,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21145104.0,21145104.0,291.00544685714283,286.4435257495387,0.60052416,84.19002113207547,1.0,1.0,1.0,3.0,0.4051514778733307,283.15,283.15,283.14987075743727,288.1158978845219,3.9682539682539675,1.0955105515559989,53349.73313439201,288.9234637714285,288.3157535556033,2.856049146614989,1.167115508055663,1.1860799251581744,0.9115428897023743,0.6216951325986739,0.27319412607600185,0.2772680169410947,0.3109060389406957,0.31473345597802377,0.6483173041476876,0.45918190587408536,297.15,293.15,297.1703381318844,297.19922083372427,297.1285238887194,297.1499422468406,297.7818680906755,297.2859786383689,0.0,2535.702978198429,115.36037008756018,1493.4047388303368,297.2393264939317,297.1901130446652,297.3055876116419,297.5902888903963,297.6154448899477,4394.665853465618,4226.274548687731,0.3776738046648788,0.3548
21145140.0,21145140.0,290.98643749999997,286.43784882854385,0.6013933333333333,82.85104110512128,1.0,1.0,1.0,3.0,0.4050018215685736,283.15,283.15,283.1499860568159,288.15873675006884,3.9682539682539675,1.0950707024423063,53306.90174035716,288.94627499999996,288.46175268435826,2.854029224772451,1.1628097310415613,1.1828260395241739,0.9093582830825084,0.623703346051428,0.2716802887235872,0.2759850218733711,0.309724619250176,0.3137755595840276,0.6481969418793571,0.460665165485244,297.15,293.15,297.15851290822917,297.1707552056543,297.11000499785376,297.13559325555786,297.7551679916105,297.26600687178114,0.0,2500.163490478729,115.22020497584512,1499.3909898270706,297.2393264939317,297.1901130446652,297.3055876116419,297.5902888903963,297.6154448899477,4394.665853465618,4226.274548687731,0.3776738046648788,0.3548
21145176.0,21145176.0,290.9674302857143,286.43214301566235,0.60226144,81.5224996226415,1.0,1.0,1.0,3.0,0.40485516421140716,283.15,283.15,283.15000580527027,288.2860367272848,3.9682539682539675,1.0946846778683013,53269.325815728516,288.9690836571428,288.7040579492927,2.8496806761568685,1.1598016384908827,1.1790372275369505,0.9078805428004383,0.6247468944071802,0.2707252414233792,0.27465849241429835,0.30892802761632554,0.3127343189049909,0.6487869475396771,0.46143592674384215,297.15,293.15,297.15049511521806,297.1520400875559,297.0993941377754,297.12650659920524,297.7412490655272,297.2539370010564,0.0,2504.9247927866927,115.09728493116596,1505.0127187887367,297.2393264939317,297.1901130446652,297.3055876116419,297.5902888903963,297.6154448899477,4394.665853465618,4226.274548687731,0.3776738046648788,0.3548
21145212.0,21145212.0,290.94842907142856,286.4264097379065,0.60312832,80.20445345013476,1.0,1.0,1.0,3.0,0.4047075271612868,283.15,283.15,283.1500288691446,288.4229016376843,3.9682539682539675,1.0943459013498575,53236.359967829834,288.9918851142856,288.8805794297873,2.84954381994668,1.1571333472130423,1.1760260425518383,0.9066436194644261,0.6274337070270134,0.2699771364777541,0.2736875843914802,0.3082535637468691,0.3119318995711697,0.6496026128278021,0.4634203973867834,297.15,293.15,297.1436727683768,297.1370138057284,297.091867769644,297.11927436264466,297.73162059800256,297.2446898608793,0.0,2516.2902830626003,114.98948147066574,1510.919788090548,297.2393264939317,297.1901130446652,297.3055876116419,297.5902888903963,297.6154448899477,4394.665853465618,4226.274548687731,0.3776738046648788,0.3548
21145248.0,21145248.0,290.9294377142857,286.4206504354543,0.6039938133333334,78.89695935309973,1.0,1.0,1.0,3.0,0.4045572005578261,283.15,283.15,283.15003741250996,288.5532776544891,3.9682539682539675,1.0940485703454417,53207.4355298875,289.01467474285704,289.005163943299,2.8532328625380785,1.1551324311826288,1.173760111231797,0.9057250574619439,0.6315915837134459,0.26950529727958505,0.27303719550514144,0.30777148497005025,0.3113493993603851,0.6506632829193411,0.4664913909351566,297.15,293.15,297.1388262468625,297.1264436033579,297.08817051196456,297.1146622542321,297.7263968247303,297.23889988822947,0.0,2532.8750516587174,114.89492169125204,1517.2018188478075,297.2393264939317,297.1901130446652,297.3055876116419,297.5902888903963,297.6154448899477,4394.665853465618,4226.274548687731,0.3776738046648788,0.3548
21145284.0,21145284.0,290.91046007142853,286.4148665615714,0.60485776,77.60007409703505,1.0,1.0,1.0,3.0,0.40440262811579797,283.15,283.15,283.15004010489156,288.73524634666245,3.9682539682539675,1.0937876127540296,53182.05598339648,289.0374479142857,289.1748971391169,2.8571964693825076,1.1543612576077655,1.1722333682989174,0.9052969285941576,0.6351884257795821,0.2694393241612665,0.27268615534318813,0.30760576088560043,0.31097742845166776,0.6520824592376061,0.4691480062252793,297.15,293.15,297.13733086121465,297.1222667200815,297.08982527910496,297.1140868561817,297.7272947364404,297.23816089060466,0.0,2558.771854165536,114.81197215794383,1523.689604145362,297.2393264939317,297.1901130446652,297.3055876116419,297.5902888903963,297.6154448899477,4394.665853465618,4226.274548687731,0.3776738046648788,0.3548
21145320.0,21145320.0,290.89149999999995,286.40905958252773,0.60572,76.31385444743935,1.0,1.0,1.0,3.0,0.40424301710643595,283.15,283.15,283.1500343259555,288.86519238733143,3.9682539682539675,1.093558573510551,53159.78565888561,289.06019999999995,289.2696738563045,2.861607818530436,1.1543703145301327,1.1717475356757194,0.905152977569273,0.63808942138892,0.26958957416758916,0.27267803891217374,0.3076233634945276,0.31087195592979067,0.6536649163404378,0.47129067169422056,297.15,293.15,297.13788719341477,297.12169292924443,297.09417096013664,297.11575417860445,297.7308262148888,297.24006629525786,0.0,2581.2713866792037,114.73920107975347,1530.770193904338,297.2393264939317,297.1901130446652,297.3055876116419,297.5902888903963,297.6154448899477,4394.665853465618,4226.274548687731,0.3776738046648788,0.3548
21145356.0,21145356.0,290.87256135714284,286.4032309775083,0.6065803733333334,75.03835716981132,1.0,1.0,1.0,3.0,0.40407920174619943,283.15,283.15,283.15004007098406,288.9901127855662,3.9682539682539675,1.0933575871582493,53140.246861752355,289.08292637142847,289.35428627078784,2.8626545638017515,1.1548904482320588,1.171868135916278,0.9052110387852302,0.6385029380892808,0.2698535113014963,0.2728509024037385,0.307749819513237,0.31091311080341005,0.6553494233006291,0.4715960937196252,297.15,293.15,297.13972605650383,297.12358731918715,297.0997911738037,297.11867221222445,297.73588663065397,297.24353267847465,0.0,2599.449206668283,114.67536823240009,1530.8064358822887,297.2393264939317,297.1901130446652,297.3055876116419,297.5902888903963,297.6154448899477,4394.665853465618,4226.274548687731,0.3776738046648788,0.3548
21145392.0,21145392.0,290.85364799999996,286.39738223851776,0.60743872,73.77363902964959,1.0,1.0,1.0,3.0,0.40391181642389495,283.15,283.15,283.15005161701623,289.09346926032475,3.9682539682539675,1.09318113456689,53123.096063628094,289.10562239999996,289.404626156832,2.861289808125968,1.1557212935045151,1.1724295609119055,0.9054477571530745,0.6371474530910168,0.2701575460941411,0.27313032137975257,0.30792963482608016,0.3110503910745744,0.6571201364376442,0.4705949371201117,297.15,293.15,297.1422756292093,297.12754660686306,297.1056805245944,297.12210736892496,297.74212924205784,297.2479478743299,0.0,2612.994960506079,114.61934665352842,1526.4334827531095,297.2393264939317,297.1901130446652,297.3055876116419,297.5902888903963,297.6154448899477,4394.665853465618,4226.274548687731,0.3776738046648788,0.3548
21145428.0,21145428.0,290.83476378571424,286.3915148702799,0.60829488,72.51975679245282,1.0,1.0,1.0,3.0,0.4037413982701251,283.15,283.15,283.15001217563014,288.99926359714027,3.9682539682539675,1.0930262561181896,53108.04450516892,289.1282834571428,289.1816631629086,2.8582797021950777,1.1566730258108289,1.1733107265462517,0.9057994597166035,0.6345863953823206,0.27043930354418083,0.2734667173701024,0.3081128505031391,0.3112481893401382,0.6589220346764562,0.4687033486258976,297.15,293.15,297.14500817820704,297.13268090488833,297.1110064230834,297.125415113604,297.748560558261,297.2525342356088,0.0,2617.7075683126573,114.57018954908831,1519.307065274587,297.2393264939317,297.1901130446652,297.3055876116419,297.5902888903963,297.6154448899477,4394.665853465618,4226.274548687731,0.3776738046648788,0.3548
21145464.0,21145464.0,290.81591257142856,286.3856303901304,0.6091486933333333,71.27676722371967,1.0,1.0,1.0,3.0,0.4035692036745077,283.15,283.15,283.15005685990974,289.2377367209075,3.9682539682539675,1.0928905371383129,53094.85667533288,289.1509049142856,289.43517405592627,2.855456119980507,1.1581176844334817,1.1741665415421572,0.9065021903369866,0.6322062574054977,0.27084901658681493,0.27373445736027713,0.30840633526516126,0.3114129339863302,0.660979284703801,0.4669453868289754,297.15,293.15,297.14891726763744,297.1419321750073,297.1177966298993,297.1299591735344,297.758999471247,297.25952094346513,0.0,2635.3368656887797,114.5271249805148,1513.78619405896,297.2393264939317,297.1901130446652,297.3055876116419,297.5902888903963,297.6154448899477,4394.665853465618,4226.274548687731,0.3776738046648788,0.3548
21145500.0,21145500.0,290.7970982142857,286.37973032790546,0.61,70.04472708894879,1.0,1.0,1.0,3.0,0.40339194990886273,283.15,283.15,283.15004996439984,289.43078171399037,3.9682539682539675,1.0927711650021843,53083.25862392067,289.17348214285704,289.6205377170351,2.8559652566474036,1.1606605929065363,1.175797422545825,0.9077752505261563,0.6310856348011281,0.2715771943846004,0.274209270448107,0.3089586767886755,0.3117540597593787,0.663428086406562,0.466117698793058,297.15,293.15,297.1554864208493,297.15774634235316,297.1283938642167,297.13746953585485,297.775461934595,297.2709116195738,0.0,2662.8874665862677,114.48925624311808,1513.5045682340813,297.2393264939317,297.1901130446652,297.3055876116419,297.5902888903963,297.6154448899477,4394.665853465618,4226.274548687731,0.3776738046648788,0.3548
21145536.0,21145536.0,290.7783245714285,286.373816225823,0.6108486399999999,68.82369315363881,1.0,1.0,1.0,3.0,0.40320985228769507,283.15,283.15,283.15002317850264,289.48467174488195,3.9682539682539675,1.0926664023903703,53073.08105989755,289.19601051428566,289.66021959352986,2.8583562101719826,1.163372121752596,1.1782176019182562,0.9090838233366828,0.6303774995829139,0.2722942783679102,0.2748899108691929,0.3095226228983897,0.31227080690519304,0.6658101183465865,0.46559467253458153,297.15,293.15,297.1622238962733,297.17335662874217,297.1384223187546,297.1448185566982,297.79016200485376,297.2817966810644,0.0,2679.876876322156,114.45602895869744,1514.245178838145,297.2393264939317,297.1901130446652,297.3055876116419,297.5902888903963,297.6154448899477,4394.665853465618,4226.274548687731,0.3776738046648788,0.3548
21145572.0,21145572.0,290.7595955,286.36788963836017,0.6116944533333334,67.61372218328842,1.0,1.0,1.0,3.0,0.4030253921123022,283.15,283.15,283.1499951741226,289.45089892719346,3.9682539682539675,1.092574565220139,53064.15998986323,289.2184853999999,289.6277678055818,2.862978951991292,1.1657244702227518,1.1808179372265069,0.9101554488598294,0.6308557885160453,0.2728372277905953,0.2755586567633681,0.30997001254319567,0.31280153078312656,0.6679391915568204,0.4659479351103326,297.15,293.15,297.1677701072442,297.1854590925644,297.14581919542997,297.15045540727203,297.8001090607428,297.2899225726507,0.0,2685.0857029180997,114.42690645805544,1516.9881713628652,297.2393264939317,297.1901130446652,297.3055876116419,297.5902888903963,297.6154448899477,4394.665853465618,4226.274548687731,0.3776738046648788,0.3548
21145608.0,21145608.0,290.74091485714285,286.3619521321235,0.61253728,66.41487094339622,1.0,1.0,1.0,3.0,0.40284167743969546,283.15,283.15,283.14995128892326,289.2361326501748,3.9682539682539675,1.092493852566275,53056.32017532742,289.24090217142844,289.410069310463,2.870979506435606,1.1668861836461222,1.1830785974080347,0.910543728905291,0.633657210565607,0.2729531143140772,0.2760468195872591,0.3100987925156562,0.313216928601366,0.6694958341170245,0.4680170558874223,297.15,293.15,297.1700387283016,297.188754963352,297.14744400451605,297.15198707357655,297.800217910378,297.2916885360249,0.0,2671.60365284828,114.401315707954,1529.1917531735494,297.2393264939317,297.1901130446652,297.3055876116419,297.5902888903963,297.6154448899477,4394.665853465618,4226.274548687731,0.3776738046648788,0.3548
21145644.0,21145644.0,290.7222865,286.35600528571524,0.61337696,65.2271961994609,1.0,1.0,1.0,3.0,0.4026627643248215,283.15,283.15,283.14992356564466,288.94422083187675,3.9682539682539675,1.0924229773663596,53049.43637398846,289.2632561999999,289.12881972213694,2.879518541473179,1.1662300534556254,1.1841546041272342,0.9099214273765679,0.6378871633686211,0.27247620194521904,0.27610639003422693,0.3097679443629221,0.31331533325156413,0.6702911461647311,0.4711412846098294,297.15,293.15,297.1675544390163,297.17962318607204,297.1414093612057,297.1478654605661,297.7877814407238,297.2848467775168,0.0,2640.6629869545322,114.37884714714582,1545.536379079937,297.2393264939317,297.1901130446652,297.3055876116419,297.5902888903963,297.6154448899477,4394.665853465618,4226.274548687731,0.3776738046648788,0.3548
21145680.0,21145680.0,290.7037142857143,286.35005068959316,0.6142133333333333,64.05075471698112,1.0,1.0,1.0,3.0,0.40249114246445117,283.15,283.15,283.1499219001911,288.6834689804102,3.9682539682539675,1.0923607724510123,53043.39504784555,289.28554285714273,288.88592364557087,2.8878163181144028,1.1638597737067755,1.1835992979208803,0.908360543831539,0.6434670379694195,0.2714967271726394,0.2756336383788276,0.3090284213170893,0.31300262456579536,0.6704576531024362,0.475262560970838,297.15,293.15,297.1607733391301,297.1594364763483,297.12917855863094,297.1389370197225,297.7654848060058,297.27076203996756,0.0,2603.2452609467537,114.35912961279817,1565.4245128152327,297.2393264939317,297.1901130446652,297.3055876116419,297.5902888903963,297.6154448899477,4394.665853465618,4226.274548687731,0.3776738046648788,0.3548
21145716.0,21145716.0,290.68520207142853,286.34408994592525,0.61504624,62.88560326145552,1.0,1.0,1.0,3.0,0.40232625586489695,283.15,283.15,283.14999539220514,288.7345949466631,3.9682539682539675,1.0923062008802886,53038.095353546145,289.30775751428564,289.002041862439,2.889148453576169,1.1608263898224926,1.18134961551318,0.9064761719791022,0.6464925845261199,0.2704149687642397,0.27469397118476396,0.3081712931373036,0.312297230769229,0.6705410452788517,0.47749721934496625,297.15,293.15,297.1525825790254,297.1361754391803,297.1161611290582,297.12895949187254,297.74277218634666,297.2553301650966,0.0,2583.4766184731984,114.34183352829996,1572.7860242529168,297.2393264939317,297.1901130446652,297.3055876116419,297.5902888903963,297.6154448899477,4394.665853465618,4226.274548687731,0.3776738046648788,0.3548
21145752.0,21145752.0,290.6667537142857,286.3381246684396,0.61587552,61.731798598382746,1.0,1.0,1.0,3.0,0.402162581739753,283.15,283.15,283.15002307927006,288.88415252149497,3.9682539682539675,1.092258262825812,53033.44008873112,289.32989554285706,289.21592287009895,2.887029943459614,1.1587036708124572,1.1787147181347977,0.9051698213853193,0.6477702695319981,0.2697432149337039,0.27375070283978603,0.30759335340242,0.31154640353258917,0.6712205956398768,0.47844091313528697,297.15,293.15,297.1470570631209,297.1208791635724,297.1089194475121,297.12277939009874,297.7307884369765,297.2460847002562,0.0,2591.480737726368,114.32664132105077,1572.8858152785417,297.2393264939317,297.1901130446652,297.3055876116419,297.5902888903963,297.6154448899477,4394.665853465618,4226.274548687731,0.3776738046648788,0.3548
21145788.0,21145788.0,290.6483730714285,286.3321564822681,0.6167010133333334,60.58939749326146,1.0,1.0,1.0,3.0,0.40199675531669543,283.15,283.15,283.1500228348479,288.9848369215691,3.9682539682539675,1.092216182527099,53029.35383900767,289.35195231428565,289.32915229423793,2.88372630468844,1.1571971134076455,1.1766312154224325,0.9042593507212875,0.6477723176878721,0.26932580659081906,0.2730917948785659,0.3071928641298768,0.31097862075025084,0.6722475795795143,0.4784424258962342,297.15,293.15,297.1433301178227,297.1110036664338,297.1052213762466,297.11900186468046,297.7250001101793,297.2407114270726,0.0,2604.84466479679,114.31330661666733,1569.1535113077614,297.2393264939317,297.1901130446652,297.3055876116419,297.5902888903963,297.6154448899477,4394.665853465618,4226.274548687731,0.3776738046648788,0.3548
21145824.0,21145824.0,290.63006399999995,286.32618702378534,0.6175225599999999,59.458456711590294,1.0,1.0,1.0,3.0,0.40182844479964736,283.15,283.15,283.15001195612416,289.04073649178287,3.9682539682539675,1.0921792458170743,53025.76719237742,289.3739232,289.38581862877953,2.8795098825997134,1.1560711653754607,1.1750656757364029,0.9036254273996868,0.646725493175541,0.26904969103790244,0.27266012723950733,0.3068945627020869,0.31056490873596637,0.6734792247831145,0.4776692448795538,297.15,293.15,297.1407250266987,297.1048793864233,297.1034768086854,297.11661477246867,297.72280796070044,297.23770079099535,0.0,2616.082176169031,114.30160269840616,1562.0426594088376,297.2393264939317,297.1901130446652,297.3055876116419,297.5902888903963,297.6154448899477,4394.665853465618,4226.274548687731,0.3776738046648788,0.3548
21145860.0,21145860.0,290.6118303571428,286.32021794044266,0.61834,58.33903301886792,1.0,1.0,1.0,3.0,0.4016578943804462,283.15,283.15,283.1500065719287,289.1187560132372,3.9682539682539675,1.0921468205161886,53022.618714800104,289.39580357142853,289.4713515039004,2.8743180857489055,1.1553562350608628,1.1738375077259886,0.9032898159029924,0.6447868632875825,0.26890757608517357,0.2723628735212285,0.30669858352526114,0.31024481150778344,0.6749151443968543,0.47623737945217576,297.15,293.15,297.13928138592166,297.10263743709515,297.10352551901855,297.1155722160789,297.7240804455362,297.23701940073005,0.0,2628.1241560355966,114.2913289381799,1551.8931750931438,297.2393264939317,297.1901130446652,297.3055876116419,297.5902888903963,297.6154448899477,4394.665853465618,4226.274548687731,0.3776738046648788,0.3548
21145896.0,21145896.0,290.59367599999996,286.31425089059604,0.6191531733333333,57.23118318059299,1.0,1.0,1.0,3.0,0.4014852015177564,283.15,283.15,283.15000007998594,289.1573146162628,3.9682539682539675,1.0921183570939217,53019.85501033941,289.4175887999999,289.49208703442713,2.868134189173815,1.154811803915019,1.1729301074350795,0.9031212340217626,0.6419787330586179,0.26880251603392297,0.2721746405357976,0.30653479322151167,0.3100050657815611,0.6764285837023832,0.47416330403664403,297.15,293.15,297.1383295190647,297.1025103834505,297.1040432008642,297.1149594146565,297.72657405246974,297.23728331410115,0.0,2636.5301935214197,114.28231097940159,1539.067644369587,297.2393264939317,297.1901130446652,297.3055876116419,297.5902888903963,297.6154448899477,4394.665853465618,4226.274548687731,0.3776738046648788,0.3548
21145932.0,21145932.0,290.5756047857143,286.3082875433299,0.61996192,56.134963962264145,1.0,1.0,1.0,3.0,0.40131080146716536,283.15,283.15,283.1500038972199,289.2298928500846,3.9682539682539675,1.0920933718779502,53017.429087606026,289.43927425714276,289.56117254125104,2.861431720392016,1.154473078811255,1.1722052687235636,0.9031497144564933,0.6387154916550613,0.26874482254219634,0.27203340196682296,0.3064111257288411,0.3098028632734757,0.6780466678369829,0.4717530850588165,297.15,293.15,297.13794381110057,297.10478854112887,297.10514943489795,297.114860246363,297.7306965821778,297.23868772313364,0.0,2645.1955479887292,114.27439539610846,1525.210797662928,297.2393264939317,297.1901130446652,297.3055876116419,297.5902888903963,297.6154448899477,4394.665853465618,4226.274548687731,0.3776738046648788,0.3548
21145968.0,21145968.0,290.5576205714286,286.30232957827496,0.62076608,55.05043212938005,1.0,1.0,1.0,3.0,0.40113462241726033,283.15,283.15,283.1500081363053,289.2966530814203,3.9682539682539675,1.0920714388977486,53015.299565395515,289.4608553142856,289.61603209731413,2.8575778812520634,1.1543324531043249,1.171785014945006,0.9033236882165694,0.6368511468777966,0.26872846710427295,0.2719599527214654,0.30632372779880834,0.3096617116735137,0.6797217946625601,0.4703760863609943,297.15,293.15,297.1380799489649,297.10874092874207,297.1067395777966,297.11520455135366,297.7355897370443,297.24087094878024,0.0,2653.562320273771,114.26744709307079,1518.2723572505265,297.2393264939317,297.1901130446652,297.3055876116419,297.5902888903963,297.6154448899477,4394.665853465618,4226.274548687731,0.3776738046648788,0.3548
21146004.0,21146004.0,290.5397272142857,286.29637868542125,0.6215654933333333,53.977644447439346,1.0,1.0,1.0,3.0,0.4009565739280802,283.15,283.15,283.15002130445396,289.3818983486199,3.9682539682539675,1.0920521856731715,53013.43026191485,289.4823273428571,289.6736979199156,2.8543258555886863,1.1543908391533804,1.171597685595318,0.9036055538830616,0.6351442831525109,0.26875298575943707,0.2719388418958951,0.30627283314018783,0.30956577745905267,0.6814278764891215,0.46911540263138574,297.15,293.15,297.1387173903865,297.1138406221558,297.10878444549036,297.11597474089643,297.74078948642824,297.2436213370715,0.0,2662.1594259400194,114.26134795933905,1513.2718225517144,297.2393264939317,297.1901130446652,297.3055876116419,297.5902888903963,297.6154448899477,4394.665853465618,4226.274548687731,0.3776738046648788,0.3548
21146040.0,21146040.0,290.52192857142853,286.2904365649265,0.62236,52.9166576819407,1.0,1.0,1.0,3.0,0.4007765991718847,283.15,283.15,283.1500266733149,289.4234647380033,3.9682539682539675,1.092035284758015,53011.78937228414,289.50368571428567,289.66597202704617,2.8517883086514533,1.1545517976828577,1.1716638987106693,0.9039302355733186,0.6336422456246924,0.26878326368992195,0.27197522013240677,0.3062327668436667,0.3095199054120593,0.6831159119577581,0.46800600283307114,297.15,293.15,297.13958029885777,297.1192286802415,297.11080114042556,297.11683076474225,297.74545101103206,297.2463783790599,0.0,2668.1442689514947,114.25599417981702,1509.9769510761932,297.2393264939317,297.1901130446652,297.3055876116419,297.5902888903963,297.6154448899477,4394.665853465618,4226.274548687731,0.3776738046648788,0.3548
21146076.0,21146076.0,290.50422849999995,286.2845049269189,0.6231494399999999,51.86752859838275,1.0,1.0,1.0,3.0,0.40059480499525996,283.15,283.15,283.1500128920201,289.4074913457087,3.9682539682539675,1.0920204520485302,53010.34930319124,289.52492579999995,289.5747223080121,2.8496390189291407,1.1549004226200417,1.1718963805632878,0.9043417820018739,0.6322357553975189,0.2688531619001227,0.27204057643297525,0.30622828604721475,0.30950233728416626,0.6848341978769762,0.46696717394533765,297.15,293.15,297.14087854993636,297.1254305946989,297.11322522069423,297.1180709633844,297.75039113443825,297.2495992926305,0.0,2673.3920263624846,114.25129569210517,1508.2727582457092,297.2393264939317,297.1901130446652,297.3055876116419,297.5902888903963,297.6154448899477,4394.665853465618,4226.274548687731,0.3776738046648788,0.3548
21146112.0,21146112.0,290.4866308571428,286.27858549129496,0.6239336533333334,50.83031396226414,1.0,1.0,1.0,3.0,0.40041177873514794,283.15,283.15,283.15001211306515,289.4581726149305,3.9682539682539675,1.0920074269110298,53009.08474267949,289.5460429714285,289.63285594302477,2.8494469038498558,1.155349027236699,1.172229285765568,0.9047807001741148,0.631898277395713,0.2689368161358958,0.2721063672535134,0.30623935494983934,0.30949445298383493,0.6865481947662393,0.46671791384350597,297.15,293.15,297.14238734652605,297.13173369885936,297.1157392332004,297.11945797910465,297.7550800048997,297.252879652518,0.0,2680.088544279744,114.24716988603033,1507.6104805678683,297.2393264939317,297.1901130446652,297.3055876116419,297.5902888903963,297.6154448899477,4394.665853465618,4226.274548687731,0.3776738046648788,0.3548
21146148.0,21146148.0,290.4691395,286.2726799875129,0.62471248,49.805070539083545,1.0,1.0,1.0,3.0,0.4002275502489822,283.15,283.15,283.1500055909135,289.47092648426815,3.9682539682539675,1.0919959944201676,53007.974818534916,289.5670325999999,289.64166495742575,2.849771842475096,1.1557232257278556,1.1726374442653487,0.9051424350641628,0.6318097516706521,0.2689806047018689,0.2721759126038204,0.30622316586697795,0.3094949736068108,0.6881771591520419,0.4666525290447182,297.15,293.15,297.1436441606104,297.13684593033315,297.1176407962247,297.1204566569862,297.7581798189693,297.2553534726248,0.0,2684.2327974986997,114.24354864357919,1507.8004885429632,297.2393264939317,297.1901130446652,297.3055876116419,297.5902888903963,297.6154448899477,4394.665853465618,4226.274548687731,0.3776738046648788,0.3548
21146184.0,21146184.0,290.4517582857143,286.2667901543803,0.62548576,48.79185509433962,1.0,1.0,1.0,3.0,0.40004269482619514,283.15,283.15,283.1500025324524,289.47473358859895,3.9682539682539675,1.0919860765642126,53007.011952235014,289.5878900571428,289.64624446265395,2.852727673878807,1.155911231598496,1.1730441282462458,0.9053552224787729,0.6332676613470947,0.2689548436426918,0.27221792927612687,0.3061551365828189,0.309483106564023,0.6896795264326263,0.46772933616241735,297.15,293.15,297.14437152377104,297.13993265901837,297.1185738573039,297.120784637353,297.7590690819297,297.2565463518752,0.0,2685.928941619707,114.24040722345794,1513.5769131228508,297.2393264939317,297.1901130446652,297.3055876116419,297.5902888903963,297.6154448899477,4394.665853465618,4226.274548687731,0.3776738046648788,0.3548
21146220.0,21146220.0,290.43449107142857,286.2609177398378,0.6262533333333333,47.79072439353099,1.0,1.0,1.0,3.0,0.39985761650656204,283.15,283.15,283.1500003738336,289.4740244405535,3.9682539682539675,1.0919773355332312,53006.16334420012,289.6086107142856,289.6499551905879,2.8594320665442106,1.1559410513342363,1.1734416504114826,0.9053793878774549,0.6369231660174415,0.2688781614471402,0.27223366840677204,0.30604752896641174,0.30946001725756156,0.6910376518452525,0.47042927945205704,297.15,293.15,297.1446669801162,297.1406150068268,297.11882175620946,297.1206207133947,297.7575580800087,297.2564565073112,0.0,2686.6093278792214,114.23763860288015,1526.816094373386,297.2393264939317,297.1901130446652,297.3055876116419,297.5902888903963,297.6154448899477,4394.665853465618,4226.274548687731,0.3776738046648788,0.3548
21146256.0,21146256.0,290.41734171428567,286.2550645007366,0.62701504,46.80173520215633,1.0,1.0,1.0,3.0,0.39967275287178927,283.15,283.15,283.14998993740545,289.4288937278103,3.9682539682539675,1.091969581764559,53005.41058852244,289.62918994285707,289.6106194528956,2.867413465546935,1.1556647871471204,1.1737038801780706,0.9051314216567521,0.6414465767653345,0.2687091346116236,0.2721993573149775,0.3058663297602049,0.30940099135367205,0.6921977917168205,0.4737702552122929,297.15,293.15,297.14416717613733,297.13796607505907,297.1178783387351,297.119568021265,297.7528452562841,297.25448497349606,0.0,2684.082153715241,114.23518272343546,1543.9855409206946,297.2393264939317,297.1901130446652,297.3055876116419,297.5902888903963,297.6154448899477,4394.665853465618,4226.274548687731,0.3776738046648788,0.3548
21146292.0,21146292.0,290.40031407142857,286.24923220261275,0.62777072,45.824944285714274,1.0,1.0,1.0,3.0,0.39948902679783027,283.15,283.15,283.1499783631222,289.3395147631097,3.9682539682539675,1.0919627787278559,53004.7501367362,289.6496231142856,289.5272990241315,2.8760269209583305,1.154829170375352,1.1736481247356998,0.9044733000276707,0.6466240948737079,0.2683729977902223,0.27206397356973855,0.3055516434170401,0.3092640017825572,0.693068927534251,0.4775943524394385,297.15,293.15,297.14225213933724,297.13043070924067,297.11483081053854,297.116932444318,297.7435570745639,297.24960063559973,0.0,2676.1220986445824,114.23302800160221,1563.5886786115666,297.2393264939317,297.1901130446652,297.3055876116419,297.5902888903963,297.6154448899477,4394.665853465618,4226.274548687731,0.3776738046648788,0.3548
21146328.0,21146328.0,290.38341199999996,286.2434226194549,0.6285202133333333,44.8604084097035,1.0,1.0,1.0,3.0,0.3993066665025674,283.15,283.15,283.1499852756238,289.32371913951147,3.9682539682539675,1.0919568010237253,53004.16981320735,289.66990559999994,289.51762992162446,2.8818852337726315,1.1537625512680771,1.1730716162497488,0.903633822162515,0.6506591127956941,0.26799391449029947,0.2717862357927375,0.3051945596430993,0.3090078225790965,0.6938624177515293,0.48057460292315884,297.15,293.15,297.13982094789856,297.1209850929684,297.11135575703383,297.11388621251507,297.7333569512753,297.24388099233823,0.0,2671.4892693077286,114.23113470909425,1577.7200505463884,297.2393264939317,297.1901130446652,297.3055876116419,297.5902888903963,297.6154448899477,4394.665853465618,4226.274548687731,0.3776738046648788,0.3548
21146364.0,21146364.0,290.36663935714284,286.23763753346856,0.62926336,43.90818433962264,1.0,1.0,1.0,3.0,0.3991241253691855,283.15,283.15,283.14998526834154,289.33611351403135,3.9682539682539675,1.0919515535431914,53003.66038338235,289.6900327714285,289.4979619162221,2.887343637222441,1.1529142779798285,1.1723949363531767,0.9028741583931373,0.6545249401763171,0.26771988760466864,0.27150982351378944,0.30490885811874113,0.30874280416949956,0.6947787934603497,0.4834298898497183,297.15,293.15,297.1380419515059,297.1128718541718,297.10935668817893,297.11182358043004,297.7255681780948,297.23953245047625,0.0,2673.9872635307065,114.2294727142974,1591.1462578984188,297.2393264939317,297.1901130446652,297.3055876116419,297.5902888903963,297.6154448899477,4394.665853465618,4226.274548687731,0.3776738046648788,0.3548
21146400.0,21146400.0,290.34999999999997,286.23187873483454,0.63,42.96832884097035,1.0,1.0,1.0,3.0,0.39894081511693896,283.15,283.15,283.1499913930783,289.3528246075099,3.9682539682539675,1.0919469471680048,53003.21319462161,289.7099999999999,289.47746784210415,2.8926613790306104,1.152070159098388,1.1718150304191328,0.9020802757861811,0.6581952295332125,0.2674664562647135,0.2712953196331193,0.30463368349923237,0.30851663553681746,0.6956995571530596,0.48614075305844895,297.15,293.15,297.13633849660744,297.10464782446996,297.1076911020413,297.10996369446747,297.7181416601705,297.23535655555133,0.0,2676.277476366081,114.22801378514822,1604.1603633143895,297.2393264939317,297.1901130446652,297.3055876116419,297.5902888903963,297.6154448899477,4394.665853465618,4226.274548687731,0.3776738046648788,0.3548
21146400.0,21146400.0,290.34999999999997,286.23187873483454,0.63,42.96832884097035,1.0,1.0,1.0,3.0,0.39894081511693896,283.15,283.15,283.1499913930783,289.3528246075099,3.9682539682539675,1.0919469471680048,53003.21319462161,289.7099999999999,289.47746784210415,2.8926613790306104,1.152070159098388,1.1718150304191328,0.9020802757861811,0.6581952295332125,0.2674664562647135,0.2712953196331193,0.30463368349923237,0.30851663553681746,0.6956995571530596,0.48614075305844895,297.15,293.15,297.13633849660744,297.10464782446996,297.1076911020413,297.10996369446747,297.7181416601705,297.23535655555133,0.0,2676.277476366081,114.22801378514822,1604.1603633143895,297.12418897389955,297.0864523372187,297.35745993360774,297.4300351216214,297.57347107128027,4355.844143249058,4201.38964138243,0.36152816456959797,0.1391
21146436.0,21146436.0,290.3334333428571,286.2261322397343,0.6307333771428572,42.04089867924528,1.0,1.0,1.0,3.0,0.3987566496063467,283.15,283.15,283.15000228919297,289.4032759692498,3.9682539682539675,1.091942903848119,53002.8206690512,289.7298799885713,289.51101634034444,2.8972506741865485,1.151324216904554,1.1712594314842815,0.9013255920317446,0.6614009834694479,0.26726342923592133,0.2711130681088241,0.304392470889291,0.30830801276605335,0.6966781184612102,0.48850851198886036,297.15,293.15,297.1349499087397,297.09721385689744,297.10672981805607,297.1085851345247,297.7119466844126,297.23188508052607,0.0,2680.450486694024,114.22673319680212,1617.076579502474,297.12418897389955,297.0864523372187,297.35745993360774,297.4300351216214,297.57347107128027,4355.844143249058,4201.38964138243,0.36152816456959797,0.1391
21146472.0,21146472.0,290.31687626666667,286.22038273046627,0.6314668266666666,41.12595061994609,1.0,1.0,1.0,3.0,0.39857112097473296,283.15,283.15,283.14998870014006,289.4269764473669,3.9682539682539675,1.0919393541990325,53002.476070249395,289.7497484799999,289.54659479803826,2.901792984811135,1.150858822930892,1.1708175638496265,0.9007096504541425,0.6644607203562348,0.2671628623174971,0.27098527661532923,0.3042280248210145,0.30813668055990323,0.6977834722751175,0.4907684232242522,297.15,293.15,297.1343337951316,297.09175426724175,297.10711568832846,297.1081924115816,297.70807599632604,297.2298944317219,0.0,2687.2761565120477,114.22560897025491,1629.969513423638,297.12418897389955,297.0864523372187,297.35745993360774,297.4300351216214,297.57347107128027,4355.844143249058,4201.38964138243,0.36152816456959797,0.1391
21146508.0,21146508.0,290.3003288285714,286.21463000294534,0.6322003257142857,40.223541428571416,1.0,1.0,1.0,3.0,0.39838443465096446,283.15,283.15,283.149982212252,289.4644567892461,3.9682539682539675,1.0919362382056186,53002.173571525316,289.7696054057142,289.61889259805247,2.9063492505372666,1.1504260706586533,1.1704853305647152,0.9000958756483199,0.6674215307267296,0.2670742908932971,0.2709010993169275,0.3040731972373993,0.3079972535836429,0.6988915112198882,0.49295526767190384,297.15,293.15,297.13383084896407,297.0865494749743,297.107649245005,297.1079386983216,297.7044178894456,297.2280772313421,0.0,2693.124010296813,114.22462209493665,1642.7811675218486,297.12418897389955,297.0864523372187,297.35745993360774,297.4300351216214,297.57347107128027,4355.844143249058,4201.38964138243,0.36152816456959797,0.1391
21146544.0,21146544.0,290.28379108571426,286.20887385404865,0.6329338514285714,39.33372787061994,1.0,1.0,1.0,3.0,0.3981970162353999,283.15,283.15,283.1499834368246,289.50365771360595,3.9682539682539675,1.091933503305823,53001.90806984663,289.7894506971428,289.68664752832893,2.908984687464196,1.1499111122435677,1.1700912361430509,0.8994357777380593,0.6693185177122634,0.2669591519142178,0.27080707129574105,0.3038983472000517,0.3078465140387207,0.699961352628585,0.49435637579349184,297.15,293.15,297.1331419899296,297.0810015046367,297.1078307586766,297.10745794312277,297.7002935311483,297.2259451455028,0.0,2697.0437446917385,114.22375592153864,1651.0464923088016,297.12418897389955,297.0864523372187,297.35745993360774,297.4300351216214,297.57347107128027,4355.844143249058,4201.38964138243,0.36152816456959797,0.1391
21146580.0,21146580.0,290.2672630952381,286.20311408161206,0.633667380952381,38.456566711590284,1.0,1.0,1.0,3.0,0.3980090161953243,283.15,283.15,283.14998669019184,289.54286789100746,3.9682539682539675,1.0919311020578333,53001.67495934147,289.80928428571417,289.7420779088393,2.908349836404674,1.1493420753019772,1.1695373354901595,0.8988053775317271,0.6694536657987468,0.26682792858177984,0.2706772365827498,0.3037105511632927,0.3076615221211952,0.7001526388888889,0.4944561957095128,297.15,293.15,297.1323448709072,297.07604351718743,297.1078051151541,297.1068428110119,297.6967830865788,297.2239638801679,0.0,2700.561664254027,114.22299542299186,1651.511983075445,297.12418897389955,297.0864523372187,297.35745993360774,297.4300351216214,297.57347107128027,4355.844143249058,4201.38964138243,0.36152816456959797,0.1391
21146616.0,21146616.0,290.2507449142857,286.19735048442635,0.6344008914285714,37.592114716981115,1.0,1.0,1.0,3.0,0.39782032098505277,283.15,283.15,283.1499939912616,289.59776696435057,3.9682539682539675,1.091928994214432,53001.470332652505,289.82910610285705,289.8041567210903,2.905818446764226,1.148786137979463,1.168892336509259,0.8982663136530679,0.6685654718949575,0.26670230152719415,0.2705280254988148,0.30352568069666386,0.30745701850230484,0.7001526388888889,0.49380017871960513,297.15,293.15,297.1316153790267,297.07239945951176,297.1078569501837,297.1062907938201,297.69456982710045,297.22254648192853,0.0,2705.0302426759818,114.2223278512909,1648.3005942990012,297.12418897389955,297.0864523372187,297.35745993360774,297.4300351216214,297.57347107128027,4355.844143249058,4201.38964138243,0.36152816456959797,0.1391
21146652.0,21146652.0,290.2342366,286.19158286223376,0.63513436,36.7404286522911,1.0,1.0,1.0,3.0,0.39763122531421197,283.15,283.15,283.15000361342845,289.6485878361839,3.9682539682539675,1.0919271440421359,53001.290720663965,289.8489160799999,289.89343033200834,2.902030258949442,1.1480740785032015,1.168150862649561,0.897734374178031,0.6670341212934867,0.26652263679038624,0.2703522326935248,0.30329827538887144,0.307228593748971,0.7001526388888889,0.4926691283850053,297.15,293.15,297.13051773297383,297.0689954116911,297.10722099740025,297.1052476126,297.69233873153365,297.2208640972398,0.0,2707.4756753885977,114.2217418883221,1641.7477635998166,297.12418897389955,297.0864523372187,297.35745993360774,297.4300351216214,297.57347107128027,4355.844143249058,4201.38964138243,0.36152816456959797,0.1391
21146688.0,21146688.0,290.21773820952376,286.1858110157245,0.6358677638095238,35.901565283018854,1.0,1.0,1.0,3.0,0.39744155197544745,283.15,283.15,283.1500080648268,289.6816438767704,3.9682539682539675,1.0919255196970121,53001.1330318941,289.86871414857137,289.92405686349645,2.897269261388822,1.1473726885204036,1.1673382512352637,0.8972965303740746,0.6650029806068668,0.26634456729734046,0.2701564204159974,0.30307032569848624,0.3069814401473527,0.7001526388888889,0.49116893479706136,297.15,293.15,297.12948781683707,297.06686232079556,297.1066258583721,297.1042353787446,297.6911637404608,297.21967502304204,0.0,2710.3006230213186,114.22122744809644,1631.8370434457638,297.12418897389955,297.0864523372187,297.35745993360774,297.4300351216214,297.57347107128027,4355.844143249058,4201.38964138243,0.36152816456959797,0.1391
21146724.0,21146724.0,290.20124979999997,286.1800347465328,0.63660108,35.07558137466306,1.0,1.0,1.0,3.0,0.3972512371946242,283.15,283.15,283.1500125209893,289.71608166339,3.9682539682539675,1.0919240940448078,53000.99463210133,289.8885002399999,289.95131907549586,2.891296949112207,1.1466768348071779,1.1664744632646205,0.8969528634647925,0.6623158680036698,0.26616587445396794,0.26994746860357344,0.30283962921616236,0.3067198682345517,0.7001526388888889,0.4891842425874301,297.15,293.15,297.12851173381,297.0659566206151,297.1060446789902,297.103228437689,297.6909445669606,297.21893720761295,0.0,2713.4579190515956,114.22077593642139,1618.9758839667752,297.12418897389955,297.0864523372187,297.35745993360774,297.4300351216214,297.57347107128027,4355.844143249058,4201.38964138243,0.36152816456959797,0.1391
21146760.0,21146760.0,290.1847714285714,286.17425385723334,0.6373342857142857,34.26253369272236,1.0,1.0,1.0,3.0,0.397060266019756,283.15,283.15,283.1500289933717,289.7881439123423,3.9682539682539675,1.0919228423307596,53000.87311806588,289.9082742857142,290.0190794252096,2.884174838447434,1.1459803476326387,1.1655652779346168,0.8967024955539464,0.659004686130281,0.26598334417616953,0.26972589556276394,0.3026036136917023,0.3064441302290619,0.7001526388888889,0.4867386149419907,297.15,293.15,297.1275723549008,297.0662219477626,297.10543731831257,297.10219635589516,297.69158542265774,297.2186026799058,0.0,2717.435422214534,114.22037951286515,1603.5022208029288,297.12418897389955,297.0864523372187,297.35745993360774,297.4300351216214,297.57347107128027,4355.844143249058,4201.38964138243,0.36152816456959797,0.1391
21146796.0,21146796.0,290.16830315238093,286.16846815133755,0.6380673580952381,33.4624790026954,1.0,1.0,1.0,3.0,0.39686834060677645,283.15,283.15,283.15003213053996,289.80570693646314,3.9682539682539675,1.091921744028271,53000.7664970496,289.9280362171428,289.99791586406695,2.8794346092598566,1.1453152657134233,1.1648008949320807,0.8965331934264629,0.6569532791060076,0.2658034380906944,0.26953744794839707,0.3023681869398186,0.30619630066538894,0.7001526388888889,0.48522345270613415,297.15,293.15,297.12674291860384,297.0674401328928,297.10487431803847,297.1012026208304,297.69270667876236,297.2185933338256,0.0,2720.2048078310777,114.22003167620122,1593.5693720294048,297.12418897389955,297.0864523372187,297.35745993360774,297.4300351216214,297.57347107128027,4355.844143249058,4201.38964138243,0.36152816456959797,0.1391
21146832.0,21146832.0,290.1518450285714,286.16267743328996,0.6388002742857143,32.67547407008085,1.0,1.0,1.0,3.0,0.3966757193404218,283.15,283.15,283.15002901760494,289.82178333871514,3.9682539682539675,1.0919207794338401,53000.67285623355,289.9477859657142,290.0159937675701,2.8759415715317043,1.1446808982787962,1.1640823531830564,0.8963976207137012,0.6555950708542052,0.2656288541412504,0.2693514799760628,0.30213506463549933,0.3059514686356364,0.7001526388888889,0.4842202847208395,297.15,293.15,297.1260235691228,297.06901736716236,297.1043996799046,297.1002744252725,297.6937455733043,297.2186921229533,0.0,2723.147935821626,114.21972618597742,1586.5963475996812,297.12418897389955,297.0864523372187,297.35745993360774,297.4300351216214,297.57347107128027,4355.844143249058,4201.38964138243,0.36152816456959797,0.1391
21146868.0,21146868.0,290.1353971142857,286.1568815084644,0.6395330114285714,31.90157566037736,1.0,1.0,1.0,3.0,0.3964825378195517,283.15,283.15,283.1500331177476,289.85428187434377,3.9682539682539675,1.0919199326802604,53000.59065522975,289.96752346285706,290.04755315387996,2.873035868179579,1.1440128878355906,1.1633670063585495,0.8962485879419614,0.6545826593022479,0.2654400714956159,0.26915842931091327,0.30188904406362604,0.30570082092885753,0.7001526388888889,0.4834725209993938,297.15,293.15,297.125247238704,297.0703716205284,297.103763773886,297.09922714580443,297.6941896306011,297.2185598819048,0.0,2725.962306392095,114.2194580167842,1581.0503697594745,297.12418897389955,297.0864523372187,297.35745993360774,297.4300351216214,297.57347107128027,4355.844143249058,4201.38964138243,0.36152816456959797,0.1391
21146904.0,21146904.0,290.11895946666664,286.15108018316016,0.6402655466666667,31.14084053908354,1.0,1.0,1.0,3.0,0.3962887097851508,283.15,283.15,283.1500355420034,289.88697074637133,3.9682539682539675,1.0919191894905815,53000.51850803767,289.9872486399999,290.0800079880347,2.8706784135708454,1.1433667915433365,1.1626656448533141,0.8961081207304125,0.6538808637009149,0.2652576454062686,0.2689647380541778,0.30164564970325547,0.30544879052462603,0.7001526388888889,0.482954177160337,297.15,293.15,297.12455758850064,297.07177661489993,297.1032343137277,297.0982529710505,297.69446092979035,297.2184564835938,0.0,2729.2543591571384,114.21922264690747,1576.799870799194,297.12418897389955,297.0864523372187,297.35745993360774,297.4300351216214,297.57347107128027,4355.844143249058,4201.38964138243,0.36152816456959797,0.1391
21146940.0,21146940.0,290.1025321428571,286.1452732645985,0.6409978571428572,30.39332547169812,1.0,1.0,1.0,3.0,0.3960942035685251,283.15,283.15,283.15004329657575,289.92372194272804,3.9682539682539675,1.0919185369673439,53000.455162581464,290.00696142857134,290.1015452963518,2.8688409126126078,1.142694619410722,1.1619956537149243,0.8959424173843762,0.6534556520930863,0.2650655604921598,0.2687779202544082,0.3013929533197519,0.305200948588171,0.7001526388888889,0.48264011731613904,297.15,293.15,297.1238264337788,297.07281519644005,297.102599121385,297.0972018109476,297.69415633793847,297.218119780098,0.0,2732.0926907208086,114.21901599156575,1573.7305399349275,297.12418897389955,297.0864523372187,297.35745993360774,297.4300351216214,297.57347107128027,4355.844143249058,4201.38964138243,0.36152816456959797,0.1391
21146976.0,21146976.0,290.0861152,286.1394605609183,0.64172992,29.65908722371968,1.0,1.0,1.0,3.0,0.395898946280217,283.15,283.15,283.1500457384219,289.9461525890669,3.9682539682539675,1.091917964169335,53000.39955669845,290.0266617599999,290.1078583776326,2.8674851660412033,1.1420410883936862,1.161358230492001,0.8957715990984448,0.6532826779893602,0.26487977604080293,0.26859946950196056,0.30114320960854674,0.30495844340208944,0.7001526388888889,0.48251235923271346,297.15,293.15,297.1231678711973,297.0737403161826,297.1020628371307,297.09622297175025,297.6936295286206,297.21776470497633,0.0,2734.8341702269895,114.21883458555872,1571.7372211002792,297.12418897389955,297.0864523372187,297.35745993360774,297.4300351216214,297.57347107128027,4355.844143249058,4201.38964138243,0.36152816456959797,0.1391
21147012.0,21147012.0,290.0697086952381,286.1336418811729,0.6424617123809524,28.938182560646894,1.0,1.0,1.0,3.0,0.39570302755154724,283.15,283.15,283.1500422440928,289.9532253754861,3.9682539682539675,1.091917461406296,53000.35074966954,290.0463495657142,290.10692229045765,2.8665494216622127,1.1413804944892858,1.160730047134345,0.8955798671732034,0.6533469581319029,0.2646927901539107,0.26842218102418974,0.3008906806122382,0.304715880534207,0.7001526388888889,0.482559836326895,297.15,293.15,297.12251534327135,297.0743700417947,297.1015292906711,297.0952465714538,297.6927500226448,297.21728225396714,0.0,2737.2151822039586,114.21867535989124,1570.7195334865949,297.12418897389955,297.0864523372187,297.35745993360774,297.4300351216214,297.57347107128027,4355.844143249058,4201.38964138243,0.36152816456959797,0.1391
21147048.0,21147048.0,290.0533126857143,286.12781703532585,0.6431932114285716,28.23066824797843,1.0,1.0,1.0,3.0,0.3955066492859535,283.15,283.15,283.1500519401677,289.9842460313458,3.9682539682539675,1.0919170200011243,53000.30789913365,290.0660247771428,290.11495476041836,2.8659516360927544,1.1406333729423164,1.1600762215302147,0.8953238472915823,0.6536319015410956,0.2644793819381399,0.2682355518188285,0.3006159341562633,0.3044651685030723,0.7001526388888889,0.4827702945576881,297.15,293.15,297.12166579581776,297.07419125175136,297.10067710055154,297.09403736039053,297.6910143305884,297.2163171678199,0.0,2739.0203583451216,114.21853556645627,1570.587973074045,297.12418897389955,297.0864523372187,297.35745993360774,297.4300351216214,297.57347107128027,4355.844143249058,4201.38964138243,0.36152816456959797,0.1391
21147084.0,21147084.0,290.0369272285714,286.1219858342471,0.6439243942857144,27.53660105121294,1.0,1.0,1.0,3.0,0.39530951923141655,283.15,283.15,283.1500527408924,289.9930189910112,3.9682539682539675,1.0919166325263592,53000.27028404415,290.0856873257142,290.0918024529267,2.865713632896409,1.1399287769597894,1.1594435574689776,0.8950705473971811,0.6541049729843096,0.26428329669436623,0.26805760219384306,0.30035234802285815,0.3042196127591806,0.7001526388888889,0.4831197035131702,297.15,293.15,297.12095210713625,297.074034825212,297.100068843593,297.0930031738965,297.6893561644283,297.2154830228532,0.0,2741.246842123403,114.21841285292547,1571.266659445646,297.12418897389955,297.0864523372187,297.35745993360774,297.4300351216214,297.57347107128027,4355.844143249058,4201.38964138243,0.36152816456959797,0.1391
21147120.0,21147120.0,290.0205523809524,286.1161480897092,0.6446552380952382,26.856037735849057,1.0,1.0,1.0,3.0,0.39511170838039394,283.15,283.15,283.1500439778645,289.9814464385152,3.9682539682539675,1.091916292388035,53000.23726426996,290.105337142857,290.066566322234,2.865798040666457,1.13922794909714,1.1588203269200874,0.8947990831446755,0.6547555716123338,0.2640916922277769,0.2678840404079527,0.30009028093967716,0.3039761240410433,0.7001526388888889,0.48360023344224723,297.15,293.15,297.1202732994114,297.0736559091272,297.0995369980683,297.0920245588694,297.6875302131285,297.21460419572094,0.0,2743.196412709337,114.21830513095088,1572.6906631255767,297.12418897389955,297.0864523372187,297.35745993360774,297.4300351216214,297.57347107128027,4355.844143249058,4201.38964138243,0.36152816456959797,0.1391
