,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21147156.0,21147156.0,290.0041882,286.11030361438355,0.64538572,26.189035067385433,1.0,1.0,1.0,3.0,0.3949133786556984,283.15,283.15,283.1500286198628,289.95950673466115,3.9682539682539675,1.091915993813097,53000.208279373415,290.1249741599999,290.05018764685934,2.8661377213976995,1.1385086807307014,1.158164790604606,0.8944991300194455,0.6555828350493181,0.26389853521565065,0.2677012285792497,0.29982488316089334,0.30372436845702006,0.7001526388888889,0.4842112473970559,297.15,293.15,297.1195757905929,297.07295021052863,297.099009459276,297.0910462226494,297.68547109907365,297.2136105564241,0.0,2745.136684592138,114.21821057217649,1574.7805643633708,297.12418897389955,297.0864523372187,297.35745993360774,297.4300351216214,297.57347107128027,4355.844143249058,4201.38964138243,0.36152816456959797,0.1391
21147192.0,21147192.0,289.9878347428571,286.1044522218362,0.6461158171428573,25.535649811320752,1.0,1.0,1.0,3.0,0.3947145762194238,283.15,283.15,283.1500154047568,289.9244029347377,3.9682539682539675,1.091915731698924,53000.18283400184,290.14459830857135,289.99727605473623,2.8667156411765697,1.137696251270697,1.1574869299669954,0.8941285418438546,0.6565664369261727,0.2636786679212245,0.2675139296915197,0.2995369738221821,0.30346769169756055,0.7001526388888889,0.4849377323906693,297.15,293.15,297.1186664104248,297.07141185180456,297.0981598941737,297.08983200069093,297.6826031338948,297.2121346581978,0.0,2745.826030088883,114.21812756058047,1577.4762673255402,297.12418897389955,297.0864523372187,297.35745993360774,297.4300351216214,297.57347107128027,4355.844143249058,4201.38964138243,0.36152816456959797,0.1391
21147228.0,21147228.0,289.97149206666666,286.09859372652414,0.6468455066666666,24.895938733153628,1.0,1.0,1.0,3.0,0.39451534271149846,283.15,283.15,283.15001742263985,289.9455749502765,3.9682539682539675,1.091915501611742,53000.16049773345,290.16420951999993,290.01080450822724,2.8674845206863075,1.1368752753714877,1.1567619603013657,0.8937371474585492,0.657700884164143,0.2634629594995325,0.26731488011472865,0.29924952634805857,0.30320031871313224,0.7001526388888889,0.4857756312538426,297.15,293.15,297.11777203014856,297.0696835829468,297.09739896644743,297.0886725035896,297.679706170292,297.2106466506849,0.0,2748.173672307471,114.21805469196987,1580.7128472310674,297.12418897389955,297.0864523372187,297.35745993360774,297.4300351216214,297.57347107128027,4355.844143249058,4201.38964138243,0.36152816456959797,0.1391
21147264.0,21147264.0,289.9551602285714,286.09272794379126,0.6475747657142857,24.269958598382743,1.0,1.0,1.0,3.0,0.39431525025232184,283.15,283.15,283.14999383945786,289.9150496407721,3.9682539682539675,1.091915299670624,53000.14089381602,290.1838077257142,289.9909868932746,2.8684979132271597,1.1361679766404282,1.1560711953561051,0.8933882231328762,0.6589412360735697,0.2632906906305803,0.26713268828585707,0.29899293912734437,0.3029436610260762,0.7001526388888889,0.4866917509463749,297.15,293.15,297.1172034930122,297.06853708979213,297.0972227378617,297.0879328282913,297.6775667178964,297.2096925733708,0.0,2751.4193382885164,114.21799073724318,1584.4627213395488,297.12418897389955,297.0864523372187,297.35745993360774,297.4300351216214,297.57347107128027,4355.844143249058,4201.38964138243,0.36152816456959797,0.1391
21147300.0,21147300.0,289.93883928571427,286.0868546898645,0.6483035714285714,23.657766172506726,1.0,1.0,1.0,3.0,0.3941147633000588,283.15,283.15,283.14999848529965,289.94245865711144,3.9682539682539675,1.0919151223631829,53000.12368127471,290.2033928571428,290.02272281175874,2.869685685434786,1.1353005440870219,1.1553552616391385,0.8929333195604959,0.6603033801713636,0.26306911783255804,0.2669452316920011,0.2986968596286782,0.30268148526254507,0.7001526388888889,0.4876978259341034,297.15,293.15,297.11625185023416,297.0661606679002,297.0964311244831,297.0867483483121,297.67416876460135,297.2079521511062,0.0,2753.402469565965,114.21793458401842,1588.6786958482487,297.12418897389955,297.0864523372187,297.35745993360774,297.4300351216214,297.57347107128027,4355.844143249058,4201.38964138243,0.36152816456959797,0.1391
21147336.0,21147336.0,289.92252929523806,286.0809737818497,0.6490319009523811,23.059418221024245,1.0,1.0,1.0,3.0,0.3939138817841903,283.15,283.15,283.15000397240436,289.9626702789828,3.9682539682539675,1.0919149667341126,53000.10857321508,290.2229648457142,290.03143921677747,2.871003916732813,1.1343592354525887,1.1545912030176908,0.8924217593971019,0.6617819887229176,0.26282898071211275,0.266745942153813,0.2983842528745724,0.30240860503572126,0.7001526388888889,0.48878992117040737,297.15,293.15,297.1151460989009,297.0631830029266,297.0954294296869,297.0854068839894,297.67024655673083,297.20588239444686,0.0,2754.775567498577,114.21788529634367,1593.3011500084517,297.12418897389955,297.0864523372187,297.35745993360774,297.4300351216214,297.57347107128027,4355.844143249058,4201.38964138243,0.36152816456959797,0.1391
21147372.0,21147372.0,289.90623031428566,286.07508503772783,0.6497597314285715,22.474971509433956,1.0,1.0,1.0,3.0,0.3937123912990185,283.15,283.15,283.149999889016,289.9778016410693,3.9682539682539675,1.0919148301137211,53000.095310469624,290.2425236228571,290.04769259578524,2.8724590386473405,1.133495896953351,1.1538060331096012,0.891938670741869,0.6633545687298963,0.2626222995073615,0.266545473707631,0.2980944852797832,0.3021327050737846,0.7001526388888889,0.4899514234033837,297.15,293.15,297.1142829305985,297.0606659340311,297.0948941422373,297.08439485228087,297.66699175126433,297.2042459220824,0.0,2757.8614453090454,114.2178420287227,1598.292413098101,297.12418897389955,297.0864523372187,297.35745993360774,297.4300351216214,297.57347107128027,4355.844143249058,4201.38964138243,0.36152816456959797,0.1391
21147408.0,21147408.0,289.8899424,286.0691882763509,0.65048704,21.904482803234487,1.0,1.0,1.0,3.0,0.3935103256926808,283.15,283.15,283.14999828130476,289.98467295642075,3.9682539682539675,1.0919147101704796,53000.08366669901,290.2620691199999,290.0511626119629,2.874066839433506,1.132558036191479,1.153028856820616,0.8913972575913295,0.66500402172668,0.2623954285362886,0.26635298401233126,0.2977873230524257,0.30186085533174234,0.7001526388888889,0.4911697037646067,297.15,293.15,297.1132621564302,297.057537162137,297.09412071043914,297.08321051690734,297.66313600129257,297.2022533094413,0.0,2759.703157100768,114.21780404275717,1603.6379124430514,297.12418897389955,297.0864523372187,297.35745993360774,297.4300351216214,297.57347107128027,4355.844143249058,4201.38964138243,0.36152816456959797,0.1391
21147444.0,21147444.0,289.8736656095238,286.0632833174378,0.6512138038095239,21.348008867924506,1.0,1.0,1.0,3.0,0.39330780822311806,283.15,283.15,283.1500051913242,290.0237269157121,3.9682539682539675,1.0919146048802824,53000.07344540808,290.2816012685713,290.09232975820106,2.8757656021736016,1.13159676300345,1.152210030672687,0.8908300484961938,0.6667407479776839,0.2621672742711014,0.26615127506070496,0.29747674526700096,0.3015801544993083,0.7001526388888889,0.49245244385392356,297.15,293.15,297.1122221936173,297.0542193638243,297.09336260965483,297.08203209908396,297.6591965428877,297.2002065618137,0.0,2762.295253282918,114.21777069741053,1609.2883402440134,297.12418897389955,297.0864523372187,297.35745993360774,297.4300351216214,297.57347107128027,4355.844143249058,4201.38964138243,0.36152816456959797,0.1391
21147480.0,21147480.0,289.8574,286.05736998157056,0.6519400000000001,20.805606469002683,1.0,1.0,1.0,3.0,0.39310467308442343,283.15,283.15,283.1500089866586,290.0474181162601,3.9682539682539675,1.0919145124530385,53000.06447281904,290.3011199999999,290.10335257080726,2.8775829313667027,1.1306191815619402,1.1513936009086845,0.8902387872169598,0.66853952977009,0.26193900976428997,0.2659559516430052,0.2971637937264668,0.301302192862204,0.7001526388888889,0.4937810179546024,297.15,293.15,297.1111782604864,297.05073098969405,297.09262777972356,297.08086739287603,297.6551312536672,297.1981071352895,0.0,2764.5818004869484,114.2177414257593,1615.2257303643344,297.12418897389955,297.0864523372187,297.35745993360774,297.4300351216214,297.57347107128027,4355.844143249058,4201.38964138243,0.36152816456959797,0.1391
21147516.0,21147516.0,289.8411456285714,286.0514480901899,0.6526656057142857,20.27733237196763,1.0,1.0,1.0,3.0,0.3929011036170589,283.15,283.15,283.15001092520015,290.0672755250649,3.9682539682539675,1.0919144313337399,53000.05659797561,290.3206252457142,290.1261390345648,2.876104772855899,1.1295777530608992,1.1504149879398553,0.8896253864481448,0.6685628450638249,0.26169606701636927,0.26572790153874704,0.2968367431239329,0.3009900035597984,0.7001526388888889,0.49379823855108423,297.15,293.15,297.11001104761567,297.0471115043493,297.09173296106053,297.0795762848466,297.65103298918433,297.19589295741133,0.0,2766.3752506100814,114.21771573533141,1613.481579799224,297.12418897389955,297.0864523372187,297.35745993360774,297.4300351216214,297.57347107128027,4355.844143249058,4201.38964138243,0.36152816456959797,0.1391
21147552.0,21147552.0,289.82490255238093,286.0455174655918,0.653390598095238,19.76324334231805,1.0,1.0,1.0,3.0,0.39269694577598113,283.15,283.15,283.15000979921933,290.07967825931655,3.9682539682539675,1.0919143601079808,53000.04968357092,290.3401169371428,290.12062036051793,2.8725064900231545,1.1285495847981872,1.1493299824133556,0.8890807952215385,0.6674426572864411,0.2614626599139655,0.2654810039900733,0.29651384017043625,0.3006560389804562,0.7001526388888889,0.4929708716768964,297.15,293.15,297.10892211523026,297.04446735001915,297.09099263073676,297.0783842704437,297.64808232494,297.19416973827396,0.0,2768.8347860310078,114.21769317818402,1606.7896915728898,297.12418897389955,297.0864523372187,297.35745993360774,297.4300351216214,297.57347107128027,4355.844143249058,4201.38964138243,0.36152816456959797,0.1391
21147588.0,21147588.0,289.8086708285714,286.0395779309226,0.6541149542857143,19.263396145552534,1.0,1.0,1.0,3.0,0.3924920608032079,283.15,283.15,283.1500045300527,290.0880854466363,3.9682539682539675,1.091914297583787,53000.04361389112,290.3595950057142,290.12084938497236,2.8675322151951717,1.1275479280036147,1.148199289045532,0.8886224399143415,0.66555956374605,0.26124015183086524,0.2652300046465695,0.2961962811284303,0.3003129758497582,0.7001526388888889,0.4915800252065346,297.15,293.15,297.10794334665,297.0429747417648,297.0904198403951,297.0773032305049,297.6463121201636,297.1929906558957,0.0,2771.7718721701076,114.21767337681878,1596.8783225850543,297.12418897389955,297.0864523372187,297.35745993360774,297.4300351216214,297.57347107128027,4355.844143249058,4201.38964138243,0.36152816456959797,0.1391
21147624.0,21147624.0,289.7924505142857,286.03362931017557,0.6548386514285714,18.7778475471698,1.0,1.0,1.0,3.0,0.39228647934282457,283.15,283.15,283.14999296525235,290.08669318445106,3.9682539682539675,1.091914242702865,53000.038286199735,290.37905938285706,290.1299226421488,2.8616246308557454,1.1265640575942713,1.1470300488575775,0.8882489322727175,0.663168122978272,0.2610228348055805,0.26497195289124925,0.29588001004710807,0.29995974275185555,0.7001526388888889,0.489813715206739,297.15,293.15,297.10705103947964,297.0425793648044,297.08994002835357,297.07628319399413,297.64554992477815,297.19228071028203,0.0,2774.7972135812024,114.21765599607373,1583.9808787612512,297.12418897389955,297.0864523372187,297.35745993360774,297.4300351216214,297.57347107128027,4355.844143249058,4201.38964138243,0.36152816456959797,0.1391
21147660.0,21147660.0,289.77624166666664,286.02767142818647,0.6555616666666667,18.306654312668442,1.0,1.0,1.0,3.0,0.39208035173172645,283.15,283.15,283.149990208588,290.0977122887256,3.9682539682539675,1.0919141945216144,53000.03360889456,290.39850999999993,290.1335053668322,2.8547089731493074,1.1255044922130344,1.1458064984170389,0.8879057885916267,0.6602422402240801,0.2607779935198324,0.2646991376363586,0.2955399837207227,0.2995906725853837,0.7001526388888889,0.4876526681774369,297.15,293.15,297.1060020093614,297.0425762073343,297.0891307638071,297.0750171851912,297.644930722425,297.1915313776238,0.0,2777.085534901249,114.2176407371109,1568.1566708785556,297.12418897389955,297.0864523372187,297.35745993360774,297.4300351216214,297.57347107128027,4355.844143249058,4201.38964138243,0.36152816456959797,0.1391
21147696.0,21147696.0,289.7600443428571,286.0217041106296,0.6562839771428571,17.849873207547148,1.0,1.0,1.0,3.0,0.3918739417802744,283.15,283.15,283.1499928808792,290.0950008854945,3.9682539682539675,1.091914152226568,53000.02950300631,290.4179467885714,290.10281052638726,2.846354220999097,1.1242553507340038,1.1444716563570965,0.887543684351523,0.6565835272161246,0.2604688500665979,0.26439418763408606,0.2951472442528642,0.2991912479585868,0.7001526388888889,0.484950355220575,297.15,293.15,297.1045058586049,297.04233773467877,297.08752602658564,297.0731570435314,297.6437581495665,297.1902569625935,0.0,2776.95550886851,114.2176273423052,1550.0134413581634,297.12418897389955,297.0864523372187,297.35745993360774,297.4300351216214,297.57347107128027,4355.844143249058,4201.38964138243,0.36152816456959797,0.1391
21147732.0,21147732.0,289.74385859999995,286.0157271840137,0.6570055600000001,17.407560997304557,1.0,1.0,1.0,3.0,0.3916673588719398,283.15,283.15,283.149993776691,290.10053283525843,3.9682539682539675,1.0919141151005238,53000.025898910884,290.43736967999996,290.09309824679224,2.8374873249225336,1.1229596464958735,1.1430111879024254,0.8872485167159516,0.652744424081055,0.2601460665424684,0.2640488587080721,0.2947394706443391,0.2987565343184574,0.7001526388888889,0.48211480673069107,297.15,293.15,297.1029472706481,297.0429181317063,297.08580646567225,297.0711848039868,297.6432752918319,297.18922639276906,0.0,2777.610176493011,114.21761558451911,1530.9877753659955,297.12418897389955,297.0864523372187,297.35745993360774,297.4300351216214,297.57347107128027,4355.844143249058,4201.38964138243,0.36152816456959797,0.1391
21147768.0,21147768.0,289.72768449523807,286.00974047567746,0.6577263923809524,16.97977444743934,1.0,1.0,1.0,3.0,0.3914604930317227,283.15,283.15,283.14999052364357,290.09154105208216,3.9682539682539675,1.091914082508073,53000.02273492445,290.4567786057142,290.06313606936106,2.8315500929849455,1.121623944582675,1.1415975217068688,0.8869784507200793,0.650571662224909,0.25981101158445635,0.26370570673275084,0.2943178774180489,0.2983254414431632,0.7001526388888889,0.48051001222965445,297.15,293.15,297.10134548750466,297.04377389267086,297.0839941278307,297.06911962596484,297.64277962017746,297.1882025508297,0.0,2778.23178833047,114.21760526251867,1518.830153303088,297.12418897389955,297.0864523372187,297.35745993360774,297.4300351216214,297.57347107128027,4355.844143249058,4201.38964138243,0.36152816456959797,0.1391
21147804.0,21147804.0,289.71152208571425,286.0037438137858,0.6584464514285715,16.566570323450108,1.0,1.0,1.0,3.0,0.3912533684812494,283.15,283.15,283.1499874082292,290.0884479301208,3.9682539682539675,1.0919140538973484,53000.01995747327,290.4761734971428,290.04793369374795,2.8263063374448696,1.120250195926524,1.140158608028113,0.8867031810629429,0.6488276167643049,0.2594667129284439,0.2633520928510694,0.29388437089760533,0.2978834686294797,0.7001526388888889,0.4792218661970744,297.15,293.15,297.0997088377681,297.0445319968206,297.0821342594457,297.06699038236894,297.64192310059565,297.1870577153998,0.0,2779.1171796855697,114.2175962015279,1508.420824566243,297.12418897389955,297.0864523372187,297.35745993360774,297.4300351216214,297.57347107128027,4355.844143249058,4201.38964138243,0.36152816456959797,0.1391
21147840.0,21147840.0,289.69537142857143,285.9977370273254,0.6591657142857144,16.16800539083556,1.0,1.0,1.0,3.0,0.3910459582135234,283.15,283.15,283.14998050982297,290.0861503319109,3.9682539682539675,1.0919140287819027,53000.01751933427,290.49555428571415,290.04925521379585,2.821648690699998,1.1188807153884104,1.138692166030225,0.8864370445746645,0.6474500166784685,0.2591291811160651,0.26298952433654016,0.29345100569759913,0.29743129847998706,0.7001526388888889,0.47820437546925976,297.15,293.15,297.0981500667097,297.0453783967085,297.08043872628303,297.06494974898436,297.6410248534621,297.18598835842954,0.0,2780.792214508065,114.21758824748927,1499.5240006555284,297.12418897389955,297.0864523372187,297.35745993360774,297.4300351216214,297.57347107128027,4355.844143249058,4201.38964138243,0.36152816456959797,0.1391
21147876.0,21147876.0,289.6792325809524,285.9917199461006,0.6598841580952381,15.78413641509431,1.0,1.0,1.0,3.0,0.3908380767153103,283.15,283.15,283.1499673959541,290.0910083270917,3.9682539682539675,1.0919140067386484,53000.01537943527,290.51492090285706,290.0914798707854,2.8175437079400454,1.1175903418736088,1.1372287475362222,0.8862132394150704,0.6463897141215491,0.2588240019889074,0.26262999877261983,0.29303745287329597,0.2969778269706368,0.7001526388888889,0.47742123961478666,297.15,293.15,297.09686231676716,297.04672471862784,297.07923611060755,297.06323881597336,297.64060965148724,297.18533432269265,0.0,2784.2485386561393,114.21758126641107,1492.0119451596086,297.12418897389955,297.0864523372187,297.35745993360774,297.4300351216214,297.57347107128027,4355.844143249058,4201.38964138243,0.36152816456959797,0.1391
21147912.0,21147912.0,289.6631056,285.98569240072936,0.66060176,15.415020161725039,1.0,1.0,1.0,3.0,0.3906294571843783,283.15,283.15,283.1499531671086,290.07781893028175,3.9682539682539675,1.0919139873851742,53000.01350065286,290.5342732799999,290.0806763278153,2.813881457213957,1.1163131456097557,1.1358343996087463,0.8859861962801512,0.6455213364683403,0.2585263846281199,0.2622967361080636,0.2926257241830672,0.2965405782917391,0.7001526388888889,0.4767798588400135,297.15,293.15,297.09566240139515,297.0479886397275,297.07818371545864,297.0616215499057,297.63998049531375,297.18468736036016,0.0,2787.236160061547,114.21757513718401,1485.8002212056608,297.12418897389955,297.0864523372187,297.35745993360774,297.4300351216214,297.57347107128027,4355.844143249058,4201.38964138243,0.36152816456959797,0.1391
21147948.0,21147948.0,289.6469905428571,285.97965422263877,0.6613184971428572,15.06071339622639,1.0,1.0,1.0,3.0,0.3904201043578711,283.15,283.15,283.1499612155439,290.2137361279291,3.9682539682539675,1.0919139703953047,53000.01185132278,290.55361134857134,290.3165678309785,2.8103722553338124,1.1152914872389057,1.134427879808537,0.8859016065926403,0.6447514800858759,0.2583226463769206,0.2619627454378542,0.292280452718779,0.29609899226403447,0.7001526388888889,0.4762112455399998,297.15,293.15,297.09518580428914,297.05099161667033,297.0784110788657,297.0609019076021,297.64135610207063,297.1853693018996,0.0,2797.03503328846,114.21756975650852,1481.067940566776,297.12418897389955,297.0864523372187,297.35745993360774,297.4300351216214,297.57347107128027,4355.844143249058,4201.38964138243,0.36152816456959797,0.1391
21147984.0,21147984.0,289.63088746666665,285.97360524406105,0.6620343466666667,14.721272884097004,1.0,1.0,1.0,3.0,0.3902088080695276,283.15,283.15,283.1499690851593,290.3287080560768,3.9682539682539675,1.0919139554829642,53000.010403673514,290.5729350399999,290.4704563778555,2.80762432354261,1.1144849411937348,1.1333217822183312,0.8859059646979933,0.6441461519330882,0.2581840682529653,0.2617311630916263,0.29198403886376934,0.2957322818005419,0.7001526388888889,0.4757641522296268,297.15,293.15,297.0952828656151,297.0549679856841,297.07946993180707,297.0608089813905,297.6434973023877,297.18680541337693,0.0,2806.9412671683385,114.21756503378468,1477.6494890291006,297.12418897389955,297.0864523372187,297.35745993360774,297.4300351216214,297.57347107128027,4355.844143249058,4201.38964138243,0.36152816456959797,0.1391
21148020.0,21148020.0,289.6147964285714,285.9675452980293,0.6627492857142857,14.396755390835551,1.0,1.0,1.0,3.0,0.38999564709951673,283.15,283.15,283.14997323955487,290.4178440264114,3.9682539682539675,1.0919139423904354,53000.00913268665,290.5922442857142,290.5892553956868,2.8055689612424772,1.1138238245947707,1.13246814205573,0.8859569241370735,0.6437175123409532,0.25808264508702206,0.26157651357524375,0.2917170584470451,0.2954240025419748,0.7001526388888889,0.4754475604879047,297.15,293.15,297.09575017301495,297.0593589329173,297.0809653204285,297.06107920324695,297.64576836169584,297.18858439826073,0.0,2815.273445151148,114.21756088739357,1475.4513192501333,297.12418897389955,297.0864523372187,297.35745993360774,297.4300351216214,297.57347107128027,4355.844143249058,4201.38964138243,0.36152816456959797,0.1391
21148056.0,21148056.0,289.59871748571425,285.9614742183729,0.6634632914285714,14.087217681940672,1.0,1.0,1.0,3.0,0.389780934975097,283.15,283.15,283.1499714896181,290.4681807876027,3.9682539682539675,1.0919139308974255,53000.0080169767,290.6115390171428,290.6563515043513,2.8041031561806884,1.1132160701298472,1.1317747722476204,0.8860035350564311,0.6434945323826042,0.2579867497865504,0.2614630827867696,0.2914560413168241,0.2951488305688197,0.7001526388888889,0.4752828682507008,297.15,293.15,297.09633585764686,297.0635248014471,297.08247283570904,297.0614112981562,297.64752447748896,297.19025385408963,0.0,2821.3716278462575,114.21755724756851,1474.3622312056473,297.12418897389955,297.0864523372187,297.35745993360774,297.4300351216214,297.57347107128027,4355.844143249058,4201.38964138243,0.36152816456959797,0.1391
21148092.0,21148092.0,289.58265069523804,285.95539183971397,0.664176340952381,13.792716522911036,1.0,1.0,1.0,3.0,0.3895650982839712,283.15,283.15,283.14996331155095,290.4789043630391,3.9682539682539675,1.091913920809037,53000.00703762355,290.63081916571423,290.68114684961455,2.8031236972626785,1.11257577340307,1.131143771083539,0.8860017701519832,0.6435078855073971,0.2578701422873251,0.26135731203783025,0.2911805776977908,0.29488185832896835,0.7001526388888889,0.4752927308231584,297.15,293.15,297.0968151299493,297.06693908673543,297.0836561341554,297.06155474660903,297.64831355060704,297.1914557296113,0.0,2825.1928247143014,114.21755405258577,1474.262454642393,297.12418897389955,297.0864523372187,297.35745993360774,297.4300351216214,297.57347107128027,4355.844143249058,4201.38964138243,0.36152816456959797,0.1391
21148128.0,21148128.0,289.5665961142857,285.94929799746234,0.6648884114285715,13.513308679245256,1.0,1.0,1.0,3.0,0.3893485070265112,283.15,283.15,283.1499498873568,290.4751575502196,3.9682539682539675,1.0919139119525285,53000.006177857984,290.65008466285707,290.7045617782156,2.8025040421277496,1.111895477725889,1.130487563332582,0.8859528470454511,0.6437625774364311,0.2577352762647151,0.2612323627568327,0.2908912939611231,0.2946022317504317,0.7001526388888889,0.47548084541381913,297.15,293.15,297.0971762687695,297.06965464557607,297.08456489566436,297.0615284929548,297.6483631752703,297.192257495647,0.0,2828.278675405507,114.21755124773841,1475.0260070404302,297.12418897389955,297.0864523372187,297.35745993360774,297.4300351216214,297.57347107128027,4355.844143249058,4201.38964138243,0.36152816456959797,0.1391
21148164.0,21148164.0,289.5505538,285.9431925278118,0.66559948,13.249050916442016,1.0,1.0,1.0,3.0,0.3891313995976516,283.15,283.15,283.14994526463977,290.48861425416663,3.9682539682539675,1.0919139041780144,53000.00542312942,290.6693354399999,290.7326107951478,2.8018336790828156,1.1111318520727387,1.1297539349350296,0.8858416573630729,0.6440638419843925,0.2575725724733065,0.261076752621153,0.29057938584126286,0.2942993464742917,0.7001526388888889,0.4757033583820757,297.15,293.15,297.09731586638804,297.07152361095643,297.08509248014053,297.0612358932857,297.64762494591486,297.1925585593371,0.0,2831.1314433600983,114.21754878555744,1476.722576889208,297.12418897389955,297.0864523372187,297.35745993360774,297.4300351216214,297.57347107128027,4355.844143249058,4201.38964138243,0.36152816456959797,0.1391
21148200.0,21148200.0,289.53452380952376,285.93707526773545,0.6663095238095238,13.0,1.0,1.0,1.0,3.0,0.38891390272101584,283.15,283.15,283.1499508592188,290.526252832292,3.9682539682539675,1.091913897353287,53000.004760603595,290.6885714285714,290.7822253218055,2.8019371977022884,1.110236642500515,1.128971887725772,0.8856365278733735,0.6448620607683891,0.25736670105863224,0.2609001839639366,0.2902331970026728,0.29398116641645583,0.7001526388888889,0.47629292005518714,297.15,293.15,297.09711643429824,297.0721869496978,297.08505332176577,297.0605426393548,297.6457353139735,297.19212693181805,0.0,2833.369138819729,114.21754662417308,1479.0648660978752,297.12418897389955,297.0864523372187,297.35745993360774,297.4300351216214,297.57347107128027,4355.844143249058,4201.38964138243,0.36152816456959797,0.1391
21148236.0,21148236.0,289.5185062,285.9309460549818,0.6670185200000001,12.759501857142856,1.0,1.0,1.0,3.0,0.3886959813779441,283.15,283.15,283.1499586769897,290.5704674343661,3.9682539682539675,1.091913891362911,53000.00417907431,290.7077925599999,290.8344183156778,2.8024749509060607,1.10926637056177,1.1281398119608586,0.885364915685156,0.6459586846504582,0.25714000875770254,0.26070636067793657,0.2898686934345803,0.29364917766963444,0.7001526388888889,0.47710288271661366,297.15,293.15,297.0967319899986,297.0720150506652,297.08474861008403,297.0596534586282,297.64315566642813,297.1912609551609,0.0,2835.6211218505146,114.21754472702706,1481.842165718508,297.12418897389955,297.0864523372187,297.35745993360774,297.4300351216214,297.57347107128027,4355.844143249058,4201.38964138243,0.36152816456959797,0.1391
21148272.0,21148272.0,289.50250102857143,285.92480472807,0.6677264457142857,12.520872,1.0,1.0,1.0,3.0,0.38847764176519967,283.15,283.15,283.14996598249655,290.6149294045309,3.9682539682539675,1.0919138861037616,53000.003668530495,290.7269987657142,290.8895178658951,2.803183289498715,1.1082426797803115,1.1272471497460421,0.8850426994279575,0.647207546569011,0.2569022806168988,0.26049559049915577,0.2894925819030434,0.29330231319451344,0.7001526388888889,0.4780252878728799,297.15,293.15,297.09622587757593,297.0712355287051,297.0843150764339,297.0586582923033,297.64018199263415,297.19012335353045,0.0,2838.0391970639034,114.21754306145974,1485.0935253735738,297.12418897389955,297.0864523372187,297.35745993360774,297.4300351216214,297.57347107128027,4355.844143249058,4201.38964138243,0.36152816456959797,0.1391
21148308.0,21148308.0,289.48650835238095,285.91865112628585,0.6684332780952381,12.284121571428571,1.0,1.0,1.0,3.0,0.38825897532161885,283.15,283.15,283.1499791097927,290.6683113735912,3.9682539682539675,1.0919138814871068,53000.00322035828,290.74618997714276,290.947765260725,2.804039178293197,1.1071021231272997,1.1262903027133024,0.884636774267452,0.6485969067872993,0.25663306657146623,0.2602686689662233,0.28908916827771025,0.2929406016831143,0.7001526388888889,0.4790514645944388,297.15,293.15,297.0954396051777,297.06946818938053,297.08349491544146,297.05736975471086,297.6363916985035,297.18843283264283,0.0,2839.847666347176,114.21754159936972,1488.7765071074784,297.12418897389955,297.0864523372187,297.35745993360774,297.4300351216214,297.57347107128027,4355.844143249058,4201.38964138243,0.36152816456959797,0.1391
21148344.0,21148344.0,289.4705282285714,285.9124850896774,0.6691389942857143,12.049261714285715,1.0,1.0,1.0,3.0,0.3880399943231516,283.15,283.15,283.14999325786505,290.71744035023244,3.9682539682539675,1.0919138774351098,53000.0028270015,290.7653661257142,290.9909305336098,2.805021522880702,1.1058637888046574,1.1252660395559417,0.8841597842959821,0.6501160636632372,0.256339953785094,0.26002620839505747,0.2886638963995737,0.29256406978014887,0.7001526388888889,0.48017350868492253,297.15,293.15,297.0944299477667,297.0668968342612,297.08239490001546,297.0558616508061,297.63199161630126,297.1863149898301,0.0,2841.198801518289,114.2175403161063,1492.8380401188601,297.12418897389955,297.0864523372187,297.35745993360774,297.4300351216214,297.57347107128027,4355.844143249058,4201.38964138243,0.36152816456959797,0.1391
21148380.0,21148380.0,289.45456071428566,285.9063064590505,0.6698435714285713,11.816303571428572,1.0,1.0,1.0,3.0,0.3878205667364851,283.15,283.15,283.1499919713589,290.7262889486829,3.9682539682539675,1.0919138738774739,53000.00248163601,290.7845271428571,290.9937610070702,2.8061263938896426,1.1046366184490146,1.124188229174288,0.883674435456851,0.6517490054337983,0.256060405286985,0.259774032274568,0.28824490866566654,0.29217680296513704,0.7001526388888889,0.48137959391073637,297.15,293.15,297.09348538057276,297.06431623647836,297.0815063629375,297.0544852262572,297.62786163903263,297.1843309690557,0.0,2842.8473434929447,114.21753918940674,1497.2327526726237,297.12418897389955,297.0864523372187,297.35745993360774,297.4300351216214,297.57347107128027,4355.844143249058,4201.38964138243,0.36152816456959797,0.1391
21148416.0,21148416.0,289.43860586666665,285.90011507596466,0.6705469866666667,11.585258285714286,1.0,1.0,1.0,3.0,0.38760075463919824,283.15,283.15,283.14999761042276,290.7595103011293,3.9682539682539675,1.0919138707544636,53000.00217846269,290.8036729599999,291.0308803696212,2.8073507164494704,1.103353102512374,1.1230667489600998,0.8831437720193756,0.6534848698813938,0.2557712704159255,0.25951545681213545,0.2878148566746931,0.2917812936955542,0.7001526388888889,0.4826616974749934,297.15,293.15,297.0924340809303,297.06128793770085,297.08053116372975,297.05302908557644,297.62347898776,297.1821522511395,0.0,2844.8099326420565,114.21753820035246,1501.9281543590039,297.12418897389955,297.0864523372187,297.35745993360774,297.4300351216214,297.57347107128027,4355.844143249058,4201.38964138243,0.36152816456959797,0.1391
21148452.0,21148452.0,289.42266374285714,285.89391078272826,0.6712492171428572,11.356137,1.0,1.0,1.0,3.0,0.3873805086912478,283.15,283.15,283.15000423806106,290.7904235785837,3.9682539682539675,1.0919138680132163,53000.00191234995,290.8228035085713,291.05497292141797,2.808687898940272,1.102015259466244,1.1219119084748317,0.8825687410936752,0.6553102527976433,0.25547265940008995,0.2592540678694984,0.28737398754811305,0.291380243907516,0.7001526388888889,0.4840099190750723,297.15,293.15,297.0912830127103,297.0578344752307,297.07946994546165,297.05149641647597,297.61882598002217,297.17978196598017,0.0,2846.5352106563223,114.21753733220226,1506.8875716015023,297.12418897389955,297.0864523372187,297.35745993360774,297.4300351216214,297.57347107128027,4355.844143249058,4201.38964138243,0.36152816456959797,0.1391
21148488.0,21148488.0,289.4067344,285.88769342239476,0.67195024,11.128950857142858,1.0,1.0,1.0,3.0,0.38715975737816827,283.15,283.15,283.15002066116614,290.8471578570606,3.9682539682539675,1.0919138656070382,53000.00167876482,290.8419187199999,291.08516316613833,2.8101319926914354,1.1006585529988873,1.1207355399938574,0.8819697489901126,0.6572109886910334,0.25517602404707795,0.258993653177949,0.2869311325306354,0.2909765809576504,0.7001526388888889,0.48541379612722474,297.15,293.15,297.0901257914704,297.0542171736074,297.07847055708805,297.0499960859144,297.6141668684009,297.1773952952962,0.0,2848.786404068555,114.21753657016822,1512.0821159372977,297.12418897389955,297.0864523372187,297.35745993360774,297.4300351216214,297.57347107128027,4355.844143249058,4201.38964138243,0.36152816456959797,0.1391
21148524.0,21148524.0,289.39081789523806,285.88146283875784,0.6726500323809523,10.903711000000001,1.0,1.0,1.0,3.0,0.3869383171542355,283.15,283.15,283.15002871014906,290.8823684816054,3.9682539682539675,1.0919138634947174,53000.00147370645,290.8610185257142,291.1043014986879,2.811628002334607,1.099312159218863,1.1195727577482348,0.881362656140469,0.6591232827168432,0.25488957439116344,0.25874569084434185,0.28649291253322295,0.29057898412544714,0.7001526388888889,0.4868262099765861,297.15,293.15,297.0890342496321,297.0506265775156,297.0776302526112,297.0486034224238,297.6096513831354,297.1751091770636,0.0,2850.9563197549405,114.21753590119829,1517.5176558875007,297.12418897389955,297.0864523372187,297.35745993360774,297.4300351216214,297.57347107128027,4355.844143249058,4201.38964138243,0.36152816456959797,0.1391
21148560.0,21148560.0,289.3749142857143,285.8752188763474,0.6733485714285715,10.680428571428571,1.0,1.0,1.0,3.0,0.38671637679593773,283.15,283.15,283.1500336501744,290.9120277215767,3.9682539682539675,1.0919138616401347,53000.00129366864,290.88010285714273,291.1359786331455,2.8131472107002558,1.0979355412807987,1.1183808569476694,0.880728820533982,0.6610710941581969,0.25459978240817077,0.25849421274972356,0.28604920182805205,0.2901758805362175,0.7001526388888889,0.48826485686800636,297.15,293.15,297.087905933428,297.04684601667475,297.0767766340384,297.0471960658554,297.6050519172167,297.1727553134427,0.0,2852.8650924779827,114.21753531385377,1523.2056978884714,297.12418897389955,297.0864523372187,297.35745993360774,297.4300351216214,297.57347107128027,4355.844143249058,4201.38964138243,0.36152816456959797,0.1391
21148596.0,21148596.0,289.35902362857144,285.86896138042476,0.6740458342857143,10.459114714285715,1.0,1.0,1.0,3.0,0.3864939758121172,283.15,283.15,283.15003909902737,290.93632312049533,3.9682539682539675,1.0919138600122398,53000.00113563711,290.89917164571415,291.1486573790427,2.8147223007504754,1.096509379675842,1.1171565309988367,0.8800571618694525,0.6630764578067946,0.25429987779873453,0.25823798354320227,0.28559495683312214,0.28976648895004387,0.7001526388888889,0.48974601162352877,297.15,293.15,297.0866923467453,297.04274695739576,297.0758227013215,297.04571273785484,297.60020697570656,297.1702363438048,0.0,2854.3957664767695,114.21753479830119,1529.0934876971364,297.12418897389955,297.0864523372187,297.35745993360774,297.4300351216214,297.57347107128027,4355.844143249058,4201.38964138243,0.36152816456959797,0.1391
21148632.0,21148632.0,289.3431459809524,285.86269019697846,0.674741798095238,10.239780571428572,1.0,1.0,1.0,3.0,0.3862710369474758,283.15,283.15,283.1500432051499,290.95960007641736,3.9682539682539675,1.0919138585830988,53000.000996900024,290.91822482285704,291.16092052061174,2.8163568133940253,1.0950807963916773,1.1159138501912127,0.8793751061052331,0.6651284180517465,0.2540056575670204,0.2579818170703143,0.2851421104180213,0.2893544176824462,0.7001526388888889,0.49126158246629287,297.15,293.15,297.08551667887184,297.0386725261598,297.07497302808775,297.04430032876394,297.5954884375191,297.1677901998805,0.0,2856.238563170707,114.21753434569375,1535.1642236987564,297.12418897389955,297.0864523372187,297.35745993360774,297.4300351216214,297.57347107128027,4355.844143249058,4201.38964138243,0.36152816456959797,0.1391
21148668.0,21148668.0,289.32728139999995,285.85640517272003,0.67543644,10.022437285714286,1.0,1.0,1.0,3.0,0.3860476018469135,283.15,283.15,283.150046115812,290.9778967249813,3.9682539682539675,1.0919138573285516,53000.00087511202,290.93726231999995,291.1701067462951,2.818040008752895,1.0936179038531777,1.1146497886883502,0.8786649404233484,0.6672238774211254,0.25370607401926615,0.25772430774898775,0.2846824370955116,0.2889386994852089,0.7001526388888889,0.4928092816140908,297.15,293.15,297.0842967131739,297.03440924837196,297.0740838208727,297.0428573029074,297.59064312617505,297.16525804230025,0.0,2857.834465841205,114.21753394837991,1541.40067894618,297.12418897389955,297.0864523372187,297.35745993360774,297.4300351216214,297.57347107128027,4355.844143249058,4201.38964138243,0.36152816456959797,0.1391
21148704.0,21148704.0,289.3114299428571,285.8501061550791,0.6761297371428572,9.807096,1.0,1.0,1.0,3.0,0.3858235696489691,283.15,283.15,283.15004923176707,290.98850274863923,3.9682539682539675,1.091913856227377,53000.00076821295,290.9562840685714,291.1441428276412,2.8179233850338528,1.092137143302204,1.113313148756905,0.8779435432858967,0.6683328343395282,0.25340636276307993,0.2574577099008854,0.28421985465538646,0.2885093651944709,0.7001526388888889,0.49362835341411593,297.15,293.15,297.0830737340574,297.03016339955866,297.07321905089736,297.04142925167935,297.5858819505331,297.1627534773452,0.0,2859.2772117590334,114.2175335996389,1543.5386670559787,297.12418897389955,297.0864523372187,297.35745993360774,297.4300351216214,297.57347107128027,4355.844143249058,4201.38964138243,0.36152816456959797,0.1391
21148740.0,21148740.0,289.29559166666667,285.84379299219955,0.6768216666666667,9.593767857142858,1.0,1.0,1.0,3.0,0.38559866634744955,283.15,283.15,283.1500460063725,290.9923567278261,3.9682539682539675,1.0919138552606176,53000.00067436264,290.9752899999999,291.11914510437515,2.814723121824391,1.0907338871971861,1.111892958556552,0.8773132396029375,0.6677160305635609,0.25313663334321845,0.2571846147262382,0.2837772443140376,0.2880653368640127,0.7001526388888889,0.4931727842475775,297.15,293.15,297.08209095706957,297.02717469489727,297.0727606890429,297.04029198010346,297.58257229782976,297.16097812378865,0.0,2861.725049154813,114.21753329346734,1538.5449394475634,297.12418897389955,297.0864523372187,297.35745993360774,297.4300351216214,297.57347107128027,4355.844143249058,4201.38964138243,0.36152816456959797,0.1391
21148776.0,21148776.0,289.2797666285714,285.83746553293446,0.6775122057142857,9.382464,1.0,1.0,1.0,3.0,0.38537299837348915,283.15,283.15,283.1500418271397,290.98702845815933,3.9682539682539675,1.0919138544119675,53000.00059197802,290.9942800457142,291.08344603613483,2.810081297531481,1.0893043265543925,1.110432208093232,0.8767299716789634,0.6662946587845959,0.25285845244322835,0.2569079468195799,0.28332626967964325,0.28761303546196254,0.7001526388888889,0.49212296389641497,297.15,293.15,297.0810754284805,297.0248647094436,297.0722052490841,297.03909275855847,297.5799442017297,297.1594364694593,0.0,2863.4793711792045,114.21753302470066,1530.2478119038612,297.12418897389955,297.0864523372187,297.35745993360774,297.4300351216214,297.57347107128027,4355.844143249058,4201.38964138243,0.36152816456959797,0.1391
21148812.0,21148812.0,289.26395488571427,285.8311236268421,0.6782013314285714,9.173195571428572,1.0,1.0,1.0,3.0,0.3851466714434931,283.15,283.15,283.15003349214425,290.96831759458865,3.9682539682539675,1.0919138536671336,53000.000519671594,291.0132541371428,291.03293051585825,2.804082978878214,1.0878660466308145,1.1088982546950594,0.8762133461565413,0.6641506912299089,0.25257722089085105,0.2566137956783911,0.28287076944272027,0.28714258577547946,0.7001526388888889,0.4905394367682897,297.15,293.15,297.0800751141387,297.0234494908852,297.07162835122017,297.0378826329112,297.5781834405215,297.15824380593534,0.0,2865.0506028850396,114.21753278881259,1518.9438684246104,297.12418897389955,297.0864523372187,297.35745993360774,297.4300351216214,297.57347107128027,4355.844143249058,4201.38964138243,0.36152816456959797,0.1391
21148848.0,21148848.0,289.24815649523805,285.8247671241812,0.6788890209523809,8.965973714285715,1.0,1.0,1.0,3.0,0.38491967622452883,283.15,283.15,283.1500259256037,290.9702376166092,3.9682539682539675,1.0919138530131522,53000.00045618485,291.03221220571425,291.02828649282606,2.7968474043314746,1.0864560642495922,1.1072966489320888,0.8757898164416891,0.6613497232085077,0.2523048533290103,0.25630238394135246,0.28241945892008596,0.28665433875113977,0.7001526388888889,0.4884706513348519,297.15,293.15,297.07918759855755,297.0232250925881,297.0711892223498,297.03677203640495,297.57757309435374,297.15758940885087,0.0,2867.7369817309386,114.21753258169723,1504.9361334762843,297.12418897389955,297.0864523372187,297.35745993360774,297.4300351216214,297.57347107128027,4355.844143249058,4201.38964138243,0.36152816456959797,0.1391
21148884.0,21148884.0,289.2323715142857,285.81839587590696,0.6795752514285713,8.760809571428572,1.0,1.0,1.0,3.0,0.3846919492170452,283.15,283.15,283.1500175281213,290.97018752066606,3.9682539682539675,1.0919138524390672,53000.00040045427,291.05115418285703,291.0210747651872,2.788484770836772,1.085054291447086,1.1056514674591849,0.8754488590099838,0.6579349943300101,0.25203284948218735,0.25598031471177557,0.2819660213219827,0.28615334653078783,0.7001526388888889,0.4859485442243818,297.15,293.15,297.0783581740782,297.0240203106751,297.0707756974638,297.03568176954536,297.5778414968402,297.15733548972054,0.0,2870.6089314308415,114.21753239988514,1488.5058889978638,297.12418897389955,297.0864523372187,297.35745993360774,297.4300351216214,297.57347107128027,4355.844143249058,4201.38964138243,0.36152816456959797,0.1391
21148920.0,21148920.0,289.21659999999997,285.8120097336657,0.68026,8.557714285714287,1.0,1.0,1.0,3.0,0.38446352699393666,283.15,283.15,283.1500092391344,290.96826728072347,3.9682539682539675,1.0919138519351168,53000.00035153213,291.0700799999999,291.01244156350174,2.779082783340177,1.0836296872885367,1.1039633992108513,0.875173983768094,0.6539584173775362,0.25174979319392776,0.255646050670352,0.2815018655987363,0.2856386848814626,0.7001526388888889,0.48301145804154577,297.15,293.15,297.07750529300125,297.02559558913265,297.07024117546496,297.0345069718362,297.5786796965622,297.15730574519944,0.0,2873.20990688739,114.21753224028451,1469.9120800500302,297.12418897389955,297.0864523372187,297.35745993360774,297.4300351216214,297.57347107128027,4355.844143249058,4201.38964138243,0.36152816456959797,0.1391
21148956.0,21148956.0,289.2008420095238,285.8056085497913,0.6809432438095239,8.356699,1.0,1.0,1.0,3.0,0.3842344450865701,283.15,283.15,283.15000225864634,290.9802374513709,3.9682539682539675,1.0919138514928735,53000.00030860037,291.08898958857134,291.03715408745677,2.7720828659497987,1.0822144946968266,1.102344061998364,0.8749635363642374,0.6513229576453708,0.2514661086647556,0.25531931796541946,0.2810349795297939,0.2851327016222936,0.7001526388888889,0.4810649164663983,297.15,293.15,297.0767142226157,297.02790200047747,297.06972673147726,297.03335020738797,297.5800063769362,297.1575399077789,0.0,2876.329248370825,114.21753210022659,1456.7990195531393,297.12418897389955,297.0864523372187,297.35745993360774,297.4300351216214,297.57347107128027,4355.844143249058,4201.38964138243,0.36152816456959797,0.1391
21148992.0,21148992.0,289.18509759999995,285.79919217730026,0.6816249600000001,8.157774857142858,1.0,1.0,1.0,3.0,0.38400473700671794,283.15,283.15,283.1499990514574,291.0001442980743,3.9682539682539675,1.0919138511045128,53000.000270899385,291.10788288,291.06610818143116,2.766411950583884,1.080774852763619,1.1007649790798302,0.8747544061278316,0.6494306567918254,0.25117131314377644,0.2549957760118364,0.28055740888522374,0.284629852954659,0.7001526388888889,0.4796672695059242,297.15,293.15,297.07589511818446,297.0301441592169,297.0690966552424,297.03211333449974,297.5809282995024,297.1576355133292,0.0,2879.2526733617547,114.21753197723311,1446.7078059594858,297.12418897389955,297.0864523372187,297.35745993360774,297.4300351216214,297.57347107128027,4355.844143249058,4201.38964138243,0.36152816456959797,0.1391
21149028.0,21149028.0,289.1693668285714,285.79276046988707,0.6823051257142858,7.960953,1.0,1.0,1.0,3.0,0.38377442815593216,283.15,283.15,283.14999939601927,291.02915568275716,3.9682539682539675,1.0919138507636,53000.00023780449,291.1267598057142,291.10301734721986,2.761421032935972,1.0793089990802485,1.0992016427858535,0.874535253142539,0.6479241086704852,0.250866465848549,0.25467164153238975,0.2800697966244452,0.28412571003084697,0.7001526388888889,0.4785545381986089,297.15,293.15,297.0750432436359,297.0321827813102,297.06836667276286,297.0308057276368,297.5813929002148,297.15755826511213,0.0,2882.051597126506,114.21753186926642,1438.1724914789997,297.12418897389955,297.0864523372187,297.35745993360774,297.4300351216214,297.57347107128027,4355.844143249058,4201.38964138243,0.36152816456959797,0.1391
21149064.0,21149064.0,289.15364975238094,285.78631328192006,0.6829837180952382,7.766244571428572,1.0,1.0,1.0,3.0,0.38354352907969885,283.15,283.15,283.1500038341148,291.0647260463427,3.9682539682539675,1.0919138504645802,53000.0002087765,291.1456202971428,291.1371459924522,2.757055313806601,1.07780484553122,1.0976518421904353,0.8742917355772779,0.6467719187326751,0.25054863258963334,0.2543479703894299,0.27956992760431154,0.28362079962138326,0.7001526388888889,0.47770353463781046,297.15,293.15,297.0741269779576,297.03384501155983,297.06749961661393,297.0294009592088,297.58129185932165,297.1572328849324,0.0,2884.5387026540748,114.2175317745672,1431.052974972087,297.12418897389955,297.0864523372187,297.35745993360774,297.4300351216214,297.57347107128027,4355.844143249058,4201.38964138243,0.36152816456959797,0.1391
21149100.0,21149100.0,289.1379464285714,285.77985046843673,0.6836607142857143,7.573660714285714,1.0,1.0,1.0,3.0,0.38331204374124167,283.15,283.15,283.15000411870875,291.07927941464834,3.9682539682539675,1.0919138502018064,53000.00018326717,291.1499999999999,291.1414102663456,2.7532508855393854,1.0762710635765214,1.0961117008717212,0.8740235995656301,0.6459391176521336,0.2502217490304097,0.2540250330071461,0.27906080948829715,0.28311518110851913,0.7001526388888889,0.4770884305983457,297.15,293.15,297.07316823216837,297.0351369532158,297.06654668882425,297.0279357548168,297.5807075785899,297.15669904152304,0.0,2886.384826220195,114.21753169134708,1425.1968762333101,297.12418897389955,297.0864523372187,297.35745993360774,297.4300351216214,297.57347107128027,4355.844143249058,4201.38964138243,0.36152816456959797,0.1391
21149136.0,21149136.0,289.1222569142857,285.7733718851391,0.6843360914285713,7.3832125714285715,1.0,1.0,1.0,3.0,0.3830801400035046,283.15,283.15,283.15000150041163,291.0785360334078,3.9682539682539675,1.0919138499744039,53000.000161191565,291.1499999999999,291.1366067765618,2.7499766508823686,1.0746535988460386,1.0945371497392138,0.8736973646789634,0.6454471077642719,0.2498701416146773,0.2536891945646239,0.2785300856605164,0.2825983795439618,0.7001526388888889,0.47672503377219894,297.15,293.15,297.07203675873325,297.0356664316453,297.06531859157207,297.0262717607263,297.57931004163794,297.15572071686296,0.0,2887.3406698235017,114.21753161932898,1420.6059757543487,297.12418897389955,297.0864523372187,297.35745993360774,297.4300351216214,297.57347107128027,4355.844143249058,4201.38964138243,0.36152816456959797,0.1391
21149172.0,21149172.0,289.10658126666664,285.7668773883894,0.6850098266666665,7.194911285714286,1.0,1.0,1.0,3.0,0.3828480266700931,283.15,283.15,283.1500010864716,291.0821329247008,3.9682539682539675,1.0919138497802194,53000.000142340665,291.1499999999999,291.13859707187146,2.7471796177468653,1.0729184442166557,1.0928779777018465,0.8732920437628497,0.6453081112144741,0.24948682549983742,0.25332722438693117,0.27797137761898094,0.28205963294714975,0.7001526388888889,0.4766223713942915,297.15,293.15,297.0706632113458,297.0352238439348,297.0637506149887,297.02435357191973,297.5770089887052,297.15420004617886,0.0,2887.923684823111,114.2175315578309,1417.2347738779565,297.12418897389955,297.0864523372187,297.35745993360774,297.4300351216214,297.57347107128027,4355.844143249058,4201.38964138243,0.36152816456959797,0.1391
21149208.0,21149208.0,289.09091954285714,285.7603668352055,0.6856818971428571,7.008768,1.0,1.0,1.0,3.0,0.3826157859090456,283.15,283.15,283.1500008051164,291.0846463275191,3.9682539682539675,1.0919138496128444,53000.000126092345,291.1499999999999,291.13974377274883,2.744772079799429,1.071078307265097,1.0911318301386617,0.8728142650314246,0.6454702805410508,0.249078453801349,0.25294193322599173,0.2773892816816977,0.28150032820653675,0.7001526388888889,0.4767421491061428,297.15,293.15,297.06909105163896,297.03394211743546,297.0619426263389,297.0222472415042,297.5740157553324,297.15224775844996,0.0,2888.325887394553,114.21753150482333,1414.880347045644,297.12418897389955,297.0864523372187,297.35745993360774,297.4300351216214,297.57347107128027,4355.844143249058,4201.38964138243,0.36152816456959797,0.1391
