,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21149244.0,21149244.0,289.0752718,285.75384008325614,0.68635228,6.824793857142858,1.0,1.0,1.0,3.0,0.38238346861561173,283.15,283.15,283.15000062229814,291.08672961252245,3.9682539682539675,1.0919138494642593,53000.00011166808,291.1499999999999,291.1407270058541,2.742641059795417,1.0691570468586282,1.0893167612031234,0.8722797907092134,0.645850998096262,0.2486521594242787,0.25253988217419626,0.2767898283018739,0.2809256098835658,0.7001526388888889,0.4770233457947366,297.15,293.15,297.067374577891,297.0320339799648,297.0599780965001,297.0200136575271,297.5705388961647,297.1499878416095,0.0,2888.639693682326,114.21753145776655,1413.2565660403345,297.12418897389955,297.0864523372187,297.35745993360774,297.4300351216214,297.57347107128027,4355.844143249058,4201.38964138243,0.36152816456959797,0.1391
21149280.0,21149280.0,289.0596380952381,285.7472969908567,0.6870209523809524,6.643,1.0,1.0,1.0,3.0,0.3821510985267606,283.15,283.15,283.15000048603116,291.0884933177764,3.9682539682539675,1.091913849329933,53000.00009862805,291.1499999999999,291.14162676661783,2.740721659405711,1.0671698272085652,1.0874449016798091,0.871698827170998,0.6464016377113766,0.24821202596172465,0.2521249038110512,0.27617662040750834,0.2803386286060585,0.7001526388888889,0.4774300463375914,297.15,293.15,297.0655463479437,297.02963030281364,297.05790167920856,297.01768656178626,297.5666950650382,297.14749199135815,0.0,2888.89747604871,114.21753141522557,1412.197033360617,297.12418897389955,297.0864523372187,297.35745993360774,297.4300351216214,297.57347107128027,4355.844143249058,4201.38964138243,0.36152816456959797,0.1391
21149316.0,21149316.0,289.0440184857143,285.74073741696446,0.6876878914285715,6.463397571428572,1.0,1.0,1.0,3.0,0.3819186656161362,283.15,283.15,283.15000038808904,291.0898210505452,3.9682539682539675,1.0919138492146991,53000.00008744147,291.1499999999999,291.14241349999105,2.739090300245629,1.0650865357422483,1.0854892098050064,0.8710492311554734,0.6471878711030541,0.24775275026390442,0.2516921730860584,0.27554386952067655,0.27973419637973634,0.7001526388888889,0.4780107556407884,297.15,293.15,297.0635661317934,297.0265292741146,297.05568629655403,297.0152398607617,297.56235773272215,297.14467585918914,0.0,2889.089763170593,114.21753137873117,1411.9100780461613,297.12418897389955,297.0864523372187,297.35745993360774,297.4300351216214,297.57347107128027,4355.844143249058,4201.38964138243,0.36152816456959797,0.1391
21149352.0,21149352.0,289.0284130285714,285.7341612211742,0.6883530742857142,6.285997714285714,1.0,1.0,1.0,3.0,0.3816861991275535,283.15,283.15,283.1500003031118,291.0908755171335,3.9682539682539675,1.0919138491110298,53000.00007737754,291.1499999999999,291.1431244752467,2.737633224348373,1.062939970827304,1.0834778761720765,0.8703540984792082,0.648120091339734,0.24728145677251007,0.2512483648628787,0.2748985344071618,0.27911852126051384,0.7001526388888889,0.4786992903301043,297.15,293.15,297.06149180297365,297.0229855000249,297.053392787805,297.01272356947476,297.5577180677868,297.1416623456131,0.0,2889.2446968453505,114.21753134589916,1412.100774960185,297.12418897389955,297.0864523372187,297.35745993360774,297.4300351216214,297.57347107128027,4355.844143249058,4201.38964138243,0.36152816456959797,0.1391
21149388.0,21149388.0,289.0128217809524,285.7275682637135,0.6890164780952381,6.110811571428571,1.0,1.0,1.0,3.0,0.38145369671633744,283.15,283.15,283.15000023276184,291.0915668079634,3.9682539682539675,1.0919138490225335,53000.000068786554,291.1499999999999,291.14373669127133,2.7364069170748193,1.0607006965494454,1.0813843254663567,0.8695918038896238,0.6492516172081654,0.2467934392083496,0.25078926273150703,0.27423518296394733,0.2784867469549695,0.7001526388888889,0.47953503147969373,297.15,293.15,297.0592907587599,297.01882706091345,297.0510063123806,297.01012067448454,297.5526734640171,297.1383836541111,0.0,2889.3520582933834,114.2175313178724,1412.934989995026,297.12418897389955,297.0864523372187,297.35745993360774,297.4300351216214,297.57347107128027,4355.844143249058,4201.38964138243,0.36152816456959797,0.1391
21149424.0,21149424.0,288.9972448,285.72095840543795,0.6896780800000001,5.937850285714286,1.0,1.0,1.0,3.0,0.38122118470044236,283.15,283.15,283.15000016705716,291.0921488095388,3.9682539682539675,1.091913848938692,53000.000060647435,291.1499999999999,291.14432170809926,2.7352496665677224,1.0584312909182647,1.0792639238514343,0.8688077559545461,0.6504444596231298,0.24630009812806614,0.25032531703089544,0.27356604359194103,0.2778497889552263,0.7001526388888889,0.48041606082155347,297.15,293.15,297.05705041528506,297.014476369884,297.04859273028893,297.007492163352,297.5475039824347,297.135023132249,0.0,2889.445142061731,114.21753129131984,1413.9680575642367,297.12418897389955,297.0864523372187,297.35745993360774,297.4300351216214,297.57347107128027,4355.844143249058,4201.38964138243,0.36152816456959797,0.1391
21149460.0,21149460.0,288.9816821428571,285.7143315078272,0.6903378571428571,5.767125,1.0,1.0,1.0,3.0,0.3809886511449893,283.15,283.15,283.15000011274066,291.09236140566526,3.9682539682539675,1.0919138488700204,53000.00005398103,291.1499999999999,291.1448095380116,2.734321389930391,1.0560523766485614,1.0770451151116571,0.8679441844304984,0.651847335343885,0.24578810869570228,0.24984443847916574,0.27287618299528826,0.27719423375704955,0.7001526388888889,0.48145222004716637,297.15,293.15,297.05467944057415,297.00946526602064,297.04609978123244,297.0047850078665,297.5419160289547,297.1313891049297,0.0,2889.491002695692,114.21753126957172,1415.6671602577542,297.12418897389955,297.0864523372187,297.35745993360774,297.4300351216214,297.57347107128027,4355.844143249058,4201.38964138243,0.36152816456959797,0.1391
21149496.0,21149496.0,288.96613386666667,285.70768743297975,0.6909957866666667,5.598646857142858,1.0,1.0,1.0,3.0,0.380756115075428,283.15,283.15,283.15000006300176,291.09242028579615,3.9682539682539675,1.0919138488075182,53000.00004791346,291.1499999999999,291.14525631304775,2.7334831235550503,1.053621719665659,1.074779455993018,0.8670430886132874,0.6533388620798923,0.24526766588511018,0.24935590880255118,0.2721767026350803,0.27653001635412305,0.7001526388888889,0.4825538566104757,297.15,293.15,297.05225363199037,297.0041683084359,297.0435793304017,297.0020485399806,297.5361512211239,297.1276402063865,0.0,2889.5173802469567,114.21753124977732,1417.6438609986149,297.12418897389955,297.0864523372187,297.35745993360774,297.4300351216214,297.57347107128027,4355.844143249058,4201.38964138243,0.36152816456959797,0.1391
21149532.0,21149532.0,288.9506000285714,285.7010260436087,0.6916518457142857,5.432427000000001,1.0,1.0,1.0,3.0,0.3805235778542899,283.15,283.15,283.1500000134626,291.0922976360734,3.9682539682539675,1.0919138487510531,53000.00004243199,291.1499999999999,291.1456330211688,2.7327322369248193,1.0511392684987788,1.0724669308461434,0.8661045595161587,0.6549175031351476,0.2447387720881794,0.24885975944927521,0.27146761097572214,0.2758571550163905,0.7001526388888889,0.48371983551305,297.15,293.15,297.0497736087523,296.99858959518383,297.04103194715555,296.9992834409192,297.53021188732833,297.12377809586786,0.0,2889.5227263748843,114.21753123189494,1419.892892193076,297.12418897389955,297.0864523372187,297.35745993360774,297.4300351216214,297.57347107128027,4355.844143249058,4201.38964138243,0.36152816456959797,0.1391
21149568.0,21149568.0,288.93508068571424,285.69434720303695,0.6923060114285714,5.268476571428573,1.0,1.0,1.0,3.0,0.3802910545119781,283.15,283.15,283.14999993933304,291.0916970379081,3.9682539682539675,1.0919138487016133,53000.00003763253,291.1499999999999,291.1456684166036,2.732078545724957,1.0485863848059929,1.070090807337086,0.8651159095847839,0.6566018521026756,0.24419835476026475,0.24835340063610126,0.27074550060405167,0.27517266612393876,0.7001526388888889,0.4849638899193209,297.15,293.15,297.04722394509866,296.99265709251995,297.0384497756407,296.9964823862327,297.52405031496073,297.11977270289054,0.0,2889.4822473051504,114.21753121623738,1422.4624937481365,297.12418897389955,297.0864523372187,297.35745993360774,297.4300351216214,297.57347107128027,4355.844143249058,4201.38964138243,0.36152816456959797,0.1391
21149604.0,21149604.0,288.9195758952381,285.68765077519305,0.692958260952381,5.106806714285715,1.0,1.0,1.0,3.0,0.3800585496536746,283.15,283.15,283.14999985631846,291.0907519681153,3.9682539682539675,1.0919138486572904,53000.000033329765,291.1499999999999,291.14545901974265,2.731491583925177,1.0459771127488773,1.067663543683114,0.8640873729679793,0.6583645279182488,0.24364877533683885,0.2478388907255127,0.27001300382971694,0.27447886638227686,0.7001526388888889,0.4862657962685789,297.15,293.15,297.0446209837018,296.98645491519903,297.0358420894092,296.9936546108611,297.5177193908967,297.1156583980136,0.0,2889.4055775443053,114.21753120220032,1425.2681301682596,297.12418897389955,297.0864523372187,297.35745993360774,297.4300351216214,297.57347107128027,4355.844143249058,4201.38964138243,0.36152816456959797,0.1391
21149640.0,21149640.0,288.9040857142857,285.68093662460575,0.6936085714285715,4.947428571428572,1.0,1.0,1.0,3.0,0.37982606991028856,283.15,283.15,283.14999980667596,291.0896974273828,3.9682539682539675,1.0919138486179616,53000.000029511866,291.1499999999999,291.1452296235453,2.7309664476730724,1.0433081567659557,1.0651814271419278,0.8630168769980971,0.6602054793838824,0.24308970839671423,0.24731574715784527,0.2692696155843535,0.27377513993651914,0.7001526388888889,0.4876255167461671,297.15,293.15,297.04196538791933,296.97998422737885,297.0332128987814,296.9908028300822,297.51122224665585,297.11143751816354,0.0,2889.3042285826987,114.217531189745,1428.305431839292,297.12418897389955,297.0864523372187,297.35745993360774,297.4300351216214,297.57347107128027,4355.844143249058,4201.38964138243,0.36152816456959797,0.1391
21149676.0,21149676.0,288.88861019999996,285.6742046164003,0.6942569199999999,4.790353285714286,1.0,1.0,1.0,3.0,0.37959361767665845,283.15,283.15,283.14999978047314,291.0886201121589,3.9682539682539675,1.091913848582929,53000.00002611097,291.1499999999999,291.1450595085718,2.730490107448492,1.0405828523528988,1.0626468314410644,0.861907267646581,0.6621151783102549,0.24252190971126114,0.24678452104317236,0.2685160783488339,0.2730620159748698,0.7001526388888889,0.48903601386392964,297.15,293.15,297.03926499078966,296.97328308560367,297.0305699546964,296.9879340381097,297.5045845029027,297.10712731442044,0.0,2889.1909462281055,114.21753117865025,1431.5413506043637,297.12418897389955,297.0864523372187,297.35745993360774,297.4300351216214,297.57347107128027,4355.844143249058,4201.38964138243,0.36152816456959797,0.1391
21149712.0,21149712.0,288.87314940952376,285.66745461629336,0.6949032838095238,4.635592000000001,1.0,1.0,1.0,3.0,0.3793612169039379,283.15,283.15,283.1499997702027,291.08752252949307,3.9682539682539675,1.0919138485540085,53000.00002330344,291.1499999999999,291.1449750866544,2.7300740687037712,1.0377637405780815,1.0600239336780888,0.8607329355445564,0.6641275053586483,0.24194006652236258,0.24624017052641092,0.2677458441295113,0.27233329745696183,0.7001526388888889,0.49052231176280625,297.15,293.15,297.0365015796828,296.96624420215795,297.02791823137903,296.98504826351405,297.4977441509863,297.10269128554404,0.0,2889.068848777257,114.21753116949107,1435.0587576376247,297.12418897389955,297.0864523372187,297.35745993360774,297.4300351216214,297.57347107128027,4355.844143249058,4201.38964138243,0.36152816456959797,0.1391
21149748.0,21149748.0,288.8577034,285.6606864905884,0.69554764,4.483155857142856,1.0,1.0,1.0,3.0,0.37912884592106105,283.15,283.15,283.1499997638207,291.0864291306206,3.9682539682539675,1.0919138485280375,53000.00002078223,291.1499999999999,291.14494215302926,2.7296786711369685,1.0348922193039924,1.0573515511267948,0.8595230422570436,0.6661895506475539,0.24135060764382493,0.24568869434528073,0.26696639767076746,0.2715959457482915,0.7001526388888889,0.49204533138465945,297.15,293.15,297.0337079047701,296.95904179565406,297.025267537246,296.98215796962927,297.49080566558115,297.0981961745761,0.0,2888.9455246082916,114.21753116126607,1438.710573842315,297.12418897389955,297.0864523372187,297.35745993360774,297.4300351216214,297.57347107128027,4355.844143249058,4201.38964138243,0.36152816456959797,0.1391
21149784.0,21149784.0,288.8422722285714,285.6539001061709,0.6961899657142857,4.333055999999999,1.0,1.0,1.0,3.0,0.3788964832007486,283.15,283.15,283.1499998204558,291.0856486941198,3.9682539682539675,1.0919138485031017,53000.00001836155,291.1499999999999,291.1439440834254,2.7271855669331373,1.031998684896498,1.0545845901339852,0.8583142381610881,0.6671139591876881,0.24075726448747703,0.245119080036687,0.26618266105124705,0.27083917936102686,0.7001526388888889,0.4927280963815331,297.15,293.15,297.03089197612104,296.9519407635855,297.0225996475439,296.9792509761493,297.4840243744451,297.093741547569,0.0,2888.835881255777,114.21753115336888,1437.8038328500263,297.12418897389955,297.0864523372187,297.35745993360774,297.4300351216214,297.57347107128027,4355.844143249058,4201.38964138243,0.36152816456959797,0.1391
21149820.0,21149820.0,288.8268559523809,285.6470953305045,0.696830238095238,4.185303571428571,1.0,1.0,1.0,3.0,0.37866412256366666,283.15,283.15,283.1500000775213,291.08648410875384,3.9682539682539675,1.0919138484805098,53000.0000161684,291.1499999999999,291.14168231202825,2.72159338752132,1.0290561458187657,1.0516581408288315,0.8571338605291257,0.6663725284761409,0.2401545941513033,0.2445189028237899,0.26538873147630615,0.2700496335841117,0.7001526388888889,0.4921804781851693,297.15,293.15,297.0280367594675,296.94539617176224,297.0198942669959,296.97630921160055,297.4779307206306,297.08951342609134,0.0,2888.835306020634,114.21753114621417,1430.185688326485,297.12418897389955,297.0864523372187,297.35745993360774,297.4300351216214,297.57347107128027,4355.844143249058,4201.38964138243,0.36152816456959797,0.1391
21149856.0,21149856.0,288.8114546285714,285.6402720316252,0.6974684342857143,4.039909714285713,1.0,1.0,1.0,3.0,0.37843174255142714,283.15,283.15,283.1500003563145,291.08848960979765,3.9682539682539675,1.091913848460253,53000.00001420191,291.1499999999999,291.1393012687879,2.714689228959609,1.0260691254378589,1.048637054371851,0.8559837578608985,0.6649477169022254,0.23954344052263488,0.24390082118530929,0.2645851381313418,0.2692405527454289,0.7001526388888889,0.4911281172131809,297.15,293.15,297.02516365303717,296.93943742751026,297.017171344625,296.97334897601456,297.4724919105577,297.085522662349,0.0,2888.957210197338,114.21753113979888,1419.814092662399,297.12418897389955,297.0864523372187,297.35745993360774,297.4300351216214,297.57347107128027,4355.844143249058,4201.38964138243,0.36152816456959797,0.1391
21149892.0,21149892.0,288.79606831428566,285.63343007813774,0.6981045314285714,3.8968855714285713,1.0,1.0,1.0,3.0,0.37819929613311276,283.15,283.15,283.15000060738186,291.0916138017604,3.9682539682539675,1.0919138484424975,53000.00001247827,291.1499999999999,291.13676948014177,2.706385262759074,1.0230362616703312,1.0455155655592012,0.8548822552523848,0.6627946310087277,0.2389226496677957,0.24326291783685633,0.26377028339710823,0.26840961729723684,0.7001526388888889,0.48953785531109023,297.15,293.15,297.0222927024553,296.93430360981733,297.0144386706222,296.97037542032734,297.46787597850545,297.08185727634554,0.0,2889.217976803029,114.21753113417567,1406.5474970737694,297.12418897389955,297.0864523372187,297.35745993360774,297.4300351216214,297.57347107128027,4355.844143249058,4201.38964138243,0.36152816456959797,0.1391
21149928.0,21149928.0,288.7806970666666,285.6265693392103,0.6987385066666667,3.7562422857142863,1.0,1.0,1.0,3.0,0.37796674212845494,283.15,283.15,283.15000083387645,291.09603020321674,3.9682539682539675,1.0919138484275037,53000.00001102267,291.1499999999999,291.13408690848496,2.6964924310916567,1.0199546227210015,1.042283359895973,0.853845265805949,0.6598133016063765,0.23829076462582865,0.24260243799602654,0.26294233254954513,0.2675536330172702,0.7001526388888889,0.4873358555764489,297.15,293.15,297.0194406330918,296.9302091732853,297.01170104671604,296.9673918307868,297.4642457754198,297.07859769185995,0.0,2889.637085581125,114.21753112942707,1390.0401758997361,297.12418897389955,297.0864523372187,297.35745993360774,297.4300351216214,297.57347107128027,4355.844143249058,4201.38964138243,0.36152816456959797,0.1391
21149964.0,21149964.0,288.7653409428571,285.6196896845702,0.6993703371428572,3.617991,1.0,1.0,1.0,3.0,0.3777340416996206,283.15,283.15,283.1500010472617,291.10140274752104,3.9682539682539675,1.091913848414311,53000.00000974198,291.1499999999999,291.1313484173744,2.6854874609635644,1.01686214153779,1.0389900288664544,0.8528746679240266,0.6562411701019885,0.23765404154243552,0.24192778770407758,0.26210804434252555,0.2666815297706112,0.7001526388888889,0.4846974914230069,297.15,293.15,297.0166761860657,296.9270673114043,297.0090131782622,296.9644531914381,297.4614336385466,297.0757287011434,0.0,2890.1714248211856,114.21753112524897,1371.3405169051719,297.12418897389955,297.0864523372187,297.35745993360774,297.4300351216214,297.57347107128027,4355.844143249058,4201.38964138243,0.36152816456959797,0.1391
21150000.0,21150000.0,288.75,285.61279098449904,0.7000000000000001,3.482142857142856,1.0,1.0,0.0,3.0,0.3775011763961995,283.15,283.15,283.15000124449915,291.1075952815628,3.9682539682539675,1.0919138484026087,53000.000008605944,291.1499999999999,291.12855497977887,2.673534373916904,1.013797632424859,1.0356677662163911,0.8519759639501734,0.6521479503851246,0.23701936419652653,0.24124459345436658,0.26127492031204824,0.26579936073850235,0.7001526388888889,0.4816742532919723,297.15,293.15,297.01408713098454,296.92489834449583,297.0064533726171,296.96164042976795,297.4594382703468,297.07330350964247,0.0,2890.805789057687,114.2175311215429,1350.8208230698283,297.12418897389955,297.0864523372187,297.35745993360774,297.4300351216214,297.57347107128027,4355.844143249058,4201.38964138243,0.36152816456959797,0.1391
21150000.0,21150000.0,288.75,285.61279098449904,0.7000000000000001,3.482142857142856,0.0,1.0,0.0,3.0,0.3775011763961995,283.15,283.15,283.15000124449915,291.1075952815628,3.9682539682539675,1.0919138484026087,53000.000008605944,291.1499999999999,291.12855497977887,2.673534373916904,1.013797632424859,1.0356677662163911,0.8519759639501734,0.6521479503851246,0.23701936419652653,0.24124459345436658,0.26127492031204824,0.26579936073850235,0.7001526388888889,0.4816742532919723,297.15,293.15,297.01408713098454,296.92489834449583,297.0064533726171,296.96164042976795,297.4594382703468,297.07330350964247,0.0,2890.805789057687,114.2175311215429,1350.8208230698283,299.37299479278363,299.6585049343521,299.54132189158645,298.5332855411029,299.9915028303084,0.0,0.0,0.3757768558196851,0.1391
21150036.0,21150036.0,288.73506521538457,285.6061191464077,0.7006177582417583,3.3487090000000013,0.0,1.0,0.0,3.0,0.3772681782126384,283.15,283.15,283.1500013010334,291.11365182970695,3.9682539682539675,1.0919138483921442,53000.000007590104,291.1499999999999,291.12756218050237,2.664636265788255,1.0107580159848513,1.0324595090604503,0.8511005322781323,0.6497325699754447,0.2363877661357281,0.24058227474402424,0.26044376565549865,0.26493809767177234,0.7001526388888889,0.47989026155426673,297.15,293.15,297.0116489588379,296.9230956777641,297.00401859230124,296.95894556794326,297.45760531833173,297.0710628230356,0.0,2891.476009157608,114.2175311182288,1336.8575461949852,299.37299479278363,299.6585049343521,299.54132189158645,298.5332855411029,299.9915028303084,0.0,0.0,0.3757768558196851,0.1391
21150072.0,21150072.0,288.7209176205128,285.59991482569905,0.7012141538461539,3.217700571428571,0.0,1.0,0.0,3.0,0.37703501162049474,283.15,283.15,283.15000123397743,291.1190419190589,3.9682539682539675,1.0919138483829316,53000.000006695744,291.1499999999999,291.1273635742151,2.6570379277075316,1.0078351486639803,1.0293627662294158,0.8502501993830044,0.6479833048326745,0.23577643739860418,0.2399393475131244,0.2596329279291577,0.2640960495016331,0.7001526388888889,0.47859826028223046,297.15,293.15,297.0096024213001,296.92166524737564,297.0019360540406,296.95660085748887,297.4559004682038,297.06914100968186,0.0,2892.119058934038,114.21753111531113,1325.6068197056354,299.37299479278363,299.6585049343521,299.54132189158645,298.5332855411029,299.9915028303084,0.0,0.0,0.3757768558196851,0.1391
21150108.0,21150108.0,288.7075423538461,285.59416996288115,0.7017895824175824,3.089128714285714,0.0,1.0,0.0,3.0,0.3768016577429017,283.15,283.15,283.15000116140936,291.1239965057096,3.9682539682539675,1.0919138483750037,53000.00000592612,291.1499999999999,291.1275319936521,2.650335175422959,1.005030174621008,1.0264035033761654,0.849411706913392,0.6466455569383655,0.23518446276656751,0.2393200113435097,0.2588421270937234,0.26327799359821435,0.7001526388888889,0.47761020424724066,297.15,293.15,297.0079475075994,296.9204425301494,297.0001935462079,296.95460434279465,297.45419744247556,297.0674770738454,0.0,2892.716213356147,114.21753111280033,1316.1184040715584,299.37299479278363,299.6585049343521,299.54132189158645,298.5332855411029,299.9915028303084,0.0,0.0,0.3757768558196851,0.1391
21150144.0,21150144.0,288.69492455384614,285.5888764311626,0.7023444395604396,2.9630045714285718,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,1.6371891512173835e-16,0.0,294.15,291.76037045680033,0.012230617815990339,0.0,0.006881706590073499,0.0,0.0014507466815787326,0.0,0.0013776632479308862,0.0,0.0014507457756766518,0.0,0.0010715165541079678,303.15,285.15,297.0327065897615,297.0326017655149,297.04930294523814,296.9740073621039,297.5896362331031,297.1356509791443,0.0,0.0,0.0,0.0017680648033242747,299.37299479278363,299.6585049343521,299.54132189158645,298.5332855411029,299.9915028303084,0.0,0.0,0.3757768558196851,0.1391
21150180.0,21150180.0,288.68304935897436,285.5840260392285,0.702879120879121,2.839339285714285,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,1.4245060578853608e-16,0.0,294.15,292.189958780687,0.004680226642713719,0.0,0.002633317151461291,0.0,0.0005551348765489416,0.0,0.000527169208674466,0.0,0.0005551345739856254,0.0,0.0004100207276280384,303.15,285.15,297.1080463148232,297.23040223617375,297.1695603944724,297.0386219154698,297.80762435219634,297.2708510426271,0.0,0.0,0.0,-1.6024068144439647e-06,299.37299479278363,299.6585049343521,299.54132189158645,298.5332855411029,299.9915028303084,0.0,0.0,0.3757768558196851,0.1391
21150216.0,21150216.0,288.6719019076923,285.5796105339504,0.703394021978022,2.718143999999999,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,8.085552573018472e-17,0.0,294.15,292.217074532227,-0.0037240359955433623,0.0,-0.0020953064631197395,0.0,-0.00044171571377912844,0.0,-0.00041946371676189747,0.0,-0.00044171546700254966,0.0,-0.00032624972472557477,303.15,285.15,297.1793498298886,297.3942340132795,297.2723202702258,297.0977929501653,297.96840033644276,297.3824194800004,0.0,0.0,0.0,-1.0145208226463534e-06,299.37299479278363,299.6585049343521,299.54132189158645,298.5332855411029,299.9915028303084,0.0,0.0,0.3757768558196851,0.1391
21150252.0,21150252.0,288.66146733846153,285.57562160303115,0.7038895384615385,2.599429857142857,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,4.3578054011855256e-17,0.0,294.15,292.26857689645294,0.004273469868428124,0.0,0.002449209569812448,0.0,0.0003780593249438899,0.0,0.0005577937710377223,0.0,0.0006096303243077082,0.0,0.0002792333926365862,303.15,285.15,297.24640394205204,297.52890860459877,297.35989762516715,297.1521464509001,298.08855557551107,297.47518243964583,0.0,0.0,0.0,-1.3359475546884857e-06,299.37299479278363,299.6585049343521,299.54132189158645,298.5332855411029,299.9915028303084,0.0,0.0,0.3757768558196851,0.1391
21150288.0,21150288.0,288.65173078974357,285.5720508775845,0.7043660659340659,2.4832079999999994,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,3.8660369820828356e-17,0.0,294.15,292.27049030605934,0.0017144969271420411,0.0,0.0007536376748368507,0.0,0.0003483397597495439,0.0,0.00016097249996602255,0.0,0.00017284117502339662,0.0,0.0002788857181612553,303.15,285.15,297.30851441582877,297.64006510994756,297.4349284528973,297.2022225852967,298.181035760427,297.55335326487943,0.0,0.0,0.0,-2.1503009260214765e-07,299.37299479278363,299.6585049343521,299.54132189158645,298.5332855411029,299.9915028303084,0.0,0.0,0.3757768558196851,0.1391
21150324.0,21150324.0,288.64267739999997,285.5688899346519,0.704824,2.36948957142857,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,3.53112644125242e-17,0.0,294.15,292.2580752420382,0.0009031169609792068,0.0,0.00048593545107609033,0.0,0.00012236910748889037,0.0,9.834276902482977e-05,0.0,0.00010390981772413172,0.0,9.265382252143822e-05,303.15,285.15,297.36627987328427,297.7339394930476,297.5004607885944,297.2486505204964,298.2555863929445,297.62098341367346,0.0,0.0,0.0,-5.966411791131625e-08,299.37299479278363,299.6585049343521,299.54132189158645,298.5332855411029,299.9915028303084,0.0,0.0,0.3757768558196851,0.1391
21150360.0,21150360.0,288.6342923076923,285.5661302996565,0.7052637362637363,2.2582857142857122,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,3.0427225052828686e-17,0.0,294.15,292.254875383165,0.0008235817725635527,0.0,0.00046006798747654854,0.0,9.996136383171988e-05,0.0,9.226047148962427e-05,0.0,9.7206960121696e-05,0.0,7.417020949180486e-05,303.15,285.15,297.41946112424375,297.8121881210771,297.557204535381,297.2912723893496,298.31572056297,297.6791693466043,0.0,0.0,0.0,-4.9617866166327504e-08,299.37299479278363,299.6585049343521,299.54132189158645,298.5332855411029,299.9915028303084,0.0,0.0,0.3757768558196851,0.1391
21150396.0,21150396.0,288.62656065128203,285.56376344879556,0.7056856703296704,2.1496075714285716,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,2.806247529357677e-17,0.0,294.15,292.2524546822085,0.0008118513643553963,0.0,0.00045623025799618986,0.0,9.667185597713959e-05,0.0,9.135995644659417e-05,0.0,9.621509279616843e-05,0.0,7.145773363405737e-05,303.15,285.15,297.46823319469996,297.8783917337307,297.60695901491226,297.33044779522623,298.365878325432,297.72998201280024,0.0,0.0,0.0,-4.821443745188768e-08,299.37299479278363,299.6585049343521,299.54132189158645,298.5332855411029,299.9915028303084,0.0,0.0,0.3757768558196851,0.1391
21150432.0,21150432.0,288.6194675692307,285.5617808113723,0.7060901978021978,2.0434662857142865,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,2.7433915219787354e-17,0.0,294.15,292.25001347229426,0.0008096831244201495,0.0,0.0004555038128623549,0.0,9.607537475555152e-05,0.0,9.119089369883718e-05,0.0,9.602927245182438e-05,0.0,7.096661822423351e-05,303.15,285.15,297.51319328045037,297.9353750540649,297.65118572596083,297.3665934239231,298.40897987831335,297.7750654725425,0.0,0.0,0.0,-4.795718284113966e-08,299.37299479278363,299.6585049343521,299.54132189158645,298.5332855411029,299.9915028303084,0.0,0.0,0.3757768558196851,0.1391
21150468.0,21150468.0,288.6129982,285.56017377206757,0.7064777142857144,1.9398730000000004,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,2.681943400975563e-17,0.0,294.15,292.2475448699702,0.0008093355162080877,0.0,0.00045537851205626934,0.0,9.598562724198972e-05,0.0,9.116243304210546e-05,0.0,9.59981893729265e-05,0.0,7.089310863795063e-05,303.15,285.15,297.55495843572425,297.9853607000557,297.6910972092299,297.4001817736589,298.44699052517484,297.81571772876873,0.0,0.0,0.0,-4.7915952144897746e-08,299.37299479278363,299.6585049343521,299.54132189158645,298.5332855411029,299.9915028303084,0.0,0.0,0.3757768558196851,0.1391
21150504.0,21150504.0,288.60713768205125,285.55893367315224,0.7068486153846153,1.838838857142857,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,2.5301800171547084e-17,0.0,294.15,292.24504218018444,0.000809338860015273,0.0,0.0004553692369612386,0.0,9.59934597291195e-05,0.0,9.116109779471237e-05,0.0,9.599695528655818e-05,0.0,7.09000098444473e-05,303.15,285.15,297.5932090070187,298.0283308216589,297.7265583435226,297.4309499487959,298.480084593824,297.85182654296403,0.0,0.0,0.0,-4.791628625119825e-08,299.37299479278363,299.6585049343521,299.54132189158645,298.5332855411029,299.9915028303084,0.0,0.0,0.3757768558196851,0.1391
21150540.0,21150540.0,288.6018711538461,285.55805181664164,0.7072032967032967,1.7403750000000002,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,2.4735075347152384e-17,0.0,294.15,292.2425101767471,0.0008093152459715331,0.0,0.00045535075557596923,0.0,9.599400002151393e-05,0.0,9.115763424245804e-05,0.0,9.599338596268732e-05,0.0,7.090091484698625e-05,303.15,285.15,297.62869261079373,298.06634758490475,297.75875214563945,297.45948988529295,298.5098152040565,297.8846194861375,0.0,0.0,0.0,-4.791342866245185e-08,299.37299479278363,299.6585049343521,299.54132189158645,298.5332855411029,299.9915028303084,0.0,0.0,0.3757768558196851,0.1391
21150576.0,21150576.0,288.59718375384614,285.5575194663912,0.7075421538461538,1.6444925714285699,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,2.4416950249904607e-17,0.0,294.15,292.2399487530854,0.0008092700557890048,0.0,0.00045532463530866365,0.0,9.598889004549547e-05,0.0,9.115242608381452e-05,0.0,9.598790850583297e-05,0.0,7.089718588670645e-05,303.15,285.15,297.66158606360625,298.10007184153955,297.78798634743083,297.4859324767748,298.53666334308156,297.9144480144866,0.0,0.0,0.0,-4.790801686744783e-08,299.37299479278363,299.6585049343521,299.54132189158645,298.5332855411029,299.9915028303084,0.0,0.0,0.3757768558196851,0.1391
21150612.0,21150612.0,288.5930606205128,285.55732785013623,0.7078655824175825,1.5512027142857132,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,2.2592302916265595e-17,0.0,294.15,292.23735856005834,0.0008092075028600163,0.0,0.00045528979390770276,0.0,9.598100199522201e-05,0.0,9.114542193754788e-05,0.0,9.598052328064214e-05,0.0,7.08912979050855e-05,303.15,285.15,297.6920948249508,298.1300600378436,297.8145457833425,297.5104064099115,298.5610023198775,297.9416218751852,0.0,0.0,0.0,-4.790055015377445e-08,299.37299479278363,299.6585049343521,299.54132189158645,298.5332855411029,299.9915028303084,0.0,0.0,0.3757768558196851,0.1391
21150648.0,21150648.0,288.58948689230766,285.5574681614741,0.708173978021978,1.4605165714285686,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,2.180220903639766e-17,0.0,294.15,292.23473551791585,0.0008091619235047891,0.0,0.0004552642617709504,0.0,9.597529405424709e-05,0.0,9.114029303334493e-05,0.0,9.597511659900397e-05,0.0,7.088704495811799e-05,303.15,285.15,297.72003928357645,298.15626072375807,297.8382895754979,297.53273109648467,298.5827853210184,297.9660212000671,0.0,0.0,0.0,-4.7895093694939744e-08,299.37299479278363,299.6585049343521,299.54132189158645,298.5332855411029,299.9915028303084,0.0,0.0,0.3757768558196851,0.1391
21150684.0,21150684.0,288.5864477076923,285.5579315617912,0.7084677362637364,1.372445285714285,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,2.131387014336254e-17,0.0,294.15,292.2320835102657,0.0008091082150034609,0.0,0.00045523385703200313,0.0,9.596882859826708e-05,0.0,9.113420305067652e-05,0.0,9.596870259359352e-05,0.0,7.08822632673176e-05,303.15,285.15,297.74596340384556,298.17974355800374,297.85988077452646,297.5533233139735,298.6026989377205,297.988321997614,0.0,0.0,0.0,-4.7888675630805326e-08,299.37299479278363,299.6585049343521,299.54132189158645,298.5332855411029,299.9915028303084,0.0,0.0,0.3757768558196851,0.1391
21150720.0,21150720.0,288.5839282051282,285.5587091821338,0.7087472527472528,1.286999999999999,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,2.1039746174992888e-17,0.0,294.15,292.22940241669477,0.0008090499193905049,0.0,0.00045520082887250997,0.0,9.596184972105132e-05,0.0,9.112758999353597e-05,0.0,9.596173846170627e-05,0.0,7.087710688421e-05,303.15,285.15,297.77008132710324,298.20090249192134,297.87954857514563,297.5723246985078,298.62097246980903,298.00876591249744,0.0,0.0,0.0,-4.78817154119949e-08,299.37299479278363,299.6585049343521,299.54132189158645,298.5332855411029,299.9915028303084,0.0,0.0,0.3757768558196851,0.1391
21150756.0,21150756.0,288.5819135230769,285.55979212502507,0.709012923076923,1.2041918571428578,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,2.0107780166184656e-17,0.0,294.15,292.2266965636627,0.0008089894297769211,0.0,0.0004551665508616137,0.0,9.595462246104217e-05,0.0,9.11207275319472e-05,0.0,9.59545119601593e-05,0.0,7.087176876836739e-05,303.15,285.15,297.79275286396734,298.22023056522966,297.8976709792336,297.5900355694043,298.6379375568053,298.02772550692805,0.0,0.0,0.0,-4.787449634635375e-08,299.37299479278363,299.6585049343521,299.54132189158645,298.5332855411029,299.9915028303084,0.0,0.0,0.3757768558196851,0.1391
21150792.0,21150792.0,288.5803888,285.5611714662267,0.7092651428571429,1.124031999999998,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,1.9978055665317835e-17,0.0,294.15,292.2239687429732,0.0008089258842772861,0.0,0.00045513055450171135,0.0,9.59470332044721e-05,0.0,9.111352108477745e-05,0.0,9.594692322959987e-05,0.0,7.086616331170415e-05,303.15,285.15,297.8143169466568,298.2381382562899,297.91455031328724,297.6066963452844,298.65386965504985,298.0455143033136,0.0,0.0,0.0,-4.786691646620939e-08,299.37299479278363,299.6585049343521,299.54132189158645,298.5332855411029,299.9915028303084,0.0,0.0,0.3757768558196851,0.1391
21150828.0,21150828.0,288.57933917435895,285.56283825644715,0.7095043076923077,1.0465315714285701,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,1.8485121223140466e-17,0.0,294.15,292.2212182500563,0.0008088597556124783,0.0,0.0004550931059453036,0.0,9.593913795247784e-05,0.0,9.110602392797738e-05,0.0,9.593902837028442e-05,0.0,7.086033186426114e-05,303.15,285.15,297.83481854522654,298.2546609228196,297.93019998721434,297.62231647714185,298.66879193179074,298.06215757283866,0.0,0.0,0.0,-4.7859031812724445e-08,299.37299479278363,299.6585049343521,299.54132189158645,298.5332855411029,299.9915028303084,0.0,0.0,0.3757768558196851,0.1391
21150864.0,21150864.0,288.57874978461535,285.5647835229963,0.7097308131868133,0.9717017142857145,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,1.743910192752743e-17,0.0,294.15,292.2184441930884,0.000808790462832588,0.0,0.00045505387860856624,0.0,9.593086770527757e-05,0.0,9.109817067402767e-05,0.0,9.593075852333461e-05,0.0,7.085422344568381e-05,303.15,285.15,297.85426318583,298.2699271124646,297.94469167961967,297.6369535972479,298.68277897258974,298.07772290955035,0.0,0.0,0.0,-4.785077374465369e-08,299.37299479278363,299.6585049343521,299.54132189158645,298.5332855411029,299.9915028303084,0.0,0.0,0.3757768558196851,0.1391
21150900.0,21150900.0,288.57860576923076,285.5669982713871,0.7099450549450549,0.8995535714285694,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,1.7214812495668176e-17,0.0,294.15,292.215645658666,0.000808717916859725,0.0,0.0004550128224894034,0.0,9.592221192574118e-05,0.0,9.108995131319301e-05,0.0,9.592210314807828e-05,0.0,7.084783027371749e-05,303.15,285.15,297.872565571633,298.28402825998717,297.95807557786424,297.65064603301226,298.6958629584795,298.0922356801952,0.0,0.0,0.0,-4.784213184764326e-08,299.37299479278363,299.6585049343521,299.54132189158645,298.5332855411029,299.9915028303084,0.0,0.0,0.3757768558196851,0.1391
21150936.0,21150936.0,288.5788922666666,285.56947348688425,0.7101474285714287,0.8300982857142838,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,1.6452273824311065e-17,0.0,294.15,292.21282827442116,0.0008086432945523413,0.0,0.0004549705993952126,0.0,9.59133101339523e-05,0.0,9.10814983340181e-05,0.0,9.591320176140153e-05,0.0,7.084125539781772e-05,303.15,285.15,297.8899640349197,298.2972617735285,297.9706278077128,297.66362581112054,298.70826185296494,298.10594825604926,0.0,0.0,0.0,-4.7833245378057755e-08,299.37299479278363,299.6585049343521,299.54132189158645,298.5332855411029,299.9915028303084,0.0,0.0,0.3757768558196851,0.1391
21150972.0,21150972.0,288.5795944153846,285.57220013600096,0.7103383296703296,0.7633469999999996,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,1.5672710323240553e-17,0.0,294.15,292.20999148646627,0.0008085655222003938,0.0,0.00045492660529899433,0.0,9.590403499613191e-05,0.0,9.107269081527986e-05,0.0,9.590392702747428e-05,0.0,7.08344047699428e-05,303.15,285.15,297.90645057317755,298.3096769824982,297.9823744409871,297.6759136729121,298.71998536463855,298.11888020684273,0.0,0.0,0.0,-4.782398740968543e-08,299.37299479278363,299.6585049343521,299.54132189158645,298.5332855411029,299.9915028303084,0.0,0.0,0.3757768558196851,0.1391
21151008.0,21151008.0,288.5806973538461,285.5751691679433,0.7105181538461538,0.699310857142855,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,1.542115252051e-17,0.0,294.15,292.20713417732145,0.0008084845354302267,0.0,0.00045488080410771244,0.0,9.589437890358727e-05,0.0,9.106352153152804e-05,0.0,9.58942713375454e-05,0.0,7.082727277034295e-05,303.15,285.15,297.92193113807923,298.32127476071645,297.99330519891123,297.68749389962625,298.73100070962926,298.1310011413925,0.0,0.0,0.0,-4.781435046585996e-08,299.37299479278363,299.6585049343521,299.54132189158645,298.5332855411029,299.9915028303084,0.0,0.0,0.3757768558196851,0.1391
21151044.0,21151044.0,288.5821862205128,285.5783715160031,0.7106872967032968,0.6380009999999992,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,1.53216636014458e-17,0.0,294.15,292.2042620553297,0.0008084010705080156,0.0,0.00045483360970193816,0.0,9.58844291066128e-05,0.0,9.105407333809837e-05,0.0,9.588432194227806e-05,0.0,7.081992384174829e-05,303.15,285.15,297.9366604606563,298.332303033509,298.00366145319504,297.6985739038175,298.7415084120656,298.1425414526487,0.0,0.0,0.0,-4.780442165377089e-08,299.37299479278363,299.6585049343521,299.54132189158645,298.5332855411029,299.9915028303084,0.0,0.0,0.3757768558196851,0.1391
21151080.0,21151080.0,288.58404615384615,285.58179809889896,0.7108461538461539,0.5794285714285703,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,1.502703139907654e-17,0.0,294.15,292.2013744362169,0.0008083147985824282,0.0,0.00045478483715484584,0.0,9.587414662058562e-05,0.0,9.104430921418248e-05,0.0,9.587403985697697e-05,0.0,7.081232919025704e-05,303.15,285.15,297.95059863108116,298.34276096062956,298.0134405850696,297.7091440044651,298.7514840540689,298.1534856470629,0.0,0.0,0.0,-4.779416219817139e-08,299.37299479278363,299.6585049343521,299.54132189158645,298.5332855411029,299.9915028303084,0.0,0.0,0.3757768558196851,0.1391
21151116.0,21151116.0,288.58626229230765,285.58543982206726,0.7109951208791209,0.5236047142857121,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,1.4361401578224486e-17,0.0,294.15,292.1984636570406,0.000808224948568847,0.0,0.0004547340532019894,0.0,9.586344010919472e-05,0.0,9.103414242409678e-05,0.0,9.586333374478107e-05,0.0,7.080442135523904e-05,303.15,285.15,297.96337030266653,298.35237364055956,298.02236535997525,297.7189542898649,298.76066510833505,298.1635457402803,0.0,0.0,0.0,-4.778348116364765e-08,299.37299479278363,299.6585049343521,299.54132189158645,298.5332855411029,299.9915028303084,0.0,0.0,0.3757768558196851,0.1391
21151152.0,21151152.0,288.58881977435897,285.58928757890067,0.7111345934065935,0.4705405714285682,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,1.426874959794194e-17,0.0,294.15,292.1955365290727,0.000808132526990168,0.0,0.0004546818237241407,0.0,9.58524288661769e-05,0.0,9.10236862523731e-05,0.0,9.585232289976409e-05,0.0,7.079628844660608e-05,303.15,285.15,297.97533695790287,298.36141863688715,298.0307222870243,297.7282451138453,298.76928777002627,298.1730021531372,0.0,0.0,0.0,-4.777249759491288e-08,299.37299479278363,299.6585049343521,299.54132189158645,298.5332855411029,299.9915028303084,0.0,0.0,0.3757768558196851,0.1391
21151188.0,21151188.0,288.5917037384615,285.5933322519371,0.7112649670329672,0.4202472857142858,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,1.2255457820757086e-17,0.0,294.15,292.1925952312959,0.0008080380837942205,0.0,0.0004546284579811626,0.0,9.5841178086956e-05,0.0,9.101300261026533e-05,0.0,9.584107251745723e-05,0.0,7.078797861746545e-05,303.15,285.15,297.98661097315994,298.3699745194607,298.03859002378675,297.73708692709897,298.77742755634006,298.1819379999693,0.0,0.0,0.0,-4.776127657240987e-08,299.37299479278363,299.6585049343521,299.54132189158645,298.5332855411029,299.9915028303084,0.0,0.0,0.3757768558196851,0.1391
21151224.0,21151224.0,288.5948993230769,285.5975647139979,0.7113866373626374,0.37273599999999973,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,1.1376379694960197e-17,0.0,294.15,292.1896389045734,0.0008079404186738237,0.0,0.00045457328076205754,0.0,9.582954542912189e-05,0.0,9.100195632598993e-05,0.0,9.582944025546488e-05,0.0,7.077938673419618e-05,303.15,285.15,297.997173315884,298.3780273345399,298.0459522633831,297.74546240003,298.7850614568469,298.19033535413683,0.0,0.0,0.0,-4.774967633005054e-08,299.37299479278363,299.6585049343521,299.54132189158645,298.5332855411029,299.9915028303084,0.0,0.0,0.3757768558196851,0.1391
21151260.0,21151260.0,288.59839166666666,285.60197582927515,0.7115,0.32801785714285536,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,1.130298545823177e-17,0.0,294.15,292.18666540536395,0.0008078397686419905,0.0,0.0004545164256601365,0.0,9.581755905622711e-05,0.0,9.099057414404454e-05,0.0,9.581745427702605e-05,0.0,7.077053359833506e-05,303.15,285.15,298.0069524933135,298.38552318763533,298.0527538425713,297.75331632314027,298.7921278502468,298.19813473938143,0.0,0.0,0.0,-4.7737725075032966e-08,299.37299479278363,299.6585049343521,299.54132189158645,298.5332855411029,299.9915028303084,0.0,0.0,0.3757768558196851,0.1391
21151296.0,21151296.0,288.60216590769227,285.6065564543701,0.7116054505494506,0.28610399999999814,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,1.1157614429535705e-17,0.0,294.15,292.18368204810736,0.0008077374574270574,0.0,0.0004544586368318483,0.0,9.580537584429063e-05,0.0,9.097900503818635e-05,0.0,9.580527145869008e-05,0.0,7.076153507791902e-05,303.15,285.15,298.01628613881155,298.3927016528643,298.05923583197114,297.76087230562257,298.79887022306895,298.20559323046774,0.0,0.0,0.0,-4.772557922329715e-08,299.37299479278363,299.6585049343521,299.54132189158645,298.5332855411029,299.9915028303084,0.0,0.0,0.3757768558196851,0.1391
21151332.0,21151332.0,288.60620718461536,285.6112974392801,0.7117033846153846,0.24700557142856994,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,1.0628929515756137e-17,0.0,294.15,292.18068399462334,0.0008076320983527605,0.0,0.00045439913457618757,0.0,9.579283142384265e-05,0.0,9.096709291883315e-05,0.0,9.579272743060259e-05,0.0,7.07522697702586e-05,303.15,285.15,298.0249859492366,298.39942449541905,298.065258598781,297.7679964303487,298.80514390184385,298.21256187512586,0.0,0.0,0.0,-4.7713075118940134e-08,299.37299479278363,299.6585049343521,299.54132189158645,298.5332855411029,299.9915028303084,0.0,0.0,0.3757768558196851,0.1391
21151368.0,21151368.0,288.61050063589744,285.616189628337,0.7117941978021978,0.21073371428571264,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,1.0458327871291577e-17,0.0,294.15,292.1776690485329,0.0008075240121243576,0.0,0.0004543380995646032,0.0,9.577996388305575e-05,0.0,9.095487395514402e-05,0.0,9.57798602806267e-05,0.0,7.074276580718112e-05,303.15,285.15,298.0329729239724,298.4056293893253,298.0707630288274,297.77462729052866,298.81088465812576,298.2189754581559,0.0,0.0,0.0,-4.770025084602325e-08,299.37299479278363,299.6585049343521,299.54132189158645,298.5332855411029,299.9915028303084,0.0,0.0,0.3757768558196851,0.1391
21151404.0,21151404.0,288.61503139999996,285.62122386109485,0.7118782857142857,0.1772995714285699,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,1.039085640742077e-17,0.0,294.15,292.174644243912,0.0008074143513894577,0.0,0.00045427617969809124,0.0,9.57669098061319e-05,0.0,9.09424778512985e-05,0.0,9.57668065935169e-05,0.0,7.073312406925407e-05,303.15,285.15,298.0405604801118,298.41154114774446,298.0759745290142,297.78097653802604,298.81632266891194,298.2250750727617,0.0,0.0,0.0,-4.7687242546312574e-08,299.37299479278363,299.6585049343521,299.54132189158645,298.5332855411029,299.9915028303084,0.0,0.0,0.3757768558196851,0.1391
21151440.0,21151440.0,288.6197846153846,285.62639097316867,0.711956043956044,0.14671428571428535,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,1.0191042536847848e-17,0.0,294.15,292.17160883096506,0.0008073026594010459,0.0,0.00045421311812092935,0.0,9.57536150450229e-05,0.0,9.092985318691777e-05,0.0,9.575351222113697e-05,0.0,7.07233045629241e-05,303.15,285.15,298.04773734819287,298.41714859887946,298.08088198383206,297.7870316203259,298.8214466381798,298.230849237882,0.0,0.0,0.0,-4.7673996379611334e-08,299.37299479278363,299.6585049343521,299.54132189158645,298.5332855411029,299.9915028303084,0.0,0.0,0.3757768558196851,0.1391
21151476.0,21151476.0,288.6247454205128,285.6316817970231,0.7120278681318682,0.11898899999999557,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,9.739625245038993e-18,0.0,294.15,292.1685579101747,0.0008071883325647632,0.0,0.00045414857574112397,0.0,9.574000811601352e-05,0.0,9.0916932078857e-05,0.0,9.573990567925735e-05,0.0,7.07132544906138e-05,303.15,285.15,298.05431835408257,298.42231185694214,298.0853480034128,297.79265708263586,298.8261125422017,298.2361495678551,0.0,0.0,0.0,-4.76604412857216e-08,299.37299479278363,299.6585049343521,299.54132189158645,298.5332855411029,299.9915028303084,0.0,0.0,0.3757768558196851,0.1391
21151512.0,21151512.0,288.6298989538461,285.6370871627123,0.7120941538461538,0.09413485714285486,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,9.278129379104774e-18,0.0,294.15,292.1654961349998,0.0008070726682864104,0.0,0.0004540832821139855,0.0,9.572624281741504e-05,0.0,9.090386057799171e-05,0.0,9.572614076648858e-05,0.0,7.070308744720298e-05,303.15,285.15,298.0605076198618,298.42717802041363,298.0895202474346,297.7979923259161,298.83047297991084,298.2411342387074,0.0,0.0,0.0,-4.764673049229688e-08,299.37299479278363,299.6585049343521,299.54132189158645,298.5332855411029,299.9915028303084,0.0,0.0,0.3757768558196851,0.1391
