,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21151548.0,21151548.0,288.6352303538461,285.6425978985699,0.7121552967032967,0.07216299999999798,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,9.129209007840308e-18,0.0,294.15,292.1624230737823,0.0008069552210688143,0.0,0.0004540169866874207,0.0,9.571226633001306e-05,0.0,9.089058852586089e-05,0.0,9.57121646635547e-05,0.0,7.069276442060598e-05,303.15,285.15,298.06630481879455,298.43174421617067,298.09339629513875,297.8030329226791,298.8345259863689,298.2458008478304,0.0,0.0,0.0,-4.7632811496565776e-08,299.37299479278363,299.6585049343521,299.54132189158645,298.5332855411029,299.9915028303084,0.0,0.0,0.3757768558196851,0.1391
21151584.0,21151584.0,288.64072475897433,285.6482048318497,0.7122116923076923,0.053084571428568594,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,8.612613597909695e-18,0.0,294.15,292.1593408377148,0.0008068363194868003,0.0,0.00045394987411502904,0.0,9.569811758061358e-05,0.0,9.087715288849047e-05,0.0,9.569801629746475e-05,0.0,7.068231416200724e-05,303.15,285.15,298.07179030225,298.43607026482846,298.09703591622593,297.8078375826798,298.83833341874464,298.2502134969458,0.0,0.0,0.0,-4.761872312563056e-08,299.37299479278363,299.6585049343521,299.54132189158645,298.5332855411029,299.9915028303084,0.0,0.0,0.3757768558196851,0.1391
21151620.0,21151620.0,288.6463673076923,285.6538987893176,0.7122637362637363,0.03691071428571213,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,8.557049682305199e-18,0.0,294.15,292.1562472310644,0.0008067158664462593,0.0,0.0004538818900975194,0.0,9.568378512291067e-05,0.0,9.086354279584113e-05,0.0,9.568368422153707e-05,0.0,7.067172821724389e-05,303.15,285.15,298.0769080847657,298.4401095522774,298.10039388545096,297.8123596119158,298.84184882321375,298.2543239915247,0.0,0.0,0.0,-4.760445407341101e-08,299.37299479278363,299.6585049343521,299.54132189158645,298.5332855411029,299.9915028303084,0.0,0.0,0.3757768558196851,0.1391
21151656.0,21151656.0,288.6521431384615,285.6596705977937,0.7123118241758242,0.02365257142856869,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,8.501844234973105e-18,0.0,294.15,292.15314719627446,0.0008065945704884021,0.0,0.00045381343268521205,0.0,9.566935286957351e-05,0.0,9.084983793397799e-05,0.0,9.566925234904655e-05,0.0,7.06610685638634e-05,303.15,285.15,298.08181979537324,298.44398789324174,298.1035936741942,297.816722823306,298.8452004140442,298.2582649200319,0.0,0.0,0.0,-4.759008789294318e-08,299.37299479278363,299.6585049343521,299.54132189158645,298.5332855411029,299.9915028303084,0.0,0.0,0.3757768558196851,0.1391
21151692.0,21151692.0,288.6580373897436,285.66551108464563,0.7123563516483516,0.013321285714281927,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,8.046748204015996e-18,0.0,294.15,292.1500377081385,0.0008064721485456771,0.0,0.0004537443430595916,0.0,9.565478734060367e-05,0.0,9.083600650903049e-05,0.0,9.565468719950752e-05,0.0,7.065031047370459e-05,303.15,285.15,298.08644330962824,298.4476391148982,298.10656977231906,297.8208609767079,298.84832167245025,298.2619669692007,0.0,0.0,0.0,-4.757559133519739e-08,299.37299479278363,299.6585049343521,299.54132189158645,298.5332855411029,299.9915028303084,0.0,0.0,0.3757768558196851,0.1391
21151728.0,21151728.0,288.6640352,285.67141107823255,0.7123977142857143,0.005927999999997269,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,7.917592349311872e-18,0.0,294.15,292.14691706115286,0.0008063487902657517,0.0,0.00045367472818267664,0.0,9.56401110853951e-05,0.0,9.082206993413943e-05,0.0,9.564001132198236e-05,0.0,7.063947060170795e-05,303.15,285.15,298.0907331337408,298.45102521506635,298.10928628524823,297.8247363968295,298.85117490537004,298.26539118725094,0.0,0.0,0.0,-4.756098689398354e-08,299.37299479278363,299.6585049343521,299.54132189158645,298.5332855411029,299.9915028303084,0.0,0.0,0.3757768558196851,0.1391
21151764.0,21151764.0,288.67012170769226,285.6773614082997,0.7124363076923076,0.00148385714285304,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,7.866512334158895e-18,0.0,294.15,292.14378969827624,0.000806225011017226,0.0,0.0004536048774635418,0.0,9.562538511381121e-05,0.0,9.080808614628828e-05,0.0,9.562528572691521e-05,0.0,7.062859400948928e-05,303.15,285.15,298.0948304032861,298.45425716229624,298.1118516216151,297.8284582055945,298.85387271437395,298.2686540214332,0.0,0.0,0.0,-4.754633527809053e-08,299.37299479278363,299.6585049343521,299.54132189158645,298.5332855411029,299.9915028303084,0.0,0.0,0.3757768558196851,0.1391
21151800.0,21151800.0,288.67628205128204,285.683352906325,0.7124725274725274,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,7.616013051906904e-18,0.0,294.15,292.1406558627112,0.0008061009079183788,0.0,0.0004535348455518338,0.0,9.561062094667727e-05,0.0,9.079406608590899e-05,0.0,9.561052193510736e-05,0.0,7.061768920629339e-05,303.15,285.15,298.09874814387086,298.457345464323,298.1142748219428,297.83203570034476,298.8564252893654,298.2717658839694,0.0,0.0,0.0,-4.7531647965535155e-08,299.37299479278363,299.6585049343521,299.54132189158645,298.5332855411029,299.9915028303084,0.0,0.0,0.3757768558196851,0.1391
21151836.0,21151836.0,288.68250136923075,285.6893764058147,0.7125067692307693,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,7.161830493274038e-18,0.0,294.15,292.1375130480086,0.0008059763563637413,0.0,0.0004534645627095118,0.0,9.559580388308909e-05,0.0,9.077999579227703e-05,0.0,9.559570524523584e-05,0.0,7.060674533412686e-05,303.15,285.15,298.1024169368606,298.46023307406114,298.1165012770385,297.83541330653117,298.85877613596494,298.2746681460913,0.0,0.0,0.0,-4.751691036760229e-08,299.37299479278363,299.6585049343521,299.54132189158645,298.5332855411029,299.9915028303084,0.0,0.0,0.3757768558196851,0.1391
21151872.0,21151872.0,288.6887648,285.69542274255144,0.7125394285714286,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,7.04687817773579e-18,0.0,294.15,292.1343642211387,0.0008058518777864834,0.0,0.0004533943219350872,0.0,9.558099568994765e-05,0.0,9.07659339210838e-05,0.0,9.558089742457514e-05,0.0,7.05958080137727e-05,303.15,285.15,298.1059273461491,298.46299305519995,298.1186009821245,297.83866210833173,298.86099792495645,298.2774362833524,0.0,0.0,0.0,-4.75021838950462e-08,299.37299479278363,299.6585049343521,299.54132189158645,298.5332855411029,299.9915028303084,0.0,0.0,0.3757768558196851,0.1391
21151908.0,21151908.0,288.69505748205125,285.7014827547924,0.7125709010989012,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,6.956246199699649e-18,0.0,294.15,292.1312088671559,0.0008057275429511267,0.0,0.00045332416315696066,0.0,9.55662047848675e-05,0.0,9.075188846576426e-05,0.0,9.556610689059452e-05,0.0,7.058488346246764e-05,303.15,285.15,298.1092695649851,298.46561599050665,298.12056525425817,297.84177339717723,298.86308242279637,298.28006132594476,0.0,0.0,0.0,-4.748747691194466e-08,299.37299479278363,299.6585049343521,299.54132189158645,298.5332855411029,299.9915028303084,0.0,0.0,0.3757768558196851,0.1391
21151944.0,21151944.0,288.70136455384613,285.7075472834186,0.7126015824175825,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,6.562612440846511e-18,0.0,294.15,292.1280459282709,0.0008056035794072433,0.0,0.0004532542146212632,0.0,9.555145820411527e-05,0.0,9.07378851003402e-05,0.0,9.555136067926993e-05,0.0,7.057399164913686e-05,303.15,285.15,298.11242098212944,298.4680804741268,298.1223751436867,297.8447278470478,298.8650109102157,298.2825230714413,0.0,0.0,0.0,-4.747281628032414e-08,299.37299479278363,299.6585049343521,299.54132189158645,298.5332855411029,299.9915028303084,0.0,0.0,0.3757768558196851,0.1391
21151980.0,21151980.0,288.70767115384615,285.7136071720351,0.7126318681318682,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,6.4782087472396454e-18,0.0,294.15,292.12487694399306,0.0008054801413589958,0.0,0.00045318456287279295,0.0,9.553677419196222e-05,0.0,9.072394115023062e-05,0.0,9.553667703510612e-05,0.0,7.056314604891222e-05,303.15,285.15,298.11542402987493,298.47041949952666,298.1240644389662,297.8475598482445,298.86681771813574,298.28485710694963,0.0,0.0,0.0,-4.7458220100882515e-08,299.37299479278363,299.6585049343521,299.54132189158645,298.5332855411029,299.9915028303084,0.0,0.0,0.3757768558196851,0.1391
21152016.0,21152016.0,288.7139624205128,285.7196532670215,0.7126621538461538,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,6.394890594422929e-18,0.0,294.15,292.12170241466237,0.0008053574457450778,0.0,0.00045311532993064755,0.0,9.552217847143868e-05,0.0,9.07100810426612e-05,0.0,9.552208168114823e-05,0.0,7.055236566073464e-05,303.15,285.15,298.11829485249467,298.47264522009107,298.1256453213084,297.85028212649974,298.86851581600257,298.28707666727934,0.0,0.0,0.0,-4.744371389639634e-08,299.37299479278363,299.6585049343521,299.54132189158645,298.5332855411029,299.9915028303084,0.0,0.0,0.3757768558196851,0.1391
21152052.0,21152052.0,288.7202234923077,285.72567641753403,0.7126928351648352,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,6.091879390379832e-18,0.0,294.15,292.11852147886344,0.0008052356904160493,0.0,0.0004530466273283725,0.0,9.550769455559248e-05,0.0,9.069632710592572e-05,0.0,9.55075981301599e-05,0.0,7.054166785129122e-05,303.15,285.15,298.12101620596206,298.4747417584872,298.1271029403236,297.8528791089211,298.87009090394787,298.2891661835283,0.0,0.0,0.0,-4.742932098498286e-08,299.37299479278363,299.6585049343521,299.54132189158645,298.5332855411029,299.9915028303084,0.0,0.0,0.3757768558196851,0.1391
21152088.0,21152088.0,288.7264395076923,285.73166747545804,0.7127243076923077,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,5.994100527481369e-18,0.0,294.15,292.1153335745625,0.0008051151493685712,0.0,0.00045297860940556197,0.0,9.5493354981434e-05,0.0,9.068271023772124e-05,0.0,9.549325891889924e-05,0.0,7.053107665233356e-05,303.15,285.15,298.12357761420947,298.4766988239953,298.1284283340792,297.85534095619283,298.87153408964696,298.29111596362475,0.0,0.0,0.0,-4.741507363146955e-08,299.37299479278363,299.6585049343521,299.54132189158645,298.5332855411029,299.9915028303084,0.0,0.0,0.3757768558196851,0.1391
21152124.0,21152124.0,288.73259560512815,285.73761729531117,0.7127569670329671,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,5.654911796398512e-18,0.0,294.15,292.11214110983485,0.0008049954530937051,0.0,0.0004529110678213515,0.0,9.547911582732085e-05,0.0,9.066918872952881e-05,0.0,9.547902012629767e-05,0.0,7.05205596234256e-05,303.15,285.15,298.1260366237347,298.47856590336926,298.1296685686882,297.85771509042,298.8728925806925,298.292975753381,0.0,0.0,0.0,-4.7400928150789314e-08,299.37299479278363,299.6585049343521,299.54132189158645,298.5332855411029,299.9915028303084,0.0,0.0,0.3757768558196851,0.1391
21152160.0,21152160.0,288.7386769230769,285.74351673409774,0.7127912087912088,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,5.582182308418036e-18,0.0,294.15,292.10894293403106,0.0008048777034868943,0.0,0.00045284462288484563,0.0,9.546510786259927e-05,0.0,9.06558867625626e-05,0.0,9.546501252114347e-05,0.0,7.05102133504198e-05,303.15,285.15,298.12836988444275,298.48032207812565,298.13080318736576,297.8599803315004,298.8741470650955,298.294724509306,0.0,0.0,0.0,-4.738701432978776e-08,299.37299479278363,299.6585049343521,299.54132189158645,298.5332855411029,299.9915028303084,0.0,0.0,0.3757768558196851,0.1391
21152196.0,21152196.0,288.74466859999995,285.74935665111326,0.7128274285714287,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,5.334916769986794e-18,0.0,294.15,292.10574082755573,0.0008047610558544177,0.0,0.0004527787989524495,0.0,9.545123081507732e-05,0.0,9.064270911646045e-05,0.0,9.545113583182062e-05,0.0,7.049996377255604e-05,303.15,285.15,298.1306164019307,298.48200114893126,298.13186529501337,297.86217098297925,298.8753298679841,298.2963967393677,0.0,0.0,0.0,-4.737323252584818e-08,299.37299479278363,299.6585049343521,299.54132189158645,298.5332855411029,299.9915028303084,0.0,0.0,0.3757768558196851,0.1391
21152232.0,21152232.0,288.75055577435893,285.75512790770046,0.712866021978022,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,5.300498778073573e-18,0.0,294.15,292.1025344228117,0.0008046464770075543,0.0,0.0004527141401489606,0.0,9.543759939316907e-05,0.0,9.062976472080586e-05,0.0,9.543750476642008e-05,0.0,7.048989561311211e-05,303.15,285.15,298.13276911371725,298.4835968109542,298.1328481082777,297.8642802064489,298.87643501646073,298.2979858511718,0.0,0.0,0.0,-4.735969653200444e-08,299.37299479278363,299.6585049343521,299.54132189158645,298.5332855411029,299.9915028303084,0.0,0.0,0.3757768558196851,0.1391
21152268.0,21152268.0,288.75632358461536,285.76082136695555,0.7129073846153847,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,5.266302832392451e-18,0.0,294.15,292.09932527388685,0.0008045331194319989,0.0,0.00045265016923434,0.0,9.542411298811051e-05,0.0,9.061695803563273e-05,0.0,9.542401871676768e-05,0.0,7.047993456273552e-05,303.15,285.15,298.1348619359971,298.48513922148067,298.1337802965207,297.8663374422751,298.87749058735704,298.29952189672616,0.0,0.0,0.0,-4.734630639628027e-08,299.37299479278363,299.6585049343521,299.54132189158645,298.5332855411029,299.9915028303084,0.0,0.0,0.3757768558196851,0.1391
21152304.0,21152304.0,288.76195716923075,285.7664278933853,0.7129519120879121,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,4.9362452913658905e-18,0.0,294.15,292.09611193328914,0.0008044221058435386,0.0,0.00045258751834030265,0.0,9.541090486181274e-05,0.0,9.060441560903088e-05,0.0,9.54108109440831e-05,0.0,7.047017904829265e-05,303.15,285.15,298.1368631848631,298.4866000746349,298.13463465571704,297.8683149674388,298.8784705356336,298.30097668365755,0.0,0.0,0.0,-4.733319429093323e-08,299.37299479278363,299.6585049343521,299.54132189158645,298.5332855411029,299.9915028303084,0.0,0.0,0.3757768558196851,0.1391
21152340.0,21152340.0,288.7674416666666,285.7719383525152,0.713,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,4.9043993117855335e-18,0.0,294.15,292.0928937744767,0.0008043139302212559,0.0,0.00045252646569402395,0.0,9.539803366852459e-05,0.0,9.05921931400978e-05,0.0,9.539794010219049e-05,0.0,7.046067239165669e-05,303.15,285.15,298.1387583274364,298.48796605919296,298.1353983194052,297.8701994656041,298.87936250717183,298.3023369357621,0.0,0.0,0.0,-4.732041829715717e-08,299.37299479278363,299.6585049343521,299.54132189158645,298.5332855411029,299.9915028303084,0.0,0.0,0.3757768558196851,0.1391
21152376.0,21152376.0,288.7727622153846,285.77734361044793,0.7130520439560439,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,4.872758785207524e-18,0.0,294.15,292.08967341789383,0.0008042071322528456,0.0,0.0004524661889012327,0.0,9.538532603605171e-05,0.0,9.058012599144806e-05,0.0,9.538523282001545e-05,0.0,7.04512865405974e-05,303.15,285.15,298.1406049924708,298.48928871863296,298.13612037370353,297.87204127342955,298.8802142459435,298.30365392083604,0.0,0.0,0.0,-4.730780628726049e-08,299.37299479278363,299.6585049343521,299.54132189158645,298.5332855411029,299.9915028303084,0.0,0.0,0.3757768558196851,0.1391
21152412.0,21152412.0,288.77790395384613,285.7826345333731,0.7131084395604396,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,4.611924415431947e-18,0.0,294.15,292.08645027051125,0.0008041024183568073,0.0,0.000452407085629479,0.0,9.537286579794477e-05,0.0,9.056829377312555e-05,0.0,9.53727729307614e-05,0.0,7.044208341432628e-05,303.15,285.15,298.1423886804476,298.49055578527225,298.13679338291956,297.8738283174044,298.8810143822643,298.30491610966163,0.0,0.0,0.0,-4.729544134800864e-08,299.37299479278363,299.6585049343521,299.54132189158645,298.5332855411029,299.9915028303084,0.0,0.0,0.3757768558196851,0.1391
21152448.0,21152448.0,288.7828520205128,285.78780198702714,0.7131695824175824,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,4.537899849905135e-18,0.0,294.15,292.08322341695185,0.0008040011050864733,0.0,0.0004523498970548842,0.0,9.536080920396932e-05,0.0,9.055684486303346e-05,0.0,9.536071668349264e-05,0.0,7.043317841846171e-05,303.15,285.15,298.1440733765573,298.4917450225848,298.13738453456244,297.8755382006153,298.8817408163162,298.30609639012727,0.0,0.0,0.0,-4.728347834331411e-08,299.37299479278363,299.6585049343521,299.54132189158645,298.5332855411029,299.9915028303084,0.0,0.0,0.3757768558196851,0.1391
21152484.0,21152484.0,288.78759155384614,285.7928368361051,0.7132358681318681,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,4.5086237792425695e-18,0.0,294.15,292.07999413716277,0.0008039020604013536,0.0,0.0004522939858562065,0.0,9.534902189831107e-05,0.0,9.054565167422308e-05,0.0,9.534892972301975e-05,0.0,7.042447231819118e-05,303.15,285.15,298.14568262238544,298.4928811136978,298.13791563289317,297.8771948202128,298.8824156188874,298.3072179616153,0.0,0.0,0.0,-4.727178389016898e-08,299.37299479278363,299.6585049343521,299.54132189158645,298.5332855411029,299.9915028303084,0.0,0.0,0.3757768558196851,0.1391
21152520.0,21152520.0,288.7921076923077,285.7977299436221,0.7133076923076923,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,4.4506370394370515e-18,0.0,294.15,292.07676313982756,0.0008038046216156616,0.0,0.00045223897890595157,0.0,9.533742522062602e-05,0.0,9.053463950932292e-05,0.0,9.533733338942125e-05,0.0,7.041590701520803e-05,303.15,285.15,298.1472384558161,298.49397958182936,298.138404218836,297.8788137333881,298.8830538709486,298.30829797216364,0.0,0.0,0.0,-4.726027989609848e-08,299.37299479278363,299.6585049343521,299.54132189158645,298.5332855411029,299.9915028303084,0.0,0.0,0.3757768558196851,0.1391
21152556.0,21152556.0,288.79638557435896,285.80247217022617,0.7133854505494506,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,4.2534938608169506e-18,0.0,294.15,292.07352913988245,0.0008037110162528442,0.0,0.0004521861301178861,0.0,9.532628351236464e-05,0.0,9.052405939238534e-05,0.0,9.53261920230929e-05,0.0,7.040767775131814e-05,303.15,285.15,298.14869291410395,298.4950062372742,298.1386776132625,297.8803603022907,298.8836209666168,298.3092716067096,0.0,0.0,0.0,-4.7249228354173614e-08,299.37299479278363,299.6585049343521,299.54132189158645,298.5332855411029,299.9915028303084,0.0,0.0,0.3757768558196851,0.1391
21152592.0,21152592.0,288.8004103384615,285.8070543734628,0.7134695384615385,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,4.2260526234712935e-18,0.0,294.15,292.0702928972411,0.0008036205817216187,0.0,0.0004521350665262036,0.0,9.531551814749045e-05,0.0,9.051383665849284e-05,0.0,9.531542699828647e-05,0.0,7.039972645356835e-05,303.15,285.15,298.150063466544,298.4959729535383,298.13877611188144,297.88184500956925,298.88412708258574,298.31015692482373,0.0,0.0,0.0,-4.7238551167157065e-08,299.37299479278363,299.6585049343521,299.54132189158645,298.5332855411029,299.9915028303084,0.0,0.0,0.3757768558196851,0.1391
21152628.0,21152628.0,288.8041671230769,285.81146740698944,0.7135603516483516,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,4.198788422118094e-18,0.0,294.15,292.0670553683758,0.0008035319452412789,0.0,0.00045208501527149345,0.0,9.530496619691834e-05,0.0,9.05038165869616e-05,0.0,9.530487538668535e-05,0.0,7.03919327830106e-05,303.15,285.15,298.1513858932968,298.49690529085734,298.1387743289171,297.88329423416275,298.8845982225492,298.31099159395666,0.0,0.0,0.0,-4.7228086717973117e-08,299.37299479278363,299.6585049343521,299.54132189158645,298.5332855411029,299.9915028303084,0.0,0.0,0.3757768558196851,0.1391
21152664.0,21152664.0,288.80764106666663,285.81570211974156,0.7136582857142857,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,3.999835849509925e-18,0.0,294.15,292.06381606196055,0.0008034461041907095,0.0,0.00045203653781345784,0.0,9.529474602374408e-05,0.0,9.049411157779064e-05,0.0,9.529465555089213e-05,0.0,7.038438416227612e-05,303.15,285.15,298.15263877691467,298.4977876594479,298.13865074159935,297.88469190260656,298.8850186791909,298.31175755195187,0.0,0.0,0.0,-4.7217952240404287e-08,299.37299479278363,299.6585049343521,299.54132189158645,298.5332855411029,299.9915028303084,0.0,0.0,0.3757768558196851,0.1391
21152700.0,21152700.0,288.8108173076923,285.8197493550501,0.7137637362637362,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,3.910245138412212e-18,0.0,294.15,292.06057476696157,0.0008033645219781936,0.0,0.00045199045789142626,0.0,9.528503128293705e-05,0.0,9.048488653733521e-05,0.0,9.528494114522799e-05,0.0,7.037720885240187e-05,303.15,285.15,298.15380209938075,298.4986035260048,298.13844051398985,297.8860188016725,298.8853712064856,298.3124472295067,0.0,0.0,0.0,-4.7208319710741866e-08,299.37299479278363,299.6585049343521,299.54132189158645,298.5332855411029,299.9915028303084,0.0,0.0,0.3757768558196851,0.1391
21152736.0,21152736.0,288.81368098461536,285.8235999497102,0.7138770989010988,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,3.737038887500346e-18,0.0,294.15,292.0573323810816,0.0008032844533228374,0.0,0.000451945230315007,0.0,9.52754962284704e-05,0.0,9.047583213030141e-05,0.0,9.527540642475244e-05,0.0,7.037016625836792e-05,303.15,285.15,298.1549167200046,298.4993832332152,298.1381808787725,297.88730748299685,298.88568671210027,298.31309500541795,0.0,0.0,0.0,-4.719886621375101e-08,299.37299479278363,299.6585049343521,299.54132189158645,298.5332855411029,299.9915028303084,0.0,0.0,0.3757768558196851,0.1391
21152772.0,21152772.0,288.8162172358974,285.8272447330008,0.7139987692307692,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,3.559965544940755e-18,0.0,294.15,292.05408868540604,0.000803208358488608,0.0,0.0004519022396474934,0.0,9.526643274369901e-05,0.0,9.046722553550833e-05,0.0,9.526634327209622e-05,0.0,7.036347196430183e-05,303.15,285.15,298.1559645507938,298.50011158065485,298.13788557501914,297.88853992952033,298.88594990081623,298.3136903073609,0.0,0.0,0.0,-4.718988087227272e-08,299.37299479278363,299.6585049343521,299.54132189158645,298.5332855411029,299.9915028303084,0.0,0.0,0.3757768558196851,0.1391
21152808.0,21152808.0,288.81841119999996,285.83067452565695,0.7141291428571428,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,3.5028256443229395e-18,0.0,294.15,292.0508440793365,0.0008031350621998067,0.0,0.00045186082441559374,0.0,9.525770138160737e-05,0.0,9.045893433109106e-05,0.0,9.525761224066648e-05,0.0,7.035702297506857e-05,303.15,285.15,298.1569618594099,298.5007999949816,298.1375692744605,297.889728853329,298.8861730454672,298.31424660552966,0.0,0.0,0.0,-4.718122540998823e-08,299.37299479278363,299.6585049343521,299.54132189158645,298.5332855411029,299.9915028303084,0.0,0.0,0.3757768558196851,0.1391
21152844.0,21152844.0,288.8202480153846,285.83388013879255,0.7142686153846154,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,3.480227311509581e-18,0.0,294.15,292.04759862438704,0.0008030649801605929,0.0,0.00045182121857054343,0.0,9.524935146206885e-05,0.0,9.04510053522742e-05,0.0,9.524926265020779e-05,0.0,7.035085571817215e-05,303.15,285.15,298.1579073213366,298.50144666949296,298.13724188044796,297.89087094483665,298.8863542045314,298.3147642041292,0.0,0.0,0.0,-4.717294859024107e-08,299.37299479278363,299.6585049343521,299.54132189158645,298.5332855411029,299.9915028303084,0.0,0.0,0.3757768558196851,0.1391
21152880.0,21152880.0,288.8217128205128,285.83685237277587,0.7144175824175824,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,3.41330331002981e-18,0.0,294.15,292.04435259321485,0.0008029971048256109,0.0,0.0004517828549448772,0.0,9.52412634187416e-05,0.0,9.044332505641732e-05,0.0,9.524117493486098e-05,0.0,7.034488188226895e-05,303.15,285.15,298.1588173613709,298.50206479706674,298.1369071941346,297.891980959843,298.8865066578038,298.31525539404385,0.0,0.0,0.0,-4.7164931883764e-08,299.37299479278363,299.6585049343521,299.54132189158645,298.5332855411029,299.9915028303084,0.0,0.0,0.3757768558196851,0.1391
21152916.0,21152916.0,288.8227907538461,285.8395820160566,0.7145764395604396,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,3.262109344273639e-18,0.0,294.15,292.0411056921291,0.0008029332022812901,0.0,0.0004517467278162844,0.0,9.523364685863297e-05,0.0,9.043609249048765e-05,0.0,9.523355870064953e-05,0.0,7.03392562824842e-05,303.15,285.15,298.15966204341026,298.5026282457499,298.1365713472222,297.89302855324297,298.8866052063342,298.3156990791919,0.0,0.0,0.0,-4.7157382824527433e-08,299.37299479278363,299.6585049343521,299.54132189158645,298.5332855411029,299.9915028303084,0.0,0.0,0.3757768558196851,0.1391
21152952.0,21152952.0,288.82346695384615,285.84205984394595,0.7147455824175825,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,3.241063982579734e-18,0.0,294.15,292.0378583453868,0.0008028730531466405,0.0,0.0004517127136915414,0.0,9.522647574775764e-05,0.0,9.042928293207741e-05,0.0,9.522638791368945e-05,0.0,7.033395969019433e-05,303.15,285.15,298.16045155424456,298.50314323078396,298.13624698393215,297.8940181702374,298.8866564543237,298.3161032787043,0.0,0.0,0.0,-4.715027551787842e-08,299.37299479278363,299.6585049343521,299.54132189158645,298.5332855411029,299.9915028303084,0.0,0.0,0.3757768558196851,0.1391
21152988.0,21152988.0,288.82372655897433,285.84427661734765,0.7149254065934066,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,3.2201543941546203e-18,0.0,294.15,292.0346107704541,0.0008028148270841645,0.0,0.0004516797821826394,0.0,9.5219532866693e-05,0.0,9.042269010525018e-05,0.0,9.521944535550387e-05,0.0,7.032883166777425e-05,303.15,285.15,298.161212803441,298.50363338962103,298.13592850670454,297.8949780866647,298.88668347231186,298.31648725174864,0.0,0.0,0.0,-4.7143394757232434e-08,299.37299479278363,299.6585049343521,299.54132189158645,298.5332855411029,299.9915028303084,0.0,0.0,0.3757768558196851,0.1391
21153024.0,21153024.0,288.82355470769227,285.8462230814435,0.7151163076923076,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,3.0675727595245582e-18,0.0,294.15,292.03136292037397,0.0008027589547838511,0.0,0.00045164817588555343,0.0,9.521286935816251e-05,0.0,9.041636257600612e-05,0.0,9.521278216842239e-05,0.0,7.032390998910678e-05,303.15,285.15,298.16193395584565,298.50408783168206,298.1356186164217,297.89589564762787,298.88667617395697,298.31684244510683,0.0,0.0,0.0,-4.7136791137956345e-08,299.37299479278363,299.6585049343521,299.54132189158645,298.5332855411029,299.9915028303084,0.0,0.0,0.3757768558196851,0.1391
21153060.0,21153060.0,288.82293653846153,285.84788996433065,0.7153186813186814,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,3.01833610248268e-18,0.0,294.15,292.0281150302592,0.0008027069704603975,0.0,0.0004516187581001422,0.0,9.52066672164113e-05,0.0,9.041047317018711e-05,0.0,9.52065803463731e-05,0.0,7.031932907455461e-05,303.15,285.15,298.16261373807725,298.50450412273347,298.1353278900366,297.89676547084474,298.8866326781995,298.3171687799783,0.0,0.0,0.0,-4.7130644792597e-08,299.37299479278363,299.6585049343521,299.54132189158645,298.5332855411029,299.9915028303084,0.0,0.0,0.3757768558196851,0.1391
21153096.0,21153096.0,288.8218571897436,285.8492679756122,0.7155329230769231,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,2.998863433639734e-18,0.0,294.15,292.02486716118983,0.0008026577912871913,0.0,0.00045159091933572336,0.0,9.520079795291557e-05,0.0,9.040489987240586e-05,0.0,9.52007114012859e-05,0.0,7.031499402288403e-05,303.15,285.15,298.16326364891955,298.50489265450045,298.13505352607876,297.8975998635761,298.88656283431084,298.31747450547715,0.0,0.0,0.0,-4.7124828419990035e-08,299.37299479278363,299.6585049343521,299.54132189158645,298.5332855411029,299.9915028303084,0.0,0.0,0.3757768558196851,0.1391
21153132.0,21153132.0,288.8203018,285.85034780494186,0.7157594285714286,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,2.83833698686978e-18,0.0,294.15,292.0216193831041,0.000802611491461156,0.0,0.0004515647014414673,0.0,9.519527039019735e-05,0.0,9.039965106061478e-05,0.0,9.519518415554558e-05,0.0,7.031091135039425e-05,303.15,285.15,298.16388046478636,298.5052500292909,298.13479863408213,297.8983941490553,298.88646371798137,298.31775739903924,0.0,0.0,0.0,-4.711935069537231e-08,299.37299479278363,299.6585049343521,299.54132189158645,298.5332855411029,299.9915028303084,0.0,0.0,0.3757768558196851,0.1391
21153168.0,21153168.0,288.8182555076923,285.85112012052207,0.7159985934065933,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,2.7927797219743106e-18,0.0,294.15,292.01837199506645,0.0008025685446202202,0.0,0.00045154037118739165,0.0,9.519014076718696e-05,0.0,9.039478014027522e-05,0.0,9.5190054847667e-05,0.0,7.030712259501147e-05,303.15,285.15,298.16445664138087,298.50556777462043,298.1345726064233,297.89913545345604,298.8863280277651,298.31801210072916,0.0,0.0,0.0,-4.711426723743423e-08,299.37299479278363,299.6585049343521,299.54132189158645,298.5332855411029,299.9915028303084,0.0,0.0,0.3757768558196851,0.1391
21153204.0,21153204.0,288.81570345128205,285.8515755675558,0.7162508131868133,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,2.7747622206653714e-18,0.0,294.15,292.0151251887613,0.000802528944290244,0.0,0.0004515179248652993,0.0,9.518540830201944e-05,0.0,9.039028636898466e-05,0.0,9.518532269586611e-05,0.0,7.030362717924427e-05,303.15,285.15,298.16499718980185,298.505849812951,298.1343759717459,297.89982687675746,298.88615952151025,298.31824187455334,0.0,0.0,0.0,-4.710957720697244e-08,299.37299479278363,299.6585049343521,299.54132189158645,298.5332855411029,299.9915028303084,0.0,0.0,0.3757768558196851,0.1391
21153240.0,21153240.0,288.81263076923074,285.8517047666539,0.7165164835164834,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,2.7390751855987786e-18,0.0,294.15,292.01187870129144,0.0008024911780994547,0.0,0.00045149651108552255,0.0,9.518089351048268e-05,0.0,9.038599930492654e-05,0.0,9.51808082167169e-05,0.0,7.030029253658231e-05,303.15,285.15,298.1655182108285,298.5061122808836,298.1341954467845,297.900490960801,298.88597302963944,298.31845798578746,0.0,0.0,0.0,-4.710510287893444e-08,299.37299479278363,299.6585049343521,299.54132189158645,298.5332855411029,299.9915028303084,0.0,0.0,0.3757768558196851,0.1391
21153276.0,21153276.0,288.8090226,285.85149831219616,0.716796,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,2.6262317090994254e-18,0.0,294.15,292.0086327373428,0.0008024553259309457,0.0,0.00045147617509536575,0.0,9.517660593187684e-05,0.0,9.038192800649068e-05,0.0,9.517652094913294e-05,0.0,7.029712571276102e-05,303.15,285.15,298.16601030792367,298.5063452114385,298.1340358836476,297.9011151790112,298.88576008898417,298.31865333420103,0.0,0.0,0.0,-4.7100853671106086e-08,299.37299479278363,299.6585049343521,299.54132189158645,298.5332855411029,299.9915028303084,0.0,0.0,0.3757768558196851,0.1391
21153312.0,21153312.0,288.80486408205127,285.8509467706486,0.7170897582417582,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,2.501792108371246e-18,0.0,294.15,292.00538744827276,0.0008024237216244741,0.0,0.00045145822990495327,0.0,9.517282236441934e-05,0.0,9.037833532778786e-05,0.0,9.517273769114724e-05,0.0,7.029433115001987e-05,303.15,285.15,298.16647653414327,298.5065515540576,298.1339072568115,297.9016993653863,298.88552320942,298.3188315839638,0.0,0.0,0.0,-4.7097103505181664e-08,299.37299479278363,299.6585049343521,299.54132189158645,298.5332855411029,299.9915028303084,0.0,0.0,0.3757768558196851,0.1391
21153348.0,21153348.0,288.80014035384613,285.8500406788356,0.7173981538461538,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,2.461636620731225e-18,0.0,294.15,292.00214294808166,0.0008023946146502117,0.0,0.000451441690641958,0.0,9.516933518519962e-05,0.0,9.037502410524302e-05,0.0,9.516925082002397e-05,0.0,7.029175549876618e-05,303.15,285.15,298.1669180503461,298.5067317979673,298.13380677615544,297.9022436428087,298.88526288549633,298.3189926305548,0.0,0.0,0.0,-4.7093646839742486e-08,299.37299479278363,299.6585049343521,299.54132189158645,298.5332855411029,299.9915028303084,0.0,0.0,0.3757768558196851,0.1391
21153384.0,21153384.0,288.79483655384615,285.84877054216895,0.7177215824175823,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,2.3449960832035204e-18,0.0,294.15,291.99889933397793,0.000802368079757534,0.0,0.00045142659939076835,0.0,9.51661532661725e-05,0.0,9.037200276383791e-05,0.0,9.516606920767394e-05,0.0,7.028940531180035e-05,303.15,285.15,298.1673345015147,298.5068852625925,298.1337364481413,297.9027465908126,298.88497891866615,298.31913634434545,0.0,0.0,0.0,-4.7090492423308704e-08,299.37299479278363,299.6585049343521,299.54132189158645,298.5332855411029,299.9915028303084,0.0,0.0,0.3757768558196851,0.1391
21153420.0,21153420.0,288.7889378205128,285.8471268328328,0.7180604395604395,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,2.30735727983537e-18,0.0,294.15,291.9956568081277,0.0008023447114944283,0.0,0.0004514132906945317,0.0,9.516334713313912e-05,0.0,9.036933827647357e-05,0.0,9.516326337978484e-05,0.0,7.028733267925063e-05,303.15,285.15,298.1677260174544,298.5070114420295,298.133699905512,297.90320562941963,298.88467106905273,298.3192628126937,0.0,0.0,0.0,-4.7087710020417224e-08,299.37299479278363,299.6585049343521,299.54132189158645,298.5332855411029,299.9915028303084,0.0,0.0,0.3757768558196851,0.1391
21153456.0,21153456.0,288.78242929230765,285.8450999879261,0.718415120879121,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,2.292471461064015e-18,0.0,294.15,291.9924150668551,0.0008023235883690617,0.0,0.0004514012458206377,0.0,9.516080743043905e-05,0.0,9.036692679679315e-05,0.0,9.516072398115063e-05,0.0,7.028545683135096e-05,303.15,285.15,298.1681002924176,298.50711870951767,298.1336878475643,297.9036336587157,298.8843465978605,298.31937742121517,0.0,0.0,0.0,-4.708519137346219e-08,299.37299479278363,299.6585049343521,299.54132189158645,298.5332855411029,299.9915028303084,0.0,0.0,0.3757768558196851,0.1391
21153492.0,21153492.0,288.77529610769227,285.84268040756245,0.718786021978022,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,2.1697575375695123e-18,0.0,294.15,291.98917456734733,0.0008023054332350806,0.0,0.000451390871736196,0.0,9.515861995220524e-05,0.0,9.036484979658575e-05,0.0,9.515853680548068e-05,0.0,7.028384113540028e-05,303.15,285.15,298.16845101905864,298.5071996539814,298.1337120841442,297.9040169276284,298.88399921753023,298.3194757804686,0.0,0.0,0.0,-4.708302136719519e-08,299.37299479278363,299.6585049343521,299.54132189158645,298.5332855411029,299.9915028303084,0.0,0.0,0.3757768558196851,0.1391
21153528.0,21153528.0,288.7675234051282,285.83985845292824,0.7191735384615384,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,2.134931433637784e-18,0.0,294.15,291.98593548049826,0.0008022900433569958,0.0,0.00045138205443501076,0.0,9.515676066467922e-05,0.0,9.036308445276627e-05,0.0,9.515667781896631e-05,0.0,7.028246784015181e-05,303.15,285.15,298.1687774317996,298.50725285038453,298.13377329737295,297.90435305566933,298.8836279848202,298.3195569240093,0.0,0.0,0.0,-4.7081176196008824e-08,299.37299479278363,299.6585049343521,299.54132189158645,298.5332855411029,299.9915028303084,0.0,0.0,0.3757768558196851,0.1391
21153564.0,21153564.0,288.7590963230769,285.83662444429933,0.7195780659340659,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,2.121158012985449e-18,0.0,294.15,291.9826978312022,0.0008022775533212226,0.0,0.0004513748695452788,0.0,9.51552455110036e-05,0.0,9.036164590542276e-05,0.0,9.515516296485131e-05,0.0,7.028134872114566e-05,303.15,285.15,298.16908285655865,298.507281592051,298.13387026885397,297.90464529864045,298.8832356838503,298.3196231399908,0.0,0.0,0.0,-4.707967161507871e-08,299.37299479278363,299.6585049343521,299.54132189158645,298.5332855411029,299.9915028303084,0.0,0.0,0.3757768558196851,0.1391
21153600.0,21153600.0,288.75,285.83296865901724,0.72,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,2.0938771743509066e-18,0.0,294.15,291.9794610902379,0.000802266895588685,0.0,0.0004513687161167324,0.0,9.515394780294339e-05,0.0,9.036041384883946e-05,0.0,9.515386555543343e-05,0.0,7.028039020682692e-05,303.15,285.15,298.1693750197119,298.5072948817759,298.13398983448343,297.90490981229334,298.8828300709572,298.3196799238444,0.0,0.0,0.0,-4.707838223911317e-08,299.37299479278363,299.6585049343521,299.54132189158645,298.5332855411029,299.9915028303084,0.0,0.0,0.3757768558196851,0.1391
21153600.0,21153600.0,288.75,285.83296865901724,0.72,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,2.0938771743509066e-18,0.0,294.15,291.9794610902379,0.000802266895588685,0.0,0.0004513687161167324,0.0,9.515394780294339e-05,0.0,9.036041384883946e-05,0.0,9.515386555543343e-05,0.0,7.028039020682692e-05,303.15,285.15,298.1693750197119,298.5072948817759,298.13398983448343,297.90490981229334,298.8828300709572,298.3196799238444,0.0,0.0,0.0,-4.707838223911317e-08,299.40837850916336,299.507220526848,299.0388141595011,298.80999039764134,299.9005927866145,0.0,0.0,0.3749772766358653,0.1391
21153636.0,21153636.0,288.7401401445701,285.8288346297341,0.7204420769230769,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,2.001127844730483e-18,0.0,294.15,291.9762261864242,0.0008022589369459496,0.0,0.00045136408231359615,0.0,9.515297045241594e-05,0.0,9.035948600999576e-05,0.0,9.515288850191486e-05,0.0,7.027966830766258e-05,303.15,285.15,298.1696432392022,298.50727948680304,298.1341505211526,297.90512294779364,298.88240034828175,298.31971930864665,0.0,0.0,0.0,-4.707740990332011e-08,299.40837850916336,299.507220526848,299.0388141595011,298.80999039764134,299.9005927866145,0.0,0.0,0.3749772766358653,0.1391
21153672.0,21153672.0,288.72944402232275,285.8241791161419,0.7209064615384615,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,1.9882176523232217e-18,0.0,294.15,291.9729930309344,0.0008022529925209019,0.0,0.0004513605826604586,0.0,9.515223219625403e-05,0.0,9.035878521966834e-05,0.0,9.515215054139219e-05,0.0,7.027912300292652e-05,303.15,285.15,298.1698922734645,298.5072401370765,298.13434464629603,297.9052926316679,298.8819504284306,298.3197440233871,0.0,0.0,0.0,-4.7076674183767465e-08,299.40837850916336,299.507220526848,299.0388141595011,298.80999039764134,299.9005927866145,0.0,0.0,0.3749772766358653,0.1391
21153708.0,21153708.0,288.71792910701356,285.8190121852423,0.7213926923076923,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,1.975390749481108e-18,0.0,294.15,291.969760948791,0.000802248242867319,0.0,0.00045135775576911444,0.0,9.515163576754028e-05,0.0,9.035821911133612e-05,0.0,9.515155440748064e-05,0.0,7.02786824515487e-05,303.15,285.15,298.1701295306729,298.5071860822111,298.13455929750194,297.905435641531,298.88148811027435,298.3197597324383,0.0,0.0,0.0,-4.7076078821086855e-08,299.40837850916336,299.507220526848,299.0388141595011,298.80999039764134,299.9005927866145,0.0,0.0,0.3749772766358653,0.1391
21153744.0,21153744.0,288.70561287239815,285.81334388336666,0.7219003076923077,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,1.869649869639984e-18,0.0,294.15,291.9665310355312,0.0008022453887507792,0.0,0.0004513559963991645,0.0,9.515126438738327e-05,0.0,9.035786671312151e-05,0.0,9.515118332058576e-05,0.0,7.027840812043062e-05,303.15,285.15,298.1703455095362,298.50710447821297,298.13480897619553,297.9055297546595,298.88100299383154,298.31975834248715,0.0,0.0,0.0,-4.707570617086764e-08,299.40837850916336,299.507220526848,299.0388141595011,298.80999039764134,299.9005927866145,0.0,0.0,0.3749772766358653,0.1391
21153780.0,21153780.0,288.69251279223226,285.80718423938436,0.7224288461538462,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,1.845603751394907e-18,0.0,294.15,291.9633025960882,0.0008022438903960864,0.0,0.00045135500049238404,0.0,9.515105395587922e-05,0.0,9.03576671546957e-05,0.0,9.515097318132957e-05,0.0,7.027825266554622e-05,303.15,285.15,298.1705479745843,298.5070049984804,298.13508056503036,297.9055925599588,298.88050317468,298.3197458545468,0.0,0.0,0.0,-4.70754927955044e-08,299.40837850916336,299.507220526848,299.0388141595011,298.80999039764134,299.9005927866145,0.0,0.0,0.3749772766358653,0.1391
21153816.0,21153816.0,288.6786463402715,285.8005432678385,0.7229778461538462,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,1.8218668973666465e-18,0.0,294.15,291.960075640002,0.0008022439178313786,0.0,0.000451354863688544,0.0,9.515102463499745e-05,0.0,9.03576395823607e-05,0.0,9.515094415169022e-05,0.0,7.027823097845649e-05,303.15,285.15,298.170737592888,298.5068883147039,298.1353736796053,297.90562503539365,298.87998917521435,298.319722759561,0.0,0.0,0.0,-4.7075458643615997e-08,299.40837850916336,299.507220526848,299.0388141595011,298.80999039764134,299.9005927866145,0.0,0.0,0.3749772766358653,0.1391
21153852.0,21153852.0,288.6640309902715,285.7934309720097,0.7235468461538461,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,1.7355407790341803e-18,0.0,294.15,291.95685104269126,0.0008022455153289198,0.0,0.00045135561123036343,0.0,9.515118174691207e-05,0.0,9.03577890497791e-05,0.0,9.515110155341071e-05,0.0,7.027834699014645e-05,303.15,285.15,298.1709086766295,298.5067460474586,298.135696147058,297.90561312125675,298.8794543134359,298.31968366116774,0.0,0.0,0.0,-4.707560898879532e-08,299.40837850916336,299.507220526848,299.0388141595011,298.80999039764134,299.9005927866145,0.0,0.0,0.3749772766358653,0.1391
21153888.0,21153888.0,288.6486842159879,285.78585734690625,0.7241353846153846,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,1.7076841533505096e-18,0.0,294.15,291.95362872258164,0.0008022483542835333,0.0,0.0004513570581686199,0.0,9.515148630195912e-05,0.0,9.035807853153679e-05,0.0,9.515140639694876e-05,0.0,7.027857190297038e-05,303.15,285.15,298.17106289462737,298.5065799359862,298.1360422555506,297.9055612775475,298.8789003039053,298.3196293335234,0.0,0.0,0.0,-4.707590525005876e-08,299.40837850916336,299.507220526848,299.0388141595011,298.80999039764134,299.9005927866145,0.0,0.0,0.3749772766358653,0.1391
21153924.0,21153924.0,288.63262349117645,285.7778323821806,0.724743,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,1.6267683935276085e-18,0.0,294.15,291.9504089961728,0.0008022526423135421,0.0,0.00045135932138207045,0.0,9.515196293973407e-05,0.0,9.035853142588545e-05,0.0,9.515188332178785e-05,0.0,7.027892391566149e-05,303.15,285.15,298.17119973192473,298.5063886326113,298.1364108655481,297.9054677708329,298.8783260358661,298.3195586073566,0.0,0.0,0.0,-4.707637181136169e-08,299.40837850916336,299.507220526848,299.0388141595011,298.80999039764134,299.9005927866145,0.0,0.0,0.3749772766358653,0.1391
21153960.0,21153960.0,288.61586628959276,285.76936606497077,0.7253692307692308,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,1.5903310639343755e-18,0.0,294.15,291.94719109531417,0.0008022580802480128,0.0,0.00045136223221836186,0.0,9.515257610559284e-05,0.0,9.03591139696999e-05,0.0,9.515249677373974e-05,0.0,7.02793767676326e-05,303.15,285.15,298.1713252897241,298.506180831965,298.13679439090834,297.90534702434,298.8777386239552,298.31947723217854,0.0,0.0,0.0,-4.707697348598713e-08,299.40837850916336,299.507220526848,299.0388141595011,298.80999039764134,299.9005927866145,0.0,0.0,0.3749772766358653,0.1391
21153996.0,21153996.0,288.59843008499246,285.7604683826685,0.7260136153846153,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,1.5347142972313328e-18,0.0,294.15,291.94397561354884,0.0008022647305099138,0.0,0.00045136582601122753,0.0,9.515333324876246e-05,0.0,9.035983323668544e-05,0.0,9.515325420175151e-05,0.0,7.0279935960887e-05,303.15,285.15,298.17143578009245,298.5059506614088,298.13719584461535,297.90519097192305,298.87713371826527,298.31938139526096,0.0,0.0,0.0,-4.707771765249707e-08,299.40837850916336,299.507220526848,299.0388141595011,298.80999039764134,299.9005927866145,0.0,0.0,0.3749772766358653,0.1391
21154032.0,21154032.0,288.5803323511312,285.7511493256114,0.7266756923076924,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,1.5100810749954703e-18,0.0,294.15,291.9407625972966,0.0008022728020238537,0.0,0.00045137022025590985,0.0,9.515425913855232e-05,0.0,9.036071274841339e-05,0.0,9.515418037517136e-05,0.0,7.028061978994808e-05,303.15,285.15,298.1715325586991,298.5056999327565,298.13761561537115,297.90500218568656,298.8765126464458,298.31927258779183,0.0,0.0,0.0,-4.707862882310999e-08,299.40837850916336,299.507220526848,299.0388141595011,298.80999039764134,299.9005927866145,0.0,0.0,0.3749772766358653,0.1391
21154068.0,21154068.0,288.56159056176466,285.74141888969996,0.7273550000000001,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,1.5003388502395196e-18,0.0,294.15,291.937551504328,0.0008022819159011203,0.0,0.0004513752015992635,0.0,9.515530879716551e-05,0.0,9.036170979313671e-05,0.0,9.515523031647782e-05,0.0,7.028139503433922e-05,303.15,285.15,298.1716186424132,298.505433169009,298.13804967345993,297.90478786727846,298.87587896528163,298.31915366348846,0.0,0.0,0.0,-4.7079662491196405e-08,299.40837850916336,299.507220526848,299.0388141595011,298.80999039764134,299.9005927866145,0.0,0.0,0.3749772766358653,0.1391
