,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21154104.0,21154104.0,288.54222219064854,285.73128707893926,0.7280510769230769,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,1.4292478011009787e-18,0.0,294.15,291.934343345828,0.000802292139094046,0.0,0.0004513808080288599,0.0,9.515649023351807e-05,0.0,9.036283197592569e-05,0.0,9.515641203416854e-05,0.0,7.028226760946271e-05,303.15,285.15,298.17168898456237,298.50514226902317,298.1385016289581,297.90453670969947,298.87522654486133,298.31901922742094,0.0,0.0,0.0,-4.70808265932404e-08,299.40837850916336,299.507220526848,299.0388141595011,298.80999039764134,299.9005927866145,0.0,0.0,0.3749772766358653,0.1391
21154140.0,21154140.0,288.52224471153846,285.7207639079043,0.7287634615384616,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,1.4063073888182805e-18,0.0,294.15,291.93113716188475,0.0008023032219489946,0.0,0.0004513868987364203,0.0,9.515777376279452e-05,0.0,9.036405110780244e-05,0.0,9.515769584390096e-05,0.0,7.028321559016504e-05,303.15,285.15,298.1717494771118,298.5048360707295,298.1389645588589,297.90426266758857,298.87456230321584,298.3188750155009,0.0,0.0,0.0,-4.708209175113621e-08,299.40837850916336,299.507220526848,299.0388141595011,298.80999039764134,299.9005927866145,0.0,0.0,0.3749772766358653,0.1391
21154176.0,21154176.0,288.50167559819005,285.7098594041304,0.7294916923076923,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,1.3972346556487301e-18,0.0,294.15,291.92793417757514,0.0008023157170444398,0.0,0.0004513937849635637,0.0,9.515922499921903e-05,0.0,9.036542949714417e-05,0.0,9.515914735938739e-05,0.0,7.02842874389427e-05,303.15,285.15,298.1717948084182,298.50450631860394,298.1394458223738,297.9039532351826,298.8738798146423,298.3187159998442,0.0,0.0,0.0,-4.7083522907442913e-08,299.40837850916336,299.507220526848,299.0388141595011,298.80999039764134,299.9005927866145,0.0,0.0,0.3749772766358653,0.1391
21154212.0,21154212.0,288.48053232435893,285.69858361042657,0.7302353076923077,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,1.3310290264690694e-18,0.0,294.15,291.9247337063273,0.0008023290586995432,0.0,0.00045140114823295514,0.0,9.516077680348423e-05,0.0,9.036690338715384e-05,0.0,9.51606994416565e-05,0.0,7.028543356689655e-05,303.15,285.15,298.1718283917575,298.50415804865014,298.1399394794366,297.9036167811275,298.8731830636729,298.31854515292895,0.0,0.0,0.0,-4.7085053624023686e-08,299.40837850916336,299.507220526848,299.0388141595011,298.80999039764134,299.9005927866145,0.0,0.0,0.3749772766358653,0.1391
21154248.0,21154248.0,288.45883236380087,285.6869465871136,0.7309938461538462,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,1.3224419484987063e-18,0.0,294.15,291.9215354377203,0.000802343079950603,0.0,0.00045140889450612725,0.0,9.516240935093471e-05,0.0,9.036845395199736e-05,0.0,9.516233226620117e-05,0.0,7.028663933158797e-05,303.15,285.15,298.1718518583488,298.5037935278019,298.1404417407993,297.9032575165884,298.87247388979324,298.31836370666633,0.0,0.0,0.0,-4.7086664284665574e-08,299.40837850916336,299.507220526848,299.0388141595011,298.80999039764134,299.9005927866145,0.0,0.0,0.3749772766358653,0.1391
21154284.0,21154284.0,288.4365931902715,285.67495841418526,0.7317668461538461,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,1.3012158437636664e-18,0.0,294.15,291.9183405012248,0.0008023583137658842,0.0,0.0004514173239103398,0.0,9.516418591258733e-05,0.0,9.037014127498175e-05,0.0,9.516410910362952e-05,0.0,7.02879514648176e-05,303.15,285.15,298.1718615424809,298.5034070286074,298.14095893706656,297.90286733469236,298.871747934915,298.31816855555246,0.0,0.0,0.0,-4.7088417514624894e-08,299.40837850916336,299.507220526848,299.0388141595011,298.80999039764134,299.9005927866145,0.0,0.0,0.3749772766358653,0.1391
21154320.0,21154320.0,288.41383227752635,285.6626291933941,0.7325538461538461,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,1.2844805231297907e-18,0.0,294.15,291.91514786794454,0.0008023743857354475,0.0,0.00045142622550949313,0.0,9.516606201996256e-05,0.0,9.037192312814645e-05,0.0,9.516598548587311e-05,0.0,7.028933712227454e-05,303.15,285.15,298.171861699949,298.5030053378016,298.1414864563195,297.9024557824052,298.8710103810731,298.31796393150967,0.0,0.0,0.0,-4.7090269307058565e-08,299.40837850916336,299.507220526848,299.0388141595011,298.80999039764134,299.9005927866145,0.0,0.0,0.3749772766358653,0.1391
21154356.0,21154356.0,288.39056709932123,285.64996905026095,0.7333543846153846,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,1.2395599055240595e-18,0.0,294.15,291.911959156007,0.000802391285938804,0.0,0.0004514355941585898,0.0,9.516803658937291e-05,0.0,9.037379848186615e-05,0.0,9.516796032867646e-05,0.0,7.029079550361097e-05,303.15,285.15,298.171845955026,298.5025774300596,298.1420253398458,297.9020096413652,298.8702529303571,298.31774225933077,0.0,0.0,0.0,-4.709221860521631e-08,299.40837850916336,299.507220526848,299.0388141595011,298.80999039764134,299.9005927866145,0.0,0.0,0.3749772766358653,0.1391
21154392.0,21154392.0,288.36681512941175,285.6369881360082,0.7341679999999999,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,1.2196641147032377e-18,0.0,294.15,291.9087719606315,0.0008024087022044614,0.0,0.000451445253534941,0.0,9.517007244839872e-05,0.0,9.037573203717642e-05,0.0,9.516999646054729e-05,0.0,7.029229915330641e-05,303.15,285.15,298.17182474560457,298.50214059172856,298.142569073545,297.90155190894865,298.8694887696394,298.31751501789324,0.0,0.0,0.0,-4.7094228610208065e-08,299.40837850916336,299.507220526848,299.0388141595011,298.80999039764134,299.9005927866145,0.0,0.0,0.3749772766358653,0.1391
21154428.0,21154428.0,288.34259384155354,285.62369662941785,0.7349942307692308,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,1.2117955027929519e-18,0.0,294.15,291.9055888455284,0.0008024272106322766,0.0,0.000451455528418362,0.0,9.517223806594311e-05,0.0,9.037778881294928e-05,0.0,9.517216234947195e-05,0.0,7.029389864235625e-05,303.15,285.15,298.17178883967625,298.5016797332491,298.14312585229385,297.9010630021904,298.86870656093424,298.3172727976688,0.0,0.0,0.0,-4.709636710556369e-08,299.40837850916336,299.507220526848,299.0388141595011,298.80999039764134,299.9005927866145,0.0,0.0,0.3749772766358653,0.1391
21154464.0,21154464.0,288.31792070950223,285.61010473861324,0.7358326153846154,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,1.1543765979761076e-18,0.0,294.15,291.90240914966074,0.0008024463211031257,0.0,0.000451466142890899,0.0,9.517447527482367e-05,0.0,9.037991357247313e-05,0.0,9.517439982853816e-05,0.0,7.02955510086492e-05,303.15,285.15,298.1717405266388,298.50119803791995,298.1436900215061,297.9005482549447,298.86790863213463,298.31701709462885,0.0,0.0,0.0,-4.7098576525890815e-08,299.40837850916336,299.507220526848,299.0388141595011,298.80999039764134,299.9005927866145,0.0,0.0,0.3749772766358653,0.1391
21154500.0,21154500.0,288.2928132070135,285.59622270276606,0.7366826923076922,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,1.1395298201782794e-18,0.0,294.15,291.89923052322473,0.000802465717202519,0.0,0.00045147691832968543,0.0,9.517674641789202e-05,0.0,9.038207055637425e-05,0.0,9.51766712414185e-05,0.0,7.029722843865712e-05,303.15,285.15,298.17168831570257,298.50070969260844,298.1442558357627,297.9000254805794,298.86710567512097,298.3167569999548,0.0,0.0,0.0,-4.7100819590797994e-08,299.40837850916336,299.507220526848,299.0388141595011,298.80999039764134,299.9005927866145,0.0,0.0,0.3749772766358653,0.1391
21154536.0,21154536.0,288.2672888078431,285.5820607937275,0.7375440000000001,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,1.0996783920088356e-18,0.0,294.15,291.89605714033405,0.0008024861553976913,0.0,0.0004514882813372866,0.0,9.517914143026698e-05,0.0,9.038434516791799e-05,0.0,9.517906652183834e-05,0.0,7.029899735829946e-05,303.15,285.15,298.1716187881816,298.5001924684532,298.1448327810141,297.8994678902704,298.8662811188309,298.31647860935,0.0,0.0,0.0,-4.71031853421509e-08,299.40837850916336,299.507220526848,299.0388141595011,298.80999039764134,299.9005927866145,0.0,0.0,0.3749772766358653,0.1391
21154572.0,21154572.0,288.2413649857466,285.5676293175848,0.7384160769230769,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,1.047571969122825e-18,0.0,294.15,291.8928855379949,0.0008025068821594236,0.0,0.00045149980710934443,0.0,9.51815707562333e-05,0.0,9.038665236394895e-05,0.0,9.518149611528192e-05,0.0,7.030079162190343e-05,303.15,285.15,298.17154365821347,298.4996656397739,298.1454123249049,297.8988995476912,298.8654494417399,298.3161941224647,0.0,0.0,0.0,-4.7105585126273305e-08,299.40837850916336,299.507220526848,299.0388141595011,298.80999039764134,299.9005927866145,0.0,0.0,0.3749772766358653,0.1391
21154608.0,21154608.0,288.2150592144796,285.55293861614297,0.7392984615384616,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,1.040813602476015e-18,0.0,294.15,291.8897174935197,0.0008025281916291861,0.0,0.0004515116615527554,0.0,9.51840693718664e-05,0.0,9.038902535805348e-05,0.0,9.518399499724432e-05,0.0,7.030263706274046e-05,303.15,285.15,298.17145733515235,298.49911962014033,298.14599705545464,297.89830972568507,298.86460353617747,298.315897454522,0.0,0.0,0.0,-4.7108053575969984e-08,299.40837850916336,299.507220526848,299.0388141595011,298.80999039764134,299.9005927866145,0.0,0.0,0.3749772766358653,0.1391
21154644.0,21154644.0,288.1883889677979,285.5379990683324,0.7401906923076923,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,1.0241078268002734e-18,0.0,294.15,291.8865519108645,0.0008025497933418211,0.0,0.00045152368095862695,0.0,9.518660276474462e-05,0.0,9.03914313767791e-05,0.0,9.518652865570937e-05,0.0,7.030450819001069e-05,303.15,285.15,298.1713604182732,298.49856122763197,298.1465298451549,297.8977069601498,298.8637479268295,298.3155812756079,0.0,0.0,0.0,-4.711055652746768e-08,299.40837850916336,299.507220526848,299.0388141595011,298.80999039764134,299.9005927866145,0.0,0.0,0.3749772766358653,0.1391
21154680.0,21154680.0,288.161371719457,285.5228210915421,0.7410923076923076,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,1.010936474078659e-18,0.0,294.15,291.8833912490167,0.0008025719791874935,0.0,0.00045153603009737223,0.0,9.518920567164867e-05,0.0,9.039390340630879e-05,0.0,9.518913182670228e-05,0.0,7.030643066026179e-05,303.15,285.15,298.171242325853,298.49797810283985,298.14695881426337,297.8970783216022,298.86287291986116,298.3152260968839,0.0,0.0,0.0,-4.711312838174969e-08,299.40837850916336,299.507220526848,299.0388141595011,298.80999039764134,299.9005927866145,0.0,0.0,0.3749772766358653,0.1391
21154716.0,21154716.0,288.13402494321264,285.5074151428795,0.7420028461538462,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,9.75582188857485e-19,0.0,294.15,291.8802342632651,0.0008025945035759029,0.0,0.00045154857053655205,0.0,9.519184890878697e-05,0.0,9.039641373335353e-05,0.0,9.519177532680202e-05,0.0,7.030838291840562e-05,303.15,285.15,298.1711166555008,298.4973757841474,298.14746136947167,297.8964295521693,298.86198393230814,298.31487345871943,0.0,0.0,0.0,-4.711574024887335e-08,299.40837850916336,299.507220526848,299.0388141595011,298.80999039764134,299.9005927866145,0.0,0.0,0.3749772766358653,0.1391
21154752.0,21154752.0,288.10636611282047,285.491791720357,0.7429218461538462,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,9.692882612603986e-19,0.0,294.15,291.87707728375716,0.0008026170846901024,0.0,0.0004515611428842491,0.0,9.519449887260169e-05,0.0,9.039893044822012e-05,0.0,9.51944255535859e-05,0.0,7.031034014484889e-05,303.15,285.15,298.1709909642688,298.49677343455164,298.14796377970015,297.8957807522228,298.8610949218547,298.31452077051966,0.0,0.0,0.0,-4.711835884720084e-08,299.40837850916336,299.507220526848,299.0388141595011,298.80999039764134,299.9005927866145,0.0,0.0,0.3749772766358653,0.1391
21154788.0,21154788.0,288.0784127020362,285.4759613640057,0.7438488461538463,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,9.537305166083063e-19,0.0,294.15,291.8739270640207,0.0008026400588364907,0.0,0.00045157393777359747,0.0,9.519719575397679e-05,0.0,9.040149171534575e-05,0.0,9.519712269600859e-05,0.0,7.03123320246455e-05,303.15,285.15,298.170825443038,298.49613722488084,298.1481744827321,297.895101232173,298.8601768978295,298.3140830561307,0.0,0.0,0.0,-4.7121023998128424e-08,299.40837850916336,299.507220526848,299.0388141595011,298.80999039764134,299.9005927866145,0.0,0.0,0.3749772766358653,0.1391
21154824.0,21154824.0,288.0501821846154,285.459934656916,0.7447833846153846,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,9.085395898984484e-19,0.0,294.15,291.8707805582248,0.0008026632925174194,0.0,0.0004515868794700532,0.0,9.519992358577749e-05,0.0,9.040408237274637e-05,0.0,9.519985078778646e-05,0.0,7.031434676443412e-05,303.15,285.15,298.17063847585626,298.49548137813747,298.1481897209457,297.89440358592117,298.8592422014751,298.3135910724672,0.0,0.0,0.0,-4.712371988355185e-08,299.40837850916336,299.507220526848,299.0388141595011,298.80999039764134,299.9005927866145,0.0,0.0,0.3749772766358653,0.1391
21154860.0,21154860.0,288.0216920343137,285.44372222620757,0.7457250000000001,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,9.026781848182633e-19,0.0,294.15,291.86763504025913,0.0008026865950729698,0.0,0.00045159986012420733,0.0,9.520265963077603e-05,0.0,9.040668082933947e-05,0.0,9.520258709248445e-05,0.0,7.031636757049198e-05,303.15,285.15,298.1704459034413,298.49482006536505,298.1481447533797,297.89370082684445,298.8583028983743,298.31308288948094,0.0,0.0,0.0,-4.712642398210994e-08,299.40837850916336,299.507220526848,299.0388141595011,298.80999039764134,299.9005927866145,0.0,0.0,0.3749772766358653,0.1391
21154896.0,21154896.0,287.9929597248869,285.4273347439264,0.7466732307692309,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,8.881895778024772e-19,0.0,294.15,291.86449329164833,0.0008027098931131661,0.0,0.0004516128389812493,0.0,9.520539529856169e-05,0.0,9.040927892679682e-05,0.0,9.520532301897696e-05,0.0,7.031838809804665e-05,303.15,285.15,298.17023048815275,298.4941398266204,298.1480228410722,297.89298279555356,298.8573464741052,298.3125444851009,0.0,0.0,0.0,-4.7129127802027124e-08,299.40837850916336,299.507220526848,299.0388141595011,298.80999039764134,299.9005927866145,0.0,0.0,0.3749772766358653,0.1391
21154932.0,21154932.0,287.9640027300905,285.4107829278715,0.7476276153846153,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,8.461041989496833e-19,0.0,294.15,291.86135762931053,0.0008027332769381406,0.0,0.0004516258673167745,0.0,9.520814139968745e-05,0.0,9.041188693048453e-05,0.0,9.520806937717703e-05,0.0,7.032041633180333e-05,303.15,285.15,298.1699772156165,298.49342819104766,298.1477654662268,297.8922389996278,298.8563614614642,298.3119542667966,0.0,0.0,0.0,-4.7131842057616105e-08,299.40837850916336,299.507220526848,299.0388141595011,298.80999039764134,299.9005927866145,0.0,0.0,0.3749772766358653,0.1391
21154968.0,21154968.0,287.93483852368024,285.3940775423508,0.7485876923076923,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,8.406455931770456e-19,0.0,294.15,291.8582239351361,0.0008027567237592808,0.0,0.00045163893149967885,0.0,9.52108950587545e-05,0.0,9.04145021108716e-05,0.0,9.521082329277719e-05,0.0,7.032245014788687e-05,303.15,285.15,298.1697100663846,298.49270499713566,298.1474454683257,297.89148501981765,298.85536562153874,298.31134223464045,0.0,0.0,0.0,-4.713456388388965e-08,299.40837850916336,299.507220526848,299.0388141595011,298.80999039764134,299.9005927866145,0.0,0.0,0.3749772766358653,0.1391
21155004.0,21155004.0,287.90548457941173,285.37722939886703,0.7495529999999999,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,8.271526520115882e-19,0.0,294.15,291.8550906104006,0.0008027801520354933,0.0,0.00045165198531215697,0.0,9.521364653174406e-05,0.0,9.041711521523336e-05,0.0,9.521357502222127e-05,0.0,7.032448234934935e-05,303.15,285.15,298.16944090875216,298.491979987165,298.1471209879438,297.89072974573816,298.8543681493618,298.31072795579223,0.0,0.0,0.0,-4.713728362561411e-08,299.40837850916336,299.507220526848,299.0388141595011,298.80999039764134,299.9005927866145,0.0,0.0,0.3749772766358653,0.1391
21155040.0,21155040.0,287.8759583710407,285.3602493567341,0.750523076923077,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,8.165143978657305e-19,0.0,294.15,291.8519646232193,0.0008028032116541692,0.0,0.00045166483310872535,0.0,9.521635457721339e-05,0.0,9.041968707805209e-05,0.0,9.521628332230059e-05,0.0,7.032648247558839e-05,303.15,285.15,298.16913185478484,298.49121888853256,298.14670746667406,297.88994874598046,298.85333823243064,298.31006903768053,0.0,0.0,0.0,-4.713996047771669e-08,299.40837850916336,299.507220526848,299.0388141595011,298.80999039764134,299.9005927866145,0.0,0.0,0.3749772766358653,0.1391
21155076.0,21155076.0,287.84627737232273,285.34314832362367,0.7514974615384615,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,7.87959405885993e-19,0.0,294.15,291.8488431487432,0.0008028262881382541,0.0,0.0004516776912656754,0.0,9.521906480870537e-05,0.0,9.042226101567992e-05,0.0,9.52189938072323e-05,0.0,7.032848421654003e-05,303.15,285.15,298.1687957770525,298.4904332111232,298.14622845561894,297.8891485528139,298.85228509889373,298.30937821910044,0.0,0.0,0.0,-4.7142639590709966e-08,299.40837850916336,299.507220526848,299.0388141595011,298.80999039764134,299.9005927866145,0.0,0.0,0.3749772766358653,0.1391
21155112.0,21155112.0,287.81645905701356,285.32593725604465,0.7524756923076923,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,7.506232662305585e-19,0.0,294.15,291.84572374295846,0.0008028491826495559,0.0,0.00045169044741928536,0.0,9.522175353750621e-05,0.0,9.042481453337644e-05,0.0,9.522168278898345e-05,0.0,7.033047007572899e-05,303.15,285.15,298.1684496458687,298.48963766033904,298.1457316577755,297.88834165712285,298.851223243223,298.3086767728658,0.0,0.0,0.0,-4.714529749605601e-08,299.40837850916336,299.507220526848,299.0388141595011,298.80999039764134,299.9005927866145,0.0,0.0,0.3749772766358653,0.1391
21155148.0,21155148.0,287.78652089886873,285.30862715975286,0.7534573076923077,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,7.457806516930008e-19,0.0,294.15,291.84260846937156,0.0008028717584444492,0.0,0.00045170302501886466,0.0,9.522440462667025e-05,0.0,9.042733230663582e-05,0.0,9.522433413010151e-05,0.0,7.03324281345158e-05,303.15,285.15,298.16808344154816,298.48882239112953,298.1451993730084,297.88752137844244,298.850143970109,298.3079541108475,0.0,0.0,0.0,-4.714791822128011e-08,299.40837850916336,299.507220526848,299.0388141595011,298.80999039764134,299.9005927866145,0.0,0.0,0.3749772766358653,0.1391
21155184.0,21155184.0,287.75648037164405,285.2912290900948,0.7544418461538461,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,7.104430818182914e-19,0.0,294.15,291.83949740115395,0.0008028940642703916,0.0,0.00045171545148685186,0.0,9.522702385717431e-05,0.0,9.042981982520944e-05,0.0,9.522695361156206e-05,0.0,7.033436266271044e-05,303.15,285.15,298.16769856348486,298.4879874540383,298.14463644685435,297.88668888639904,298.84904719101735,298.3072117083588,0.0,0.0,0.0,-4.7150507488052524e-08,299.40837850916336,299.507220526848,299.0388141595011,298.80999039764134,299.9005927866145,0.0,0.0,0.3749772766358653,0.1391
21155220.0,21155220.0,287.726354949095,285.27375415228323,0.7554288461538461,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,7.058596880562017e-19,0.0,294.15,291.8363884452048,0.0008029161093073748,0.0,0.00045172773160874865,0.0,9.522961223700796e-05,0.0,9.04322780467887e-05,0.0,9.522954224186875e-05,0.0,7.033627440475617e-05,303.15,285.15,298.167304304772,298.48714263820926,298.14405812420557,297.88585026076004,298.84794161957115,298.30645938950363,0.0,0.0,0.0,-4.715306628304162e-08,299.40837850916336,299.507220526848,299.0388141595011,298.80999039764134,299.9005927866145,0.0,0.0,0.3749772766358653,0.1391
21155256.0,21155256.0,287.69616210497736,285.2562135016073,0.7564178461538461,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,6.945301535659109e-19,0.0,294.15,291.83328063150884,0.0008029380059457974,0.0,0.0004517399284337726,0.0,9.523218305729305e-05,0.0,9.043471959316576e-05,0.0,9.523211331237989e-05,0.0,7.03381731774053e-05,303.15,285.15,298.16690587107786,298.4862933825069,298.1434734472973,297.88500939785797,298.84683218443115,298.30570285663424,0.0,0.0,0.0,-4.715560776213784e-08,299.40837850916336,299.507220526848,299.0388141595011,298.80999039764134,299.9005927866145,0.0,0.0,0.3749772766358653,0.1391
21155292.0,21155292.0,287.66591931304674,285.238618343576,0.7574083846153846,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,6.616210028980666e-19,0.0,294.15,291.8301811923827,0.0008029589792128765,0.0,0.00045175160722771144,0.0,9.523464467372458e-05,0.0,9.04370574351349e-05,0.0,9.523457517711987e-05,0.0,7.033999129266307e-05,303.15,285.15,298.16647602562597,298.4854103833594,298.1428407776798,297.884150741405,298.84569311885383,298.30491420938483,0.0,0.0,0.0,-4.715804119319546e-08,299.40837850916336,299.507220526848,299.0388141595011,298.80999039764134,299.9005927866145,0.0,0.0,0.3749772766358653,0.1391
21155328.0,21155328.0,287.6356440470588,285.2209799339969,0.7584000000000001,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,6.573525827316131e-19,0.0,294.15,291.82708494553214,0.000802979657638877,0.0,0.0004517631207036211,0.0,9.523707144039547e-05,0.0,9.043936218224212e-05,0.0,9.523700219136262e-05,0.0,7.034178366808429e-05,303.15,285.15,298.1660329123845,298.48451260229257,298.14218755031845,297.8832830611813,298.8445406620144,298.30411135763825,0.0,0.0,0.0,-4.7160440185576437e-08,299.40837850916336,299.507220526848,299.0388141595011,298.80999039764134,299.9005927866145,0.0,0.0,0.3749772766358653,0.1391
21155364.0,21155364.0,287.60535378076924,285.2033095789897,0.7593922307692307,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,6.531117000989404e-19,0.0,294.15,291.82398869868155,0.000803000336078012,0.0,0.00045177463418070757,0.0,9.523949820729343e-05,0.0,9.044166692957684e-05,0.0,9.523942920584518e-05,0.0,7.03435760436719e-05,303.15,285.15,298.1655897997127,298.48361482244184,298.1415343242693,297.88241538209707,298.84338820669325,298.3033085070428,0.0,0.0,0.0,-4.716283923897661e-08,299.40837850916336,299.507220526848,299.0388141595011,298.80999039764134,299.9005927866145,0.0,0.0,0.3749772766358653,0.1391
21155400.0,21155400.0,287.5750659879336,285.18561863493574,0.7603846153846153,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,6.405525065545053e-19,0.0,294.15,291.82089721525796,0.0008030200198217419,0.0,0.00045178558883912645,0.0,9.524180717034865e-05,0.0,9.04438598065862e-05,0.0,9.524173841546937e-05,0.0,7.034528140985017e-05,303.15,285.15,298.1651321320588,298.4827002667962,298.140859605359,297.881542177464,298.84222141143243,298.3024911186221,0.0,0.0,0.0,-4.71651216954593e-08,299.40837850916336,299.507220526848,299.0388141595011,298.80999039764134,299.9005927866145,0.0,0.0,0.3749772766358653,0.1391
21155436.0,21155436.0,287.5447981423077,285.1679185083638,0.7613766923076923,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,6.181512216107552e-19,0.0,294.15,291.8178140886616,0.0008030390786501673,0.0,0.00045179619332202594,0.0,9.524404231540141e-05,0.0,9.044598258248614e-05,0.0,9.524397380521509e-05,0.0,7.034693225450174e-05,303.15,285.15,298.1646487456461,298.4817552006723,298.14014854310847,297.88065439704013,298.84102810560773,298.3016469984149,0.0,0.0,0.0,-4.716733112710919e-08,299.40837850916336,299.507220526848,299.0388141595011,298.80999039764134,299.9005927866145,0.0,0.0,0.3749772766358653,0.1391
21155472.0,21155472.0,287.514567717647,285.1502206557724,0.762368,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,6.141632449161162e-19,0.0,294.15,291.81473097183573,0.0008030579926193826,0.0,0.0004518067163020271,0.0,9.524626027865291e-05,0.0,9.044808904215214e-05,0.0,9.524619201318117e-05,0.0,7.034857040873118e-05,303.15,285.15,298.16416533098993,298.48081010138424,298.13943744077613,297.87976660418434,298.8398347716819,298.30080284980335,0.0,0.0,0.0,-4.7169523592099716e-08,299.40837850916336,299.507220526848,299.0388141595011,298.80999039764134,299.9005927866145,0.0,0.0,0.3749772766358653,0.1391
21155508.0,21155508.0,287.4843921877074,285.13253658339,0.763358076923077,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,6.062643103354521e-19,0.0,294.15,291.8116497484745,0.0008030764606034333,0.0,0.00045181698867176177,0.0,9.524842541095103e-05,0.0,9.045014533191353e-05,0.0,9.524835738981485e-05,0.0,7.035016954223857e-05,303.15,285.15,298.1636775101767,298.47985943154015,298.1387198129292,297.87887804312936,298.8386368864382,298.29995433684275,0.0,0.0,0.0,-4.717166378605997e-08,299.40837850916336,299.507220526848,299.0388141595011,298.80999039764134,299.9005927866145,0.0,0.0,0.3749772766358653,0.1391
21155544.0,21155544.0,287.45428902624434,285.1148778468727,0.7643464615384616,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,5.775374891442789e-19,0.0,294.15,291.80857775548145,0.0008030936108540313,0.0,0.00045182652117553324,0.0,9.525043457407537e-05,0.0,9.045205350774794e-05,0.0,9.525036679531496e-05,0.0,7.035165347765302e-05,303.15,285.15,298.1631676614177,298.4788805672958,298.1379706873571,297.8779819824344,298.8374155320819,298.29908328611737,0.0,0.0,0.0,-4.7173649573324924e-08,299.40837850916336,299.507220526848,299.0388141595011,298.80999039764134,299.9005927866145,0.0,0.0,0.3749772766358653,0.1391
21155580.0,21155580.0,287.4242757070136,285.0972560509402,0.7653326923076924,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,5.738115302422061e-19,0.0,294.15,291.80550786797573,0.0008031105089876136,0.0,0.00045183591217365273,0.0,9.525241390688075e-05,0.0,9.0453933355578e-05,0.0,9.525234637005424e-05,0.0,7.035311538054226e-05,303.15,285.15,298.1626526403735,298.4778949911927,298.1372144663492,297.8770831888736,298.83618847773084,298.2982067529039,0.0,0.0,0.0,-4.717560586220257e-08,299.40837850916336,299.507220526848,299.0388141595011,298.80999039764134,299.9005927866145,0.0,0.0,0.3749772766358653,0.1391
21155616.0,21155616.0,287.39436970377074,285.07968284895134,0.7663163076923077,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,5.701096092078057e-19,0.0,294.15,291.80243798047,0.0008031274071267138,0.0,0.00045184530316998297,0.0,9.525439323929214e-05,0.0,9.04558132030434e-05,0.0,9.525432594440967e-05,0.0,7.035457728313943e-05,303.15,285.15,298.1621376199704,298.4769094163846,298.1364582467893,297.87618439646286,298.8349614249432,298.29733022091006,0.0,0.0,0.0,-4.71775621910741e-08,299.40837850916336,299.507220526848,299.0388141595011,298.80999039764134,299.9005927866145,0.0,0.0,0.3749772766358653,0.1391
21155652.0,21155652.0,287.36458849027144,285.06216994241805,0.7672968461538462,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,5.395921575596457e-19,0.0,294.15,291.7993763483514,0.0008031427127305755,0.0,0.0004518537994909949,0.0,9.525618396642064e-05,0.0,9.045751394481617e-05,0.0,9.525611691181536e-05,0.0,7.035589988269367e-05,303.15,285.15,298.1616079286975,298.47590325807204,298.13567987022395,297.87528534308245,298.8337181652602,298.2964389130672,0.0,0.0,0.0,-4.717933176244521e-08,299.40837850916336,299.507220526848,299.0388141595011,298.80999039764134,299.9005927866145,0.0,0.0,0.3749772766358653,0.1391
21155688.0,21155688.0,287.33494954027145,285.0447290804603,0.7682738461538462,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,5.361110013737037e-19,0.0,294.15,291.7963199632138,0.000803157368735289,0.0,0.0004518619311627955,0.0,9.525789782301469e-05,0.0,9.045914168745976e-05,0.0,9.525783100760276e-05,0.0,7.035716570604782e-05,303.15,285.15,298.16106845877454,298.47488320664354,298.13488742523265,297.8743837319565,298.83246360365814,298.2955372852531,0.0,0.0,0.0,-4.718102523880379e-08,299.40837850916336,299.507220526848,299.0388141595011,298.80999039764134,299.9005927866145,0.0,0.0,0.3749772766358653,0.1391
21155724.0,21155724.0,287.3054703275264,285.0273720592002,0.7692468461538462,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,5.10708277491505e-19,0.0,294.15,291.7932674648856,0.0008031716568215209,0.0,0.0004518698564313641,0.0,9.525956816869845e-05,0.0,9.046072811035193e-05,0.0,9.525950159168762e-05,0.0,7.035839939247563e-05,303.15,285.15,298.16052358266444,298.47385534803306,298.1340869671582,297.87348276467,298.83120328024427,298.29463038855397,0.0,0.0,0.0,-4.718267565721327e-08,299.40837850916336,299.507220526848,299.0388141595011,298.80999039764134,299.9005927866145,0.0,0.0,0.3749772766358653,0.1391
21155760.0,21155760.0,287.27616832579184,285.0101107210981,0.7702153846153845,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,5.041399077508835e-19,0.0,294.15,291.7902169210217,0.0008031853385494984,0.0,0.0004518774408535914,0.0,9.526116666057525e-05,0.0,9.046224629879577e-05,0.0,9.526110032160593e-05,0.0,7.035958000796458e-05,303.15,285.15,298.15997598796844,298.4728235629471,298.13328247829395,297.872582123346,298.82994005892294,298.29372084229567,0.0,0.0,0.0,-4.7184254930727666e-08,299.40837850916336,299.507220526848,299.0388141595011,298.80999039764134,299.9005927866145,0.0,0.0,0.3749772766358653,0.1391
21155796.0,21155796.0,287.2470610088235,284.99295695422927,0.7711790000000001,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,4.86509219228892e-19,0.0,294.15,291.78717347619727,0.0008031981005036371,0.0,0.0004518845088708272,0.0,9.526265629057147e-05,0.0,9.04636611080439e-05,0.0,9.526259018822694e-05,0.0,7.036068021858934e-05,303.15,285.15,298.1594196883842,298.47177714827717,298.1324637023848,297.8716838773341,298.8286656580306,298.29280201488217,0.0,0.0,0.0,-4.718572641265552e-08,299.40837850916336,299.507220526848,299.0388141595011,298.80999039764134,299.9005927866145,0.0,0.0,0.3749772766358653,0.1391
21155832.0,21155832.0,287.21816585037703,284.9759226915026,0.7721372307692308,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,4.833705253944671e-19,0.0,294.15,291.78413004180527,0.0008032105313548204,0.0,0.00045189139060543754,0.0,9.526410664995494e-05,0.0,9.046503862499846e-05,0.0,9.52640407842676e-05,0.0,7.036175142406995e-05,303.15,285.15,298.1588633766965,298.4707307137528,298.1316449062013,297.8707856378809,298.8273912427343,298.29188317545317,0.0,0.0,0.0,-4.718715901338265e-08,299.40837850916336,299.507220526848,299.0388141595011,298.80999039764134,299.9005927866145,0.0,0.0,0.3749772766358653,0.1391
21155868.0,21155868.0,287.1895003242081,284.9590199098214,0.7730896153846153,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,4.771537545441801e-19,0.0,294.15,291.78108959382257,0.0008032223844445452,0.0,0.00045189794772687445,0.0,9.526548857801813e-05,0.0,9.046635115738622e-05,0.0,9.526542294841962e-05,0.0,7.036277208647078e-05,303.15,285.15,298.15830429978064,298.4696795266012,298.1308212387421,297.8698898208671,298.82611359021945,298.2909616952421,0.0,0.0,0.0,-4.718852385309139e-08,299.40837850916336,299.507220526848,299.0388141595011,298.80999039764134,299.9005927866145,0.0,0.0,0.3749772766358653,0.1391
21155904.0,21155904.0,287.1610819040724,284.9422606291867,0.7740356923076922,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,4.545446212770356e-19,0.0,294.15,291.7780593846773,0.0008032325704832896,0.0,0.0004519035684610862,0.0,9.526667310796346e-05,0.0,9.046747623389717e-05,0.0,9.526660771246998e-05,0.0,7.036364695150427e-05,303.15,285.15,298.1577359809964,298.4686114071772,298.12998091727616,297.8690017334415,298.82482395424694,298.2900307986277,0.0,0.0,0.0,-4.718969318874373e-08,299.40837850916336,299.507220526848,299.0388141595011,298.80999039764134,299.9005927866145,0.0,0.0,0.3749772766358653,0.1391
21155940.0,21155940.0,287.13292806372544,284.92565691174383,0.7749750000000001,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,4.516121457064093e-19,0.0,294.15,291.77503024581654,0.0008032424427979691,0.0,0.0004519090128440352,0.0,9.526782046130662e-05,0.0,9.046856600643276e-05,0.0,9.526775529973082e-05,0.0,7.036449435804592e-05,303.15,285.15,298.15716679308076,298.4675412677422,298.12913887677394,297.8681142294843,298.8235327180421,298.28909877702466,0.0,0.0,0.0,-4.719082571161628e-08,299.40837850916336,299.507220526848,299.0388141595011,298.80999039764134,299.9005927866145,0.0,0.0,0.3749772766358653,0.1391
21155976.0,21155976.0,287.10505627692305,284.909220860772,0.7759070769230769,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,4.486985888790038e-19,0.0,294.15,291.77200110695577,0.0008032523151280902,0.0,0.0004519144572329612,0.0,9.526896781590042e-05,0.0,9.046965578016127e-05,0.0,9.526890288824798e-05,0.0,7.036534176551066e-05,303.15,285.15,298.15659760584504,298.46647112965275,298.128296837758,297.86722672664007,298.8222414834091,298.288166756661,0.0,0.0,0.0,-4.719195824921761e-08,299.40837850916336,299.507220526848,299.0388141595011,298.80999039764134,299.9005927866145,0.0,0.0,0.3749772766358653,0.1391
21156012.0,21156012.0,287.0774840174208,284.8929646196179,0.7768314615384615,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,4.2468015931816905e-19,0.0,294.15,291.7689797342513,0.0008032606327010763,0.0,0.00045191902801447096,0.0,9.52699310062034e-05,0.0,9.047057066567866e-05,0.0,9.52698663110305e-05,0.0,7.036605315001054e-05,303.15,285.15,298.1560245825768,298.4653916792853,298.1274455745897,297.8663487572303,298.8209445613952,298.28723103101544,0.0,0.0,0.0,-4.719290837150534e-08,299.40837850916336,299.507220526848,299.0388141595011,298.80999039764134,299.9005927866145,0.0,0.0,0.3749772766358653,0.1391
21156048.0,21156048.0,287.05022875897436,284.8769003705735,0.7777476923076924,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,4.219403530720157e-19,0.0,294.15,291.7659652711914,0.0008032678385278366,0.0,0.00045192297430477076,0.0,9.527076254859933e-05,0.0,9.047136053394326e-05,0.0,9.527069808460172e-05,0.0,7.036666729995291e-05,303.15,285.15,298.1554477427896,298.4643032079947,298.12658602944265,297.8654777622604,298.819641640323,298.2862912765621,0.0,0.0,0.0,-4.719372809967454e-08,299.40837850916336,299.507220526848,299.0388141595011,298.80999039764134,299.9005927866145,0.0,0.0,0.3749772766358653,0.1391
21156084.0,21156084.0,287.0233079753393,284.8610403336975,0.7786553076923077,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,4.1921822257101257e-19,0.0,294.15,291.76295080813156,0.0008032750443587179,0.0,0.0004519269205954456,0.0,9.52715940910676e-05,0.0,9.047215040228034e-05,0.0,9.527152985824935e-05,0.0,7.036728144994827e-05,303.15,285.15,298.1548709036835,298.46321473805307,298.12572648576594,297.8646067683805,298.8183387208146,298.28535152333956,0.0,0.0,0.0,-4.719454783496304e-08,299.40837850916336,299.507220526848,299.0388141595011,298.80999039764134,299.9005927866145,0.0,0.0,0.3749772766358653,0.1391
21156120.0,21156120.0,286.9967391402715,284.84539676558285,0.7795538461538462,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,4.0982832256552655e-19,0.0,294.15,291.7599384383774,0.0008032817785824362,0.0,0.00045193060184245984,0.0,9.52723697598375e-05,0.0,9.04728872112579e-05,0.0,9.527230575782952e-05,0.0,7.036785433185949e-05,303.15,285.15,298.1542941641672,298.4621252461665,298.1248659402789,297.8637392658659,298.8170357269639,298.2844120686885,0.0,0.0,0.0,-4.719531222761442e-08,299.40837850916336,299.507220526848,299.0388141595011,298.80999039764134,299.9005927866145,0.0,0.0,0.3749772766358653,0.1391
21156156.0,21156156.0,286.9705397275264,284.829981958068,0.7804428461538462,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,3.954958815277234e-19,0.0,294.15,291.7569381821802,0.0008032863686789182,0.0,0.0004519330784715102,0.0,9.527289148470662e-05,0.0,9.047338286689058e-05,0.0,9.527282771128389e-05,0.0,7.036823965190634e-05,303.15,285.15,298.1537147736221,298.46102465268234,298.12399535494205,297.8628879289675,298.81572662582073,298.283469867207,0.0,0.0,0.0,-4.719582507182972e-08,299.40837850916336,299.507220526848,299.0388141595011,298.80999039764134,299.9005927866145,0.0,0.0,0.3749772766358653,0.1391
21156192.0,21156192.0,286.9447272108597,284.8148082368942,0.7813218461538461,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,3.929443564263924e-19,0.0,294.15,291.7539379386496,0.0008032908700524526,0.0,0.00045193550518511666,0.0,9.527340268680385e-05,0.0,9.047386852985107e-05,0.0,9.527333914197344e-05,0.0,7.036861719986903e-05,303.15,285.15,298.1531353818457,298.4599240499842,298.12312476141886,297.8620366111041,298.8144175209521,298.28252766506097,0.0,0.0,0.0,-4.719632749327634e-08,299.40837850916336,299.507220526848,299.0388141595011,298.80999039764134,299.9005927866145,0.0,0.0,0.3749772766358653,0.1391
21156228.0,21156228.0,286.91931906402715,284.79988796030824,0.7821903846153846,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,3.9040929238229806e-19,0.0,294.15,291.750937695119,0.0008032953714285169,0.0,0.0004519379318989509,0.0,9.527391388894501e-05,0.0,9.04743541928556e-05,0.0,9.527385057270937e-05,0.0,7.036899474786386e-05,303.15,285.15,298.1525559907468,298.4588234486321,298.12225416933893,297.861185294306,298.8131084176353,298.28158546413187,0.0,0.0,0.0,-4.7196829917397196e-08,299.40837850916336,299.507220526848,299.0388141595011,298.80999039764134,299.9005927866145,0.0,0.0,0.3749772766358653,0.1391
21156264.0,21156264.0,286.89433276078427,284.7852335176106,0.783048,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,3.683171649848702e-19,0.0,294.15,291.7479483963086,0.0008032973715426908,0.0,0.0004519389528614881,0.0,9.52741287454139e-05,0.0,9.047455843705475e-05,0.0,9.527406565585632e-05,0.0,7.036915341615794e-05,303.15,285.15,298.15197876169066,298.45771799409647,298.121380326921,297.8603518010823,298.81179877572583,298.28064553190325,0.0,0.0,0.0,-4.7197038771026346e-08,299.40837850916336,299.507220526848,299.0388141595011,298.80999039764134,299.9005927866145,0.0,0.0,0.3749772766358653,0.1391
21156300.0,21156300.0,286.86978577488685,284.7708573276505,0.7838942307692308,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,3.6358012932662513e-19,0.0,294.15,291.7449625131143,0.0008032985934658629,0.0,0.00045193953647095365,0.0,9.52742514037247e-05,0.0,9.047467512709293e-05,0.0,9.527418854024458e-05,0.0,7.036924398727014e-05,303.15,285.15,298.15140182743914,298.45661042309,298.1205050183594,297.8595234141885,298.81048829128673,298.27970579487277,0.0,0.0,0.0,-4.719715628958774e-08,299.40837850916336,299.507220526848,299.0388141595011,298.80999039764134,299.9005927866145,0.0,0.0,0.3749772766358653,0.1391
21156336.0,21156336.0,286.8456955800905,284.7567718372657,0.7847286153846154,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,3.520023731916832e-19,0.0,294.15,291.74198015778217,0.0008032995274904083,0.0,0.00045193995857290334,0.0,9.527434001543273e-05,0.0,9.047475948504815e-05,0.0,9.52742773773804e-05,0.0,7.036930941174562e-05,303.15,285.15,298.150823135398,298.4555019267774,298.11962881320454,297.85869989148176,298.80917784156816,298.27876632168596,0.0,0.0,0.0,-4.7197240087745314e-08,299.40837850916336,299.507220526848,299.0388141595011,298.80999039764134,299.9005927866145,0.0,0.0,0.3749772766358653,0.1391
21156372.0,21156372.0,286.8220796501508,284.7429895196701,0.7855506923076924,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,3.3532332898413107e-19,0.0,294.15,291.7390005612483,0.0008032993035623255,0.0,0.00045193972956604885,0.0,9.527429136649131e-05,0.0,9.047471349656821e-05,0.0,9.527422895343532e-05,0.0,7.036927345601923e-05,303.15,285.15,298.150247054546,298.4543930463514,298.1187529549055,297.8578815179864,298.80786809001347,298.27782853276057,0.0,0.0,0.0,-4.7197187901369686e-08,299.40837850916336,299.507220526848,299.0388141595011,298.80999039764134,299.9005927866145,0.0,0.0,0.3749772766358653,0.1391
21156408.0,21156408.0,286.7989554588235,284.7295228727871,0.78636,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,3.3316000458322973e-19,0.0,294.15,291.7360264771594,0.0008032974330797717,0.0,0.0004519385749213263,0.0,9.527404758375773e-05,0.0,9.04744822034656e-05,0.0,9.527398539478266e-05,0.0,7.036909337523646e-05,303.15,285.15,298.1496761999364,298.4532833991362,298.11787779339,297.8570734332644,298.806559734586,298.2768941120627,0.0,0.0,0.0,-4.71969424011132e-08,299.40837850916336,299.507220526848,299.0388141595011,298.80999039764134,299.9005927866145,0.0,0.0,0.3749772766358653,0.1391
21156444.0,21156444.0,286.77634047986425,284.7163844175292,0.7871560769230769,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,3.310106367790189e-19,0.0,294.15,291.73305239307047,0.0008032955625865072,0.0,0.00045193742027104493,0.0,9.527380379985412e-05,0.0,9.047425090925087e-05,0.0,9.527374183495884e-05,0.0,7.036891329358967e-05,303.15,285.15,298.1491053459859,298.4521737532493,298.1170026332413,297.8562653495583,298.8052513806808,298.27595969254315,0.0,0.0,0.0,-4.7196696900356336e-08,299.40837850916336,299.507220526848,299.0388141595011,298.80999039764134,299.9005927866145,0.0,0.0,0.3749772766358653,0.1391
21156480.0,21156480.0,286.7542521870286,284.7035866960251,0.7879384615384615,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,3.2464537544325565e-19,0.0,294.15,291.7300858480646,0.0008032916379893271,0.0,0.0004519351109448613,0.0,9.527331659881672e-05,0.0,9.047378845906945e-05,0.0,9.527325485674761e-05,0.0,7.036855342500984e-05,303.15,285.15,298.1485400767689,298.4510657364181,298.1161302065472,297.85547190226276,298.80394749697246,298.27503108379386,0.0,0.0,0.0,-4.719621025705995e-08,299.40837850916336,299.507220526848,299.0388141595011,298.80999039764134,299.9005927866145,0.0,0.0,0.3749772766358653,0.1391
21156516.0,21156516.0,286.73270805407236,284.6911422697932,0.7887066923076923,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,3.1329193683118417e-19,0.0,294.15,291.7271272529343,0.0008032862395933004,0.0,0.0004519319734672778,0.0,9.527265481601816e-05,0.0,9.047316022055283e-05,0.0,9.527259329541093e-05,0.0,7.03680646110804e-05,303.15,285.15,298.1479807823246,298.4499586776452,298.1152607834267,297.8546929150683,298.8026469867021,298.27410802903336,0.0,0.0,0.0,-4.719555067498771e-08,299.40837850916336,299.507220526848,299.0388141595011,298.80999039764134,299.9005927866145,0.0,0.0,0.3749772766358653,0.1391
21156552.0,21156552.0,286.7117255547511,284.6790637178615,0.7894603076923076,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,3.1127074703324856e-19,0.0,294.15,291.7241686698566,0.0008032805181653608,0.0,0.0004519286542536001,0.0,9.52719547210904e-05,0.0,9.047249559992966e-05,0.0,9.527189342196442e-05,0.0,7.036754749994089e-05,303.15,285.15,298.1474214987796,298.4488516230056,298.11439136670526,297.85391395276855,298.80134648474916,298.2731849852017,0.0,0.0,0.0,-4.7194853140048245e-08,299.40837850916336,299.507220526848,299.0388141595011,298.80999039764134,299.9005927866145,0.0,0.0,0.3749772766358653,0.1391
21156588.0,21156588.0,286.6913221628205,284.66736363483443,0.7901988461538462,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,3.072674021765796e-19,0.0,294.15,291.7212107801808,0.000803274622216168,0.0,0.00045192523694174915,0.0,9.52712339461118e-05,0.0,9.047181134092104e-05,0.0,9.527117286835023e-05,0.0,7.036701511459866e-05,303.15,285.15,298.1468629201517,298.4477449844955,298.1135224646284,297.8531363868017,298.80004662987454,298.2722626771904,0.0,0.0,0.0,-4.71941351240686e-08,299.40837850916336,299.507220526848,299.0388141595011,298.80999039764134,299.9005927866145,0.0,0.0,0.3749772766358653,0.1391
21156624.0,21156624.0,286.6715153520362,284.6560546289071,0.7909218461538461,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,2.927080498120657e-19,0.0,294.15,291.7182665208218,0.0008032656365211077,0.0,0.0004519200830295426,0.0,9.527014707916951e-05,0.0,9.047077943002258e-05,0.0,9.527008622051331e-05,0.0,7.036621233521866e-05,303.15,285.15,298.146318048234,298.4466455770888,298.1126632904554,297.852385671767,298.7987581531006,298.27135414812915,0.0,0.0,0.0,-4.719305446024951e-08,299.40837850916336,299.507220526848,299.0388141595011,298.80999039764134,299.9005927866145,0.0,0.0,0.3749772766358653,0.1391
21156660.0,21156660.0,286.6523225961538,284.64514931982507,0.7916288461538461,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,2.908196560984012e-19,0.0,294.15,291.7153230502514,0.0008032563408879596,0.0,0.00045191475484383743,0.0,9.526902347353679e-05,0.0,9.046971263105977e-05,0.0,9.526896283386233e-05,0.0,7.036538242078016e-05,303.15,285.15,298.1457739099644,298.445546180047,298.11180451940555,297.85163625584346,298.7974697541445,298.270446123881,0.0,0.0,0.0,-4.719193741386742e-08,299.40837850916336,299.507220526848,299.0388141595011,298.80999039764134,299.9005927866145,0.0,0.0,0.3749772766358653,0.1391
