,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21156696.0,21156696.0,286.6337613689291,284.63466033679185,0.7923193846153846,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,2.88943445277623e-19,0.0,294.15,291.712379579681,0.000803247045245084,0.0,0.0004519094266549289,0.0,9.526789986723722e-05,0.0,9.046864583145892e-05,0.0,9.526783944653936e-05,0.0,7.036455250584973e-05,303.15,285.15,298.1452297723193,298.44444678429556,298.1109457496028,297.8508868408728,298.79618135666607,298.2695381007513,0.0,0.0,0.0,-4.7190820380136334e-08,299.40837850916336,299.507220526848,299.0388141595011,298.80999039764134,299.9005927866145,0.0,0.0,0.3749772766358653,0.1391
21156732.0,21156732.0,286.61584914411765,284.62460031632185,0.7929930000000001,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,2.73476564036022e-19,0.0,294.15,291.7094435471921,0.0008032361117793371,0.0,0.0004519031779304713,0.0,9.526658220327408e-05,0.0,9.046739474887125e-05,0.0,9.526652200033478e-05,0.0,7.036357926071917e-05,303.15,285.15,298.1446945985838,298.44335358376435,298.11009432284436,297.8501524706193,298.79490113274704,298.2686392217118,0.0,0.0,0.0,-4.718951113254868e-08,299.40837850916336,299.507220526848,299.0388141595011,298.80999039764134,299.9005927866145,0.0,0.0,0.3749772766358653,0.1391
21156768.0,21156768.0,286.5986033954751,284.6149819000405,0.7936492307692308,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,2.7171224144669875e-19,0.0,294.15,291.70651267371613,0.0008032238439308152,0.0,0.0004518961791104575,0.0,9.526510641175932e-05,0.0,9.04659935037584e-05,0.0,9.526504642574482e-05,0.0,7.036248922320607e-05,303.15,285.15,298.1441655580542,298.4422638027325,298.10924740761214,297.8494283002692,298.7936255086864,298.2677461154709,0.0,0.0,0.0,-4.7188045266854544e-08,299.40837850916336,299.507220526848,299.0388141595011,298.80999039764134,299.9005927866145,0.0,0.0,0.3749772766358653,0.1391
21156804.0,21156804.0,286.58204159675716,284.60581773243024,0.7942876153846155,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,2.699593013106039e-19,0.0,294.15,291.70358180024016,0.000803211576061408,0.0,0.0004518891802816446,0.0,9.526363061840057e-05,0.0,9.04645922568883e-05,0.0,9.526357084930424e-05,0.0,7.036139918433173e-05,303.15,285.15,298.14363651813187,298.4411740229716,298.1084004935729,297.8487041308455,298.7923498860834,298.26685301032103,0.0,0.0,0.0,-4.7186579422220254e-08,299.40837850916336,299.507220526848,299.0388141595011,298.80999039764134,299.9005927866145,0.0,0.0,0.3749772766358653,0.1391
21156840.0,21156840.0,286.56618122171943,284.59712045852206,0.7949076923076923,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,2.647680436531975e-19,0.0,294.15,291.70065592067374,0.0008031979506589567,0.0,0.00045188141830131205,0.0,9.526199394506918e-05,0.0,9.046303823376747e-05,0.0,9.526193439210026e-05,0.0,7.036019032014153e-05,303.15,285.15,298.1431147473122,298.44009010622085,298.10755971602515,297.8479904665375,298.79108142566855,298.2659672923529,0.0,0.0,0.0,-4.71849542418451e-08,299.40837850916336,299.507220526848,299.0388141595011,298.80999039764134,299.9005927866145,0.0,0.0,0.3749772766358653,0.1391
21156876.0,21156876.0,286.55103974411765,284.5889027215335,0.795509,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,2.555086241221153e-19,0.0,294.15,291.69773921195736,0.0008031830164261882,0.0,0.0004518729210679438,0.0,9.526020227431884e-05,0.0,9.046133701991915e-05,0.0,9.5260142935944e-05,0.0,7.035886697554812e-05,303.15,285.15,298.14260463057167,298.4390150279989,298.10672966615545,297.8472950823533,298.78982343225266,298.2650935678664,0.0,0.0,0.0,-4.7183175574599066e-08,299.40837850916336,299.507220526848,299.0388141595011,298.80999039764134,299.9005927866145,0.0,0.0,0.3749772766358653,0.1391
21156912.0,21156912.0,286.5366346377074,284.5811771604514,0.7960910769230769,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,2.4340177495941686e-19,0.0,294.15,291.6948245930331,0.0008031677698468137,0.0,0.00045186424835643975,0.0,9.52583736113007e-05,0.0,9.045960067699202e-05,0.0,9.525831448716965e-05,0.0,7.035751630862879e-05,303.15,285.15,298.1420974298778,298.4379427291932,298.10590261382697,297.8466039500275,298.78856861565725,298.2642230677165,0.0,0.0,0.0,-4.718136030289545e-08,299.40837850916336,299.507220526848,299.0388141595011,298.80999039764134,299.9005927866145,0.0,0.0,0.3749772766358653,0.1391
21156948.0,21156948.0,286.5229833762443,284.57395640756005,0.7966534615384615,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,2.418314786111502e-19,0.0,294.15,291.69191414510937,0.0008031516656846761,0.0,0.0004518550936599912,0.0,9.525644334132456e-05,0.0,9.045776784501135e-05,0.0,9.525638443076318e-05,0.0,7.03560905952279e-05,303.15,285.15,298.14159605058296,298.43687598191957,298.10508154730195,297.84592130402075,298.787320143563,298.26335900547764,0.0,0.0,0.0,-4.7179444429146726e-08,299.40837850916336,299.507220526848,299.0388141595011,298.80999039764134,299.9005927866145,0.0,0.0,0.3749772766358653,0.1391
21156984.0,21156984.0,286.5101034334841,284.56725308591405,0.7971956923076923,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,2.3037269813202937e-19,0.0,294.15,291.68900884604545,0.000803134895827531,0.0,0.00045184556504417576,0.0,9.52544342461758e-05,0.0,9.045586015794461e-05,0.0,9.525437554833073e-05,0.0,7.03546066619134e-05,303.15,285.15,298.14110207653914,298.4358159916707,298.1042678788725,297.84524899918245,298.7860789884546,298.2625027869439,0.0,0.0,0.0,-4.7177450529220406e-08,299.40837850916336,299.507220526848,299.0388141595011,298.80999039764134,299.9005927866145,0.0,0.0,0.3749772766358653,0.1391
21157020.0,21157020.0,286.4980122831825,284.56107980675563,0.7977173076923078,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,2.288864583267635e-19,0.0,294.15,291.6861061324263,0.0008031175111281179,0.0,0.0004518356908211369,0.0,9.525235229365816e-05,0.0,9.045388328337329e-05,0.0,9.525229380811667e-05,0.0,7.03530689164382e-05,303.15,285.15,298.1406118222439,298.4347593955381,298.10345792595086,297.84458188825533,298.7848415090199,298.2616505082016,0.0,0.0,0.0,-4.717538451143941e-08,299.40837850916336,299.507220526848,299.0388141595011,298.80999039764134,299.9005927866145,0.0,0.0,0.3749772766358653,0.1391
21157056.0,21157056.0,286.486727399095,284.55544916687546,0.7982178461538462,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,2.259426820983929e-19,0.0,294.15,291.6832051962988,0.0008030997527440939,0.0,0.00045182560657054297,0.0,9.525022606534756e-05,0.0,9.045186436316957e-05,0.0,9.52501677918217e-05,0.0,7.035149846904367e-05,303.15,285.15,298.14012443799936,298.4337057036082,298.1026508214265,297.8439183744483,298.7836071860912,298.26080130471473,0.0,0.0,0.0,-4.717327468856369e-08,299.40837850916336,299.507220526848,299.0388141595011,298.80999039764134,299.9005927866145,0.0,0.0,0.3749772766358653,0.1391
21157092.0,21157092.0,286.47626625497736,284.5503737459177,0.7986968461538462,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,2.1523676568958546e-19,0.0,294.15,291.68031240550266,0.0008030806566946241,0.0,0.0004518147706846916,0.0,9.524794138568886e-05,0.0,9.04496949725096e-05,0.0,9.524788332286622e-05,0.0,7.034981099016225e-05,303.15,285.15,298.1396497566445,298.4326649303289,298.1018568067562,297.8432713835787,298.7823866637045,298.25996590820256,0.0,0.0,0.0,-4.717100799288125e-08,299.40837850916336,299.507220526848,299.0388141595011,298.80999039764134,299.9005927866145,0.0,0.0,0.3749772766358653,0.1391
21157128.0,21157128.0,286.4666463245852,284.5458661036271,0.7991538461538461,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,2.1384817471800593e-19,0.0,294.15,291.6774247300184,0.0008030610618083029,0.0,0.0004518036547408805,0.0,9.524559766793724e-05,0.0,9.044746951705548e-05,0.0,9.524553981496711e-05,0.0,7.034807990603655e-05,303.15,285.15,298.13918243894756,298.43163174129796,298.1010710698119,297.8426348278901,298.78117390308597,298.25913879620674,0.0,0.0,0.0,-4.7168682892141384e-08,299.40837850916336,299.507220526848,299.0388141595011,298.80999039764134,299.9005927866145,0.0,0.0,0.3749772766358653,0.1391
21157164.0,21157164.0,286.4578850816742,284.541938777039,0.7995883846153846,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,2.1246854218287276e-19,0.0,294.15,291.6745370545341,0.0008030414669171889,0.0,0.00045179253879884616,0.0,9.524325395057709e-05,0.0,9.044524406196354e-05,0.0,9.524319630744924e-05,0.0,7.034634882220108e-05,303.15,285.15,298.13871512179196,298.43059855345535,298.10028533386406,297.841998273036,298.7799611438498,298.25831168519943,0.0,0.0,0.0,-4.7166357849276034e-08,299.40837850916336,299.507220526848,299.0388141595011,298.80999039764134,299.9005927866145,0.0,0.0,0.3749772766358653,0.1391
21157200.0,21157200.0,286.45,284.5386042776115,0.8,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,2.077095449399258e-19,0.0,294.15,291.67165748325584,0.0008030213114541024,0.0,0.00045178110838843777,0.0,9.524084394181068e-05,0.0,9.044295565370134e-05,0.0,9.524078650718692e-05,0.0,7.034456877590038e-05,303.15,285.15,298.13825983522935,298.4295807120654,298.09951457205574,297.8413752011305,298.77876412099954,298.2574988882961,0.0,0.0,0.0,-4.716396723217228e-08,299.40837850916336,299.507220526848,299.0388141595011,298.80999039764134,299.9005927866145,0.0,0.0,0.3749772766358653,0.1391
21157200.0,21157200.0,286.45,284.5386042776115,0.8,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,2.077095449399258e-19,0.0,294.15,291.67165748325584,0.0008030213114541024,0.0,0.00045178110838843777,0.0,9.524084394181068e-05,0.0,9.044295565370134e-05,0.0,9.524078650718692e-05,0.0,7.034456877590038e-05,303.15,285.15,298.13825983522935,298.4295807120654,298.09951457205574,297.8413752011305,298.77876412099954,298.2574988882961,0.0,0.0,0.0,-4.716396723217228e-08,299.13358017478254,299.20071658980027,298.7559141306677,298.84280374954614,299.6404563452525,0.0,0.0,0.3749772766358653,0.1391
21157236.0,21157236.0,286.4427963565126,284.5356744035054,0.8003880800000001,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,2.0044556477573295e-19,0.0,294.15,291.6687846729471,0.000803000302966092,0.0,0.0004517691988295439,0.0,9.5238332924741e-05,0.0,9.044057132448986e-05,0.0,9.523827569752582e-05,0.0,7.034271412532696e-05,303.15,285.15,298.1378148453744,298.4285739564502,298.09875544678886,297.84076611255034,298.77757791600027,298.2566976554328,0.0,0.0,0.0,-4.716147665838994e-08,299.13358017478254,299.20071658980027,298.7559141306677,298.84280374954614,299.6404563452525,0.0,0.0,0.3749772766358653,0.1391
21157272.0,21157272.0,286.43606118823527,284.5329498902749,0.80075264,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,1.9915239861683348e-19,0.0,294.15,291.6659118729847,0.000802979456447002,0.0,0.0004517573804004607,0.0,9.523584111894257e-05,0.0,9.043820523874377e-05,0.0,9.523578409911184e-05,0.0,7.034087366413554e-05,303.15,285.15,298.1373698710083,298.427567219927,298.0979963405706,297.84015704194843,298.77639173025045,298.25589644074097,0.0,0.0,0.0,-4.715900517682398e-08,299.13358017478254,299.20071658980027,298.7559141306677,298.84280374954614,299.6404563452525,0.0,0.0,0.3749772766358653,0.1391
21157308.0,21157308.0,286.4297846090336,284.53042660509345,0.80109416,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,1.9595586535798285e-19,0.0,294.15,291.66304348669246,0.0008029587568899502,0.0,0.00045174564514172024,0.0,9.523336684767682e-05,0.0,9.04358558035084e-05,0.0,9.523331003447353e-05,0.0,7.033904615397023e-05,303.15,285.15,298.1369305127559,298.426569112616,298.0972456265446,297.839552583726,298.77521402695686,298.2551023725199,0.0,0.0,0.0,-4.715655113868313e-08,299.13358017478254,299.20071658980027,298.7559141306677,298.84280374954614,299.6404563452525,0.0,0.0,0.3749772766358653,0.1391
21157344.0,21157344.0,286.4239567327731,284.528100377428,0.80141312,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,1.8667082414817502e-19,0.0,294.15,291.6601838213026,0.0008029382941863086,0.0,0.0004517340441006499,0.0,9.523092087351714e-05,0.0,9.043353323850716e-05,0.0,9.52308642654584e-05,0.0,7.033723954410775e-05,303.15,285.15,298.1365023282168,298.42558718801456,298.09651119393897,297.83895872129074,298.77405174456675,298.25432223520556,0.0,0.0,0.0,-4.715412521395766e-08,299.13358017478254,299.20071658980027,298.7559141306677,298.84280374954614,299.6404563452525,0.0,0.0,0.3749772766358653,0.1391
21157380.0,21157380.0,286.41856767331933,284.52596700093494,0.80171,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,1.8546652515102645e-19,0.0,294.15,291.6573260583173,0.0008029178843882982,0.0,0.00045172247303847964,0.0,9.522848121980923e-05,0.0,9.043121667525025e-05,0.0,9.522842481656295e-05,0.0,7.033543760254452e-05,303.15,285.15,298.1360766031067,298.4246085490615,298.0957802287372,297.83836758919983,298.7728924481292,298.2535450836469,0.0,0.0,0.0,-4.715170561664611e-08,299.13358017478254,299.20071658980027,298.7559141306677,298.84280374954614,299.6404563452525,0.0,0.0,0.3749772766358653,0.1391
21157416.0,21157416.0,286.4136075445378,284.52402223530845,0.80198528,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,1.8248965959396454e-19,0.0,294.15,291.65447076476585,0.000802897532492528,0.0,0.00045171093481827056,0.0,9.522604849025894e-05,0.0,9.042890668695286e-05,0.0,9.522599229140886e-05,0.0,7.033364077518452e-05,303.15,285.15,298.13565330480384,298.42363456461516,298.09505356840674,297.83777799296644,298.7717375241411,298.25277139098665,0.0,0.0,0.0,-4.71492929456039e-08,299.13358017478254,299.20071658980027,298.7559141306677,298.84280374954614,299.6404563452525,0.0,0.0,0.3749772766358653,0.1391
21157452.0,21157452.0,286.40906646029407,284.5222618080841,0.80223944,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,1.7384269204033557e-19,0.0,294.15,291.6516286844408,0.0008028774555744493,0.0,0.00045169955271372506,0.0,9.522364867533367e-05,0.0,9.042662795313954e-05,0.0,9.522359267869129e-05,0.0,7.03318682586857e-05,303.15,285.15,298.1352434930786,298.4226853276154,298.09435027693377,297.8371976886577,298.77060561270366,298.2520164797979,0.0,0.0,0.0,-4.71469129688225e-08,299.13358017478254,299.20071658980027,298.7559141306677,298.84280374954614,299.6404563452525,0.0,0.0,0.3749772766358653,0.1391
21157488.0,21157488.0,286.4049345344538,284.52068141639626,0.8024729600000001,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,1.7272115319975277e-19,0.0,294.15,291.64878575146105,0.0008028574015636943,0.0,0.0004516881834283447,0.0,9.522125156265852e-05,0.0,9.04243517855499e-05,0.0,9.52211957683328e-05,0.0,7.033009773804807e-05,303.15,285.15,298.134833852427,298.4217341788539,298.09364617738817,297.83661900973595,298.76947143693,298.251260931067,0.0,0.0,0.0,-4.714453572593101e-08,299.13358017478254,299.20071658980027,298.7559141306677,298.84280374954614,299.6404563452525,0.0,0.0,0.3749772766358653,0.1391
21157524.0,21157524.0,286.40120188088235,284.5192767286905,0.80268632,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,1.645370499970471e-19,0.0,294.15,291.645947812814,0.0008028374387341131,0.0,0.0004516768659766062,0.0,9.521886537849415e-05,0.0,9.042208599516412e-05,0.0,9.521880978565443e-05,0.0,7.032833528925905e-05,303.15,285.15,298.1344290576709,298.42079233569945,298.0929508091366,297.8360432513477,298.76834581143146,298.25051225305725,0.0,0.0,0.0,-4.714216937915266e-08,299.13358017478254,299.20071658980027,298.7559141306677,298.84280374954614,299.6404563452525,0.0,0.0,0.3749772766358653,0.1391
21157560.0,21157560.0,286.39785861344535,284.5180433863927,0.80288,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,1.62420890482813e-19,0.0,294.15,291.6431123831312,0.0008028175863146106,0.0,0.00045166561091253835,0.0,9.521649234708617e-05,0.0,9.041983269455624e-05,0.0,9.521643695530582e-05,0.0,7.032658255509621e-05,303.15,285.15,298.13402669786757,298.4198551675253,298.0922598272311,297.8354689591815,298.7672244815866,298.2497670266784,0.0,0.0,0.0,-4.713981612273554e-08,299.13358017478254,299.20071658980027,298.7559141306677,298.84280374954614,299.6404563452525,0.0,0.0,0.3749772766358653,0.1391
21157596.0,21157596.0,286.39489484600836,284.5169770055331,0.80305448,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,1.5674073684779872e-19,0.0,294.15,291.64028441107865,0.0008027978686285593,0.0,0.0004516544324391935,0.0,9.521413546392739e-05,0.0,9.041759472757197e-05,0.0,9.521408027197868e-05,0.0,7.032484174810497e-05,303.15,285.15,298.13363111316676,298.418931076299,298.0915811871719,297.83489855061316,298.7661144167622,298.24903126880264,0.0,0.0,0.0,-4.713747893607671e-08,299.13358017478254,299.20071658980027,298.7559141306677,298.84280374954614,299.6404563452525,0.0,0.0,0.3749772766358653,0.1391
21157632.0,21157632.0,286.39230069243695,284.5160731783274,0.80321024,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,1.5572953055426303e-19,0.0,294.15,291.6374564497404,0.0008027781967270548,0.0,0.0004516432797295662,0.0,9.521178401208628e-05,0.0,9.041536191828468e-05,0.0,9.521172901995449e-05,0.0,7.032310495266799e-05,303.15,285.15,298.1332355389594,298.41800700509293,298.0909025655564,297.83432814695647,298.76500436997065,298.2482955253072,0.0,0.0,0.0,-4.7135147185206e-08,299.13358017478254,299.20071658980027,298.7559141306677,298.84280374954614,299.6404563452525,0.0,0.0,0.3749772766358653,0.1391
21157668.0,21157668.0,286.3900662665966,284.5153274747152,0.8033477600000001,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,1.532299642559949e-19,0.0,294.15,291.6346339114829,0.0008027586203432365,0.0,0.00045163218132160057,0.0,9.520944400912968e-05,0.0,9.041313998031207e-05,0.0,9.520938921593196e-05,0.0,7.032137661343142e-05,303.15,285.15,298.1328443221722,298.41709244211336,298.0902323069826,297.8337594681089,298.7639030083148,298.24756630953834,0.0,0.0,0.0,-4.7132826843259316e-08,299.13358017478254,299.20071658980027,298.7559141306677,298.84280374954614,299.6404563452525,0.0,0.0,0.3749772766358653,0.1391
21157704.0,21157704.0,286.3881816823529,284.5147354438552,0.80346752,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,1.459694184688344e-19,0.0,294.15,291.6318201657036,0.0008027392134257905,0.0,0.00045162117917533064,0.0,9.520712430163699e-05,0.0,9.041093731406478e-05,0.0,9.520706970593777e-05,0.0,7.031966326450703e-05,303.15,285.15,298.1324605164384,298.41619306905613,298.08957598835633,297.8331943611234,298.7628147660955,298.2468477402139,0.0,0.0,0.0,-4.7130526677993085e-08,299.13358017478254,299.20071658980027,298.7559141306677,298.84280374954614,299.6404563452525,0.0,0.0,0.3749772766358653,0.1391
21157740.0,21157740.0,286.3866370535714,284.51429261557894,0.80357,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,1.4502770288430987e-19,0.0,294.15,291.62900709278915,0.0008027198422979373,0.0,0.000451610197242287,0.0,9.52048088555342e-05,0.0,9.040873869442067e-05,0.0,9.520475445720933e-05,0.0,7.031795306304383e-05,303.15,285.15,298.13207742538975,298.4152947635401,298.08892089877827,297.8326298565564,298.76172712060514,298.24613001297394,0.0,0.0,0.0,-4.7128230790013195e-08,299.13358017478254,299.20071658980027,298.7559141306677,298.84280374954614,299.6404563452525,0.0,0.0,0.3749772766358653,0.1391
21157776.0,21157776.0,286.3854224941176,284.51399450180213,0.80365568,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,1.4269990829612448e-19,0.0,294.15,291.62619571261024,0.0008027004816358952,0.0,0.00045159922137144945,0.0,9.52024946878716e-05,0.0,9.040654128855684e-05,0.0,9.520244048664491e-05,0.0,7.031624380586143e-05,303.15,285.15,298.1316955394902,298.4143991886191,298.088268140048,297.83206594364776,298.7606419854018,298.2454141594414,0.0,0.0,0.0,-4.7125936228597206e-08,299.13358017478254,299.20071658980027,298.7559141306677,298.84280374954614,299.6404563452525,0.0,0.0,0.3749772766358653,0.1391
21157812.0,21157812.0,286.38452811785714,284.51383659789474,0.8037250400000001,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,1.3593831161339816e-19,0.0,294.15,291.6233984462616,0.0008026812422392288,0.0,0.00045158831515504334,0.0,9.520019520788441e-05,0.0,9.04043578283736e-05,0.0,9.52001412015124e-05,0.0,7.031454539718315e-05,303.15,285.15,298.1313239018136,298.4135265301632,298.08763524862786,297.8315071103216,298.7595774231912,298.2447140428235,0.0,0.0,0.0,-4.712365630405425e-08,299.13358017478254,299.20071658980027,298.7559141306677,298.84280374954614,299.6404563452525,0.0,0.0,0.3749772766358653,0.1391
21157848.0,21157848.0,286.38394403865544,284.51381438400966,0.8037785599999999,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,1.3506131129426883e-19,0.0,294.15,291.6206002168549,0.0008026620577847982,0.0,0.0004515774397727678,0.0,9.519790222789235e-05,0.0,9.040218054085622e-05,0.0,9.519784841649655e-05,0.0,7.031285178936625e-05,303.15,285.15,298.1309519861658,298.4126526333929,298.08700190941465,297.83094824401405,298.75851073710305,298.24401310201813,0.0,0.0,0.0,-4.712138286722537e-08,299.13358017478254,299.20071658980027,298.7559141306677,298.84280374954614,299.6404563452525,0.0,0.0,0.3749772766358653,0.1391
21157884.0,21157884.0,286.38366037037815,284.5139233263709,0.8038167199999999,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,1.341899689059364e-19,0.0,294.15,291.6178019874481,0.0008026428733363989,0.0,0.00045156656439780874,0.0,9.519560924945807e-05,0.0,9.04000032548095e-05,0.0,9.519555563302921e-05,0.0,7.031115818270092e-05,303.15,285.15,298.1305800709579,298.411778737625,298.08636857086617,297.8303893784328,298.7574440522511,298.24331216202665,0.0,0.0,0.0,-4.7119109486945356e-08,299.13358017478254,299.20071658980027,298.7559141306677,298.84280374954614,299.6404563452525,0.0,0.0,0.3749772766358653,0.1391
21157920.0,21157920.0,286.38366722689074,284.51415887852073,0.80384,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,1.3033797185180273e-19,0.0,294.15,291.61501185366905,0.0008026236953745159,0.0,0.0004515556934857596,0.0,9.519331721396772e-05,0.0,9.039782686301417e-05,0.0,9.51932637912281e-05,0.0,7.030946527262583e-05,303.15,285.15,298.13021375963837,298.41091765515915,298.08574602199093,297.82983291069684,298.7563890758627,298.24261988466964,0.0,0.0,0.0,-4.7116837117952457e-08,299.13358017478254,299.20071658980027,298.7559141306677,298.84280374954614,299.6404563452525,0.0,0.0,0.3749772766358653,0.1391
21157956.0,21157956.0,286.3839547220588,284.51451648252646,0.8038488800000001,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,1.2577981617125157e-19,0.0,294.15,291.61222850984166,0.00080260457345908,0.0,0.0004515448547965667,0.0,9.519103197322439e-05,0.0,9.039565692266384e-05,0.0,9.519097874308936e-05,0.0,7.030777738124238e-05,303.15,285.15,298.12985229140196,298.41006711462956,298.08513294962665,297.82927928436834,298.7553424608636,298.241934820178,0.0,0.0,0.0,-4.7114571549347997e-08,299.13358017478254,299.20071658980027,298.7559141306677,298.84280374954614,299.6404563452525,0.0,0.0,0.3749772766358653,0.1391
21157992.0,21157992.0,286.3845129697479,284.51499157014746,0.80384384,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,1.2496835295964476e-19,0.0,294.15,291.6094451769322,0.000802585440474187,0.0,0.0004515340098846412,0.0,9.518874542067286e-05,0.0,9.039348573657928e-05,0.0,9.518869238313226e-05,0.0,7.030608852096295e-05,303.15,285.15,298.12949083127484,298.40921659208936,298.0845198925824,297.8287256622906,298.75429586162903,298.2412497679733,0.0,0.0,0.0,-4.711230473687881e-08,299.13358017478254,299.20071658980027,298.7559141306677,298.84280374954614,299.6404563452525,0.0,0.0,0.3749772766358653,0.1391
21158028.0,21158028.0,286.3853320838235,284.51557956396135,0.80382536,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,1.2296252476317972e-19,0.0,294.15,291.60666866317644,0.0008025662297699559,0.0,0.00045152312191285905,0.0,9.518644979233508e-05,0.0,9.03913059309289e-05,0.0,9.518639694633792e-05,0.0,7.030439295744979e-05,303.15,285.15,298.12913375751367,298.4083756713295,298.0839147880297,297.82817521026874,298.75325835380784,298.2405715561899,0.0,0.0,0.0,-4.711002901426701e-08,299.13358017478254,299.20071658980027,298.7559141306677,298.84280374954614,299.6404563452525,0.0,0.0,0.3749772766358653,0.1391
21158064.0,21158064.0,286.38640217815123,284.5162758784517,0.8037939199999999,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,1.1713615101518089e-19,0.0,294.15,291.60390112008105,0.0008025470333602185,0.0,0.00045151224287430335,0.0,9.51841560495466e-05,0.0,9.038912791453211e-05,0.0,9.518410339368794e-05,0.0,7.030269878674546e-05,303.15,285.15,298.1287826315655,298.4075480423157,298.08332111882845,297.82762873313527,298.75223218220776,298.23990254161055,0.0,0.0,0.0,-4.710775523827418e-08,299.13358017478254,299.20071658980027,298.7559141306677,298.84280374954614,299.6404563452525,0.0,0.0,0.3749772766358653,0.1391
21158100.0,21158100.0,286.38771336659664,284.51707592105504,0.80375,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,1.1562962843904387e-19,0.0,294.15,291.6011325779718,0.0008025278379370918,0.0,0.0004515013643065716,0.0,9.518186240578984e-05,0.0,9.03869499923043e-05,0.0,9.518180994020495e-05,0.0,7.030100468917131e-05,303.15,285.15,298.1284309528259,298.4067193390793,298.08272677337646,297.82708169393817,298.7512043678362,298.2392326254112,0.0,0.0,0.0,-4.710548161273533e-08,299.13358017478254,299.20071658980027,298.7559141306677,298.84280374954614,299.6404563452525,0.0,0.0,0.3749772766358653,0.1391
21158136.0,21158136.0,286.3892557630252,284.5179750931687,0.80369408,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,1.1158585025053007e-19,0.0,294.15,291.59837146592673,0.0008025085612782384,0.0,0.0004514904407640063,0.0,9.517955928270842e-05,0.0,9.038476306720989e-05,0.0,9.517950700624876e-05,0.0,7.02993035903217e-05,303.15,285.15,298.12808405427825,298.40590119215454,298.08214124645536,297.82653819694207,298.75018618629235,298.23857017522454,0.0,0.0,0.0,-4.71031986803837e-08,299.13358017478254,299.20071658980027,298.7559141306677,298.84280374954614,299.6404563452525,0.0,0.0,0.3749772766358653,0.1391
21158172.0,21158172.0,286.3910194813025,284.51896879111985,0.80362664,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,1.0629854121226858e-19,0.0,294.15,291.59561281071063,0.0008024892334496814,0.0,0.00045147948867481504,0.0,9.517725014229537e-05,0.0,9.038257042755544e-05,0.0,9.517719805457858e-05,0.0,7.029759804713186e-05,303.15,285.15,298.12773874570826,298.4050863916075,298.0815585802382,297.82599613978806,298.74917083006045,298.23791013748047,0.0,0.0,0.0,-4.710090985459792e-08,299.13358017478254,299.20071658980027,298.7559141306677,298.84280374954614,299.6404563452525,0.0,0.0,0.3749772766358653,0.1391
21158208.0,21158208.0,286.3929946352941,284.5200524070946,0.8035481600000001,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,1.056127606294461e-19,0.0,294.15,291.59285906161,0.0008024698086803517,0.0,0.000451468482525117,0.0,9.517492960654091e-05,0.0,9.038036696590556e-05,0.0,9.517487770681224e-05,0.0,7.029588408746147e-05,303.15,285.15,298.12739661166637,298.4042782713126,298.080981625375,297.82545695985203,298.7481611123107,298.2372549161034,0.0,0.0,0.0,-4.7098609819780584e-08,299.13358017478254,299.20071658980027,298.7559141306677,298.84280374954614,299.6404563452525,0.0,0.0,0.3749772766358653,0.1391
21158244.0,21158244.0,286.3951713388655,284.521221330029,0.80345912,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,1.0493140433130723e-19,0.0,294.15,291.5901053125093,0.0008024503839028425,0.0,0.00045145747637457764,0.0,9.517260907062408e-05,0.0,9.037816350409303e-05,0.0,9.517255735887447e-05,0.0,7.029417012767214e-05,303.15,285.15,298.1270544780293,298.4034701519455,298.0804046710769,297.8249177805966,298.7471513957359,298.23659969547685,0.0,0.0,0.0,-4.7096309841123036e-08,299.13358017478254,299.20071658980027,298.7559141306677,298.84280374954614,299.6404563452525,0.0,0.0,0.3749772766358653,0.1391
21158280.0,21158280.0,286.3975397058823,284.5224709464598,0.80336,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,1.0258108809728595e-19,0.0,294.15,291.5873607485239,0.0008024307196200305,0.0,0.00045144633635248784,0.0,9.517026031530088e-05,0.0,9.037593324316035e-05,0.0,9.517020879014723e-05,0.0,7.029243532527164e-05,303.15,285.15,298.12671820038423,298.40267373483766,298.0798372982136,297.82438407368187,298.7461530907275,298.23595327956895,0.0,0.0,0.0,-4.7093982015509576e-08,299.13358017478254,299.20071658980027,298.7559141306677,298.84280374954614,299.6404563452525,0.0,0.0,0.3749772766358653,0.1391
21158316.0,21158316.0,286.40008985021007,284.52379664133775,0.8032512800000001,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,9.899364107179893e-20,0.0,294.15,291.5846218032257,0.000802411017291519,0.0,0.0004514351754755438,0.0,9.516790716496746e-05,0.0,9.037369880780845e-05,0.0,9.51678558255395e-05,0.0,7.029069727682357e-05,303.15,285.15,298.1263855644203,298.401884999316,298.0792766388005,297.82385369102434,298.74516053267877,298.23531228524797,0.0,0.0,0.0,-4.7091649913570316e-08,299.13358017478254,299.20071658980027,298.7559141306677,298.84280374954614,299.6404563452525,0.0,0.0,0.3749772766358653,0.1391
21158352.0,21158352.0,286.40281188571424,284.5251937988009,0.80313344,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,9.835498774602683e-20,0.0,294.15,291.58188286898195,0.0008023912628129831,0.0,0.00045142398526388475,0.0,9.516554783054487e-05,0.0,9.037145849988894e-05,0.0,9.516549667683515e-05,0.0,7.028895466082911e-05,303.15,285.15,298.12605293614854,298.40109627924346,298.07871599209636,297.8233233156854,298.74416798863246,298.2346713023612,0.0,0.0,0.0,-4.708931174957627e-08,299.13358017478254,299.20071658980027,298.7559141306677,298.84280374954614,299.6404563452525,0.0,0.0,0.3749772766358653,0.1391
21158388.0,21158388.0,286.4056959262605,284.52665780291,0.80300696,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,9.677632240386888e-20,0.0,294.15,291.5791480078173,0.0008023713760959584,0.0,0.0004514127210392668,0.0,9.516317289433357e-05,0.0,9.03692033755635e-05,0.0,9.516312192573063e-05,0.0,7.028720052147132e-05,303.15,285.15,298.1257229067369,298.4003124222485,298.07815933516696,297.8227958249504,298.7431803127731,298.2340341603752,0.0,0.0,0.0,-4.7086958215104166e-08,299.13358017478254,299.20071658980027,298.7559141306677,298.84280374954614,299.6404563452525,0.0,0.0,0.3749772766358653,0.1391
21158424.0,21158424.0,286.4087320857143,284.52818403834465,0.8028723200000001,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,9.219073809378961e-20,0.0,294.15,291.57642297084885,0.0008023512437517658,0.0,0.00045140131955372635,0.0,9.516076902434624e-05,0.0,9.036692077365072e-05,0.0,9.516071823937636e-05,0.0,7.028542501188094e-05,303.15,285.15,298.1253991705387,298.3995406252927,298.07761282995386,297.82227537042894,298.74220355890833,298.2334063110245,0.0,0.0,0.0,-4.708457613383113e-08,299.13358017478254,299.20071658980027,298.7559141306677,298.84280374954614,299.6404563452525,0.0,0.0,0.3749772766358653,0.1391
21158460.0,21158460.0,286.41191047794115,284.5297678910609,0.8027299999999999,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,9.159597341141693e-20,0.0,294.15,291.5736987728858,0.0008023310612682711,0.0,0.0004513898899456129,0.0,9.515835922601479e-05,0.0,9.036463254191276e-05,0.0,9.515830862454255e-05,0.0,7.028364512365013e-05,303.15,285.15,298.1250759829185,298.39876999711475,298.0770674123132,297.8217555507753,298.74122739858626,298.23277926834163,0.0,0.0,0.0,-4.70821882488525e-08,299.13358017478254,299.20071658980027,298.7559141306677,298.84280374954614,299.6404563452525,0.0,0.0,0.3749772766358653,0.1391
21158496.0,21158496.0,286.4152212168067,284.5314047489106,0.80258048,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,9.012579490781922e-20,0.0,294.15,291.5709747548674,0.0008023108722585247,0.0,0.00045137845668615694,0.0,9.515594865799621e-05,0.0,9.036234357922816e-05,0.0,9.51558982399861e-05,0.0,7.028186466693481e-05,303.15,285.15,298.1247529103765,298.3979995682701,298.07652215919506,297.821235881655,298.74025144521215,298.23215239294177,0.0,0.0,0.0,-4.7079799663438795e-08,299.13358017478254,299.20071658980027,298.7559141306677,298.84280374954614,299.6404563452525,0.0,0.0,0.3749772766358653,0.1391
21158532.0,21158532.0,286.4186544161764,284.53309000222157,0.80242424,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,8.585533472916093e-20,0.0,294.15,291.5682631621783,0.0008022902759542806,0.0,0.0004513667954333454,0.0,9.515349002933391e-05,0.0,9.036000897528595e-05,0.0,9.515343979295387e-05,0.0,7.02800487129855e-05,303.15,285.15,298.12443777989307,298.39724304451477,298.0759885147627,297.82072660901866,298.7392893148964,298.2315370526171,0.0,0.0,0.0,-4.707736361562246e-08,299.13358017478254,299.20071658980027,298.7559141306677,298.84280374954614,299.6404563452525,0.0,0.0,0.3749772766358653,0.1391
21158568.0,21158568.0,286.42220018991594,284.53481904433954,0.8022617599999999,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,8.530144263602853e-20,0.0,294.15,291.565553640978,0.000802269606493003,0.0,0.00045135509322355053,0.0,9.515102276698673e-05,0.0,9.035766617229035e-05,0.0,9.51509727119177e-05,0.0,7.027822638225967e-05,303.15,285.15,298.12412401408085,298.39648920920985,298.0754573264493,297.8202191547628,298.73832877481294,298.2309236958631,0.0,0.0,0.0,-4.707491909376765e-08,299.13358017478254,299.20071658980027,298.7559141306677,298.84280374954614,299.6404563452525,0.0,0.0,0.3749772766358653,0.1391
21158604.0,21158604.0,286.42584865189076,284.53658727213116,0.80209352,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,8.475112395451701e-20,0.0,294.15,291.5628441197777,0.0008022489370186146,0.0,0.00045134339101016716,0.0,9.514855550389845e-05,0.0,9.03553233685823e-05,0.0,9.514850563013113e-05,0.0,7.027640405098747e-05,303.15,285.15,298.12381024863873,298.39573537476974,298.0749261386295,297.81971170112877,298.7373682358469,298.2303103398027,0.0,0.0,0.0,-4.707247463481326e-08,299.13358017478254,299.20071658980027,298.7559141306677,298.84280374954614,299.6404563452525,0.0,0.0,0.3749772766358653,0.1391
21158640.0,21158640.0,286.42958991596635,284.53839008644843,0.80192,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,8.285281768718709e-20,0.0,294.15,291.5601420249962,0.0008022279841294601,0.0,0.0004513315300251532,0.0,9.514605477168236e-05,0.0,9.035294878076982e-05,0.0,9.514600507813205e-05,0.0,7.027455699964622e-05,303.15,285.15,298.12350120339596,298.3949890810937,298.0744012491244,297.8192113122061,298.7364158127664,298.22970373171734,0.0,0.0,0.0,-4.7069997143774214e-08,299.13358017478254,299.20071658980027,298.7559141306677,298.84280374954614,299.6404563452525,0.0,0.0,0.3749772766358653,0.1391
21158676.0,21158676.0,286.4334140960084,284.54022289255516,0.80174168,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,7.99553041213022e-20,0.0,294.15,291.55744723938363,0.0008022068233778174,0.0,0.0004513195527718047,0.0,9.514352953052423e-05,0.0,9.035055091766591e-05,0.0,9.51434800161104e-05,0.0,7.02726918461981e-05,303.15,285.15,298.1231968991526,298.3942508330115,298.0738834120154,297.8187180854731,298.73547023289035,298.2291038925086,0.0,0.0,0.0,-4.706749548835111e-08,299.13358017478254,299.20071658980027,298.7559141306677,298.84280374954614,299.6404563452525,0.0,0.0,0.3749772766358653,0.1391
21158712.0,21158712.0,286.4373113058823,284.5420811005132,0.8015590400000001,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,7.616675565222334e-20,0.0,294.15,291.5547548686745,0.0008021855846288065,0.0,0.00045130753185849184,0.0,9.514099508592634e-05,0.0,9.034814431441881e-05,0.0,9.514094575029051e-05,0.0,7.027081989515866e-05,303.15,285.15,298.1228941023007,298.39351493189037,298.0733675781256,297.8182272865449,298.7345271433129,298.2285062084349,0.0,0.0,0.0,-4.706498480026574e-08,299.13358017478254,299.20071658980027,298.7559141306677,298.84280374954614,299.6404563452525,0.0,0.0,0.3749772766358653,0.1391
21158748.0,21158748.0,286.4412716594538,284.543960125532,0.8013725599999999,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,7.56753690208812e-20,0.0,294.15,291.5520673200238,0.0008021641508735562,0.0,0.00045129540167296393,0.0,9.513843760662858e-05,0.0,9.03457158362072e-05,0.0,9.513838844906668e-05,0.0,7.026893093084286e-05,303.15,285.15,298.1225943148442,298.39278371503417,298.0728557425287,297.8177413352578,298.73358902584897,298.2279128267028,0.0,0.0,0.0,-4.7062451402619876e-08,299.13358017478254,299.20071658980027,298.7559141306677,298.84280374954614,299.6404563452525,0.0,0.0,0.3749772766358653,0.1391
21158784.0,21158784.0,286.4452852705882,284.54585538827723,0.80118272,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,7.208961812415423e-20,0.0,294.15,291.54938466479217,0.0008021426109839028,0.0,0.00045128321221736404,0.0,9.51358676336892e-05,0.0,9.034327549306322e-05,0.0,9.51358186534845e-05,0.0,7.026703273884169e-05,303.15,285.15,298.1222976357594,298.39205713579037,298.07234804291943,297.81726102566427,298.73265528768957,298.2273238255646,0.0,0.0,0.0,-4.7059905725921594e-08,299.13358017478254,299.20071658980027,298.7559141306677,298.84280374954614,299.6404563452525,0.0,0.0,0.3749772766358653,0.1391
21158820.0,21158820.0,286.44934225315126,284.5477623151427,0.8009900000000001,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,7.162453497466951e-20,0.0,294.15,291.54670446862394,0.0008021209237046237,0.0,0.00045127094006421515,0.0,9.513328022773117e-05,0.0,9.03408185947682e-05,0.0,9.513323142452448e-05,0.0,7.026512167091032e-05,303.15,285.15,298.12200251922275,298.39133288795745,298.07184242210496,297.8167835512187,298.7317237517228,298.22673702644533,0.0,0.0,0.0,-4.7057342878249273e-08,299.13358017478254,299.20071658980027,298.7559141306677,298.84280374954614,299.6404563452525,0.0,0.0,0.3749772766358653,0.1391
21158856.0,21158856.0,286.45343272100837,284.5496763384816,0.80079488,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,7.11624522896284e-20,0.0,294.15,291.54402427245566,0.0008020992364121206,0.0,0.000451258667907458,0.0,9.513069282102824e-05,0.0,9.033836169575692e-05,0.0,9.513064419481001e-05,0.0,7.02632106024298e-05,303.15,285.15,298.12170740303316,298.39060864095404,298.07133680174775,297.81630607734894,298.73079221683764,298.2261502279843,0.0,0.0,0.0,-4.705478009979653e-08,299.13358017478254,299.20071658980027,298.7559141306677,298.84280374954614,299.6404563452525,0.0,0.0,0.3749772766358653,0.1391
21158892.0,21158892.0,286.4575467880252,284.5515928968005,0.80059784,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,6.713557589971812e-20,0.0,294.15,291.5413554113093,0.0008020771734921242,0.0,0.00045124618542753057,0.0,9.512806107842604e-05,0.0,9.033586269278596e-05,0.0,9.512801262756857e-05,0.0,7.026126678777725e-05,303.15,285.15,298.12141929672293,298.38989398351174,298.07083954981806,297.81584190087915,298.7298713449177,298.22557321516996,0.0,0.0,0.0,-4.705217356186591e-08,299.13358017478254,299.20071658980027,298.7559141306677,298.84280374954614,299.6404563452525,0.0,0.0,0.3749772766358653,0.1391
21158928.0,21158928.0,286.4616745680672,284.55350743491283,0.80039936,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,6.670245354598146e-20,0.0,294.15,291.5386898392021,0.0008020549965953863,0.0,0.00045123363912193804,0.0,9.512541588142241e-05,0.0,9.033335091274052e-05,0.0,9.512536760544354e-05,0.0,7.025931303580063e-05,303.15,285.15,298.12113333122323,298.3891824899898,298.0703452219913,297.81538171900206,298.7289529351629,298.2249991394739,0.0,0.0,0.0,-4.704955379562987e-08,299.13358017478254,299.20071658980027,298.7559141306677,298.84280374954614,299.6404563452525,0.0,0.0,0.3749772766358653,0.1391
21158964.0,21158964.0,286.46580617499995,284.5554154040544,0.8001999200000001,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,6.627212546295436e-20,0.0,294.15,291.5360242670949,0.0008020328196950745,0.0,0.00045122109281818133,0.0,9.512277068482178e-05,0.0,9.033083913306876e-05,0.0,9.512272258371186e-05,0.0,7.025735928412268e-05,303.15,285.15,298.1208473660592,298.38847099728196,298.0698508946063,297.81492153767624,298.72803452647304,298.22442506441934,0.0,0.0,0.0,-4.7046934102896824e-08,299.13358017478254,299.20071658980027,298.7559141306677,298.84280374954614,299.6404563452525,0.0,0.0,0.3749772766358653,0.1391
21159000.0,21159000.0,286.46993172268907,284.5573122619598,0.8,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,6.47877228350539e-20,0.0,294.15,291.5333674447758,0.0008020104518214579,0.0,0.0004512084398301451,0.0,9.512010299998349e-05,0.0,9.032830599686109e-05,0.0,9.512005507249646e-05,0.0,7.025538892284078e-05,303.15,285.15,298.1205662452585,298.3877652967924,298.0693617648661,297.81447207810487,298.7271237926503,298.22385783553443,0.0,0.0,0.0,-4.704429226130514e-08,299.13358017478254,299.20071658980027,298.7559141306677,298.84280374954614,299.6404563452525,0.0,0.0,0.3749772766358653,0.1391
21159036.0,21159036.0,286.474041325,284.5591934728991,0.79980008,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,6.252197845776415e-20,0.0,294.15,291.5307164605949,0.0008019879188017084,0.0,0.0004511956944522685,0.0,9.511741583968342e-05,0.0,9.032575436549441e-05,0.0,9.511736808497243e-05,0.0,7.02534041771387e-05,303.15,285.15,298.1202889905605,298.3870650041472,298.06887764797654,297.8140302010356,298.72621747182535,298.22329586310906,0.0,0.0,0.0,-4.704163124551515e-08,299.13358017478254,299.20071658980027,298.7559141306677,298.84280374954614,299.6404563452525,0.0,0.0,0.3749772766358653,0.1391
21159072.0,21159072.0,286.4781250957983,284.56105450767575,0.7996006400000001,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,6.211862053453206e-20,0.0,294.15,291.5280654876972,0.0008019653610270025,0.0,0.00045118293515215835,0.0,9.511472574442972e-05,0.0,9.03231999470156e-05,0.0,9.511467816248496e-05,0.0,7.02514172636909e-05,303.15,285.15,298.12001174302725,298.3863647210238,298.0683935394655,297.8135883394386,298.7253111614298,298.222733900877,0.0,0.0,0.0,-4.703896740220901e-08,299.13358017478254,299.20071658980027,298.7559141306677,298.84280374954614,299.6404563452525,0.0,0.0,0.3749772766358653,0.1391
21159108.0,21159108.0,286.4821731489496,284.56289084358525,0.7994021600000001,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,6.112157386117219e-20,0.0,294.15,291.5254181936237,0.0008019427547272341,0.0,0.00045117014886756116,0.0,9.511202996140001e-05,0.0,9.032064012679612e-05,0.0,9.511198255169477e-05,0.0,7.024942614932682e-05,303.15,285.15,298.1197363553049,298.38566643650006,298.06791129211035,297.81315119239224,298.7244077881355,298.22217461288864,0.0,0.0,0.0,-4.7036298018240935e-08,299.13358017478254,299.20071658980027,298.7559141306677,298.84280374954614,299.6404563452525,0.0,0.0,0.3749772766358653,0.1391
21159144.0,21159144.0,286.4861755983193,284.56469796433413,0.79920512,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,5.822543022662202e-20,0.0,294.15,291.52278174530915,0.0008019199539368106,0.0,0.0004511572540959143,0.0,9.510931131057416e-05,0.0,9.03180585893282e-05,0.0,9.510926407156781e-05,0.0,7.02474181450493e-05,303.15,285.15,298.1194669926824,298.3849751904779,298.06743566120906,297.81272839960366,298.72351268049414,298.22162378489344,0.0,0.0,0.0,-4.70336061206731e-08,299.13358017478254,299.20071658980027,298.7559141306677,298.84280374954614,299.6404563452525,0.0,0.0,0.3749772766358653,0.1391
21159180.0,21159180.0,286.4901225577731,284.56647135992034,0.79901,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,5.784979130420099e-20,0.0,294.15,291.5201452675754,0.0008018971201746814,0.0,0.0004511443407808111,0.0,9.510658875058459e-05,0.0,9.031547333961592e-05,0.0,9.510654168226861e-05,0.0,7.024540725347767e-05,303.15,285.15,298.11919788760844,298.38428450470946,298.0669605824899,297.81230579915547,298.72261735421847,298.22107322563636,0.0,0.0,0.0,-4.7030910434075656e-08,299.13358017478254,299.20071658980027,298.7559141306677,298.84280374954614,299.6404563452525,0.0,0.0,0.3749772766358653,0.1391
21159216.0,21159216.0,286.49400414117645,284.5682065264731,0.79881728,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,5.747657580054198e-20,0.0,294.15,291.51750878984166,0.0008018742863944842,0.0,0.0004511314274593611,0.0,9.510386618927298e-05,0.0,9.031288808863918e-05,0.0,9.510381929163775e-05,0.0,7.024339636093062e-05,303.15,285.15,298.11892878284925,298.38359381972924,298.06648550418686,297.81188319920915,298.72172202897775,298.22052266699046,0.0,0.0,0.0,-4.702821482359488e-08,299.13358017478254,299.20071658980027,298.7559141306677,298.84280374954614,299.6404563452525,0.0,0.0,0.3749772766358653,0.1391
21159252.0,21159252.0,286.4978104623949,284.569898966054,0.7986274400000001,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,5.422414339247804e-20,0.0,294.15,291.5148878397267,0.0008018513884761082,0.0,0.0004511184793522651,0.0,9.510113629833927e-05,0.0,9.031029587524455e-05,0.0,9.51010895692054e-05,0.0,7.024138005498006e-05,303.15,285.15,298.11866654384124,298.38290965107836,298.06601693170455,297.81148070835377,298.7208371478613,298.21998219656786,0.0,0.0,0.0,-4.702551208106861e-08,299.13358017478254,299.20071658980027,298.7559141306677,298.84280374954614,299.6404563452525,0.0,0.0,0.3749772766358653,0.1391
