,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21159288.0,21159288.0,286.5015316352941,284.57154418641863,0.79844096,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,5.3874318604342076e-20,0.0,294.15,291.51226576683393,0.0008018284047065091,0.0,0.0004511054828715641,0.0,9.509839620945667e-05,0.0,9.030769397775871e-05,0.0,9.509834964896125e-05,0.0,7.023935621684472e-05,303.15,285.15,298.1184048247455,298.38222685928497,298.06554960273695,297.81107772628104,298.71995152856914,298.21944210832356,0.0,0.0,0.0,-4.702279932870743e-08,299.13358017478254,299.20071658980027,298.7559141306677,298.84280374954614,299.6404563452525,0.0,0.0,0.3749772766358653,0.1391
21159324.0,21159324.0,286.5051577737395,284.57313770073796,0.7982583200000001,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,5.1321574048940305e-20,0.0,294.15,291.50964851562605,0.0008018054234966488,0.0,0.00045109248823737387,0.0,9.509565651097212e-05,0.0,9.030509245036546e-05,0.0,9.50956101184298e-05,0.0,7.023733266712846e-05,303.15,285.15,298.1181453023856,298.38154617525726,298.06508437969774,297.81068118773834,298.7190692023753,298.21890524949083,0.0,0.0,0.0,-4.7020087053035385e-08,299.13358017478254,299.20071658980027,298.7559141306677,298.84280374954614,299.6404563452525,0.0,0.0,0.3749772766358653,0.1391
21159360.0,21159360.0,286.50867899159664,284.57467502728053,0.7980800000000001,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,5.066151215278328e-20,0.0,294.15,291.50703368779045,0.0008017824445950695,0.0,0.00045107949510792754,0.0,9.5092917130282e-05,0.0,9.030249122443197e-05,0.0,9.509287090534357e-05,0.0,7.023530935217103e-05,303.15,285.15,298.1178868845209,298.38086655149556,298.0646202157511,297.8102878894118,298.71818853183106,298.2183700146021,0.0,0.0,0.0,-4.7017375176151804e-08,299.13358017478254,299.20071658980027,298.7559141306677,298.84280374954614,299.6404563452525,0.0,0.0,0.3749772766358653,0.1391
21159396.0,21159396.0,286.5120854027311,284.5761516890549,0.7979064800000001,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,4.8889787028296254e-20,0.0,294.15,291.50442604910165,0.0008017594918237528,0.0,0.00045106651727902286,0.0,9.509018097680017e-05,0.0,9.029989306218823e-05,0.0,9.509013491845156e-05,0.0,7.023328842092583e-05,303.15,285.15,298.11763164343154,298.3801899085022,298.0641593128499,297.8099050719515,298.7173115194441,298.21783949123585,0.0,0.0,0.0,-4.701466658698563e-08,299.13358017478254,299.20071658980027,298.7559141306677,298.84280374954614,299.6404563452525,0.0,0.0,0.3749772766358653,0.1391
21159432.0,21159432.0,286.51536712100835,284.5775632134122,0.79773824,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,4.857437661663895e-20,0.0,294.15,291.50181842175175,0.0008017365427496815,0.0,0.00045105354153481686,0.0,9.508744526281588e-05,0.0,9.02972953172915e-05,0.0,9.50873993710458e-05,0.0,7.023126781429322e-05,303.15,285.15,298.1173764077764,298.37951327122175,298.0636984155176,297.8095222722271,298.7164345146911,298.2173089762868,0.0,0.0,0.0,-4.701195851062148e-08,299.13358017478254,299.20071658980027,298.7559141306677,298.84280374954614,299.6404563452525,0.0,0.0,0.3749772766358653,0.1391
21159468.0,21159468.0,286.51851426029407,284.5789051316092,0.79757576,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,4.748637873223927e-20,0.0,294.15,291.4992130720503,0.0008017136345392483,0.0,0.00045104058897013855,0.0,9.508471443588747e-05,0.0,9.029470221295644e-05,0.0,9.508466871036898e-05,0.0,7.022925081725796e-05,303.15,285.15,298.117121942825,298.37883713990965,298.063238117528,297.8091426952424,298.71555877105027,298.21677973331106,0.0,0.0,0.0,-4.7009255350396526e-08,299.13358017478254,299.20071658980027,298.7559141306677,298.84280374954614,299.6404563452525,0.0,0.0,0.3749772766358653,0.1391
21159504.0,21159504.0,286.52151693445376,284.58017297833095,0.79741952,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,4.523631603251911e-20,0.0,294.15,291.4966186248731,0.000801690840715701,0.0,0.00045102770165803365,0.0,9.508199736749051e-05,0.0,9.029212217263083e-05,0.0,9.508195180669503e-05,0.0,7.022724398238871e-05,303.15,285.15,298.1168716438652,298.37816424423204,298.0627815563028,297.8087789698735,298.71468846373955,298.21625697560256,0.0,0.0,0.0,-4.700656589932091e-08,299.13358017478254,299.20071658980027,298.7559141306677,298.84280374954614,299.6404563452525,0.0,0.0,0.3749772766358653,0.1391
21159540.0,21159540.0,286.52436525735294,284.5813622911743,0.79727,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,4.494447583584534e-20,0.0,294.15,291.4940253090487,0.0008016680646055908,0.0,0.0004510148244097096,0.0,9.507928242093556e-05,0.0,9.028954414710014e-05,0.0,9.507923702469406e-05,0.0,7.022523871472263e-05,303.15,285.15,298.11662196731754,298.3774920094637,298.06232572869385,297.8084170600077,298.71381848408447,298.21573504991346,0.0,0.0,0.0,-4.7003878626153445e-08,299.13358017478254,299.20071658980027,298.7559141306677,298.84280374954614,299.6404563452525,0.0,0.0,0.3749772766358653,0.1391
21159576.0,21159576.0,286.52704934285714,284.582468610091,0.79712768,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,4.465451843396709e-20,0.0,294.15,291.4914319932243,0.000801645288492393,0.0,0.0004510019471632531,0.0,9.50765674747897e-05,0.0,9.028696612194923e-05,0.0,9.507652224309286e-05,0.0,7.022323344735966e-05,303.15,285.15,298.1163722910603,298.37681977545907,298.06186990147506,297.80805515057085,298.7129485054297,298.215213124799,0.0,0.0,0.0,-4.700119143037047e-08,299.13358017478254,299.20071658980027,298.7559141306677,298.84280374954614,299.6404563452525,0.0,0.0,0.3749772766358653,0.1391
21159612.0,21159612.0,286.52955930483193,284.58348747679184,0.79699304,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,4.212764899370804e-20,0.0,294.15,291.4888504383777,0.0008016228107970293,0.0,0.00045098923875640766,0.0,9.507388812471983e-05,0.0,9.028442189816455e-05,0.0,9.507384305592783e-05,0.0,7.022125447131046e-05,303.15,285.15,298.1161256497591,298.3761486710761,298.0614160949931,297.8077092275381,298.7120833329498,298.2146965952633,0.0,0.0,0.0,-4.699853953381508e-08,299.13358017478254,299.20071658980027,298.7559141306677,298.84280374954614,299.6404563452525,0.0,0.0,0.3749772766358653,0.1391
21159648.0,21159648.0,286.53188525714285,284.5844144341096,0.79686656,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,4.185586423212646e-20,0.0,294.15,291.4862713127169,0.0008016003711561908,0.0,0.0004509765519645304,0.0,9.50712133319179e-05,0.0,9.028188200174467e-05,0.0,9.507116842567985e-05,0.0,7.021927886128088e-05,303.15,285.15,298.1158803233314,298.3754788635142,298.06096377127227,297.8073674140665,298.71121879166697,298.21418183277024,0.0,0.0,0.0,-4.6995892223922045e-08,299.13358017478254,299.20071658980027,298.7559141306677,298.84280374954614,299.6404563452525,0.0,0.0,0.3749772766358653,0.1391
21159684.0,21159684.0,286.53401731365545,284.58524502532333,0.7967487200000001,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,4.1585832878541584e-20,0.0,294.15,291.483692187056,0.000801577931512515,0.0,0.0004509638651745437,0.0,9.506853853952948e-05,0.0,9.027934210570903e-05,0.0,9.506849379583634e-05,0.0,7.02173032515577e-05,303.15,285.15,298.1156349971886,298.374809056712,298.0605114479363,297.807025601001,298.7103542513763,298.21366707084286,0.0,0.0,0.0,-4.699324498915839e-08,299.13358017478254,299.20071658980027,298.7559141306677,298.84280374954614,299.6404563452525,0.0,0.0,0.3749772766358653,0.1391
21159720.0,21159720.0,286.5359455882353,284.58597479344246,0.79664,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,4.0654368568666046e-20,0.0,294.15,291.48111860805716,0.000801555740823713,0.0,0.0004509513188903131,0.0,9.506589336868622e-05,0.0,9.027683033828333e-05,0.0,9.506584878675929e-05,0.0,7.021534952028913e-05,303.15,285.15,298.11538960205195,298.37413878495215,298.06004753735317,297.8066910517326,298.70949127818375,298.21315165085474,0.0,0.0,0.0,-4.699062712650131e-08,299.13358017478254,299.20071658980027,298.7559141306677,298.84280374954614,299.6404563452525,0.0,0.0,0.3749772766358653,0.1391
21159756.0,21159756.0,286.5376601947479,284.58659928045086,0.79654088,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,3.923261143682126e-20,0.0,294.15,291.47855376388435,0.0008015337969763061,0.0,0.0004509389121815237,0.0,9.506327762399196e-05,0.0,9.02743465135054e-05,0.0,9.506323320261352e-05,0.0,7.021341752320259e-05,303.15,285.15,298.11514728753144,298.3734693806555,298.05959902272315,297.80636901436355,298.70863059231453,298.2126430595177,0.0,0.0,0.0,-4.6988038448273e-08,299.13358017478254,299.20071658980027,298.7559141306677,298.84280374954614,299.6404563452525,0.0,0.0,0.3749772766358653,0.1391
21159792.0,21159792.0,286.5391512470588,284.5871140265117,0.79645184,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,3.897950388868413e-20,0.0,294.15,291.4759889310442,0.0008015118975397718,0.0,0.00045092653046231897,0.0,9.506066714741589e-05,0.0,9.027186769144807e-05,0.0,9.506062288657319e-05,0.0,7.021148941713156e-05,303.15,285.15,298.1149049756752,298.372799977271,298.0591505083612,297.80604699346554,298.7077699102826,298.21213447301113,0.0,0.0,0.0,-4.698545504928823e-08,299.13358017478254,299.20071658980027,298.7559141306677,298.84280374954614,299.6404563452525,0.0,0.0,0.3749772766358653,0.1391
21159828.0,21159828.0,286.5404088590336,284.5875145691322,0.79637336,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,3.83538559855755e-20,0.0,294.15,291.47342624294674,0.0008014901148619779,0.0,0.0004509142146021513,0.0,9.505807055519925e-05,0.0,9.026940205403038e-05,0.0,9.505802645458772e-05,0.0,7.020957156603329e-05,303.15,285.15,298.11466015510234,298.37212951735404,298.0586734745996,297.8057268991573,298.70690869550685,298.21161974834405,0.0,0.0,0.0,-4.698288545158914e-08,299.13358017478254,299.20071658980027,298.7559141306677,298.84280374954614,299.6404563452525,0.0,0.0,0.3749772766358653,0.1391
21159864.0,21159864.0,286.5414231445378,284.5877964422892,0.7963059200000001,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,3.6536522614458844e-20,0.0,294.15,291.4708747974755,0.0008014688164736542,0.0,0.0004509021720894152,0.0,9.505553159039572e-05,0.0,9.0266991139546e-05,0.0,9.505548764845751e-05,0.0,7.020769627851057e-05,303.15,285.15,298.1144102900296,298.3714563082478,298.05811604592,297.805419855139,298.70604712656615,298.2110899251805,0.0,0.0,0.0,-4.698037291578147e-08,299.13358017478254,299.20071658980027,298.7559141306677,298.84280374954614,299.6404563452525,0.0,0.0,0.3749772766358653,0.1391
21159900.0,21159900.0,286.54218421743695,284.5879551755145,0.79625,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,3.60666156242156e-20,0.0,294.15,291.46832403951345,0.0008014475808020485,0.0,0.00045089016492059776,0.0,9.505300007668151e-05,0.0,9.026458730069621e-05,0.0,9.505295629330932e-05,0.0,7.02058264943484e-05,303.15,285.15,298.1141636855262,298.37078416067993,298.0575840806963,297.80511490998146,298.7051866119433,298.2105666897654,0.0,0.0,0.0,-4.697786781415093e-08,299.13358017478254,299.20071658980027,298.7559141306677,298.84280374954614,299.6404563452525,0.0,0.0,0.3749772766358653,0.1391
21159936.0,21159936.0,286.5426821915966,284.58798629294216,0.79620608,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,3.480530054810948e-20,0.0,294.15,291.4657802524699,0.0008014266077250773,0.0,0.00045087830603264,0.0,9.505049982389685e-05,0.0,9.026221314708527e-05,0.0,9.505045619812938e-05,0.0,7.020397979950384e-05,303.15,285.15,298.1139053259741,298.37010817634587,298.05688403371454,297.8048152738161,298.7043232996689,298.21000722190394,0.0,0.0,0.0,-4.697539369579587e-08,299.13358017478254,299.20071658980027,298.7559141306677,298.84280374954614,299.6404563452525,0.0,0.0,0.3749772766358653,0.1391
21159972.0,21159972.0,286.5429071808823,284.5878853123149,0.79617464,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,3.315610954625525e-20,0.0,294.15,291.46323869816274,0.0008014058017969785,0.0,0.0004508665413578021,0.0,9.504801943286457e-05,0.0,9.025985785437954e-05,0.0,9.504797596438507e-05,0.0,7.02021477745154e-05,303.15,285.15,298.1136427001601,298.36943061397585,298.056144783534,297.8045172088521,298.70345814604036,298.2094386905125,0.0,0.0,0.0,-4.6972939279692586e-08,299.13358017478254,299.20071658980027,298.7559141306677,298.84280374954614,299.6404563452525,0.0,0.0,0.3749772766358653,0.1391
21160008.0,21160008.0,286.5428492991596,284.5876477439525,0.79615616,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,3.2942204295351084e-20,0.0,294.15,291.4607016012298,0.0008013853308970561,0.0,0.0004508549655163192,0.0,9.504557885114639e-05,0.0,9.025754036497942e-05,0.0,9.504553553933053e-05,0.0,7.020034515261662e-05,303.15,285.15,298.1133715438267,298.3687498954819,298.055327388764,297.80422227556255,298.7025893055741,298.2088520818418,0.0,0.0,0.0,-4.697052428553129e-08,299.13358017478254,299.20071658980027,298.7559141306677,298.84280374954614,299.6404563452525,0.0,0.0,0.3749772766358653,0.1391
21160044.0,21160044.0,286.5424986602941,284.5872690896806,0.79615112,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,3.272967904520667e-20,0.0,294.15,291.4581645042968,0.0008013648599856276,0.0,0.0004508433896713749,0.0,9.504313826871162e-05,0.0,9.02552228748914e-05,0.0,9.504309511355144e-05,0.0,7.019854253018944e-05,303.15,285.15,298.11310038780704,298.3680691777562,298.0545099944994,297.80392734262864,298.70172046609997,298.2082654737582,0.0,0.0,0.0,-4.6968109352884665e-08,299.13358017478254,299.20071658980027,298.7559141306677,298.84280374954614,299.6404563452525,0.0,0.0,0.3749772766358653,0.1391
21160080.0,21160080.0,286.54184537815127,284.58674484172104,0.79616,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,3.2100294555978076e-20,0.0,294.15,291.45563165209313,0.0008013448190871238,0.0,0.0004508320560791358,0.0,9.504074875697358e-05,0.0,9.025295388221435e-05,0.0,9.504070575787049e-05,0.0,7.01967776284702e-05,303.15,285.15,298.11282052655594,298.3673844208852,298.0536413455655,297.8036354625622,298.7008479580719,298.2076659427281,0.0,0.0,0.0,-4.696574496759114e-08,299.13358017478254,299.20071658980027,298.7559141306677,298.84280374954614,299.6404563452525,0.0,0.0,0.3749772766358653,0.1391
21160116.0,21160116.0,286.54087956659663,284.586070481543,0.79618328,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,3.0977688933849294e-20,0.0,294.15,291.45310894417395,0.0008013253055177888,0.0,0.00045082101994136975,0.0,9.503842195441842e-05,0.0,9.025074443839809e-05,0.0,9.50383791099819e-05,0.0,7.019505904368386e-05,303.15,285.15,298.11252018930304,298.36669014047857,298.052656723438,297.80334817427666,298.6999649816811,298.2070360418355,0.0,0.0,0.0,-4.696344264242656e-08,299.13358017478254,299.20071658980027,298.7559141306677,298.84280374954614,299.6404563452525,0.0,0.0,0.3749772766358653,0.1391
21160152.0,21160152.0,286.53959133949576,284.5852414786764,0.7962214400000001,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,3.0777837672211316e-20,0.0,294.15,291.45058624751334,0.000801305840688278,0.0,0.00045081001122802687,0.0,9.503610093327205e-05,0.0,9.024854048473663e-05,0.0,9.503605824349048e-05,0.0,7.019334472902757e-05,303.15,285.15,298.1122198289885,298.3659958497559,298.05167198398107,297.8030608919725,298.6990819945454,298.2064061098487,0.0,0.0,0.0,-4.696114608753768e-08,299.13358017478254,299.20071658980027,298.7559141306677,298.84280374954614,299.6404563452525,0.0,0.0,0.3749772766358653,0.1391
21160188.0,21160188.0,286.5379708107143,284.58425328948624,0.7962749600000001,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,3.028383216468029e-20,0.0,294.15,291.4480653001806,0.0008012865124992272,0.0,0.0004507990795223891,0.0,9.503379614665786e-05,0.0,9.02463519475505e-05,0.0,9.503375361128546e-05,0.0,7.019164240516742e-05,303.15,285.15,298.11191623535103,298.36529927423936,298.0506815291828,297.80277381313294,298.69819707855294,298.2057735860918,0.0,0.0,0.0,-4.695886563705245e-08,299.13358017478254,299.20071658980027,298.7559141306677,298.84280374954614,299.6404563452525,0.0,0.0,0.3749772766358653,0.1391
21160224.0,21160224.0,286.5360080941176,284.58310135590943,0.7963443200000001,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,2.884888338615675e-20,0.0,294.15,291.4455555670755,0.0008012679403795336,0.0,0.0004507885740289001,0.0,9.503158121308842e-05,0.0,9.024424873556026e-05,0.0,9.503153883059228e-05,0.0,7.019000644662244e-05,303.15,285.15,298.11159082063296,298.3645888735096,298.0496404198303,297.8024888699676,298.6972986051351,298.20512151781514,0.0,0.0,0.0,-4.695667406499275e-08,299.13358017478254,299.20071658980027,298.7559141306677,298.84280374954614,299.6404563452525,0.0,0.0,0.3749772766358653,0.1391
21160260.0,21160260.0,286.5336933035714,284.5817811041538,0.79643,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,2.866276602427471e-20,0.0,294.15,291.44304672133717,0.0008012494725563469,0.0,0.0004507781272837322,0.0,9.502937866457118e-05,0.0,9.024215728459214e-05,0.0,9.502933643481936e-05,0.0,7.018837963564883e-05,303.15,285.15,298.11126321825117,298.3638777277908,298.0485893919123,297.80220444812824,298.69639855819855,298.2044666688562,0.0,0.0,0.0,-4.695449478545293e-08,299.13358017478254,299.20071658980027,298.7559141306677,298.84280374954614,299.6404563452525,0.0,0.0,0.3749772766358653,0.1391
21160296.0,21160296.0,286.53101655294114,284.580287943359,0.7965324800000001,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,2.847784939075121e-20,0.0,294.15,291.44053787559886,0.0008012310047273575,0.0,0.00045076768053791734,0.0,9.502717611592914e-05,0.0,9.0240065833499e-05,0.0,9.502713403891461e-05,0.0,7.018675282458377e-05,303.15,285.15,298.11093561624716,298.36316658287177,298.04753836430655,297.8019200266371,298.6954985122865,298.20381182046987,0.0,0.0,0.0,-4.6952315556485526e-08,299.13358017478254,299.20071658980027,298.7559141306677,298.84280374954614,299.6404563452525,0.0,0.0,0.3749772766358653,0.1391
21160332.0,21160332.0,286.5279679560924,284.5786172642213,0.79665224,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,2.686637064518598e-20,0.0,294.15,291.4380383510413,0.0008012132629464349,0.0,0.00045075764296140773,0.0,9.502505982706754e-05,0.0,9.023805629559549e-05,0.0,9.502501790151968e-05,0.0,7.018518972483286e-05,303.15,285.15,298.11059225591185,298.3624422703705,298.04647719678843,297.8016359084572,298.6945869663757,298.2031469195808,0.0,0.0,0.0,-4.695022163957082e-08,299.13358017478254,299.20071658980027,298.7559141306677,298.84280374954614,299.6404563452525,0.0,0.0,0.3749772766358653,0.1391
21160368.0,21160368.0,286.5245376268907,284.57676443758015,0.7967897600000001,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,2.66930433811496e-20,0.0,294.15,291.4355433460897,0.0008011958595015123,0.0,0.000450747796072753,0.0,9.50229837384639e-05,0.0,9.023608493225102e-05,0.0,9.502294196376235e-05,0.0,7.018365631692105e-05,303.15,285.15,298.11024074699804,298.36171189623934,298.04540648131257,297.8013520486903,298.6936687722995,298.20247598910794,0.0,0.0,0.0,-4.694816750401183e-08,299.13358017478254,299.20071658980027,298.7559141306677,298.84280374954614,299.6404563452525,0.0,0.0,0.3749772766358653,0.1391
21160404.0,21160404.0,286.52071567920166,284.5747248129694,0.7969455200000001,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,2.6520834330691643e-20,0.0,294.15,291.433048341138,0.0008011784560512151,0.0,0.0004507379491834961,0.0,9.502090764974411e-05,0.0,9.023411356879012e-05,0.0,9.502086602588228e-05,0.0,7.018212290892413e-05,303.15,285.15,298.109889238488,298.3609815229278,298.04433576602355,297.80106818927413,298.6927505792659,298.2018050591959,0.0,0.0,0.0,-4.694611341339002e-08,299.13358017478254,299.20071658980027,298.7559141306677,298.84280374954614,299.6404563452525,0.0,0.0,0.3749772766358653,0.1391
21160440.0,21160440.0,286.51649222689076,284.5724937171312,0.79712,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,2.5926804851486285e-20,0.0,294.15,291.4305581649808,0.0008011614534055006,0.0,0.0004507283281420315,0.0,9.501887917346884e-05,0.0,9.02321874186461e-05,0.0,9.501883769979e-05,0.0,7.018062466738589e-05,303.15,285.15,298.10953116827204,298.36024375928827,298.04326929422115,297.80078392823566,298.6918269753173,298.2011310250669,0.0,0.0,0.0,-4.694410642524542e-08,299.13358017478254,299.20071658980027,298.7559141306677,298.84280374954614,299.6404563452525,0.0,0.0,0.3749772766358653,0.1391
21160476.0,21160476.0,286.5118573838235,284.57006645249464,0.79731368,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,2.5020097380644903e-20,0.0,294.15,291.42807699085984,0.0008011450607402476,0.0,0.0004507190509408429,0.0,9.501692318475878e-05,0.0,9.02303301033142e-05,0.0,9.501688186004729e-05,0.0,7.017917996504475e-05,303.15,285.15,298.10915970999986,298.3594926688319,298.04220372558353,297.800499053291,298.6908907931667,298.2004491901746,0.0,0.0,0.0,-4.694217112515424e-08,299.13358017478254,299.20071658980027,298.7559141306677,298.84280374954614,299.6404563452525,0.0,0.0,0.3749772766358653,0.1391
21160512.0,21160512.0,286.5068012638655,284.5674382956191,0.79752704,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,2.383456187841183e-20,0.0,294.15,291.42559795564677,0.0008011287770034757,0.0,0.00045070983518066625,0.0,9.501498014901177e-05,0.0,9.02284850881595e-05,0.0,9.501493897297816e-05,0.0,7.017774482974854e-05,303.15,285.15,298.1087856530323,298.35873829049115,298.04114045598067,297.80021367015445,298.68995222935973,298.1997660598037,0.0,0.0,0.0,-4.6940248668418145e-08,299.13358017478254,299.20071658980027,298.7559141306677,298.84280374954614,299.6404563452525,0.0,0.0,0.3749772766358653,0.1391
21160548.0,21160548.0,286.50131398088234,284.5646044956021,0.79776056,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,2.3680794201547328e-20,0.0,294.15,291.4231231900019,0.000801112869760693,0.0,0.00045070083154776473,0.0,9.501308183313648e-05,0.0,9.022668253953626e-05,0.0,9.501304080520095e-05,0.0,7.017634272445845e-05,303.15,285.15,298.1084064111967,298.35797734717096,298.040081787931,297.7999272700831,298.6890089132043,298.19908034591725,0.0,0.0,0.0,-4.693837044635127e-08,299.13358017478254,299.20071658980027,298.7559141306677,298.84280374954614,299.6404563452525,0.0,0.0,0.3749772766358653,0.1391
21160584.0,21160584.0,286.4953856487395,284.5615602724525,0.7980147200000001,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,2.2558719342289293e-20,0.0,294.15,291.4206530291835,0.000801097158865884,0.0,0.00045069193871558326,0.0,9.501120687636138e-05,0.0,9.02249021727092e-05,0.0,9.5011165995912e-05,0.0,7.017495787218482e-05,303.15,285.15,298.10802213260087,298.3572091694015,298.0390300353049,297.79964012825207,298.68805946506905,298.19839218612566,0.0,0.0,0.0,-4.693651535203614e-08,299.13358017478254,299.20071658980027,298.7559141306677,298.84280374954614,299.6404563452525,0.0,0.0,0.3749772766358653,0.1391
21160620.0,21160620.0,286.4890063813025,284.55830081542985,0.79829,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,2.2413182710065986e-20,0.0,294.15,291.41818518279234,0.0008010817571882097,0.0,0.0004506832200171241,0.0,9.500936862954473e-05,0.0,9.022315666624742e-05,0.0,9.500932789626048e-05,0.0,7.017360013379534e-05,303.15,285.15,298.10763532081296,298.35643735550246,298.0379817610471,297.7993526148929,298.68710693560314,298.1977027975717,0.0,0.0,0.0,-4.69346965695374e-08,299.13358017478254,299.20071658980027,298.7559141306677,298.84280374954614,299.6404563452525,0.0,0.0,0.3749772766358653,0.1391
21160656.0,21160656.0,286.48216629243694,284.5548212813505,0.79858688,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,2.226858500132488e-20,0.0,294.15,291.4157173364012,0.0008010663555059377,0.0,0.0004506745013181445,0.0,9.500753038262774e-05,0.0,9.022141115968502e-05,0.0,9.500748979650291e-05,0.0,7.017224239533231e-05,303.15,285.15,298.10724850946406,298.35566554246446,298.0369334868032,297.7990651018956,298.68615440721067,298.19701340956766,0.0,0.0,0.0,-4.693287782227857e-08,299.13358017478254,299.20071658980027,298.7559141306677,298.84280374954614,299.6404563452525,0.0,0.0,0.3749772766358653,0.1391
21160692.0,21160692.0,286.4748554960084,284.5511167928593,0.7989058400000001,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,2.107656779081831e-20,0.0,294.15,291.4132578047273,0.0008010516484797937,0.0,0.0004506661740298055,0.0,9.500577465149607e-05,0.0,9.021974401107107e-05,0.0,9.500573421141788e-05,0.0,7.017094560286471e-05,303.15,285.15,298.1068536956655,298.35488014939386,298.0359046222781,297.798776805227,298.68519227480795,298.19632150947444,0.0,0.0,0.0,-4.693114065259154e-08,299.13358017478254,299.20071658980027,298.7559141306677,298.84280374954614,299.6404563452525,0.0,0.0,0.3749772766358653,0.1391
21160728.0,21160728.0,286.46706410588234,284.54718243667,0.79924736,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,2.094059319720068e-20,0.0,294.15,291.4108038906338,0.000801037238026277,0.0,0.00045065801399766066,0.0,9.500405418115778e-05,0.0,9.021811034626599e-05,0.0,9.500401388638232e-05,0.0,7.016967485397755e-05,303.15,285.15,298.10645337687396,298.3540856619575,298.03488627285793,297.79848738012186,298.6842228252842,298.1956271034191,0.0,0.0,0.0,-4.6929438364038254e-08,299.13358017478254,299.20071658980027,298.7559141306677,298.84280374954614,299.6404563452525,0.0,0.0,0.3749772766358653,0.1391
21160764.0,21160764.0,286.45878223592433,284.54301326177296,0.79961192,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,2.080549583797401e-20,0.0,294.15,291.40834997654025,0.0008010228275733794,0.0,0.0004506498539677612,0.0,9.500233371130148e-05,0.0,9.021647668191375e-05,0.0,9.500229356182353e-05,0.0,7.016840410544692e-05,303.15,285.15,298.10605305853306,298.3532911754039,298.0338679234071,297.79819795538475,298.6832533768471,298.19493269791514,0.0,0.0,0.0,-4.6927736106926485e-08,299.13358017478254,299.20071658980027,298.7559141306677,298.84280374954614,299.6404563452525,0.0,0.0,0.3749772766358653,0.1391
21160800.0,21160800.0,286.45,284.5386042776115,0.8,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,2.0339481922154694e-20,0.0,294.15,291.4059009375945,0.000801009263817197,0.0,0.00045064217063037947,0.0,9.500071373491708e-05,0.0,9.021493844796906e-05,0.0,9.500067373006701e-05,0.0,7.016720758112288e-05,303.15,285.15,298.10565255926593,298.35248976224955,298.0328478887881,297.79790092893717,298.6822810235396,298.19423443255613,0.0,0.0,0.0,-4.692613317101464e-08,299.13358017478254,299.20071658980027,298.7559141306677,298.84280374954614,299.6404563452525,0.0,0.0,0.3749772766358653,0.1391
21160800.0,21160800.0,286.45,284.5386042776115,0.8,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,2.0339481922154694e-20,0.0,294.15,291.4059009375945,0.000801009263817197,0.0,0.00045064217063037947,0.0,9.500071373491708e-05,0.0,9.021493844796906e-05,0.0,9.500067373006701e-05,0.0,7.016720758112288e-05,303.15,285.15,298.10565255926593,298.35248976224955,298.0328478887881,297.79790092893717,298.6822810235396,298.19423443255613,0.0,0.0,0.0,-4.692613317101464e-08,298.9389302109975,298.9594599410906,298.56802847180256,298.82612728393553,299.42052612354064,0.0,0.0,0.3749772766358653,0.1391
21160836.0,21160836.0,286.44094536309524,284.53407911336086,0.800402495,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,1.962817328549468e-20,0.0,294.15,291.40345981545033,0.0008009962597774327,0.0,0.0004506348027531542,0.0,9.499916026296002e-05,0.0,9.021346336726005e-05,0.0,9.499912040168946e-05,0.0,7.016606017685305e-05,303.15,285.15,298.1052495579787,298.3516753483823,298.0318165213788,297.797602270773,298.68129899489054,298.1935285386807,0.0,0.0,0.0,-4.6924595980467316e-08,298.9389302109975,298.9594599410906,298.56802847180256,298.82612728393553,299.42052612354064,0.0,0.0,0.3749772766358653,0.1391
21160872.0,21160872.0,286.43185285185183,284.52956446847315,0.80080996,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,1.9501542948314532e-20,0.0,294.15,291.4010187037226,0.0008009835465774897,0.0,0.00045062759850274996,0.0,9.499764128548703e-05,0.0,9.021202104332839e-05,0.0,9.499760156777555e-05,0.0,7.016493825009372e-05,303.15,285.15,298.10484655614704,298.3508609182158,298.03078513393956,297.7973036024709,298.68031695611444,298.19282263337755,0.0,0.0,0.0,-4.692309289177117e-08,298.9389302109975,298.9594599410906,298.56802847180256,298.82612728393553,299.42052612354064,0.0,0.0,0.3749772766358653,0.1391
21160908.0,21160908.0,286.422722422619,284.5250599270072,0.801222365,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,1.9250727854370276e-20,0.0,294.15,291.39857930646866,0.0008009713235879633,0.0,0.0004506206701638342,0.0,9.499618047379575e-05,0.0,9.021063395479958e-05,0.0,9.499614089939606e-05,0.0,7.016385928440864e-05,303.15,285.15,298.1044438458534,298.35004408882264,298.0297543096851,297.7970006077182,298.67933398622307,298.1921153676605,0.0,0.0,0.0,-4.6921647291314144e-08,298.9389302109975,298.9594599410906,298.56802847180256,298.82612728393553,299.42052612354064,0.0,0.0,0.3749772766358653,0.1391
21160944.0,21160944.0,286.413554031746,284.5205650729904,0.80163968,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,1.8338564285700957e-20,0.0,294.15,291.3961498863964,0.0008009612837481813,0.0,0.00045061497075346004,0.0,9.499497873691701e-05,0.0,9.020949288869143e-05,0.0,9.499493930444731e-05,0.0,7.016297167064311e-05,303.15,285.15,298.1040428149906,298.3492133462948,298.02871918515035,297.7966747740277,298.6783443237296,298.1913988888386,0.0,0.0,0.0,-4.6920457664359356e-08,298.9389302109975,298.9594599410906,298.56802847180256,298.82612728393553,299.42052612354064,0.0,0.0,0.3749772766358653,0.1391
21160980.0,21160980.0,286.404347635582,284.51607949042716,0.802061875,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,1.8220253806925318e-20,0.0,294.15,291.39372295869816,0.0008009516699450387,0.0,0.0004506095112046773,0.0,9.499382756623494e-05,0.0,9.020839984114857e-05,0.0,9.499378827535388e-05,0.0,7.016212140493418e-05,303.15,285.15,298.10364219865346,298.34837914228564,298.0276810949239,297.79634382201544,298.67735267111357,298.1906797857984,0.0,0.0,0.0,-4.691931800973893e-08,298.9389302109975,298.9594599410906,298.56802847180256,298.82612728393553,299.42052612354064,0.0,0.0,0.3749772766358653,0.1391
21161016.0,21161016.0,286.39510319047616,284.51160276330825,0.80248892,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,1.8102706603244177e-20,0.0,294.15,291.39129603099985,0.0008009420561488638,0.0,0.00045060405166103326,0.0,9.499267639664184e-05,0.0,9.020730679463665e-05,0.0,9.499263724734596e-05,0.0,7.016127114002991e-05,303.15,285.15,298.10324158275864,298.34754493919405,298.02664300468876,297.7960128704282,298.6763610195933,298.18996068333263,0.0,0.0,0.0,-4.691817837009493e-08,298.9389302109975,298.9594599410906,298.56802847180256,298.82612728393553,299.42052612354064,0.0,0.0,0.3749772766358653,0.1391
21161052.0,21161052.0,286.38582065277774,284.5071344756192,0.8029207850000001,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,1.707832703974365e-20,0.0,294.15,291.3888780779597,0.0008009339654568258,0.0,0.00045059944962798473,0.0,9.499170600232481e-05,0.0,9.020638541557142e-05,0.0,9.499166699340377e-05,0.0,7.016055439525633e-05,303.15,285.15,298.102838387741,298.3466996336296,298.0256539766582,297.79565214852414,298.6753650986441,298.18924184903943,0.0,0.0,0.0,-4.691721733820848e-08,298.9389302109975,298.9594599410906,298.56802847180256,298.82612728393553,299.42052612354064,0.0,0.0,0.3749772766358653,0.1391
21161088.0,21161088.0,286.37649997883597,284.5026742113495,0.8033574400000001,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,1.6968146928733842e-20,0.0,294.15,291.3864641916719,0.0008009266824603293,0.0,0.0004505953022844678,0.0,9.499083146280881e-05,0.0,9.020555506202337e-05,0.0,9.499079259370422e-05,0.0,7.015990844857108e-05,303.15,285.15,298.1024344663906,298.3458486377542,298.0246776116736,297.7952800142099,298.67436544825796,298.1885212356573,0.0,0.0,0.0,-4.691635101202458e-08,298.9389302109975,298.9594599410906,298.56802847180256,298.82612728393553,299.42052612354064,0.0,0.0,0.3749772766358653,0.1391
21161124.0,21161124.0,286.367141125,284.498221554501,0.803798855,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,1.616413964270774e-20,0.0,294.15,291.3840541540308,0.0008009197246099892,0.0,0.00045059133813187864,0.0,9.498999554291583e-05,0.0,9.020476138213517e-05,0.0,9.498995681312523e-05,0.0,7.015929102626085e-05,303.15,285.15,298.10202909482035,298.3449930967374,298.02372551452106,297.79489458537427,298.6733642233686,298.1878013029644,0.0,0.0,0.0,-4.691552285110019e-08,298.9389302109975,298.9594599410906,298.56802847180256,298.82612728393553,299.42052612354064,0.0,0.0,0.3749772766358653,0.1391
21161160.0,21161160.0,286.357744047619,284.493776089097,0.804245,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,1.595624787671985e-20,0.0,294.15,291.38164605171954,0.0008009133374564603,0.0,0.00045058769518319076,0.0,9.49892273370189e-05,0.0,9.020403200484068e-05,0.0,9.498918874626891e-05,0.0,7.015872361730621e-05,303.15,285.15,298.10162299328823,298.3441352687919,298.0227856252602,297.7945024684803,298.6723622050676,298.18708171217764,0.0,0.0,0.0,-4.6914761589481793e-08,298.9389302109975,298.9594599410906,298.56802847180256,298.82612728393553,299.42052612354064,0.0,0.0,0.3749772766358653,0.1391
21161196.0,21161196.0,286.34830870304233,284.48933739919084,0.804695845,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,1.5398228898319222e-20,0.0,294.15,291.37924490939184,0.0008009077136833789,0.0,0.0004505844821843764,0.0,9.498854977109725e-05,0.0,9.020338870060915e-05,0.0,9.498851131847587e-05,0.0,7.015822315482478e-05,303.15,285.15,298.10121410725617,298.34326904639823,298.02189459040204,297.79408537171474,298.6713551859125,298.1863636603367,0.0,0.0,0.0,-4.6914089882706015e-08,298.9389302109975,298.9594599410906,298.56802847180256,298.82612728393553,299.42052612354064,0.0,0.0,0.3749772766358653,0.1391
21161232.0,21161232.0,286.338835047619,284.48490506887396,0.80515136,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,1.5298887870042674e-20,0.0,294.15,291.3768437773312,0.0008009023843438531,0.0,0.000450581434832977,0.0,9.498790712561948e-05,0.0,9.02027785576596e-05,0.0,9.49878688111094e-05,0.0,7.015774848446599e-05,303.15,285.15,298.10080521666634,298.34240281152285,298.0210036336352,297.7936682357566,298.6703481604646,298.1856456116091,0.0,0.0,0.0,-4.691345267461646e-08,298.9389302109975,298.9594599410906,298.56802847180256,298.82612728393553,299.42052612354064,0.0,0.0,0.3749772766358653,0.1391
21161268.0,21161268.0,286.3293230376984,284.48047868228554,0.805611515,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,1.5102124362225e-20,0.0,294.15,291.37444422853804,0.0008008973480859997,0.0,0.00045057855247559824,0.0,9.498729926316689e-05,0.0,9.020220144531289e-05,0.0,9.498726108655422e-05,0.0,7.015729950475369e-05,303.15,285.15,298.10039559168064,298.341534793067,298.02012701174635,297.79324457294183,298.66934051212286,298.1849284963117,0.0,0.0,0.0,-4.691284983223683e-08,298.9389302109975,298.9594599410906,298.56802847180256,298.82612728393553,299.42052612354064,0.0,0.0,0.3749772766358653,0.1391
21161304.0,21161304.0,286.3197726296296,284.47605782362,0.8060762800000001,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,1.4386535437123248e-20,0.0,294.15,291.3720545625932,0.0008008937223882762,0.0,0.0004505764643612464,0.0,9.498685883859986e-05,0.0,9.02017833348173e-05,0.0,9.498682079858105e-05,0.0,7.015697419423072e-05,303.15,285.15,298.0999816669229,298.3406554720362,298.0193299444407,297.7927829420668,298.66832732407045,298.18421546990743,0.0,0.0,0.0,-4.691241240586004e-08,298.9389302109975,298.9594599410906,298.56802847180256,298.82612728393553,299.42052612354064,0.0,0.0,0.3749772766358653,0.1391
21161340.0,21161340.0,286.31018377976187,284.47164207713615,0.806545625,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,1.4293721306803575e-20,0.0,294.15,291.3696673571839,0.0008008903702793393,0.0,0.0004505745303333122,0.0,9.49864508977851e-05,0.0,9.02013960713791e-05,0.0,9.498641299403893e-05,0.0,7.015667287613038e-05,303.15,285.15,298.09956674423233,298.3397732961847,298.01855017995456,297.79231255908803,298.66731234204457,298.1835030243009,0.0,0.0,0.0,-4.6912007073353803e-08,298.9389302109975,298.9594599410906,298.56802847180256,298.82612728393553,299.42052612354064,0.0,0.0,0.3749772766358653,0.1391
21161376.0,21161376.0,286.3005564444444,284.46723102716516,0.8070195200000001,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,1.4201505962955085e-20,0.0,294.15,291.3672801517747,0.000800887018174346,0.0,0.00045057259630799717,0.0,9.498604295752441e-05,0.0,9.020100880846593e-05,0.0,9.498600519004969e-05,0.0,7.015637155843941e-05,303.15,285.15,298.09915182198387,298.3388911212836,298.0177704156555,297.7918421767017,298.666297361108,298.18279057934654,0.0,0.0,0.0,-4.6911601743166345e-08,298.9389302109975,298.9594599410906,298.56802847180256,298.82612728393553,299.42052612354064,0.0,0.0,0.3749772766358653,0.1391
21161412.0,21161412.0,286.2908905800264,284.46282425811944,0.807497935,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,1.3397884007508103e-20,0.0,294.15,291.36490233522323,0.0008008847151278718,0.0,0.00045057125310213775,0.0,9.498575957092692e-05,0.0,9.020073982359428e-05,0.0,9.49857219385115e-05,0.0,7.015616223578768e-05,303.15,285.15,298.09873305713853,298.33799971256315,298.01706212102346,297.7913384160338,298.6652791419802,298.18208248974787,0.0,0.0,0.0,-4.691131946426309e-08,298.9389302109975,298.9594599410906,298.56802847180256,298.82612728393553,299.42052612354064,0.0,0.0,0.3749772766358653,0.1391
21161448.0,21161448.0,286.2811861428571,284.4584213545006,0.80798084,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,1.3311448120444429e-20,0.0,294.15,291.3625279138524,0.0008008829095919757,0.0,0.00045057019002350465,0.0,9.4985535239171e-05,0.0,9.020052691821031e-05,0.0,9.498549774136601e-05,0.0,7.015599653088808e-05,303.15,285.15,298.09831277033055,298.337103967877,298.016380890113,297.79082122217295,298.6642573062144,298.18137523134163,0.0,0.0,0.0,-4.6911095525586805e-08,298.9389302109975,298.9594599410906,298.56802847180256,298.82612728393553,299.42052612354064,0.0,0.0,0.3749772766358653,0.1391
21161484.0,21161484.0,286.2714430892857,284.45402190090795,0.808468205,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,1.3225569870882938e-20,0.0,294.15,291.36015349248146,0.0008008811040459093,0.0,0.00045056912693936045,0.0,9.498531090625426e-05,0.0,9.020031401172343e-05,0.0,9.498527354305911e-05,0.0,7.015583082513117e-05,303.15,285.15,298.0978924839652,298.33620822414827,298.0156996594417,297.79030402895603,298.6632354715335,298.180667973609,0.0,0.0,0.0,-4.691087158630959e-08,298.9389302109975,298.9594599410906,298.56802847180256,298.82612728393553,299.42052612354064,0.0,0.0,0.3749772766358653,0.1391
21161520.0,21161520.0,286.26166137566133,284.44962548204643,0.80896,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,1.2971245087360141e-20,0.0,294.15,291.35778221491114,0.0008008798183107011,0.0,0.0004505683565058625,0.0,9.498514826820343e-05,0.0,9.020015969178864e-05,0.0,9.498511103920519e-05,0.0,7.015571068703557e-05,303.15,285.15,298.0974707884824,298.3353094383225,298.0150459125762,297.78977487692185,298.66221280598734,298.17996276445814,0.0,0.0,0.0,-4.6910708593719594e-08,298.9389302109975,298.9594599410906,298.56802847180256,298.82612728393553,299.42052612354064,0.0,0.0,0.3749772766358653,0.1391
21161556.0,21161556.0,286.25184095833333,284.44523168273537,0.8094561950000001,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,1.2517617079813742e-20,0.0,294.15,291.35542102494907,0.0008008794958988348,0.0,0.000450568128700044,0.0,9.498510002455225e-05,0.0,9.020011400234104e-05,0.0,9.498506292846165e-05,0.0,7.015567504038994e-05,303.15,285.15,298.0970450889134,298.334400534423,298.0144632916514,297.789211709482,298.6611846064891,298.1792610461918,0.0,0.0,0.0,-4.691065861663695e-08,298.9389302109975,298.9594599410906,298.56802847180256,298.82612728393553,299.42052612354064,0.0,0.0,0.3749772766358653,0.1391
21161592.0,21161592.0,286.2419817936508,284.44084008791623,0.80995676,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,1.2436860197935173e-20,0.0,294.15,291.35305984581765,0.0008008792319259584,0.0,0.00045056793377226445,0.0,9.498505871198365e-05,0.0,9.020007489481326e-05,0.0,9.498502174879654e-05,0.0,7.01556445130187e-05,303.15,285.15,298.0966193851966,298.33349162054856,298.01388075168666,297.788648505046,298.6601564025439,298.17855933300433,0.0,0.0,0.0,-4.6910615485802574e-08,298.9389302109975,298.9594599410906,298.56802847180256,298.82612728393553,299.42052612354064,0.0,0.0,0.3749772766358653,0.1391
21161628.0,21161628.0,286.23208383796293,284.43645028266064,0.810461665,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,1.2237240019948448e-20,0.0,294.15,291.3506993128183,0.0008008790382807976,0.0,0.0004505677784524558,0.0,9.498502574937511e-05,0.0,9.020004371653283e-05,0.0,9.49849889190092e-05,0.0,7.01556201529082e-05,303.15,285.15,298.096193435389,298.3325821792824,298.01330256339094,297.7880833827529,298.6591281314227,298.17785793844763,0.0,0.0,0.0,-4.6910580604064776e-08,298.9389302109975,298.9594599410906,298.56802847180256,298.82612728393553,299.42052612354064,0.0,0.0,0.3749772766358653,0.1391
21161664.0,21161664.0,286.22214704761905,284.43206185217883,0.8109708800000001,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,1.1657398851775412e-20,0.0,294.15,291.34835003756916,0.0008008799871275766,0.0,0.0004505682666267034,0.0,9.498512844521463e-05,0.0,9.020014136146183e-05,0.0,9.498509174623854e-05,0.0,7.015569598981637e-05,303.15,285.15,298.0957631464187,298.33166262990164,298.0128001385741,297.7874836506139,298.65809585272933,298.17716108364755,0.0,0.0,0.0,-4.691067974349206e-08,298.9389302109975,298.9594599410906,298.56802847180256,298.82612728393553,299.42052612354064,0.0,0.0,0.3749772766358653,0.1391
21161700.0,21161700.0,286.2121713789682,284.4276743818273,0.811484375,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,1.1507469607925172e-20,0.0,294.15,291.34600171703624,0.0008008810785677961,0.0,0.0004505688350865711,0.0,9.498524806640868e-05,0.0,9.020025507900093e-05,0.0,9.4985211498698e-05,0.0,7.015578432774684e-05,303.15,285.15,298.09533247119066,298.3307418475426,298.01230411858853,297.78688049072707,298.65706206026005,298.17646419766174,0.0,0.0,0.0,-4.6910795603192054e-08,298.9389302109975,298.9594599410906,298.56802847180256,298.82612728393553,299.42052612354064,0.0,0.0,0.3749772766358653,0.1391
21161736.0,21161736.0,286.2021567883598,284.423287457117,0.8120021199999999,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,1.110503248835902e-20,0.0,294.15,291.3436594705098,0.000800882533501431,0.0,0.00045056960843901917,0.0,9.498541088260816e-05,0.0,9.020040981485677e-05,0.0,9.498537444540627e-05,0.0,7.015590456944109e-05,303.15,285.15,298.0948995997515,298.32981620278565,298.0118432341526,297.7862610737274,298.65602734557893,298.1757694911992,0.0,0.0,0.0,-4.691095414209853e-08,298.9389302109975,298.9594599410906,298.56802847180256,298.82612728393553,299.42052612354064,0.0,0.0,0.3749772766358653,0.1391
21161772.0,21161772.0,286.1921032321428,284.41890066372105,0.8125240850000001,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,1.0578839081990193e-20,0.0,294.15,291.3413192368388,0.0008008842492159909,0.0,0.00045057052863443003,0.0,9.498560465544698e-05,0.0,9.020059394764741e-05,0.0,9.49855683484978e-05,0.0,7.015604767563072e-05,303.15,285.15,298.0944660171057,298.32888877747365,298.01139357795415,297.78563653447225,298.6549914454203,298.1750752704852,0.0,0.0,0.0,-4.6911143263215586e-08,298.9389302109975,298.9594599410906,298.56802847180256,298.82612728393553,299.42052612354064,0.0,0.0,0.3749772766358653,0.1391
21161808.0,21161808.0,286.18201066666666,284.4145135874828,0.81305024,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,1.0510590145095138e-20,0.0,294.15,291.3389830212646,0.0008008864542076618,0.0,0.00045057172435226104,0.0,9.498585651248144e-05,0.0,9.020083323811979e-05,0.0,9.498582033527491e-05,0.0,7.015623368266316e-05,303.15,285.15,298.0940310147933,298.32795779652116,298.01096632346577,297.78500177493464,298.6539531731769,298.17438201657836,0.0,0.0,0.0,-4.691138976650946e-08,298.9389302109975,298.9594599410906,298.56802847180256,298.82612728393553,299.42052612354064,0.0,0.0,0.3749772766358653,0.1391
21161844.0,21161844.0,286.1718790482804,284.4101258144235,0.813580555,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,1.044278151335561e-20,0.0,294.15,291.3366468056904,0.0008008886591998879,0.0,0.0004505729200701554,0.0,9.498610836952809e-05,0.0,9.02010725286044e-05,0.0,9.49860723220649e-05,0.0,7.015641968970454e-05,303.15,285.15,298.09359601292476,298.3270268165383,298.01053906928126,297.78436701615533,298.65291490200076,298.1736887633801,0.0,0.0,0.0,-4.691163627045098e-08,298.9389302109975,298.9594599410906,298.56802847180256,298.82612728393553,299.42052612354064,0.0,0.0,0.3749772766358653,0.1391
