,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21161880.0,21161880.0,286.1617083333333,284.40573693075015,0.814115,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,1.0241969134479817e-20,0.0,294.15,291.33431415081327,0.0008008912947778216,0.0,0.0004505743582603478,0.0,9.498641134331873e-05,0.0,9.02013603603658e-05,0.0,9.498637542514857e-05,0.0,7.015664345144638e-05,303.15,285.15,298.09315963321103,298.326093048883,298.0101339899062,297.78372332374244,298.65187620855596,298.17299724085973,0.0,0.0,0.0,-4.691193327396043e-08,298.9389302109975,298.9594599410906,298.56802847180256,298.82612728393553,299.42052612354064,0.0,0.0,0.3749772766358653,0.1391
21161916.0,21161916.0,286.1514984781746,284.4013465228631,0.8146535450000001,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,9.883788865697975e-21,0.0,294.15,291.3319914096944,0.0008008947412493758,0.0,0.0004505762532873587,0.0,9.498681062570269e-05,0.0,9.020173964794501e-05,0.0,9.498677483558973e-05,0.0,7.01569383465176e-05,303.15,285.15,298.09271974935206,298.3251509979828,298.0097815098705,297.7830565629461,298.6508332751382,298.17230841905797,0.0,0.0,0.0,-4.6912325430088805e-08,298.9389302109975,298.9594599410906,298.56802847180256,298.82612728393553,299.42052612354064,0.0,0.0,0.3749772766358653,0.1391
21161952.0,21161952.0,286.1412494391534,284.39695417736397,0.8151961600000001,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,9.820024016138304e-21,0.0,294.15,291.3296686792505,0.0008008981975291186,0.0,0.0004505781538326721,0.0,9.498721107141054e-05,0.0,9.020212004024416e-05,0.0,9.498717540935413e-05,0.0,7.0157234100816e-05,303.15,285.15,298.0922798620795,298.32420893925234,298.00942908812874,297.7823897780943,298.64979033889244,298.1716196012895,0.0,0.0,0.0,-4.691271873696077e-08,298.9389302109975,298.9594599410906,298.56802847180256,298.82612728393553,299.42052612354064,0.0,0.0,0.3749772766358653,0.1391
21161988.0,21161988.0,286.13096117261904,284.3925594810631,0.815742815,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,9.538134811676214e-21,0.0,294.15,291.3273462222059,0.0008009016801175976,0.0,0.00045058006919602566,0.0,9.498761464098931e-05,0.0,9.020250339901591e-05,0.0,9.498757910695646e-05,0.0,7.015753216239828e-05,303.15,285.15,298.09183987651363,298.32326668106566,298.00907810413366,297.7817224449211,298.64874740488784,298.1709309023044,0.0,0.0,0.0,-4.6913115131730145e-08,298.9389302109975,298.9594599410906,298.56802847180256,298.82612728393553,299.42052612354064,0.0,0.0,0.3749772766358653,0.1391
21162024.0,21162024.0,286.12063363492064,284.3881620209869,0.8162934799999999,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,9.08618623320766e-21,0.0,294.15,291.3250337068417,0.0008009059211888537,0.0,0.00045058241190480377,0.0,9.498810830201915e-05,0.0,9.020297230966292e-05,0.0,9.498807289478051e-05,0.0,7.015789676534919e-05,303.15,285.15,298.0913965229426,298.32231679212936,298.0087741264937,297.78103598428,298.647701988149,298.17024508279894,0.0,0.0,0.0,-4.691360053984418e-08,298.9389302109975,298.9594599410906,298.56802847180256,298.82612728393553,299.42052612354064,0.0,0.0,0.3749772766358653,0.1391
21162060.0,21162060.0,286.1102667824074,284.3837613843858,0.816848125,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,9.027567083597696e-21,0.0,294.15,291.3227236102998,0.000800910299560225,0.0,0.0004505848320099714,0.0,9.498861827960267e-05,0.0,9.020345671462843e-05,0.0,9.498858299886264e-05,0.0,7.015827341968227e-05,303.15,285.15,298.0909524075783,298.3213649586849,298.008480226088,297.7803450874539,298.6466553158934,298.16955959913975,0.0,0.0,0.0,-4.6914102072823815e-08,298.9389302109975,298.9594599410906,298.56802847180256,298.82612728393553,299.42052612354064,0.0,0.0,0.3749772766358653,0.1391
21162096.0,21162096.0,286.09986057142856,284.37935715874164,0.81740672,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,8.969326112974251e-21,0.0,294.15,291.3204135137579,0.0008009146779326606,0.0,0.0004505872521152641,0.0,9.498912825721027e-05,0.0,9.02039411196181e-05,0.0,9.498909310297025e-05,0.0,7.015865007403299e-05,303.15,285.15,298.09050829265897,298.32041312621385,298.00818632596275,297.77965419143004,298.64560864469155,298.1688741161915,0.0,0.0,0.0,-4.6914603608484325e-08,298.9389302109975,298.9594599410906,298.56802847180256,298.82612728393553,299.42052612354064,0.0,0.0,0.3749772766358653,0.1391
21162132.0,21162132.0,286.0894149583333,284.3749489317747,0.8179692350000001,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,8.352948589488332e-21,0.0,294.15,291.31810940669675,0.0008009194429882057,0.0,0.00045058989013995387,0.0,9.498968417598892e-05,0.0,9.020446915077225e-05,0.0,9.498964914751637e-05,0.0,7.015906066045347e-05,303.15,285.15,298.0900622919592,298.31945697608137,298.0079162959972,297.77895426895265,298.64456109420905,298.16819018543987,0.0,0.0,0.0,-4.691515053995501e-08,298.9389302109975,298.9594599410906,298.56802847180256,298.82612728393553,299.42052612354064,0.0,0.0,0.3749772766358653,0.1391
21162168.0,21162168.0,286.0789298994709,284.3705362914517,0.8185356400000001,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,8.299059891801063e-21,0.0,294.15,291.31581184389984,0.0008009245345045055,0.0,0.0004505927122374493,0.0,9.499027890078448e-05,0.0,9.020503403231743e-05,0.0,9.499024399728417e-05,0.0,7.015949990894988e-05,303.15,285.15,298.0896143472937,298.3184959881402,298.00766986091844,297.7782448906648,298.64351151996334,298.16750732139616,0.0,0.0,0.0,-4.691573582101195e-08,298.9389302109975,298.9594599410906,298.56802847180256,298.82612728393553,299.42052612354064,0.0,0.0,0.3749772766358653,0.1391
21162204.0,21162204.0,286.06840535119045,284.36611882599254,0.819105905,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,8.245518854788026e-21,0.0,294.15,291.31351428110287,0.0008009296260317145,0.0,0.0004505955343405417,0.0,9.499087362675736e-05,0.0,9.020559891498208e-05,0.0,9.499083884823082e-05,0.0,7.015993915831567e-05,303.15,285.15,298.0891664030737,298.31753500117344,298.0074234261018,297.7775355131905,298.64246194676457,298.16682445806083,0.0,0.0,0.0,-4.691632110685521e-08,298.9389302109975,298.9594599410906,298.56802847180256,298.82612728393553,299.42052612354064,0.0,0.0,0.3749772766358653,0.1391
21162240.0,21162240.0,286.0578412698412,284.3616961238779,0.8196800000000001,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,7.931448911141269e-21,0.0,294.15,291.31121771290657,0.0008009348344572981,0.0,0.0004505984222711233,0.0,9.499148223013798e-05,0.0,9.020617697585478e-05,0.0,9.499144757646292e-05,0.0,7.016038865750042e-05,303.15,285.15,298.088718131098,298.316573300115,298.00718104067136,297.77682480326257,298.6414123366328,298.16614192235596,0.0,0.0,0.0,-4.691692010675237e-08,298.9389302109975,298.9594599410906,298.56802847180256,298.82612728393553,299.42052612354064,0.0,0.0,0.3749772766358653,0.1391
21162276.0,21162276.0,286.04723761177246,284.3572677738565,0.820257895,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,7.580121441489168e-21,0.0,294.15,291.30892495348684,0.000800940290743576,0.0,0.0004506014498825273,0.0,9.49921202806374e-05,0.0,9.020678299999179e-05,0.0,9.499208575135033e-05,0.0,7.016085990627576e-05,303.15,285.15,298.08826870461763,298.31560861090867,298.0069528912305,297.7761093534449,298.64036115867435,298.16546014377525,0.0,0.0,0.0,-4.691754820694808e-08,298.9389302109975,298.9594599410906,298.56802847180256,298.82612728393553,299.42052612354064,0.0,0.0,0.3749772766358653,0.1391
21162312.0,21162312.0,286.0365943333333,284.35283336495206,0.82083956,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,7.220950054447512e-21,0.0,294.15,291.30663590398154,0.0008009458591377584,0.0,0.00045060454079457596,0.0,9.499277167638919e-05,0.0,9.020740169668842e-05,0.0,9.499273727104509e-05,0.0,7.016134101185605e-05,303.15,285.15,298.08781820500946,298.31464110819644,298.00673722519815,297.7753897210922,298.63930904628035,298.1647790611553,0.0,0.0,0.0,-4.691818950185659e-08,298.9389302109975,298.9594599410906,298.56802847180256,298.82612728393553,299.42052612354064,0.0,0.0,0.3749772766358653,0.1391
21162348.0,21162348.0,286.025911390873,284.34839248647063,0.821424965,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,7.10504882920568e-21,0.0,294.15,291.30435069014953,0.0008009515112313328,0.0,0.0004506076790317618,0.0,9.499343304959032e-05,0.0,9.020802986778552e-05,0.0,9.499339876773142e-05,0.0,7.016182948679478e-05,303.15,285.15,298.08736666689305,298.31367091162684,298.00653286181625,297.7746663471299,298.63825690023265,298.16409873753975,0.0,0.0,0.0,-4.691884066514107e-08,298.9389302109975,298.9594599410906,298.56802847180256,298.82612728393553,299.42052612354064,0.0,0.0,0.3749772766358653,0.1391
21162384.0,21162384.0,286.0151887407407,284.34394472800756,0.82201408,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,6.768387963983033e-21,0.0,294.15,291.3020690844281,0.0008009572268170277,0.0,0.00045061085321097805,0.0,9.499410200050137e-05,0.0,9.020866523445915e-05,0.0,9.499406784169838e-05,0.0,7.016232355864966e-05,303.15,285.15,298.0869142238646,298.31269811367775,298.0063380113836,297.77393981521107,298.63720421484567,298.16341887579654,0.0,0.0,0.0,-4.6919499325952924e-08,298.9389302109975,298.9594599410906,298.56802847180256,298.82612728393553,299.42052612354064,0.0,0.0,0.3749772766358653,0.1391
21162420.0,21162420.0,286.0044263392857,284.33948967945474,0.8226068750000001,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,6.659750672210804e-21,0.0,294.15,291.2997916604731,0.0008009629769934149,0.0,0.0004506140471065352,0.0,9.499477510866516e-05,0.0,9.020930454849936e-05,0.0,9.499474107242338e-05,0.0,7.016282070108951e-05,303.15,285.15,298.08646084433883,298.31172235048626,298.00615207944855,297.7732104210987,298.6361512905472,298.16273939718394,0.0,0.0,0.0,-4.6920162106695266e-08,298.9389302109975,298.9594599410906,298.56802847180256,298.82612728393553,299.42052612354064,0.0,0.0,0.3749772766358653,0.1391
21162456.0,21162456.0,285.99362414285713,284.3350269310071,0.8232033200000001,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,6.5740976551688745e-21,0.0,294.15,291.2975168301619,0.0008009687442805699,0.0,0.00045061725078677893,0.0,9.499545028006052e-05,0.0,9.020994582154915e-05,0.0,9.499541636607413e-05,0.0,7.01633193674575e-05,303.15,285.15,298.0860068915027,298.31074480456465,298.00597146244894,297.7724793684439,298.63509855060397,298.1620602155128,0.0,0.0,0.0,-4.6920826935592344e-08,298.9389302109975,298.9594599410906,298.56802847180256,298.82612728393553,299.42052612354064,0.0,0.0,0.3749772766358653,0.1391
21162492.0,21162492.0,285.9827821078042,284.3305560731702,0.8238033849999999,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,6.2625950240328716e-21,0.0,294.15,291.29524640520054,0.0008009744842614787,0.0,0.0004506204393726028,0.0,9.499612227022877e-05,0.0,9.021058407314714e-05,0.0,9.499608847798114e-05,0.0,7.016381568423667e-05,303.15,285.15,298.0855520994991,298.30976445929963,298.0057978767527,297.7717464112209,298.6340474901809,298.1613816673907,0.0,0.0,0.0,-4.6921488635548306e-08,298.9389302109975,298.9594599410906,298.56802847180256,298.82612728393553,299.42052612354064,0.0,0.0,0.3749772766358653,0.1391
21162528.0,21162528.0,285.97190019047616,284.32607669676656,0.82440704,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,6.1620760575525884e-21,0.0,294.15,291.2929800991568,0.0008009801851342406,0.0,0.0004506236062064218,0.0,9.499678967561568e-05,0.0,9.021121797047653e-05,0.0,9.49967560046248e-05,0.0,7.016430861476284e-05,303.15,285.15,298.08509657882405,298.308781304359,298.00562988583215,297.77101175758804,298.6329959064672,298.1607030866141,0.0,0.0,0.0,-4.692214581936885e-08,298.9389302109975,298.9594599410906,298.56802847180256,298.82612728393553,299.42052612354064,0.0,0.0,0.3749772766358653,0.1391
21162564.0,21162564.0,285.9609783472222,284.3215883929428,0.825014255,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,6.122321682168393e-21,0.0,294.15,291.2907173747034,0.0008009858107827522,0.0,0.00045062673093574724,0.0,9.49974482055692e-05,0.0,9.021184343909196e-05,0.0,9.499741465541912e-05,0.0,7.016479498996814e-05,303.15,285.15,298.08464049160443,298.30779596099217,298.00546516581267,297.7702762520765,298.63194347032584,298.1600242681624,0.0,0.0,0.0,-4.692279424718697e-08,298.9389302109975,298.9594599410906,298.56802847180256,298.82612728393553,299.42052612354064,0.0,0.0,0.3749772766358653,0.1391
21162600.0,21162600.0,285.9500165343915,284.31709075317633,0.825625,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,6.0045907902918644e-21,0.0,294.15,291.2884573684538,0.000800991365062959,0.0,0.0004506298156773854,0.0,9.499809830616909e-05,0.0,9.021246090269625e-05,0.0,9.499806487654542e-05,0.0,7.016527513931478e-05,303.15,285.15,298.0841839729865,298.30680902702574,298.00530173042375,297.7695402508289,298.6308903726429,298.15934507078157,0.0,0.0,0.0,-4.692343435773448e-08,298.9389302109975,298.9594599410906,298.56802847180256,298.82612728393553,299.42052612354064,0.0,0.0,0.3749772766358653,0.1391
21162636.0,21162636.0,285.93901470833333,284.3125833692822,0.826239245,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,5.794599340898482e-21,0.0,294.15,291.28620255010327,0.0008009967810390261,0.0,0.00045063282292184895,0.0,9.499873207044852e-05,0.0,9.021306285237581e-05,0.0,9.49986987607509e-05,0.0,7.016574322277429e-05,303.15,285.15,298.0837267526782,298.30581884278394,298.005141571388,297.76880355034325,298.6298340352699,298.15866495049266,0.0,0.0,0.0,-4.6924058344605524e-08,298.9389302109975,298.9594599410906,298.56802847180256,298.82612728393553,299.42052612354064,0.0,0.0,0.3749772766358653,0.1391
21162672.0,21162672.0,285.9279728253968,284.3080658334195,0.8268569600000001,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,5.701592027687391e-21,0.0,294.15,291.28395183127685,0.0008010020002658333,0.0,0.0004506357197209288,0.0,9.499934255232107e-05,0.0,9.021364269208203e-05,0.0,9.499930936208112e-05,0.0,7.016619410997697e-05,303.15,285.15,298.08326700662076,298.30482624558,298.0048926583485,297.76806678950805,298.62877531293424,298.1579656025983,0.0,0.0,0.0,-4.692465934319343e-08,298.9389302109975,298.9594599410906,298.56802847180256,298.82612728393553,299.42052612354064,0.0,0.0,0.3749772766358653,0.1391
21162708.0,21162708.0,285.9168908419312,284.30353773809844,0.827478115,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,5.6648084457193605e-21,0.0,294.15,291.28170374232184,0.0008010070947189494,0.0,0.0004506385464798013,0.0,9.499993826939316e-05,0.0,9.021420851049691e-05,0.0,9.499990519831083e-05,0.0,7.016663409198006e-05,303.15,285.15,298.08280563927417,298.303832100879,298.0045867571808,297.7673299904156,298.6277150613846,298.1572539098268,0.0,0.0,0.0,-4.69252457646821e-08,298.9389302109975,298.9594599410906,298.56802847180256,298.82612728393553,299.42052612354064,0.0,0.0,0.3749772766358653,0.1391
21162744.0,21162744.0,285.90576871428567,284.29899867618644,0.82810268,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,5.396390964221255e-21,0.0,294.15,291.27946047770007,0.0008010119741126065,0.0,0.00045064125253422606,0.0,9.500050854146427e-05,0.0,9.021475016520957e-05,0.0,9.500047558898839e-05,0.0,7.01670552804504e-05,303.15,285.15,298.0823398684212,298.3028347491151,298.00416591588913,297.7665930130927,298.62665069034347,298.1565168473723,0.0,0.0,0.0,-4.6925807062120094e-08,298.9389302109975,298.9594599410906,298.56802847180256,298.82612728393553,299.42052612354064,0.0,0.0,0.3749772766358653,0.1391
21162780.0,21162780.0,285.8946063988095,284.2944482409152,0.828730625,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,5.309775169911479e-21,0.0,294.15,291.27722035440297,0.0008010166524748796,0.0,0.0004506438456752395,0.0,9.50010550106518e-05,0.0,9.021526921579751e-05,0.0,9.500102217642757e-05,0.0,7.01674588882296e-05,303.15,285.15,298.08187021523656,298.30183516151305,298.0036745699441,297.765855913746,298.62558340680033,298.15576385344804,0.0,0.0,0.0,-4.6926344853919924e-08,298.9389302109975,298.9594599410906,298.56802847180256,298.82612728393553,299.42052612354064,0.0,0.0,0.3749772766358653,0.1391
21162816.0,21162816.0,285.8834038518518,284.28988602588663,0.8293619200000001,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,5.275519377977262e-21,0.0,294.15,291.27498447841947,0.0008010210077492584,0.0,0.0004506462572992903,0.0,9.500156321472572e-05,0.0,9.021575192846314e-05,0.0,9.500153049827597e-05,0.0,7.016783423357674e-05,303.15,285.15,298.08139456242685,298.3008325156335,298.0030988790361,297.7651186902855,298.6245124779255,298.1549914250615,0.0,0.0,0.0,-4.69268448543172e-08,298.9389302109975,298.9594599410906,298.56802847180256,298.82612728393553,299.42052612354064,0.0,0.0,0.3749772766358653,0.1391
21162852.0,21162852.0,285.87216102976186,284.2853116250799,0.8299965349999999,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,5.025547708396599e-21,0.0,294.15,291.27275243458945,0.0008010251326527032,0.0,0.0004506485395431522,0.0,9.500204414465486e-05,0.0,9.021620874053799e-05,0.0,9.500201154554705e-05,0.0,7.016818943437923e-05,303.15,285.15,298.0809133417097,298.29982686882204,298.0024537226219,297.7643811539009,298.62343754025494,298.1542025254619,0.0,0.0,0.0,-4.6927317920154515e-08,298.9389302109975,298.9594599410906,298.56802847180256,298.82612728393553,299.42052612354064,0.0,0.0,0.3749772766358653,0.1391
21162888.0,21162888.0,285.86087788888887,284.2807246328573,0.8306344400000001,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,4.993125598016135e-21,0.0,294.15,291.27052399001485,0.0008010290346101596,0.0,0.00045065069656987196,0.0,9.500249867801357e-05,0.0,9.021664048541307e-05,0.0,9.500246619584223e-05,0.0,7.016852513880764e-05,303.15,285.15,298.08042672652994,298.29881814640663,298.0017503973708,297.7636431101214,298.6223580714398,298.1533992903737,0.0,0.0,0.0,-4.692776491754123e-08,298.9389302109975,298.9594599410906,298.56802847180256,298.82612728393553,299.42052612354064,0.0,0.0,0.3749772766358653,0.1391
21162924.0,21162924.0,285.849554385582,284.27612464397095,0.8312756050000001,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,4.710579129540396e-21,0.0,294.15,291.2683003955438,0.0008010324981638196,0.0,0.00045065260723588723,0.0,9.500290127654048e-05,0.0,9.02170229112132e-05,0.0,9.500286891076664e-05,0.0,7.016882248440327e-05,303.15,285.15,298.07993268319177,298.29780537142807,298.00099385061674,297.7629045170704,298.6212736958578,298.152582023633,0.0,0.0,0.0,-4.692816061838373e-08,298.9389302109975,298.9594599410906,298.56802847180256,298.82612728393553,299.42052612354064,0.0,0.0,0.3749772766358653,0.1391
21162960.0,21162960.0,285.83819047619045,284.27151125356886,0.83192,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,4.649994982427583e-21,0.0,294.15,291.2660786007124,0.0008010357999980374,0.0,0.0004506544270242696,0.0,9.500328471732755e-05,0.0,9.02173871441742e-05,0.0,9.500325246775166e-05,0.0,7.016910568017864e-05,303.15,285.15,298.079435860482,298.2967910898473,298.00021713813936,297.7621656913223,298.6201874852047,298.15175945299916,0.0,0.0,0.0,-4.692853739776115e-08,298.9389302109975,298.9594599410906,298.56802847180256,298.82612728393553,299.42052612354064,0.0,0.0,0.3749772766358653,0.1391
21162996.0,21162996.0,285.8267861170635,284.2668840572014,0.832567595,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,4.4873762095362385e-21,0.0,294.15,291.2638634559659,0.0008010384871601073,0.0,0.00045065590138686126,0.0,9.500359533952857e-05,0.0,9.021768222615797e-05,0.0,9.500356320541416e-05,0.0,7.016933509247242e-05,303.15,285.15,298.0789294908738,298.29577062442337,297.99938581125934,297.7614259942147,298.6190927715177,298.1509209384578,0.0,0.0,0.0,-4.692884225118314e-08,298.9389302109975,298.9594599410906,298.56802847180256,298.82612728393553,299.42052612354064,0.0,0.0,0.3749772766358653,0.1391
21163032.0,21163032.0,285.8153412645502,284.26224265082726,0.83321836,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,4.415350728555939e-21,0.0,294.15,291.26164885841166,0.0008010411004440452,0.0,0.00045065733421730897,0.0,9.500389720636407e-05,0.0,9.021796899378017e-05,0.0,9.50038651876525e-05,0.0,7.016955803808927e-05,303.15,285.15,298.07842244735275,298.29474970282865,297.9985513853561,297.76068628669833,298.61799755753447,298.15008147595404,0.0,0.0,0.0,-4.69291384568313e-08,298.9389302109975,298.9594599410906,298.56802847180256,298.82612728393553,299.42052612354064,0.0,0.0,0.3749772766358653,0.1391
21163068.0,21163068.0,285.80385587499995,284.25758663081984,0.833872265,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,4.386865278412759e-21,0.0,294.15,291.2594400129784,0.0008010430153304233,0.0,0.0004506583744640348,0.0,9.500411631298897e-05,0.0,9.021817716971978e-05,0.0,9.500408440905295e-05,0.0,7.016971985736298e-05,303.15,285.15,298.0779083290243,298.2937239826935,297.9976845549288,297.7599464691075,298.61689709893693,298.14923208693824,0.0,0.0,0.0,-4.692935291190065e-08,298.9389302109975,298.9594599410906,298.56802847180256,298.82612728393553,299.42052612354064,0.0,0.0,0.3749772766358653,0.1391
21163104.0,21163104.0,285.79232990476186,284.2529155939732,0.83452928,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,4.179000998272302e-21,0.0,294.15,291.25723635675604,0.0008010445651296695,0.0,0.00045065920961153414,0.0,9.500429218324633e-05,0.0,9.021834428682185e-05,0.0,9.500426039350972e-05,0.0,7.01698497424639e-05,303.15,285.15,298.0773878492862,298.29269340862174,297.99678972414426,297.7592059083721,298.61579027640084,298.14837343336507,0.0,0.0,0.0,-4.6929524662329695e-08,298.9389302109975,298.9594599410906,298.56802847180256,298.82612728393553,299.42052612354064,0.0,0.0,0.3749772766358653,0.1391
21163140.0,21163140.0,285.78076331018514,284.24822913750813,0.8351893749999999,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,4.15204034850677e-21,0.0,294.15,291.2550344990166,0.0008010459063789831,0.0,0.00045065992753311873,0.0,9.500444334123186e-05,0.0,9.021848793636997e-05,0.0,9.50044116654985e-05,0.0,7.01699613751858e-05,303.15,285.15,298.0768651691627,298.29166107204014,297.9958853857882,297.7584649917056,298.6146809967517,298.14751152308963,0.0,0.0,0.0,-4.692967200208379e-08,298.9389302109975,298.9594599410906,298.56802847180256,298.82612728393553,299.42052612354064,0.0,0.0,0.3749772766358653,0.1391
21163176.0,21163176.0,285.76915604761905,284.24352685907843,0.83585252,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,4.0853972392182545e-21,0.0,294.15,291.2528351707428,0.0008010468821456062,0.0,0.0004506604399798204,0.0,9.500455118315379e-05,0.0,9.021859045168331e-05,0.0,9.50045196211522e-05,0.0,7.01700410148395e-05,303.15,285.15,298.07634020723276,298.2906267999194,297.99497275332254,297.75772430175306,298.6135698620885,298.14664678486326,0.0,0.0,0.0,-4.6929776552787054e-08,298.9389302109975,298.9594599410906,298.56802847180256,298.82612728393553,299.42052612354064,0.0,0.0,0.3749772766358653,0.1391
21163212.0,21163212.0,285.7575080734127,284.23880835677613,0.836518685,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,3.891817518318967e-21,0.0,294.15,291.2506424192065,0.0008010470754213012,0.0,0.00045066051257424165,0.0,9.500456630024113e-05,0.0,9.021860491258603e-05,0.0,9.500453485125817e-05,0.0,7.017005216832175e-05,303.15,285.15,298.0758092538748,298.2895871869271,297.9940386124993,297.75698381307046,298.6124529951821,298.14577437231077,0.0,0.0,0.0,-4.6929789508697825e-08,298.9389302109975,298.9594599410906,298.56802847180256,298.82612728393553,299.42052612354064,0.0,0.0,0.3749772766358653,0.1391
21163248.0,21163248.0,285.74581934391534,284.2340732291384,0.83718784,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,3.866709620736234e-21,0.0,294.15,291.24845371709887,0.0008010468705553415,0.0,0.0004506603614053336,0.0,9.50045342461284e-05,0.0,9.021857457816385e-05,0.0,9.500450290972179e-05,0.0,7.017002848136321e-05,303.15,285.15,298.07527453240345,298.28854386070486,297.9930913134917,297.75624291268974,298.6113313407947,298.1448967920169,0.0,0.0,0.0,-4.69297558696582e-08,298.9389302109975,298.9594599410906,298.56802847180256,298.82612728393553,299.42052612354064,0.0,0.0,0.3749772766358653,0.1391
21163284.0,21163284.0,285.7340898154762,284.22932107515265,0.837859955,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,3.841763705702287e-21,0.0,294.15,291.2462650149912,0.0008010466656893397,0.0,0.0004506602102364184,0.0,9.500450219201435e-05,0.0,9.02185442437403e-05,0.0,9.500447096818398e-05,0.0,7.017000479440367e-05,303.15,285.15,298.0747398114445,298.2875005354796,297.992144015601,297.75550201311984,298.61020968746976,298.14401921262294,0.0,0.0,0.0,-4.6929722230630576e-08,298.9389302109975,298.9594599410906,298.56802847180256,298.82612728393553,299.42052612354064,0.0,0.0,0.3749772766358653,0.1391
21163320.0,21163320.0,285.7223194444444,284.2245514942627,0.838535,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,3.767887439323057e-21,0.0,294.15,291.24408094830085,0.0008010455603577636,0.0,0.00045065955273203203,0.0,9.500436339725566e-05,0.0,9.021841254536542e-05,0.0,9.500433228551529e-05,0.0,7.016990226921927e-05,303.15,285.15,298.0742023346923,298.2864540134873,297.99118659147126,297.7547623621044,298.6090853263422,298.1431381256195,0.0,0.0,0.0,-4.692958314609133e-08,298.9389302109975,298.9594599410906,298.56802847180256,298.82612728393553,299.42052612354064,0.0,0.0,0.3749772766358653,0.1391
21163356.0,21163356.0,285.7105081871693,284.2197640863746,0.839212945,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,3.636117569873532e-21,0.0,294.15,291.2419051836948,0.0008010438512582169,0.0,0.00045065855601273053,0.0,9.500415309352115e-05,0.0,9.021821293949002e-05,0.0,9.500412209296179e-05,0.0,7.016974692784513e-05,303.15,285.15,298.07365959694727,298.28540110075073,297.9902123535308,297.75402294300693,298.60795387995535,298.1422499748382,0.0,0.0,0.0,-4.692937343082772e-08,298.9389302109975,298.9594599410906,298.56802847180256,298.82612728393553,299.42052612354064,0.0,0.0,0.3749772766358653,0.1391
21163392.0,21163392.0,285.69865599999997,284.2149584518619,0.8398937599999999,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,3.6126593097897975e-21,0.0,294.15,291.2397294287248,0.0008010420255903991,0.0,0.0004506574937140733,0.0,9.500392896488554e-05,0.0,9.021800020515689e-05,0.0,9.500389807551016e-05,0.0,7.016958137544586e-05,303.15,285.15,298.07311685434576,298.2843481822057,297.9892380979272,297.7532835263022,298.6068224275146,298.14136181765906,0.0,0.0,0.0,-4.692915005779224e-08,298.9389302109975,298.9594599410906,298.56802847180256,298.82612728393553,299.42052612354064,0.0,0.0,0.3749772766358653,0.1391
21163428.0,21163428.0,285.6867628392857,284.2101341915718,0.840577415,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,3.56619583320361e-21,0.0,294.15,291.23755460865357,0.0008010400175324702,0.0,0.00045065632885589425,0.0,9.500368321566313e-05,0.0,9.021776693930032e-05,0.0,9.500365243737385e-05,0.0,7.016939985416521e-05,303.15,285.15,298.0725738131558,298.2832947379306,297.98826249483926,297.75254446299766,298.6056906311508,298.1404732280148,0.0,0.0,0.0,-4.692890532719009e-08,298.9389302109975,298.9594599410906,298.56802847180256,298.82612728393553,299.42052612354064,0.0,0.0,0.3749772766358653,0.1391
21163464.0,21163464.0,285.6748286613756,284.2052909068308,0.8412638800000001,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,3.397217603268776e-21,0.0,294.15,291.2353893404495,0.0008010367515041443,0.0,0.0004506544567980447,0.0,9.500328838214836e-05,0.0,9.021739209844472e-05,0.0,9.500325771392729e-05,0.0,7.016910821984202e-05,303.15,285.15,298.07202732368927,298.28223531113036,297.9872732560483,297.7518076920052,298.6045535210149,298.13957942077764,0.0,0.0,0.0,-4.692851332946828e-08,298.9389302109975,298.9594599410906,298.56802847180256,298.82612728393553,299.42052612354064,0.0,0.0,0.3749772766358653,0.1391
21163500.0,21163500.0,285.66285342261904,284.20042819944985,0.841953125,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,3.353524985993763e-21,0.0,294.15,291.2332261868413,0.0008010332787574964,0.0,0.00045065246855808947,0.0,9.500286905646282e-05,0.0,9.021699399901802e-05,0.0,9.50028384980812e-05,0.0,7.016879849570912e-05,303.15,285.15,298.07147996170835,298.28117439245233,297.986281039763,297.75107106247873,298.6034147343128,298.138684238143,0.0,0.0,0.0,-4.692809714085049e-08,298.9389302109975,298.9594599410906,298.56802847180256,298.82612728393553,299.42052612354064,0.0,0.0,0.3749772766358653,0.1391
21163536.0,21163536.0,285.65083707936503,284.19554567173014,0.84264512,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,3.2362461243726988e-21,0.0,294.15,291.2310684259839,0.0008010293929701505,0.0,0.0004506502482366148,0.0,9.500240080623816e-05,0.0,9.021654943912182e-05,0.0,9.500237035711268e-05,0.0,7.016845263614002e-05,303.15,285.15,298.0709314315263,298.2801110531722,297.98528352903185,297.750335954749,298.60227492564894,298.1377873788257,0.0,0.0,0.0,-4.6927632630551466e-08,298.9389302109975,298.9594599410906,298.56802847180256,298.82612728393553,299.42052612354064,0.0,0.0,0.3749772766358653,0.1391
21163572.0,21163572.0,285.6387795879629,284.1906429264687,0.8433398350000001,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,3.0829020099978276e-21,0.0,294.15,291.2289124464073,0.0008010251756661033,0.0,0.00045064784150325584,0.0,9.500189325851144e-05,0.0,9.021606756119415e-05,0.0,9.500186291845655e-05,0.0,7.016807775158952e-05,303.15,285.15,298.0703826756174,298.2790466500779,297.9842841607917,297.7496013469356,298.60113393798486,298.13688975428147,0.0,0.0,0.0,-4.6927129303023865e-08,298.9389302109975,298.9594599410906,298.56802847180256,298.82612728393553,299.42052612354064,0.0,0.0,0.3749772766358653,0.1391
21163608.0,21163608.0,285.6266809047619,284.18571956696366,0.84403724,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,3.063012796909013e-21,0.0,294.15,291.2267600219647,0.0008010203311148653,0.0,0.0004506450820783697,0.0,9.500131135989224e-05,0.0,9.021551507751492e-05,0.0,9.500128112853718e-05,0.0,7.01676479517624e-05,303.15,285.15,298.0698334706551,298.2779801218462,297.98328108602556,297.748867736084,298.5999905921492,298.135990601352,0.0,0.0,0.0,-4.692655253243178e-08,298.9389302109975,298.9594599410906,298.56802847180256,298.82612728393553,299.42052612354064,0.0,0.0,0.3749772766358653,0.1391
21163644.0,21163644.0,285.6145409861111,284.1807751970197,0.844737305,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,3.0432518982447276e-21,0.0,294.15,291.2246075975221,0.0008010154865675298,0.0,0.0004506423226560878,0.0,9.500072946182424e-05,0.0,9.021496259435787e-05,0.0,9.500069933916772e-05,0.0,7.016721815234257e-05,303.15,285.15,298.0692842662162,298.27691359462045,297.98227801233855,297.74813412603686,298.59884724738714,298.1350914493199,0.0,0.0,0.0,-4.6925975765952e-08,298.9389302109975,298.9594599410906,298.56802847180256,298.82612728393553,299.42052612354064,0.0,0.0,0.3749772766358653,0.1391
21163680.0,21163680.0,285.60235978835976,284.1758094209533,0.84544,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,2.984730837316352e-21,0.0,294.15,291.22246082080665,0.0008010098005476676,0.0,0.00045063909013187816,0.0,9.500004782930751e-05,0.0,9.021431540040352e-05,0.0,9.500001781475697e-05,0.0,7.016671468946174e-05,303.15,285.15,298.0687348844655,298.275844854928,297.98127020432474,297.747402909635,298.59770315530193,298.1341912017311,0.0,0.0,0.0,-4.692530048569349e-08,298.9389302109975,298.9594599410906,298.56802847180256,298.82612728393553,299.42052612354064,0.0,0.0,0.3749772766358653,0.1391
21163716.0,21163716.0,285.59013726785713,284.1708218435983,0.846145295,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,2.880349377119175e-21,0.0,294.15,291.2203216684774,0.0008010033267750263,0.0,0.00045063541483096614,0.0,9.499927285561542e-05,0.0,9.021357956665514e-05,0.0,9.499924294835978e-05,0.0,7.016614228519234e-05,303.15,285.15,298.0681855058061,298.27477241604817,297.98025593013324,297.7466743491995,298.5965557220319,298.1332887846438,0.0,0.0,0.0,-4.692453301352291e-08,298.9389302109975,298.9594599410906,298.56802847180256,298.82612728393553,299.42052612354064,0.0,0.0,0.3749772766358653,0.1391
21163752.0,21163752.0,285.5778733809524,284.1658120703108,0.84685316,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,2.8617669238508024e-21,0.0,294.15,291.2181825268172,0.0008009967225097458,0.0,0.0004506316661174776,0.0,9.499848240568921e-05,0.0,9.021282903630222e-05,0.0,9.499845260573037e-05,0.0,7.016555845022898e-05,303.15,285.15,298.0676361280134,298.2736999736811,297.9792416482218,297.7459457941951,298.5954082865215,298.1323863661266,0.0,0.0,0.0,-4.692375025886452e-08,298.9389302109975,298.9594599410906,298.56802847180256,298.82612728393553,299.42052612354064,0.0,0.0,0.3749772766358653,0.1391
21163788.0,21163788.0,285.56556808399466,284.16077970697455,0.847563565,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,2.843304354500754e-21,0.0,294.15,291.2160433851569,0.0008009901182383568,0.0,0.000450627917401099,0.0,9.499769195515662e-05,0.0,9.021207850537188e-05,0.0,9.499766226249285e-05,0.0,7.016497461481796e-05,303.15,285.15,298.06708675074367,298.27262753232174,297.97822736736896,297.745217239991,298.5942608520862,298.1314839485023,0.0,0.0,0.0,-4.692296751016712e-08,298.9389302109975,298.9594599410906,298.56802847180256,298.82612728393553,299.42052612354064,0.0,0.0,0.3749772766358653,0.1391
21163824.0,21163824.0,285.5532213333333,284.15572436000633,0.84827648,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,2.6911048445152068e-21,0.0,294.15,291.21391312087945,0.0008009823397151561,0.0,0.0004506235085294274,0.0,9.499676233769213e-05,0.0,9.021119581728988e-05,0.0,9.499673275139355e-05,0.0,7.016428799128367e-05,303.15,285.15,298.06653851201645,298.27155195210287,297.9772069241099,297.744492739,298.5931118423007,298.130580393906,0.0,0.0,0.0,-4.69220473060322e-08,298.9389302109975,298.9594599410906,298.56802847180256,298.82612728393553,299.42052612354064,0.0,0.0,0.3749772766358653,0.1391
21163860.0,21163860.0,285.54083308531744,284.15064563636065,0.848991875,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,2.673743294416201e-21,0.0,294.15,291.21178600607453,0.0008009741826144435,0.0,0.0004506188868399114,0.0,9.499578785628303e-05,0.0,9.021027052501072e-05,0.0,9.499575837601689e-05,0.0,7.016356823142801e-05,303.15,285.15,298.06599060713273,298.27047513830934,297.97618425814153,297.74376951095104,298.59196196965684,298.12967629683834,0.0,0.0,0.0,-4.6921082797677694e-08,298.9389302109975,298.9594599410906,298.56802847180256,298.82612728393553,299.42052612354064,0.0,0.0,0.3749772766358653,0.1391
21163896.0,21163896.0,285.5284032962963,284.14554314353495,0.84970972,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,2.6564937516298992e-21,0.0,294.15,291.2096588912696,0.000800966025507353,0.0,0.00045061426514746985,0.0,9.49948133742607e-05,0.0,9.020934523214722e-05,0.0,9.499478400002489e-05,0.0,7.016284847111971e-05,303.15,285.15,298.0654427027704,298.26939832552455,297.9751615932134,297.7430462836979,298.5908120980887,298.12877220065894,0.0,0.0,0.0,-4.692011829866863e-08,298.9389302109975,298.9594599410906,298.56802847180256,298.82612728393553,299.42052612354064,0.0,0.0,0.3749772766358653,0.1391
21163932.0,21163932.0,285.515931922619,284.1404164895749,0.850429985,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,2.506170489513457e-21,0.0,294.15,291.20753598947107,0.0008009573490570419,0.0,0.0004506093514968037,0.0,9.499377734475396e-05,0.0,9.02083614918924e-05,0.0,9.499374807610711e-05,0.0,7.016208325209578e-05,303.15,285.15,298.0648957598779,298.2683203820797,297.97413649484787,297.74232518706236,298.58966192724563,298.12786795022265,0.0,0.0,0.0,-4.6919093018615804e-08,298.9389302109975,298.9594599410906,298.56802847180256,298.82612728393553,299.42052612354064,0.0,0.0,0.3749772766358653,0.1391
21163968.0,21163968.0,285.5034189206349,284.1352652830788,0.85115264,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,2.4900020356536908e-21,0.0,294.15,291.20542048159007,0.000800947749278094,0.0,0.0004506039187752349,0.0,9.49926318902982e-05,0.0,9.020727383833852e-05,0.0,9.499260272646733e-05,0.0,7.016123721225926e-05,303.15,285.15,298.06435043026505,298.2672402558576,297.97310694622826,297.7416076986788,298.58851085460003,298.12696323712595,0.0,0.0,0.0,-4.691795967091453e-08,298.9389302109975,298.9594599410906,298.56802847180256,298.82612728393553,299.42052612354064,0.0,0.0,0.3749772766358653,0.1391
21164004.0,21164004.0,285.4908642466931,284.1300891332034,0.851877655,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,2.4739378918962532e-21,0.0,294.15,291.20330497370907,0.0008009381494973737,0.0,0.00045059848605343483,0.0,9.499148643579781e-05,0.0,9.02061861847399e-05,0.0,9.499145737678041e-05,0.0,7.016039117239003e-05,303.15,285.15,298.0638051011711,298.26616013064466,297.9720773986319,297.7408902110862,298.58735978303014,298.1260585249128,0.0,0.0,0.0,-4.6916826336901776e-08,298.9389302109975,298.9594599410906,298.56802847180256,298.82612728393553,299.42052612354064,0.0,0.0,0.3749772766358653,0.1391
21164040.0,21164040.0,285.47826785714284,284.1248876496677,0.852605,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,2.4185251541525987e-21,0.0,294.15,291.2011898002442,0.0008009285084663582,0.0,0.00045059303014232174,0.0,9.499033609277972e-05,0.0,9.020509388885217e-05,0.0,9.499030713853879e-05,0.0,7.015954152188219e-05,303.15,285.15,298.06325990446135,298.26508001027486,297.97104774869956,297.7401729756015,298.5862088438011,298.1251538965677,0.0,0.0,0.0,-4.6915688188362037e-08,298.9389302109975,298.9594599410906,298.56802847180256,298.82612728393553,299.42052612354064,0.0,0.0,0.3749772766358653,0.1391
21164076.0,21164076.0,285.4656297083333,284.11966044275874,0.8533346450000001,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,2.3339449354079712e-21,0.0,294.15,291.19908586905865,0.0008009175116577181,0.0,0.0004505868120615003,0.0,9.4989025077392e-05,0.0,9.02038490135055e-05,0.0,9.498899622675797e-05,0.0,7.01585731994334e-05,303.15,285.15,298.06271808834975,298.2639974130612,297.97001222568434,297.7394619596628,298.5850575979701,298.1242494569457,0.0,0.0,0.0,-4.6914391364441313e-08,298.9389302109975,298.9594599410906,298.56802847180256,298.82612728393553,299.42052612354064,0.0,0.0,0.3749772766358653,0.1391
21164112.0,21164112.0,285.45294975661375,284.1144071233358,0.85406656,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,2.2233548549983037e-21,0.0,294.15,291.1969833083894,0.0008009065087530558,0.0,0.00045058059062123693,0.0,9.498771335404247e-05,0.0,9.020260346572128e-05,0.0,9.498768460686526e-05,0.0,7.015760435410234e-05,303.15,285.15,298.0621767277349,298.2629147494819,297.96897623306984,297.7387517981693,298.5839067785938,298.1233452574099,0.0,0.0,0.0,-4.691309386180964e-08,298.9389302109975,298.9594599410906,298.56802847180256,298.82612728393553,299.42052612354064,0.0,0.0,0.3749772766358653,0.1391
21164148.0,21164148.0,285.4402279583333,284.1091273028354,0.854800715,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,2.2090109743495823e-21,0.0,294.15,291.1948834792003,0.0008008950516370738,0.0,0.00045057411378590266,0.0,9.498634779088407e-05,0.0,9.020130679009069e-05,0.0,9.498631914688314e-05,0.0,7.01565957429016e-05,303.15,285.15,298.06163627625455,298.2618319562919,297.9679393068398,297.7380433417543,298.5827568139987,298.1224415390279,0.0,0.0,0.0,-4.691174320142982e-08,298.9389302109975,298.9594599410906,298.56802847180256,298.82612728393553,299.42052612354064,0.0,0.0,0.3749772766358653,0.1391
21164184.0,21164184.0,285.42746426984127,284.1038205932761,0.8555370800000001,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,2.1043406809022117e-21,0.0,294.15,291.1927877041503,0.0008008833159137079,0.0,0.00045056748041407676,0.0,9.498494922870722e-05,0.0,9.019997877739477e-05,0.0,9.498492068745426e-05,0.0,7.015556275878359e-05,303.15,285.15,298.0610973786955,298.2607483403787,297.9669004329669,297.73733742537615,298.58160641014314,298.1215379975121,0.0,0.0,0.0,-4.691035997357853e-08,298.9389302109975,298.9594599410906,298.56802847180256,298.82612728393553,299.42052612354064,0.0,0.0,0.3749772766358653,0.1391
21164220.0,21164220.0,285.41465864748676,284.0984866072628,0.856275625,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,2.0907646152088507e-21,0.0,294.15,291.1906939668582,0.0008008711112927955,0.0,0.0004505605833494189,0.0,9.498349507733176e-05,0.0,9.019859797565993e-05,0.0,9.498346663862165e-05,0.0,7.015448871669467e-05,303.15,285.15,298.0605592633171,298.2596643125962,297.9658605812273,297.73663278760057,298.58045578780127,298.1206345465085,0.0,0.0,0.0,-4.6908921862749006e-08,298.9389302109975,298.9594599410906,298.56802847180256,298.82612728393553,299.42052612354064,0.0,0.0,0.3749772766358653,0.1391
21164256.0,21164256.0,285.40181104761905,284.09312495799185,0.85701632,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,2.077276134934231e-21,0.0,294.15,291.188600229566,0.0008008589066600094,0.0,0.0004505536862790213,0.0,9.498204092475143e-05,0.0,9.0197217172778e-05,0.0,9.498201258858102e-05,0.0,7.015341467371616e-05,303.15,285.15,298.06002114845126,298.258580285823,297.9648207304818,297.7359281506047,298.5793051665337,298.11973109637887,0.0,0.0,0.0,-4.6907483772828424e-08,298.9389302109975,298.9594599410906,298.56802847180256,298.82612728393553,299.42052612354064,0.0,0.0,0.3749772766358653,0.1391
21164292.0,21164292.0,285.3889214265873,284.08773525925517,0.857759135,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,1.966081422577392e-21,0.0,294.15,291.18651439441135,0.0008008457126284515,0.0,0.00045054623297985526,0.0,9.49804695139758e-05,0.0,9.019572501791902e-05,0.0,9.498044127953146e-05,0.0,7.015225402432027e-05,303.15,285.15,298.05948660424093,298.2574958570627,297.96377789017686,297.73522987413327,298.5781563750935,298.11882932014146,0.0,0.0,0.0,-4.69059299039033e-08,298.9389302109975,298.9594599410906,298.56802847180256,298.82612728393553,299.42052612354064,0.0,0.0,0.3749772766358653,0.1391
21164328.0,21164328.0,285.3759897407407,284.08231712544506,0.85850404,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,1.9533973306935797e-21,0.0,294.15,291.18443294077036,0.0008008319429552919,0.0,0.000450538456050616,0.0,9.497882987893559e-05,0.0,9.019416807522747e-05,0.0,9.497880174576606e-05,0.0,7.015104298476283e-05,303.15,285.15,298.0589540592148,298.2564106965455,297.9627330614582,297.7345348885466,298.57700729942474,298.117928001038,0.0,0.0,0.0,-4.690430868506056e-08,298.9389302109975,298.9594599410906,298.56802847180256,298.82612728393553,299.42052612354064,0.0,0.0,0.3749772766358653,0.1391
21164364.0,21164364.0,285.36301594642856,284.0768701715587,0.859251005,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,1.940795069696866e-21,0.0,294.15,291.1823514871294,0.00080081817327487,0.0,0.0004505306791183311,0.0,9.497719024325903e-05,0.0,9.019261113192841e-05,0.0,9.497716221136086e-05,0.0,7.014983194473574e-05,303.15,285.15,298.0584215146966,298.25532553703715,297.9616882337193,297.733839903731,298.57585822482883,298.1170266828026,0.0,0.0,0.0,-4.690268749366823e-08,298.9389302109975,298.9594599410906,298.56802847180256,298.82612728393553,299.42052612354064,0.0,0.0,0.3749772766358653,0.1391
21164400.0,21164400.0,285.34999999999997,284.07139401320234,0.86,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,1.9034740097515062e-21,0.0,294.15,291.18027074714945,0.0008008029403296538,0.0,0.0004505220790065093,0.0,9.49753770717405e-05,0.0,9.019088939477026e-05,0.0,9.497534914108589e-05,0.0,7.014849273173011e-05,303.15,285.15,298.05789185131067,298.2542407464046,297.9606428500314,297.73315457501997,298.57471015987176,298.1161280365277,0.0,0.0,0.0,-4.6900894939053194e-08,298.9389302109975,298.9594599410906,298.56802847180256,298.82612728393553,299.42052612354064,0.0,0.0,0.3749772766358653,0.1391
21164400.0,21164400.0,285.34999999999997,284.07139401320234,0.86,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,1.9034740097515062e-21,0.0,294.15,291.18027074714945,0.0008008029403296538,0.0,0.0004505220790065093,0.0,9.49753770717405e-05,0.0,9.019088939477026e-05,0.0,9.497534914108589e-05,0.0,7.014849273173011e-05,303.15,285.15,298.05789185131067,298.2542407464046,297.9606428500314,297.73315457501997,298.57471015987176,298.1161280365277,0.0,0.0,0.0,-4.6900894939053194e-08,298.79978297674495,298.7623614360175,298.4530992566065,298.79690430953656,299.28738276963526,0.0,0.0,0.3749772766358653,0.064
21164436.0,21164436.0,285.33683199999996,284.0659124430515,0.860764875,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,1.842860251967441e-21,0.0,294.15,291.1781979956304,0.0008007797463971826,0.0,0.0004505090005329397,0.0,9.497261981006586e-05,0.0,9.018827112622473e-05,0.0,9.497259198007698e-05,0.0,7.014645621701267e-05,303.15,285.15,298.05737500046337,298.2531559627291,297.95959092919884,297.73251362101473,298.57356457352375,298.115240017386,0.0,0.0,0.0,-4.689817002665439e-08,298.79978297674495,298.7623614360175,298.4530992566065,298.79690430953656,299.28738276963526,0.0,0.0,0.3749772766358653,0.064
