,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21164472.0,21164472.0,285.3234061683501,284.06044826813724,0.8615590000000001,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,1.83097111630065e-21,0.0,294.15,291.1761252520104,0.0008007559304664246,0.0,0.000450495572132795,0.0,9.496978877974605e-05,0.0,9.018558280520319e-05,0.0,9.496976105043778e-05,0.0,7.014436521702375e-05,303.15,285.15,298.05685816634747,298.2520711821988,297.9585390041506,297.73187272209077,298.5724189931172,298.11435201358097,0.0,0.0,0.0,-4.6895372340279304e-08,298.79978297674495,298.7623614360175,298.4530992566065,298.79690430953656,299.28738276963526,0.0,0.0,0.3749772766358653,0.064
21164508.0,21164508.0,285.30972864646463,284.05499963007935,0.862381625,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,1.8074224569068115e-21,0.0,294.15,291.1740573271389,0.0008007208487997822,0.0,0.00045047580599905123,0.0,9.496562168115263e-05,0.0,9.018162572131956e-05,0.0,9.496559405240581e-05,0.0,7.01412874015763e-05,303.15,285.15,298.05636713689,298.2509896716631,297.95748319904527,297.73131481588774,298.5712818494112,298.1134873345795,0.0,0.0,0.0,-4.689125530656051e-08,298.79978297674495,298.7623614360175,298.4530992566065,298.79690430953656,299.28738276963526,0.0,0.0,0.3749772766358653,0.064
21164544.0,21164544.0,285.2958055757575,284.04956467732,0.863232,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,1.727361781298667e-21,0.0,294.15,291.17199233791916,0.0008006803695500833,0.0,0.00045045300339497616,0.0,9.496081445926609e-05,0.0,9.017706076075296e-05,0.0,9.496078693095012e-05,0.0,7.013773679326122e-05,303.15,285.15,298.05588971221596,298.24990928490587,297.95642422333515,297.7308043437968,298.5701478938527,298.11263509162126,0.0,0.0,0.0,-4.6886506336942794e-08,298.79978297674495,298.7623614360175,298.4530992566065,298.79690430953656,299.28738276963526,0.0,0.0,0.3749772766358653,0.064
21164580.0,21164580.0,285.2816430976431,284.04414156690484,0.8641093750000001,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,1.699636434165831e-21,0.0,294.15,291.1699317066064,0.000800629272454216,0.0,0.0004504242275266871,0.0,9.495474800348263e-05,0.0,9.017130000112667e-05,0.0,9.495472057549996e-05,0.0,7.013325611909196e-05,303.15,285.15,298.055441071691,298.2488337673504,297.95520481240607,297.73040597770336,298.5690250112434,298.1117821280788,0.0,0.0,0.0,-4.688051419765403e-08,298.79978297674495,298.7623614360175,298.4530992566065,298.79690430953656,299.28738276963526,0.0,0.0,0.3749772766358653,0.064
21164616.0,21164616.0,285.2672473535353,284.03872846621135,0.865013,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,1.6886713009559497e-21,0.0,294.15,291.16787756162,0.0008005655358581153,0.0,0.0004503883411365604,0.0,9.49471825668299e-05,0.0,9.016411577277113e-05,0.0,9.494715523892879e-05,0.0,7.012766830278837e-05,303.15,285.15,298.0550362220899,298.24776590959885,297.9537620812221,297.73017309495907,298.5679196336532,298.11093138830466,0.0,0.0,0.0,-4.6873042415468594e-08,298.79978297674495,298.7623614360175,298.4530992566065,298.79690430953656,299.28738276963526,0.0,0.0,0.3749772766358653,0.064
21164652.0,21164652.0,285.25262448484847,284.0333235546233,0.865942125,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,1.6138707667930679e-21,0.0,294.15,291.1658231713381,0.000800505084039695,0.0,0.00045035430271582846,0.0,9.494000670393948e-05,0.0,9.015730149298953e-05,0.0,9.493997947602127e-05,0.0,7.012236822434929e-05,303.15,285.15,298.0546282074802,298.2466974141385,297.9523001270829,297.7299313314586,298.56681280517904,298.1100739770679,0.0,0.0,0.0,-4.68659558463199e-08,298.79978297674495,298.7623614360175,298.4530992566065,298.79690430953656,299.28738276963526,0.0,0.0,0.3749772766358653,0.064
21164688.0,21164688.0,285.2377806329966,284.0279250251519,0.866896,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,1.5879670286640267e-21,0.0,294.15,291.16377263828116,0.0008004344716086417,0.0,0.0004503145482401222,0.0,9.493162582981995e-05,0.0,9.014934290533663e-05,0.0,9.493159870182065e-05,0.0,7.011617812873071e-05,303.15,285.15,298.05423725072114,298.2456329433857,297.95029773422954,297.72983174324395,298.5657146489756,298.10914286411116,0.0,0.0,0.0,-4.685768023399711e-08,298.79978297674495,298.7623614360175,298.4530992566065,298.79690430953656,299.28738276963526,0.0,0.0,0.3749772766358653,0.064
21164724.0,21164724.0,285.2227219393939,284.02253108600314,0.8678738749999999,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,1.5176272402695228e-21,0.0,294.15,291.1617269242622,0.0008003521833385018,0.0,0.00045026822530622786,0.0,9.492186024797128e-05,0.0,9.014006936561927e-05,0.0,9.492183321976693e-05,0.0,7.01089652927172e-05,303.15,285.15,298.05387201659573,298.2445740988486,297.94773426446926,297.72990566202594,298.5646289436171,298.1081429971113,0.0,0.0,0.0,-4.684803851805488e-08,298.79978297674495,298.7623614360175,298.4530992566065,298.79690430953656,299.28738276963526,0.0,0.0,0.3749772766358653,0.064
21164760.0,21164760.0,285.20745454545454,284.0171399620918,0.8688750000000001,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,1.4981085888556632e-21,0.0,294.15,291.15968073152646,0.0008002690915043131,0.0,0.0004502214502816651,0.0,9.491199936002187e-05,0.0,9.013070532097569e-05,0.0,9.49119724316686e-05,0.0,7.010168206393842e-05,303.15,285.15,298.05350412557146,298.2435145629831,297.9452233234437,297.72996012874324,298.5635417902561,298.1071487861995,0.0,0.0,0.0,-4.6838303727458537e-08,298.79978297674495,298.7623614360175,298.4530992566065,298.79690430953656,299.28738276963526,0.0,0.0,0.3749772766358653,0.064
21164796.0,21164796.0,285.1919845925926,284.01174989650144,0.869898625,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,1.4457170096607746e-21,0.0,294.15,291.15764467263955,0.0008001788486182101,0.0,0.0004501706526246845,0.0,9.490129045538585e-05,0.0,9.012053597841765e-05,0.0,9.490126362607421e-05,0.0,7.009377249300348e-05,303.15,285.15,298.053176973845,298.24246583043885,297.94166906153197,297.73049199611006,298.562477823813,298.1060563371478,0.0,0.0,0.0,-4.682773307679285e-08,298.79978297674495,298.7623614360175,298.4530992566065,298.79690430953656,299.28738276963526,0.0,0.0,0.3749772766358653,0.064
21164832.0,21164832.0,285.1763182222222,284.0063591518917,0.8709439999999999,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,1.4363900269743261e-21,0.0,294.15,291.1556086235446,0.0008000885982240194,0.0,0.0004501198507505308,0.0,9.489058066175733e-05,0.0,9.011036579162998e-05,0.0,9.489055393146497e-05,0.0,7.008586226546411e-05,303.15,285.15,298.05284985950743,298.2414171091771,297.93811378413034,297.7310243225232,298.561413880663,298.1049637912002,0.0,0.0,0.0,-4.6817162742280906e-08,298.79978297674495,298.7623614360175,298.4530992566065,298.79690430953656,299.28738276963526,0.0,0.0,0.3749772766358653,0.064
21164868.0,21164868.0,285.16046157575755,284.00096601185095,0.872010375,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,1.390649976554707e-21,0.0,294.15,291.15357218346,0.0007999985974553426,0.0,0.00045006918932169335,0.0,9.487990047569672e-05,0.0,9.010022372087656e-05,0.0,9.487987384439316e-05,0.0,7.007797390597677e-05,303.15,285.15,298.0525229681742,298.24036850784546,297.93454585335877,297.7315666346768,298.56035020781337,298.1038708343737,0.0,0.0,0.0,-4.680662281419813e-08,298.79978297674495,298.7623614360175,298.4530992566065,298.79690430953656,299.28738276963526,0.0,0.0,0.3749772766358653,0.064
21164904.0,21164904.0,285.14442079461276,283.99556878219704,0.8730970000000001,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,1.3162097413199523e-21,0.0,294.15,291.15153594754474,0.0007999157542875767,0.0,0.0004500225547895363,0.0,9.487006920742396e-05,0.0,9.009088780253625e-05,0.0,9.487004267462371e-05,0.0,7.007071255432763e-05,303.15,285.15,298.052202094451,298.23932233790384,297.93070222672776,297.7323106005373,298.55929184480726,298.10276582088545,0.0,0.0,0.0,-4.679692157636788e-08,298.79978297674495,298.7623614360175,298.4530992566065,298.79690430953656,299.28738276963526,0.0,0.0,0.3749772766358653,0.064
21164940.0,21164940.0,285.128202020202,283.99016579222354,0.874203125,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,1.2992815797486115e-21,0.0,294.15,291.14950548521546,0.0007998442456668075,0.0,0.0004499822970712351,0.0,9.486158224740986e-05,0.0,9.00828284711539e-05,0.0,9.486155581238131e-05,0.0,7.006444410425614e-05,303.15,285.15,298.05188292200177,298.238277767825,297.92664380161204,297.73324096575766,298.5582369080767,298.1016564730547,0.0,0.0,0.0,-4.6788547455530396e-08,298.79978297674495,298.7623614360175,298.4530992566065,298.79690430953656,299.28738276963526,0.0,0.0,0.3749772766358653,0.064
21164976.0,21164976.0,285.1118113939394,283.98475539589367,0.875328,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,1.2825711362545566e-21,0.0,294.15,291.14747831423796,0.0007997888071322661,0.0,0.000449951080335635,0.0,9.485500123390391e-05,0.0,9.007657907185116e-05,0.0,9.485497489575932e-05,0.0,7.005958337986956e-05,303.15,285.15,298.05155754019574,298.2372344891648,297.92236250835685,297.7344415250772,298.55718499957584,298.10055621247415,0.0,0.0,0.0,-4.678205409166688e-08,298.79978297674495,298.7623614360175,298.4530992566065,298.79690430953656,299.28738276963526,0.0,0.0,0.3749772766358653,0.064
21165012.0,21165012.0,285.09525505723906,283.97933597298174,0.876470875,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,1.2099941625726564e-21,0.0,294.15,291.14543972868876,0.000799747007839032,0.0,0.0004499275369327498,0.0,9.485003784940975e-05,0.0,9.007186581184698e-05,0.0,9.485001160778446e-05,0.0,7.00559174307961e-05,303.15,285.15,298.0512173537596,298.2361912729366,297.91787392422924,297.7359731108472,298.55613382617076,298.0994778975887,0.0,0.0,0.0,-4.677715673049734e-08,298.79978297674495,298.7623614360175,298.4530992566065,298.79690430953656,299.28738276963526,0.0,0.0,0.3749772766358653,0.064
21165048.0,21165048.0,285.07853915151514,283.9739059301611,0.8776309999999999,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,1.1905729223036895e-21,0.0,294.15,291.14337704372474,0.000799732212449305,0.0,0.00044991918556845076,0.0,9.484827712525495e-05,0.0,9.007019387519225e-05,0.0,9.484825097974333e-05,0.0,7.00546169557766e-05,303.15,285.15,298.0508471726964,298.23514496376316,297.91325044376356,297.7378794343183,298.5550771466952,298.0984398322473,0.0,0.0,0.0,-4.677541844094607e-08,298.79978297674495,298.7623614360175,298.4530992566065,298.79690430953656,299.28738276963526,0.0,0.0,0.3749772766358653,0.064
21165084.0,21165084.0,285.06166981818177,283.96846370204037,0.8788076250000001,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,1.171463406326667e-21,0.0,294.15,291.14132044737585,0.000799759182022614,0.0,0.00044993433079056365,0.0,9.485146975960143e-05,0.0,9.00732257659594e-05,0.0,9.485144370845707e-05,0.0,7.005697501464737e-05,303.15,285.15,298.0504491042651,298.23409536253234,297.90857751454826,297.74004617796635,298.55401424854347,298.0974364815711,0.0,0.0,0.0,-4.677856580501176e-08,298.79978297674495,298.7623614360175,298.4530992566065,298.79690430953656,299.28738276963526,0.0,0.0,0.3749772766358653,0.064
21165120.0,21165120.0,285.0446531986532,283.9630077521474,0.88,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,1.1563968700485476e-21,0.0,294.15,291.13927716478406,0.0007998205964961247,0.0,0.00044996885449600106,0.0,9.485874760811241e-05,0.0,9.008013707327134e-05,0.0,9.485872164957253e-05,0.0,7.006235039896189e-05,303.15,285.15,298.0500013614275,298.2330387577616,297.9039014184857,297.7425693429383,298.5529380848143,298.0964897930855,0.0,0.0,0.0,-4.6785743010869524e-08,298.79978297674495,298.7623614360175,298.4530992566065,298.79690430953656,299.28738276963526,0.0,0.0,0.3749772766358653,0.064
21165156.0,21165156.0,285.0274954343434,283.95753657386143,0.881207375,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,1.1016029368652861e-21,0.0,294.15,291.137267236537,0.0007999231148970401,0.0,0.00045002650313339916,0.0,9.487090046750383e-05,0.0,9.009167780636793e-05,0.0,9.487087459891967e-05,0.0,7.007132644997595e-05,303.15,285.15,298.0495112473054,298.2319742704456,297.89922182717396,297.74550182272606,298.55184704208267,298.09561124194676,0.0,0.0,0.0,-4.6797730148665545e-08,298.79978297674495,298.7623614360175,298.4530992566065,298.79690430953656,299.28738276963526,0.0,0.0,0.3749772766358653,0.064
21165192.0,21165192.0,285.01020266666666,283.95204869129367,0.8824290000000001,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,1.080419356030471e-21,0.0,294.15,291.1352602271022,0.0008000500776025062,0.0,0.0004500979039678757,0.0,9.488595245290208e-05,0.0,9.010597161863668e-05,0.0,9.488592667318876e-05,0.0,7.008244378569206e-05,303.15,285.15,298.0489419057712,298.23089709116243,297.89460370882455,297.74883492374477,298.55073192127855,298.0948019101563,0.0,0.0,0.0,-4.68125794309146e-08,298.79978297674495,298.7623614360175,298.4530992566065,298.79690430953656,299.28738276963526,0.0,0.0,0.3749772766358653,0.064
21165228.0,21165228.0,284.992781037037,283.9465426601167,0.883664125,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,1.0630778807128574e-21,0.0,294.15,291.1332561496727,0.0008002090707978058,0.0,0.00045018732489279946,0.0,9.490480328661798e-05,0.0,9.012387290792013e-05,0.0,9.490477759444723e-05,0.0,7.009636693796679e-05,303.15,285.15,298.04830151335307,298.2298038791803,297.8900884066932,297.7526153640479,298.54958741059727,298.0940793147744,0.0,0.0,0.0,-4.683118013564456e-08,298.79978297674495,298.7623614360175,298.4530992566065,298.79690430953656,299.28738276963526,0.0,0.0,0.3749772766358653,0.064
21165264.0,21165264.0,284.97523668686864,283.9410170683431,0.884912,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,1.0029213925545315e-21,0.0,294.15,291.1312547702173,0.0008003918931357332,0.0,0.00045029015192297377,0.0,9.492648028604018e-05,0.0,9.014445799156021e-05,0.0,9.492645468038185e-05,0.0,7.011237748670861e-05,303.15,285.15,298.0475949362335,298.2286936861575,297.8856915672511,297.7568304099546,298.5484123108175,298.0934445820829,0.0,0.0,0.0,-4.685257431723577e-08,298.79978297674495,298.7623614360175,298.4530992566065,298.79690430953656,299.28738276963526,0.0,0.0,0.3749772766358653,0.064
21165300.0,21165300.0,284.95757575757574,283.9354705370533,0.886171875,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,9.900225248106327e-22,0.0,294.15,291.12925618117794,0.0008005946972076505,0.0,0.000450404220561889,0.0,9.495052714976132e-05,0.0,9.016729355481085e-05,0.0,9.495050162970086e-05,0.0,7.013013840924046e-05,303.15,285.15,298.0468235232476,298.22756339035476,297.8814549783144,297.7615344928813,298.5472022364194,298.09291572424354,0.0,0.0,0.0,-4.6876313337941965e-08,298.79978297674495,298.7623614360175,298.4530992566065,298.79690430953656,299.28738276963526,0.0,0.0,0.3749772766358653,0.064
21165336.0,21165336.0,284.93980439057236,283.92990172107346,0.887443,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,9.461689852572583e-22,0.0,294.15,291.12726048250425,0.0008008073444425157,0.0,0.0004505238269856139,0.0,9.497574144436928e-05,0.0,9.01912377381128e-05,0.0,9.497571600930827e-05,0.0,7.01487615923093e-05,303.15,285.15,298.0459905629265,298.2264113686468,297.8774015283344,297.76653181496243,298.54595574249254,298.0924582034725,0.0,0.0,0.0,-4.690121138191771e-08,298.79978297674495,298.7623614360175,298.4530992566065,298.79690430953656,299.28738276963526,0.0,0.0,0.3749772766358653,0.064
21165372.0,21165372.0,284.9219287272727,283.92430930960387,0.888724625,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,9.013363490740731e-22,0.0,294.15,291.12526744643037,0.0008010214197873566,0.0,0.00045064423698137446,0.0,9.500112514187482e-05,0.0,9.021534279022141e-05,0.0,9.500109979151008e-05,0.0,7.01675098958129e-05,303.15,285.15,298.0451028378195,298.2252384173704,297.8735297817294,297.7712374615801,298.5446754797285,298.0919567956456,0.0,0.0,0.0,-4.692628339391686e-08,298.79978297674495,298.7623614360175,298.4530992566065,298.79690430953656,299.28738276963526,0.0,0.0,0.3749772766358653,0.064
21165408.0,21165408.0,284.9039549090909,283.91869202679703,0.890016,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,8.868692794468094e-22,0.0,294.15,291.1232769366055,0.0008012271743924904,0.0,0.0004507599659640653,0.0,9.502552202696314e-05,0.0,9.023851074140908e-05,0.0,9.502549676131666e-05,0.0,7.018552934302642e-05,303.15,285.15,298.04416533019645,298.2240450788081,297.8698258388136,297.77544335874825,298.5433629349238,298.091368508298,0.0,0.0,0.0,-4.695038696414159e-08,298.79978297674495,298.7623614360175,298.4530992566065,298.79690430953656,299.28738276963526,0.0,0.0,0.3749772766358653,0.064
21165444.0,21165444.0,284.88588907744105,283.9130486322877,0.8913163749999999,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,8.754629921478882e-22,0.0,294.15,291.1212886356204,0.0008014196374080167,0.0,0.0004508682173802677,0.0,9.50483425531036e-05,0.0,9.026018174420788e-05,0.0,9.504831737238852e-05,0.0,7.02023844968716e-05,303.15,285.15,298.04318628275246,298.22283402925046,297.86627138399683,297.7790461016175,298.5420230635719,298.0906721722378,0.0,0.0,0.0,-4.6972938627489267e-08,298.79978297674495,298.7623614360175,298.4530992566065,298.79690430953656,299.28738276963526,0.0,0.0,0.3749772766358653,0.064
21165480.0,21165480.0,284.8677373737373,283.90737792167386,0.892625,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,8.642034044730951e-22,0.0,294.15,291.11930297224677,0.000801587901477834,0.0,0.0004509628549147803,0.0,9.506829311269658e-05,0.0,9.027912735782274e-05,0.0,9.506826801741924e-05,0.0,7.02171199031537e-05,303.15,285.15,298.0421693674257,298.2216029646057,297.8628985391807,297.7820780121774,298.54065382785956,298.08988054224983,0.0,0.0,0.0,-4.6992658374750755e-08,298.79978297674495,298.7623614360175,298.4530992566065,298.79690430953656,299.28738276963526,0.0,0.0,0.3749772766358653,0.064
21165516.0,21165516.0,284.8495059393939,283.9016787269495,0.8939411250000001,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,8.25923085358668e-22,0.0,294.15,291.11732103113974,0.0008017319653156794,0.0,0.00045104387790174114,0.0,9.508537356558239e-05,0.0,9.029534744903711e-05,0.0,9.50853485561209e-05,0.0,7.022973545836449e-05,303.15,285.15,298.04110603961095,298.2203442378073,297.85976823310796,297.7843682489736,298.5392447206346,298.08896629602685,0.0,0.0,0.0,-4.7009544282800454e-08,298.79978297674495,298.7623614360175,298.4530992566065,298.79690430953656,299.28738276963526,0.0,0.0,0.3749772766358653,0.064
21165552.0,21165552.0,284.83120091582487,283.8959499168898,0.895264,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,8.205946771944133e-22,0.0,294.15,291.11534214638704,0.0008017780334438365,0.0,0.00045106976992485685,0.0,9.509083176101594e-05,0.0,9.030053076601621e-05,0.0,9.509080684013055e-05,0.0,7.023376685354416e-05,303.15,285.15,298.0400810492304,298.21907129781454,297.8569356765637,297.78625704345393,298.53782108099324,298.0880332296112,0.0,0.0,0.0,-4.7014939870932516e-08,298.79978297674495,298.7623614360175,298.4530992566065,298.79690430953656,299.28738276963526,0.0,0.0,0.3749772766358653,0.064
21165588.0,21165588.0,284.81282844444445,283.89019039738866,0.8965928750000001,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,8.100407670963172e-22,0.0,294.15,291.1133655256382,0.0008017516740573764,0.0,0.00045105491528244293,0.0,9.508770007877676e-05,0.0,9.029755692926073e-05,0.0,9.508767524848967e-05,0.0,7.02314537941399e-05,303.15,285.15,298.0390983456159,298.2177901817313,297.8543408957594,297.78786827597884,298.53639146375224,298.08709783256757,0.0,0.0,0.0,-4.7011841578639914e-08,298.79978297674495,298.7623614360175,298.4530992566065,298.79690430953656,299.28738276963526,0.0,0.0,0.3749772766358653,0.064
21165624.0,21165624.0,284.7943946666666,283.88439911174993,0.897927,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,7.617338136169477e-22,0.0,294.15,291.1113931410128,0.0008015685141751915,0.0,0.00045095184692669837,0.0,9.506597190527185e-05,0.0,9.027692341868954e-05,0.0,9.506594717000421e-05,0.0,7.021540542920599e-05,303.15,285.15,298.03827522204324,298.2165061064596,297.85228489402465,297.78907303017525,298.53497571111245,298.08622299276306,0.0,0.0,0.0,-4.699035729010947e-08,298.79978297674495,298.7623614360175,298.4530992566065,298.79690430953656,299.28738276963526,0.0,0.0,0.3749772766358653,0.064
21165660.0,21165660.0,284.7759057239057,283.8785750409316,0.8992656250000001,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,7.51936930440616e-22,0.0,294.15,291.1094247873477,0.0008013848348588244,0.0,0.00045084848651485147,0.0,9.504418216360029e-05,0.0,9.025623144111268e-05,0.0,9.504415752293832e-05,0.0,7.019931159027743e-05,303.15,285.15,298.03760348965596,298.21522692606214,297.85070345976,297.789946761037,298.53358894235083,298.08541391577324,0.0,0.0,0.0,-4.6968817069977084e-08,298.79978297674495,298.7623614360175,298.4530992566065,298.79690430953656,299.28738276963526,0.0,0.0,0.3749772766358653,0.064
21165696.0,21165696.0,284.7573677575757,283.872717203744,0.9006080000000001,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,7.398678244524127e-22,0.0,294.15,291.1074599643869,0.0008011696889567829,0.0,0.0004507274235641231,0.0,9.50186605184145e-05,0.0,9.023199555823594e-05,0.0,9.50186359729477e-05,0.0,7.018046138007056e-05,303.15,285.15,298.0370774105702,298.21388079513383,297.8495392991939,297.790594214398,298.53224701060674,298.08466774598054,0.0,0.0,0.0,-4.6943594237764117e-08,298.79978297674495,298.7623614360175,298.4530992566065,298.79690430953656,299.28738276963526,0.0,0.0,0.3749772766358653,0.064
21165732.0,21165732.0,284.7387869090909,283.86682465700295,0.901953375,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,7.048104240153216e-22,0.0,294.15,291.1054999228404,0.0008009248027466595,0.0,0.00045058962929985945,0.0,9.498961171568831e-05,0.0,9.020441020163264e-05,0.0,9.498958726583635e-05,0.0,7.015900602328353e-05,303.15,285.15,298.0367405524149,298.21170478264617,297.84893499084336,297.79099230254315,298.530979766925,298.08387047907456,0.0,0.0,0.0,-4.691489401560048e-08,298.79978297674495,298.7623614360175,298.4530992566065,298.79690430953656,299.28738276963526,0.0,0.0,0.3749772766358653,0.064
21165768.0,21165768.0,284.7201693198653,283.86089649563706,0.903301,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,6.93497730936067e-22,0.0,294.15,291.10354259588354,0.0008006695041193255,0.0,0.0004504459772627579,0.0,9.495932802582345e-05,0.0,9.017565216634374e-05,0.0,9.495930367159869e-05,0.0,7.013663858306426e-05,303.15,285.15,298.0365057975577,298.2091193559734,297.84863093401987,297.7912584516128,298.5297548584866,298.08305387953004,0.0,0.0,0.0,-4.688498314152091e-08,298.79978297674495,298.7623614360175,298.4530992566065,298.79690430953656,299.28738276963526,0.0,0.0,0.3749772766358653,0.064
21165804.0,21165804.0,284.7015211313131,283.85493185275095,0.904650125,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,6.890236593948809e-22,0.0,294.15,291.1015896091165,0.0008004258374867428,0.0,0.00045030886940426485,0.0,9.493042392679537e-05,0.0,9.01482042231269e-05,0.0,9.493039966738564e-05,0.0,7.011529010402017e-05,303.15,285.15,298.0363916968259,298.20505085169816,297.848878681599,297.79134701451534,298.52860140882945,298.0820539306936,0.0,0.0,0.0,-4.685644371233135e-08,298.79978297674495,298.7623614360175,298.4530992566065,298.79690430953656,299.28738276963526,0.0,0.0,0.3749772766358653,0.064
21165840.0,21165840.0,284.6828484848485,283.848929899644,0.9059999999999999,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,6.801619229507971e-22,0.0,294.15,291.0996390698886,0.0008001887304094442,0.0,0.000450175451967692,0.0,9.490229781272089e-05,0.0,9.012149507279403e-05,0.0,9.490227364764722e-05,0.0,7.009451624206137e-05,303.15,285.15,298.03634563585456,298.2001460029884,297.849437604908,297.7913354324792,298.5274882569572,298.08095058663747,0.0,0.0,0.0,-4.6828680759756485e-08,298.79978297674495,298.7623614360175,298.4530992566065,298.79690430953656,299.28738276963526,0.0,0.0,0.3749772766358653,0.064
21165876.0,21165876.0,284.6641575218855,283.84288984578495,0.9073498750000001,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,6.479335868792889e-22,0.0,294.15,291.09769302729006,0.0007999890406013802,0.0,0.00045006308516648547,0.0,9.487860942177613e-05,0.0,9.009900009020086e-05,0.0,9.487858534943644e-05,0.0,7.007702006744854e-05,303.15,285.15,298.036384816765,298.1939786816015,297.8505834016559,297.7911593057892,298.5264421691111,298.0797096749846,0.0,0.0,0.0,-4.6805304385880125e-08,298.79978297674495,298.7623614360175,298.4530992566065,298.79690430953656,299.28738276963526,0.0,0.0,0.3749772766358653,0.064
21165912.0,21165912.0,284.64545438383834,283.83681093874395,0.908699,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,6.152380907279582e-22,0.0,294.15,291.09575119963654,0.0007998553980745448,0.0,0.0004499878758550292,0.0,9.486275426796489e-05,0.0,9.00839437378116e-05,0.0,9.486273028818905e-05,0.0,7.006530949430165e-05,303.15,285.15,298.03643934465987,298.187009048905,297.85234818592494,297.7908502320357,298.5254468245313,298.0784187272114,0.0,0.0,0.0,-4.678966084568984e-08,298.79978297674495,298.7623614360175,298.4530992566065,298.79690430953656,299.28738276963526,0.0,0.0,0.3749772766358653,0.064
21165948.0,21165948.0,284.6267452121212,283.83069246408087,0.910046625,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,6.053630953335646e-22,0.0,294.15,291.0938130458438,0.0007998139591166839,0.0,0.0004499645391940709,0.0,9.485783448247133e-05,0.0,9.007927187183337e-05,0.0,9.485781059006988e-05,0.0,7.006167574819424e-05,303.15,285.15,298.0364349445118,298.17958656452936,297.854792719151,297.7904303873411,298.5244726053494,298.07714344417656,0.0,0.0,0.0,-4.6784806230263785e-08,298.79978297674495,298.7623614360175,298.4530992566065,298.79690430953656,299.28738276963526,0.0,0.0,0.3749772766358653,0.064
21165984.0,21165984.0,284.60803614814813,283.82453374519156,0.9113920000000001,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,5.692621383542865e-22,0.0,294.15,291.0918806092707,0.0007998165558121057,0.0,0.00044996597652390984,0.0,9.485813734685135e-05,0.0,9.00795595588468e-05,0.0,9.48581135396159e-05,0.0,7.006189943519977e-05,303.15,285.15,298.0363924463874,298.1719813438506,297.85758885739466,297.7899581317392,298.52350292575807,298.075884741026,0.0,0.0,0.0,-4.678510348902075e-08,298.79978297674495,298.7623614360175,298.4530992566065,298.79690430953656,299.28738276963526,0.0,0.0,0.3749772766358653,0.064
21166020.0,21166020.0,284.5893333333333,283.81833414311234,0.912734375,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,5.655895675309503e-22,0.0,294.15,291.0899453670644,0.0007999317774470168,0.0,0.0004500307752482639,0.0,9.487179754212129e-05,0.0,9.009253168662645e-05,0.0,9.487177381588308e-05,0.0,7.007198880005768e-05,303.15,285.15,298.03618957541767,298.1641085715049,297.861462925321,297.78935296709057,298.5225180108063,298.0747264100281,0.0,0.0,0.0,-4.6798577795717556e-08,298.79978297674495,298.7623614360175,298.4530992566065,298.79690430953656,299.28738276963526,0.0,0.0,0.3749772766358653,0.064
21166056.0,21166056.0,284.5706429090909,283.8120930562822,0.9140729999999999,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,5.583153533372253e-22,0.0,294.15,291.0879934147253,0.0008000662194599526,0.0,0.0004501063869432635,0.0,9.488773723777281e-05,0.0,9.010766848340482e-05,0.0,9.48877135929437e-05,0.0,7.008376179613637e-05,303.15,285.15,298.0359332345913,298.1562432212729,297.86571554348546,297.7887147606414,298.52151902789257,298.0736251575767,0.0,0.0,0.0,-4.681430328231711e-08,298.79978297674495,298.7623614360175,298.4530992566065,298.79690430953656,299.28738276963526,0.0,0.0,0.3749772766358653,0.064
21166092.0,21166092.0,284.551971016835,283.80580992026415,0.915407125,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,5.301420993866366e-22,0.0,294.15,291.0860161920162,0.0008002791735316305,0.0,0.0004502261682739203,0.0,9.491298841160658e-05,0.0,9.013164768424175e-05,0.0,9.491296484751432e-05,0.0,7.010241221846707e-05,303.15,285.15,298.03557074925664,298.14838462693206,297.8708898393308,297.78799455514707,298.5204874944455,298.07266545302247,0.0,0.0,0.0,-4.68392213053671e-08,298.79978297674495,298.7623614360175,298.4530992566065,298.79690430953656,299.28738276963526,0.0,0.0,0.3749772766358653,0.064
21166128.0,21166128.0,284.5333237979798,283.7994842074259,0.916736,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,5.199475840667591e-22,0.0,294.15,291.08409154479034,0.0008005126012097431,0.0,0.000450357468513247,0.0,9.494066791173366e-05,0.0,9.015793287942369e-05,0.0,9.494064442518976e-05,0.0,7.012285619469606e-05,303.15,285.15,298.0350198267306,298.14069845413684,297.8757604117024,297.7872017516182,298.5194025808804,298.07161660501373,0.0,0.0,0.0,-4.686654345072493e-08,298.79978297674495,298.7623614360175,298.4530992566065,298.79690430953656,299.28738276963526,0.0,0.0,0.3749772766358653,0.064
21166164.0,21166164.0,284.5147073939394,283.79311542658024,0.9180588749999999,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,5.165931640232478e-22,0.0,294.15,291.0821681459656,0.0008007473094761181,0.0,0.00045048948924850715,0.0,9.496849930102722e-05,0.0,9.018436231213364e-05,0.0,9.496847589194616e-05,0.0,7.01434123557666e-05,303.15,285.15,298.0344086580557,298.1330783261423,297.8805557643935,297.7863786496238,298.5182951117206,298.07054330198724,0.0,0.0,0.0,-4.689402356466484e-08,298.79978297674495,298.7623614360175,298.4530992566065,298.79690430953656,299.28738276963526,0.0,0.0,0.3749772766358653,0.064
21166200.0,21166200.0,284.4961279461279,283.78670312258487,0.919375,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,5.066591917337953e-22,0.0,294.15,291.0802487304599,0.0008009638277116161,0.0,0.0004506112767187677,0.0,9.499417339796525e-05,0.0,9.020874312797836e-05,0.0,9.499415006650612e-05,0.0,7.016237514804289e-05,303.15,285.15,298.0336243816941,298.12584234617543,297.88389698797306,297.78548544373217,298.5171066006131,298.06919115203755,0.0,0.0,0.0,-4.691938064498015e-08,298.79978297674495,298.7623614360175,298.4530992566065,298.79690430953656,299.28738276963526,0.0,0.0,0.3749772766358653,0.064
21166236.0,21166236.0,284.47759159595955,283.7802468759036,0.9206836250000001,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,4.905252611576529e-22,0.0,294.15,291.0783307231502,0.0008011773073841799,0.0,0.0004507313547979755,0.0,9.501948713529126e-05,0.0,9.023278173759511e-05,0.0,9.501946388143159e-05,0.0,7.018107177994241e-05,303.15,285.15,298.03277955823756,298.11876025222483,297.8867544139217,297.784569337838,298.5158868628741,298.0677500850192,0.0,0.0,0.0,-4.6944388505192385e-08,298.79978297674495,298.7623614360175,298.4530992566065,298.79690430953656,299.28738276963526,0.0,0.0,0.3749772766358653,0.064
21166272.0,21166272.0,284.45910448484847,283.7737463021271,0.9219839999999999,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,4.826519926332119e-22,0.0,294.15,291.0764170036918,0.0008014189648209864,0.0,0.0004508672855229703,0.0,9.504814279810303e-05,0.0,9.025999391931589e-05,0.0,9.504811962058351e-05,0.0,7.0202236746752e-05,303.15,285.15,298.03171755578194,298.11231548314504,297.8886219200571,297.7836047098364,298.5145588410156,298.06616370196724,0.0,0.0,0.0,-4.69727061458379e-08,298.79978297674495,298.7623614360175,298.4530992566065,298.79690430953656,299.28738276963526,0.0,0.0,0.3749772766358653,0.064
21166308.0,21166308.0,284.4406727542087,283.76720105145625,0.9232753750000001,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,4.795381835344824e-22,0.0,294.15,291.07450521469366,0.0008016744541271723,0.0,0.00045101099795947385,0.0,9.507843893778309e-05,0.0,9.02887639370217e-05,0.0,9.507841583603511e-05,0.0,7.022461336424688e-05,303.15,285.15,298.0305577614633,298.1061576885912,297.8900439069729,297.7826182393013,298.51318205934405,298.0645119311346,0.0,0.0,0.0,-4.700265428239651e-08,298.79978297674495,298.7623614360175,298.4530992566065,298.79690430953656,299.28738276963526,0.0,0.0,0.3749772766358653,0.064
21166344.0,21166344.0,284.4223025454545,283.7606108081458,0.924557,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,4.55340118869116e-22,0.0,294.15,291.072594253396,0.0008018980610284046,0.0,0.0004511367738155849,0.0,9.510495383070503e-05,0.0,9.031394319517568e-05,0.0,9.510493080877637e-05,0.0,7.024419716801193e-05,303.15,285.15,298.02944051069227,298.10014888506277,297.891401101267,297.78161971299096,298.51180745511465,298.0628835330255,0.0,0.0,0.0,-4.7028872258485785e-08,298.79978297674495,298.7623614360175,298.4530992566065,298.79690430953656,299.28738276963526,0.0,0.0,0.3749772766358653,0.064
21166380.0,21166380.0,284.404,283.753975289911,0.925828125,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,4.524025111791199e-22,0.0,294.15,291.070690758738,0.0008016526199102167,0.0,0.0004509986699833604,0.0,9.507583977911558e-05,0.0,9.028629586981808e-05,0.0,9.507581684545684e-05,0.0,7.022269361841801e-05,303.15,285.15,298.028694247849,298.0954870215689,297.8921493459562,297.7805133837502,298.51044880571897,298.0614585609687,0.0,0.0,0.0,-4.7000081564782524e-08,298.79978297674495,298.7623614360175,298.4530992566065,298.79690430953656,299.28738276963526,0.0,0.0,0.3749772766358653,0.064
21166416.0,21166416.0,284.38577125925923,283.7472942472949,0.927088,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,4.494838553419975e-22,0.0,294.15,291.06878726407996,0.0008014071787743016,0.0,0.0004508605661546627,0.0,9.504672572835295e-05,0.0,9.025864854519865e-05,0.0,9.504670288291372e-05,0.0,7.020119006944014e-05,303.15,285.15,298.02794798576525,298.0908251495876,297.8928975893799,297.7794070561263,298.50909015765956,298.06003358770374,0.0,0.0,0.0,-4.6971299688304753e-08,298.79978297674495,298.7623614360175,298.4530992566065,298.79690430953656,299.28738276963526,0.0,0.0,0.3749772766358653,0.064
21166452.0,21166452.0,284.36762246464644,283.74056746300033,0.9283358749999999,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,4.254233911777665e-22,0.0,294.15,291.0668880061751,0.0008011965460848812,0.0,0.00045074204523347394,0.0,9.502173998717184e-05,0.0,9.023492156170109e-05,0.0,9.502171723137321e-05,0.0,7.018273567586585e-05,303.15,285.15,298.0285412229109,298.08708867335235,297.8845917503734,297.7784360023833,298.50799237083,298.05733000397,0.0,0.0,0.0,-4.694660585403924e-08,298.79978297674495,298.7623614360175,298.4530992566065,298.79690430953656,299.28738276963526,0.0,0.0,0.3749772766358653,0.064
21166488.0,21166488.0,284.3495597575757,283.73379475118276,0.929571,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,4.199518955065197e-22,0.0,294.15,291.064990746741,0.000800995539847387,0.0,0.00045062894011607685,0.0,9.499789595837106e-05,0.0,9.021227877547819e-05,0.0,9.499787327965535e-05,0.0,7.016512454726084e-05,303.15,285.15,298.0294900439847,298.0838317405381,297.8740798819709,297.77751188031755,298.50700394806915,298.0543834989761,0.0,0.0,0.0,-4.692304638835277e-08,298.79978297674495,298.7623614360175,298.4530992566065,298.79690430953656,299.28738276963526,0.0,0.0,0.3749772766358653,0.064
21166524.0,21166524.0,284.33158927946124,283.7269759567075,0.930792625,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,3.961880380437305e-22,0.0,294.15,291.06310008893513,0.0008007782530391246,0.0,0.00045050667600584856,0.0,9.497212110731017e-05,0.0,9.018780243529068e-05,0.0,9.497209851699254e-05,0.0,7.014608732126872e-05,303.15,285.15,298.03051875592786,298.08199174291366,297.86440245496965,297.7767475890057,298.505626853085,298.0518574791804,0.0,0.0,0.0,-4.689758592819277e-08,298.79978297674495,298.7623614360175,298.4530992566065,298.79690430953656,299.28738276963526,0.0,0.0,0.3749772766358653,0.064
21166560.0,21166560.0,284.31371717171714,283.72011095437006,0.932,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,3.910925468692684e-22,0.0,294.15,291.06121035024097,0.0008005564953477758,0.0,0.0004503818966800531,0.0,9.494581601971566e-05,0.0,9.016282256994346e-05,0.0,9.49457935207306e-05,0.0,7.012665846459635e-05,303.15,285.15,298.03143705970706,298.08035316833406,297.855798548811,297.77599893236044,298.5043202204666,298.0495815859358,0.0,0.0,0.0,-4.687160885549692e-08,298.79978297674495,298.7623614360175,298.4530992566065,298.79690430953656,299.28738276963526,0.0,0.0,0.3749772766358653,0.064
21166596.0,21166596.0,284.29594957575756,283.71319964808,0.933192375,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,3.774153299477077e-22,0.0,294.15,291.05932661089946,0.000800343985449239,0.0,0.00045026232025365855,0.0,9.492060776570547e-05,0.0,9.013888428299047e-05,0.0,9.492058535431152e-05,0.0,7.010803972514634e-05,303.15,285.15,298.0320259549751,298.0800330648542,297.85023354228446,297.77521138344,298.5004935542314,298.0475994999571,0.0,0.0,0.0,-4.684672164755943e-08,298.79978297674495,298.7623614360175,298.4530992566065,298.79690430953656,299.28738276963526,0.0,0.0,0.3749772766358653,0.064
21166632.0,21166632.0,284.2782926329966,283.7062419700089,0.934369,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,3.749804507669969e-22,0.0,294.15,291.0574428781186,0.000800130803159457,0.0,0.00045014236556093564,0.0,9.489531976876358e-05,0.0,9.011487027019679e-05,0.0,9.489529744493109e-05,0.0,7.008936208784063e-05,303.15,285.15,298.03261447789424,298.0797144263111,297.84467207079433,297.77442382219937,298.49666388302376,298.04561773604456,0.0,0.0,0.0,-4.6821762357837576e-08,298.79978297674495,298.7623614360175,298.4530992566065,298.79690430953656,299.28738276963526,0.0,0.0,0.3749772766358653,0.064
21166668.0,21166668.0,284.26075248484847,283.6992378797027,0.9355291250000001,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,3.70157716625619e-22,0.0,294.15,291.0555654822401,0.0008000003948083193,0.0,0.00045006897856755005,0.0,9.487984879280602e-05,0.0,9.010017873567517e-05,0.0,9.48798265530048e-05,0.0,7.007793526919026e-05,303.15,285.15,298.0328976321513,298.0809410732559,297.841048860018,297.77353169897304,298.4914044277304,298.0439647384257,0.0,0.0,0.0,-4.6806495233364226e-08,298.79978297674495,298.7623614360175,298.4530992566065,298.79690430953656,299.28738276963526,0.0,0.0,0.3749772766358653,0.064
21166704.0,21166704.0,284.2433352727272,283.6921873631583,0.936672,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,3.4808328244478073e-22,0.0,294.15,291.05368953384243,0.0007998909679207923,0.0,0.00045000739551395095,0.0,9.486686623213601e-05,0.0,9.008785025543371e-05,0.0,9.486684407144622e-05,0.0,7.006834638228011e-05,303.15,285.15,298.0331216045755,298.0825547017736,297.83745037672907,297.7726043235034,298.48605645302035,298.0423574919204,0.0,0.0,0.0,-4.679368543301868e-08,298.79978297674495,298.7623614360175,298.4530992566065,298.79690430953656,299.28738276963526,0.0,0.0,0.3749772766358653,0.064
21166740.0,21166740.0,284.22604713804714,283.68509043186515,0.937796875,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,3.4583763773899807e-22,0.0,294.15,291.0518189335542,0.0007999021965698344,0.0,0.00045001369179738747,0.0,9.486819343059602e-05,0.0,9.008911066977177e-05,0.0,9.486817134999539e-05,0.0,7.006932663922475e-05,303.15,285.15,298.0331132796406,298.0856076393944,297.8341715996007,297.77155289200135,298.4803046754918,298.04095001722584,0.0,0.0,0.0,-4.6794993378645166e-08,298.79978297674495,298.7623614360175,298.4530992566065,298.79690430953656,299.28738276963526,0.0,0.0,0.3749772766358653,0.064
21166776.0,21166776.0,284.20889422222217,283.6779471218106,0.9389029999999999,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,3.4360648071590213e-22,0.0,294.15,291.049948333266,0.0007999134252202743,0.0,0.0004500199880810257,0.0,9.486952062909495e-05,0.0,9.009037108414879e-05,0.0,9.486949862858565e-05,0.0,7.007030689619787e-05,303.15,285.15,298.03310495471595,298.08866057597737,297.83089282257345,297.77050146164515,298.4745528952732,298.03954254203705,0.0,0.0,0.0,-4.679630134255108e-08,298.79978297674495,298.7623614360175,298.4530992566065,298.79690430953656,299.28738276963526,0.0,0.0,0.3749772766358653,0.064
21166812.0,21166812.0,284.19188266666663,283.6707574924516,0.939989625,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,3.2416278843020656e-22,0.0,294.15,291.04808015058376,0.0007999982274814771,0.0,0.0004500676759514131,0.0,9.487957366307733e-05,0.0,9.009991776072804e-05,0.0,9.487955174030428e-05,0.0,7.007773202558753e-05,303.15,285.15,298.03298811926186,298.0924629455539,297.82729340310294,297.76938568234664,298.4688723168383,298.0382004934208,0.0,0.0,0.0,-4.68062182840152e-08,298.79978297674495,298.7623614360175,298.4530992566065,298.79690430953656,299.28738276963526,0.0,0.0,0.3749772766358653,0.064
21166848.0,21166848.0,284.1750186127946,283.6635216256513,0.941056,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,3.1895975225441568e-22,0.0,294.15,291.04621738955655,0.0008001930550518556,0.0,0.0004501772627671739,0.0,9.490267572660686e-05,0.0,9.012185610726994e-05,0.0,9.490265387701566e-05,0.0,7.009479512340188e-05,303.15,285.15,298.0326367417404,298.0978834805012,297.8228726921087,297.76812246951926,298.46350362172103,298.0370038011181,0.0,0.0,0.0,-4.6829013364307034e-08,298.79978297674495,298.7623614360175,298.4530992566065,298.79690430953656,299.28738276963526,0.0,0.0,0.3749772766358653,0.064
21166884.0,21166884.0,284.1583082020202,283.65623962457977,0.942101375,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,3.1690199678285983e-22,0.0,294.15,291.0443557873162,0.0008004043008022068,0.0,0.0004502960862663417,0.0,9.492772499230585e-05,0.0,9.014564356333266e-05,0.0,9.492770321502665e-05,0.0,7.011329641794576e-05,303.15,285.15,298.0322351834932,298.1036515293407,297.81826514000494,297.76682748957074,298.45820798213356,298.03583746490864,0.0,0.0,0.0,-4.6853736158074624e-08,298.79978297674495,298.7623614360175,298.4530992566065,298.79690430953656,299.28738276963526,0.0,0.0,0.3749772766358653,0.064
21166920.0,21166920.0,284.14175757575754,283.6489116125817,0.943125,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,3.12826226762771e-22,0.0,294.15,291.04249418507584,0.0008006155465735462,0.0,0.0004504149097665676,0.0,9.495277425815966e-05,0.0,9.016943101958092e-05,0.0,9.495275255323373e-05,0.0,7.013179771259964e-05,303.15,285.15,298.0318336256825,298.1094195678153,297.8136575855465,297.7655325107653,298.45291233924536,298.034671125811,0.0,0.0,0.0,-4.687846547567801e-08,298.79978297674495,298.7623614360175,298.4530992566065,298.79690430953656,299.28738276963526,0.0,0.0,0.3749772766358653,0.064
21166956.0,21166956.0,284.12537287542085,283.64153773200866,0.9441261249999999,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,3.009107467134398e-22,0.0,294.15,291.0406347787727,0.0008008599867901215,0.0,0.00045055240809333154,0.0,9.498176039798427e-05,0.0,9.019695702561022e-05,0.0,9.498173876439135e-05,0.0,7.015320676910558e-05,303.15,285.15,298.03134102534756,298.1158610967277,297.80868033944927,297.7641671481923,298.44789894213454,298.0335897103702,0.0,0.0,0.0,-4.690708974078982e-08,298.79978297674495,298.7623614360175,298.4530992566065,298.79690430953656,299.28738276963526,0.0,0.0,0.3749772766358653,0.064
21166992.0,21166992.0,284.1091602424242,283.6341181430172,0.945104,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,2.970406448755598e-22,0.0,294.15,291.03878127843666,0.0008010893357443385,0.0,0.00045068141658097564,0.0,9.500895678061801e-05,0.0,9.022278343475494e-05,0.0,9.500893521819147e-05,0.0,7.017329391709e-05,303.15,285.15,298.03064490312187,298.1209459785128,297.8033048382419,297.7626382430584,298.44354360088414,298.03221551276386,0.0,0.0,0.0,-4.693395445591639e-08,298.79978297674495,298.7623614360175,298.4530992566065,298.79690430953656,299.28738276963526,0.0,0.0,0.3749772766358653,0.064
21167028.0,21167028.0,284.0931258181818,283.6266530223326,0.9460578749999999,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,2.951242996064564e-22,0.0,294.15,291.0369284685993,0.0008013166630781274,0.0,0.0004508092877577672,0.0,9.503591340476715e-05,0.0,9.024838216346637e-05,0.0,9.503589191353295e-05,0.0,7.019320398027471e-05,303.15,285.15,298.02992498945133,298.1258720863778,297.7978827996148,297.7610902203492,298.43926518995033,298.0308070571487,0.0,0.0,0.0,-4.6960589913702895e-08,298.79978297674495,298.7623614360175,298.4530992566065,298.79690430953656,299.28738276963526,0.0,0.0,0.3749772766358653,0.064
21167064.0,21167064.0,284.07727574410774,283.6191425619784,0.946987,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,2.8023197792820893e-22,0.0,294.15,291.0350762348022,0.0008015432305985144,0.0,0.0004509367314910966,0.0,9.506277991976247e-05,0.0,9.027389532151897e-05,0.0,9.506275849792944e-05,0.0,7.021304748850331e-05,303.15,285.15,298.02918835705094,298.13065718757434,297.79246510069083,297.7595280430226,298.43504848215724,298.0293774340992,0.0,0.0,0.0,-4.69871438481928e-08,298.79978297674495,298.7623614360175,298.4530992566065,298.79690430953656,299.28738276963526,0.0,0.0,0.3749772766358653,0.064
