,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21167100.0,21167100.0,284.06161616161614,283.6115869679713,0.947890625,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,2.766278318328702e-22,0.0,294.15,291.0332302830071,0.0008017063593448311,0.0,0.0004510284857661885,0.0,9.508212267597228e-05,0.0,9.029226373831325e-05,0.0,9.508210132695717e-05,0.0,7.022733397486956e-05,303.15,285.15,298.02829165109557,298.1336549038972,297.78732640284517,297.7578131325892,298.4315009368855,298.0277174054625,0.0,0.0,0.0,-4.700626583216221e-08,298.79978297674495,298.7623614360175,298.4530992566065,298.79690430953656,299.28738276963526,0.0,0.0,0.3749772766358653,0.064
21167136.0,21167136.0,284.04615321212117,283.6039864589821,0.9487680000000001,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,2.6609114043904435e-22,0.0,294.15,291.03138473781974,0.0008018444850470118,0.0,0.00045110617368483713,0.0,9.509850007880099e-05,0.0,9.030781618465444e-05,0.0,9.509847880362586e-05,0.0,7.02394302612991e-05,303.15,285.15,298.0274116722354,298.1367328905106,297.7824762726092,297.75610875024006,298.42800408565085,298.02614673424927,0.0,0.0,0.0,-4.7022459142778964e-08,298.79978297674495,298.7623614360175,298.4530992566065,298.79690430953656,299.28738276963526,0.0,0.0,0.3749772766358653,0.064
21167172.0,21167172.0,284.030893037037,283.5963412649622,0.949618375,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,2.526638663567875e-22,0.0,294.15,291.0295428958562,0.0008020464278273622,0.0,0.0004512197643292236,0.0,9.51224461995914e-05,0.0,9.033055606631274e-05,0.0,9.512242499546857e-05,0.0,7.025711677710764e-05,303.15,285.15,298.02647196789195,298.13901252782387,297.77806482887297,297.75433586111706,298.42489291338717,298.0245556198186,0.0,0.0,0.0,-4.704614174473481e-08,298.79978297674495,298.7623614360175,298.4530992566065,298.79690430953656,299.28738276963526,0.0,0.0,0.3749772766358653,0.064
21167208.0,21167208.0,284.0158417777778,283.58865162573545,0.950441,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,2.510338160141179e-22,0.0,294.15,291.02770189668,0.0008020368834554378,0.0,0.0004512143753763231,0.0,9.512131001880051e-05,0.0,9.032947719280271e-05,0.0,9.512128889117078e-05,0.0,7.02562775898225e-05,303.15,285.15,298.0255147822861,298.14110520311743,297.77385412548836,297.75254291398556,298.4219208563551,298.0229875762465,0.0,0.0,0.0,-4.7045016519603336e-08,298.79978297674495,298.7623614360175,298.4530992566065,298.79690430953656,299.28738276963526,0.0,0.0,0.3749772766358653,0.064
21167244.0,21167244.0,284.0010055757576,283.5809177895559,0.9512351250000001,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,2.4700455024800878e-22,0.0,294.15,291.0258654074573,0.0008019718465935817,0.0,0.00045117776730611386,0.0,9.51135924807862e-05,0.0,9.03221485042373e-05,0.0,9.511357143065955e-05,0.0,7.02505774343956e-05,303.15,285.15,298.02457105704525,298.14268024815976,297.7708388677331,297.75074334306277,298.41943062783287,298.0216528287668,0.0,0.0,0.0,-4.703738157698046e-08,298.79978297674495,298.7623614360175,298.4530992566065,298.79690430953656,299.28738276963526,0.0,0.0,0.3749772766358653,0.064
21167280.0,21167280.0,283.9863905723906,283.5731400116305,0.9520000000000001,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,2.438277518972676e-22,0.0,294.15,291.0240351218965,0.000801830477094645,0.0,0.00045109821581567987,0.0,9.509682196458461e-05,0.0,9.030622288990812e-05,0.0,9.509680099333348e-05,0.0,7.02381907799607e-05,303.15,285.15,298.02364584686103,298.14354327153546,297.7694680071562,297.748934660351,298.41760317891374,298.0206389929635,0.0,0.0,0.0,-4.7020794264116634e-08,298.79978297674495,298.7623614360175,298.4530992566065,298.79690430953656,299.28738276963526,0.0,0.0,0.3749772766358653,0.064
21167316.0,21167316.0,283.97200290909086,283.5653185526079,0.952734875,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,2.36063360989475e-22,0.0,294.15,291.02220542225956,0.0008016879259878355,0.0,0.00045101799959627295,0.0,9.507991131581249e-05,0.0,9.02901642022546e-05,0.0,9.507989042338707e-05,0.0,7.022570062409174e-05,303.15,285.15,298.0227264339103,298.1443541946504,297.7682156974347,297.74712928732094,298.41582143663453,298.0196494099902,0.0,0.0,0.0,-4.7004071324357266e-08,298.79978297674495,298.7623614360175,298.4530992566065,298.79690430953656,299.28738276963526,0.0,0.0,0.3749772766358653,0.064
21167352.0,21167352.0,283.9578487272727,283.5574536770314,0.953439,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,2.3454040811132476e-22,0.0,294.15,291.02037572919073,0.0008015456148183892,0.0,0.00045093791836913345,0.0,9.506302912504697e-05,0.0,9.027413253898122e-05,0.0,9.506300831141363e-05,0.0,7.021323148721297e-05,303.15,285.15,298.0218070439079,298.14516437354666,297.76696510153397,297.74532391047626,298.41404043941185,298.01866017377534,0.0,0.0,0.0,-4.698737949178437e-08,298.79978297674495,298.7623614360175,298.4530992566065,298.79690430953656,299.28738276963526,0.0,0.0,0.3749772766358653,0.064
21167388.0,21167388.0,283.94393416835015,283.5495456517572,0.954111625,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,2.3152391476769163e-22,0.0,294.15,291.0185513607459,0.0008013895338418996,0.0,0.0004508500906341266,0.0,9.504451387996185e-05,0.0,9.025655008767732e-05,0.0,9.504449314496004e-05,0.0,7.019955618199309e-05,303.15,285.15,298.0209406019838,298.1455432036135,297.7667288188893,297.74355859774374,298.41272848536954,298.01789994151994,0.0,0.0,0.0,-4.6969076567366894e-08,298.79978297674495,298.7623614360175,298.4530992566065,298.79690430953656,299.28738276963526,0.0,0.0,0.3749772766358653,0.064
21167424.0,21167424.0,283.93026537373737,283.5415947443382,0.954752,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,2.2126844794812703e-22,0.0,294.15,291.01672955779725,0.0008012295460915526,0.0,0.0004507600650987627,0.0,9.502553531404993e-05,0.0,9.023852765304807e-05,0.0,9.502551465655844e-05,0.0,7.018553866889824e-05,303.15,285.15,298.0201020277148,298.1457310139127,297.766929989023,297.7418159348478,298.4116263315725,298.0172410594142,0.0,0.0,0.0,-4.695031937359429e-08,298.79978297674495,298.7623614360175,298.4530992566065,298.79690430953656,299.28738276963526,0.0,0.0,0.3749772766358653,0.064
21167460.0,21167460.0,283.91684848484846,283.53360122137093,0.955359375,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,2.1771693685454857e-22,0.0,294.15,291.0149091768937,0.0008010696112425778,0.0,0.0004506700693801495,0.0,9.500656303443803e-05,0.0,9.022051118706898e-05,0.0,9.500654245398222e-05,0.0,7.017152579862814e-05,303.15,285.15,298.0192712846228,298.14584363965594,297.76726437846645,297.73988952617043,298.41060877109055,298.01657552000125,0.0,0.0,0.0,-4.69315721400504e-08,298.79978297674495,298.7623614360175,298.4530992566065,298.79690430953656,299.28738276963526,0.0,0.0,0.3749772766358653,0.064
21167496.0,21167496.0,283.9036896430976,283.52556534680787,0.955933,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,2.1631234516266174e-22,0.0,294.15,291.0130992207429,0.0008009217888156078,0.0,0.00045058688828855615,0.0,9.49890273583302e-05,0.0,9.020385895808874e-05,0.0,9.498900685543761e-05,0.0,7.015857400028788e-05,303.15,285.15,298.0184623159683,298.1454567932487,297.76836125730097,297.73589880739706,298.4101536110035,298.0156665569837,0.0,0.0,0.0,-4.691424772531078e-08,298.79978297674495,298.7623614360175,298.4530992566065,298.79690430953656,299.28738276963526,0.0,0.0,0.3749772766358653,0.064
21167532.0,21167532.0,283.89079498989895,283.51748738023326,0.956472125,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,2.0539696804382024e-22,0.0,294.15,291.0112877713063,0.0008007617875744485,0.0,0.00045049685553052635,0.0,9.497004727008716e-05,0.0,9.018583508167149e-05,0.0,9.497002684447428e-05,0.0,7.014455536399246e-05,303.15,285.15,298.0176521848304,298.14513645356936,297.76938966472585,297.73216129238114,298.40961962061556,298.0147918432245,0.0,0.0,0.0,-4.689550000669807e-08,298.79978297674495,298.7623614360175,298.4530992566065,298.79690430953656,299.28738276963526,0.0,0.0,0.3749772766358653,0.064
21167568.0,21167568.0,283.8781706666666,283.5093675751027,0.9569759999999999,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,2.0210020514174564e-22,0.0,294.15,291.00948143324626,0.0008006288176048747,0.0,0.00045042203035172235,0.0,9.495427311976458e-05,0.0,9.017085563904498e-05,0.0,9.495425277060924e-05,0.0,7.013290462250661e-05,303.15,285.15,298.01683517471554,298.14463195590065,297.7704820936658,297.7278893651858,298.40928024066505,298.01382376602663,0.0,0.0,0.0,-4.687992162197276e-08,298.79978297674495,298.7623614360175,298.4530992566065,298.79690430953656,299.28738276963526,0.0,0.0,0.3749772766358653,0.064
21167604.0,21167604.0,283.8658228148148,283.50120617694614,0.957443875,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,2.0079636413988385e-22,0.0,294.15,291.00767674531477,0.0008005037124132183,0.0,0.00045035162984379283,0.0,9.493943174249541e-05,0.0,9.015676197930305e-05,0.0,9.493941146978505e-05,0.0,7.012194282404356e-05,303.15,285.15,298.01601724294926,298.1440628444531,297.7716154353077,297.7234054050376,298.4090126389469,298.01282271333895,0.0,0.0,0.0,-4.686526672612962e-08,298.79978297674495,298.7623614360175,298.4530992566065,298.79690430953656,299.28738276963526,0.0,0.0,0.3749772766358653,0.064
21167640.0,21167640.0,283.8537575757575,283.4930034215331,0.9578749999999999,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,1.9821386289529577e-22,0.0,294.15,291.0058720573833,0.0008003786072077806,0.0,0.0004502812293337866,0.0,9.492459036482593e-05,0.0,9.014266831915987e-05,0.0,9.492457016853787e-05,0.0,7.011098102528724e-05,303.15,285.15,298.0151993117947,298.14349373413575,297.77274877541123,297.7189214436056,298.4087450374618,298.01182166048187,0.0,0.0,0.0,-4.6850614121269214e-08,298.79978297674495,298.7623614360175,298.4530992566065,298.79690430953656,299.28738276963526,0.0,0.0,0.3749772766358653,0.064
21167676.0,21167676.0,283.8419810909091,283.48475953300226,0.9582686250000001,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,1.8882183024561808e-22,0.0,294.15,291.0040709691375,0.0008002739662063605,0.0,0.0004502223418161738,0.0,9.4912176062249e-05,0.0,9.01308794675555e-05,0.0,9.491215594126934e-05,0.0,7.010181185592064e-05,303.15,285.15,298.014370651512,298.1428290298871,297.7737569085174,297.71438379937024,298.40854229115405,298.0107765360882,0.0,0.0,0.0,-4.683835928109549e-08,298.79978297674495,298.7623614360175,298.4530992566065,298.79690430953656,299.28738276963526,0.0,0.0,0.3749772766358653,0.064
21167712.0,21167712.0,283.8304995016835,283.47647472195047,0.9586240000000001,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,1.7929365706691704e-22,0.0,294.15,291.0022770926457,0.000800184763469406,0.0,0.0004501721398986772,0.0,9.490159278804385e-05,0.0,9.012082940302293e-05,0.0,9.490157273970166e-05,0.0,7.00939950781227e-05,303.15,285.15,298.0135180573451,298.14199635411245,297.7745008762512,297.7098230983548,298.40843746139694,298.0096551694921,0.0,0.0,0.0,-4.682791304417512e-08,298.79978297674495,298.7623614360175,298.4530992566065,298.79690430953656,299.28738276963526,0.0,0.0,0.3749772766358653,0.064
21167748.0,21167748.0,283.8193189494949,283.4681491834861,0.958940375,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,1.7698770847812935e-22,0.0,294.15,291.0004881502234,0.0008001245660445444,0.0,0.0004501382561225391,0.0,9.48944495711221e-05,0.0,9.011404609915891e-05,0.0,9.489442959539458e-05,0.0,7.008871911478489e-05,303.15,285.15,298.0126485310698,298.14107418281884,297.77497701764145,297.70547355041845,298.4083196358986,298.0084985835694,0.0,0.0,0.0,-4.682086258505751e-08,298.79978297674495,298.7623614360175,298.4530992566065,298.79690430953656,299.28738276963526,0.0,0.0,0.3749772766358653,0.064
21167784.0,21167784.0,283.80844557575756,283.45978309524145,0.959217,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,1.6697248834948326e-22,0.0,294.15,290.99869805384793,0.0008000491308728528,0.0,0.0004500957997750862,0.0,9.488549915346693e-05,0.0,9.010554663608823e-05,0.0,9.4885479255626e-05,0.0,7.00821083603469e-05,303.15,285.15,298.0117850100483,298.1401772069341,297.775548978674,297.7010486540016,298.4082074988892,298.0073534697094,0.0,0.0,0.0,-4.681202945360672e-08,298.79978297674495,298.7623614360175,298.4530992566065,298.79690430953656,299.28738276963526,0.0,0.0,0.3749772766358653,0.064
21167820.0,21167820.0,283.7978855218855,283.45137661534704,0.959453125,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,1.6589527234002765e-22,0.0,294.15,290.9969155737295,0.0008000128790462249,0.0,0.0004500753876786327,0.0,9.488119592673675e-05,0.0,9.010146025415118e-05,0.0,9.488117609969996e-05,0.0,7.007893000389436e-05,303.15,285.15,298.01089747441074,298.1391607100352,297.7756556843184,297.6971060686603,298.40799248328307,298.00616248414156,0.0,0.0,0.0,-4.680778228465785e-08,298.79978297674495,298.7623614360175,298.4530992566065,298.79690430953656,299.28738276963526,0.0,0.0,0.3749772766358653,0.064
21167856.0,21167856.0,283.7876449292929,283.44292988036506,0.959648,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,1.6482500594450248e-22,0.0,294.15,290.995133093611,0.0007999766272254593,0.0,0.00045005497558704954,0.0,9.487689270104392e-05,0.0,9.00973738731932e-05,0.0,9.487687294480481e-05,0.0,7.007575164820865e-05,303.15,285.15,298.0100099393991,298.1381442148604,297.775762389803,297.6931634813921,298.40777746791406,298.0049714986737,0.0,0.0,0.0,-4.6803535309523105e-08,298.79978297674495,298.7623614360175,298.4530992566065,298.79690430953656,299.28738276963526,0.0,0.0,0.3749772766358653,0.064
21167892.0,21167892.0,283.7777299393939,283.4344430031829,0.959800875,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,1.5650774093983233e-22,0.0,294.15,290.9933493985127,0.0007999260682936149,0.0,0.00045002651448450455,0.0,9.487089264919107e-05,0.0,9.009167614465913e-05,0.0,9.487087296370285e-05,0.0,7.007132002210781e-05,303.15,285.15,298.0091271716375,298.1371464430952,297.7759635499231,297.689093033959,298.40760335881333,298.00378671148565,0.0,0.0,0.0,-4.6797614489447416e-08,298.79978297674495,298.7623614360175,298.4530992566065,298.79690430953656,299.28738276963526,0.0,0.0,0.3749772766358653,0.064
21167928.0,21167928.0,283.76814669360266,283.4259160708649,0.9599110000000001,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,1.5449484873684791e-22,0.0,294.15,290.9915737316152,0.0007999038476487289,0.0,0.0004500139963777057,0.0,9.486825356948592e-05,0.0,9.008917007617574e-05,0.0,9.486823395406605e-05,0.0,7.00693707992192e-05,303.15,285.15,298.0082417164419,298.1360735882538,297.7757103543694,297.68576174215576,298.40716376701437,298.002590233647,0.0,0.0,0.0,-4.679500970688602e-08,298.79978297674495,298.7623614360175,298.4530992566065,298.79690430953656,299.28738276963526,0.0,0.0,0.3749772766358653,0.064
21167964.0,21167964.0,283.7589013333333,283.4173491424626,0.959977625,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,1.5349813169631718e-22,0.0,294.15,290.98979940684615,0.0007998868488943581,0.0,0.00045000441607891996,0.0,9.486623381438225e-05,0.0,9.008725213341333e-05,0.0,9.486621426900253e-05,0.0,7.006787900754925e-05,303.15,285.15,298.00735470032043,298.1349863021085,297.77537460814966,297.6825581285563,298.406679612788,298.0013906703845,0.0,0.0,0.0,-4.6793015968228376e-08,298.79978297674495,298.7623614360175,298.4530992566065,298.79690430953656,299.28738276963526,0.0,0.0,0.3749772766358653,0.064
21168000.0,21168000.0,283.75,283.40874224678214,0.96,0.0,0.0,0.0,0.0,1.0,0.37672383745711374,283.15,283.15,283.1500011373852,291.1255667077183,0.0,1.5152394696520558e-22,0.0,294.15,290.9880250820772,0.0007998698501333733,0.0,0.0004499948357771375,0.0,9.486421405865176e-05,0.0,9.008533419005287e-05,0.0,9.486419458330923e-05,0.0,7.006638721541662e-05,303.15,285.15,298.0064676848151,298.1338990177083,297.7750388624122,297.6793545138131,298.4061954590755,298.00019110756483,0.0,0.0,0.0,-4.67910222714776e-08,298.79978297674495,298.7623614360175,298.4530992566065,298.79690430953656,299.28738276963526,0.0,0.0,0.3749772766358653,0.064
