,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21004020.0,21004020.0,285.987375,284.68205516958614,0.86,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.13066405129257,0.0008141448960341267,0.0,0.00045802300484861045,0.0,9.655661396136051e-05,0.0,9.169249622944363e-05,0.0,9.655661396136236e-05,0.0,7.131638595624362e-05,303.15,285.15,296.940057315949,296.69087576437664,296.6935314605999,296.6957056918601,296.51132404564584,296.70629885568627,0.0,0.0,0.0,-4.847507403952652e-08,298.7792292905229,298.72588442632997,299.04433924183456,298.4742654970474,299.02261707186176,0.0,0.0,0.501219727320793,0.064
21004056.0,21004056.0,285.97214399999996,284.6674627855333,0.86,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.1305484751839,0.0008141360768191643,0.0,0.0004580180436178725,0.0,9.65555680758104e-05,0.0,9.169150303122201e-05,0.0,9.655556807581915e-05,0.0,7.131561346874224e-05,303.15,285.15,296.939502446695,296.6898930588583,296.6925917377193,296.6947226402918,296.51042083832294,296.70542614437744,0.0,0.0,0.0,-4.847402380414728e-08,298.7792292905229,298.72588442632997,299.04433924183456,298.4742654970474,299.02261707186176,0.0,0.0,0.501219727320793,0.064
21004092.0,21004092.0,285.95690144444444,284.65285932032197,0.86,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.1304292902626,0.0008141251026634921,0.0,0.00045801187005219915,0.0,9.6554266615861e-05,0.0,9.169026713338366e-05,0.0,9.655426661586938e-05,0.0,7.131465221486115e-05,303.15,285.15,296.93894787219733,296.68891921617956,296.69166386552365,296.6937462292375,296.5095298314907,296.7045614029257,0.0,0.0,0.0,-4.847271696998797e-08,298.7792292905229,298.72588442632997,299.04433924183456,298.4742654970474,299.02261707186176,0.0,0.0,0.501219727320793,0.064
21004128.0,21004128.0,285.941648,284.63824541248414,0.86,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.13031073099967,0.0008141150256057191,0.0,0.00045800620117830677,0.0,9.655307155085455e-05,0.0,9.168913227077822e-05,0.0,9.655307155085934e-05,0.0,7.131376954392492e-05,303.15,285.15,296.9383937795419,296.68794957188294,296.69074127352957,296.69277256778827,296.5086434845279,296.70370013545414,0.0,0.0,0.0,-4.847151697830966e-08,298.7792292905229,298.72588442632997,299.04433924183456,298.4742654970474,299.02261707186176,0.0,0.0,0.501219727320793,0.064
21004164.0,21004164.0,285.9263843333333,284.62362170055303,0.86,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.1301916353008,0.0008141047307816615,0.0,0.0004580004097923704,0.0,9.655185065887359e-05,0.0,9.16879728822489e-05,0.0,9.655185065887508e-05,0.0,7.13128677972728e-05,303.15,285.15,296.9378396791507,296.6869797729963,296.689818611526,296.6917988859838,296.50775720423235,296.70283883077786,0.0,0.0,0.0,-4.84702910705989e-08,298.7792292905229,298.72588442632997,299.04433924183456,298.4742654970474,299.02261707186176,0.0,0.0,0.501219727320793,0.064
21004200.0,21004200.0,285.9111111111111,284.6089888230629,0.86,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.1300666733867,0.000814092054684731,0.0,0.00045799327873812207,0.0,9.65503473491135e-05,0.0,9.168654530291956e-05,0.0,9.655034734911472e-05,0.0,7.131175745780539e-05,303.15,285.15,296.93728550120085,296.6860082964296,296.6888951963044,296.69082499425383,296.50687166660447,296.70197713095865,0.0,0.0,0.0,-4.846878162835403e-08,298.7792292905229,298.72588442632997,299.04433924183456,298.4742654970474,299.02261707186176,0.0,0.0,0.501219727320793,0.064
21004236.0,21004236.0,285.895829,284.59434741854886,0.86,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.12994324474766,0.0008140797553640503,0.0,0.00045798635965346837,0.0,9.654888872502409e-05,0.0,9.168516015819502e-05,0.0,9.654888872502957e-05,0.0,7.131068012302458e-05,303.15,285.15,296.9367320743851,296.6850401044193,296.6879755243243,296.6898529823103,296.50598773880574,296.70111768484895,0.0,0.0,0.0,-4.8467317073398666e-08,298.7792292905229,298.72588442632997,299.04433924183456,298.4742654970474,299.02261707186176,0.0,0.0,0.501219727320793,0.064
21004272.0,21004272.0,285.88053866666667,284.5796981255475,0.86,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.12981981265114,0.0008140680531564914,0.0,0.0004579797764937076,0.0,9.65475009178366e-05,0.0,9.16838422629136e-05,0.0,9.654750091784631e-05,0.0,7.130965509336617e-05,303.15,285.15,296.9361786457323,296.6840719164429,296.687055860343,296.68888097272134,296.5051038197752,296.70025824300296,0.0,0.0,0.0,-4.846592363978955e-08,298.7792292905229,298.72588442632997,299.04433924183456,298.4742654970474,299.02261707186176,0.0,0.0,0.501219727320793,0.064
21004308.0,21004308.0,285.86524077777773,284.5650415825965,0.86,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.12969638055466,0.0008140563509586198,0.0,0.00045797319333938847,0.0,9.654611311179626e-05,0.0,9.168252436872155e-05,0.0,9.654611311181025e-05,0.0,7.130863006455503e-05,303.15,285.15,296.93562521635437,296.68310372714694,296.68613619509455,296.68790896183174,296.50421989935654,296.69939879995684,0.0,0.0,0.0,-4.846453022736563e-08,298.7792292905229,298.72588442632997,299.04433924183456,298.4742654970474,299.02261707186176,0.0,0.0,0.501219727320793,0.064
21004344.0,21004344.0,285.84993599999996,284.55037842823504,0.86,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.1295700313012,0.0008140426853047318,0.0,0.00045796550557679154,0.0,9.654449244140096e-05,0.0,9.168098534092359e-05,0.0,9.654449244141851e-05,0.0,7.130743304292044e-05,303.15,285.15,296.9350725089241,296.6821369760767,296.68521955937024,296.68693859803597,296.50334099964607,296.69854172841065,0.0,0.0,0.0,-4.846290305041237e-08,298.7792292905229,298.72588442632997,299.04433924183456,298.4742654970474,299.02261707186176,0.0,0.0,0.501219727320793,0.064
21004380.0,21004380.0,285.83462499999996,284.5357093010036,0.86,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.12944332330386,0.0008140294019639531,0.0,0.0004579580328961317,0.0,9.654291711280024e-05,0.0,9.167948937079922e-05,0.0,9.654291711282169e-05,0.0,7.130626951057851e-05,303.15,285.15,296.93451987914585,296.6811704405715,296.68430345215523,296.68596842538614,296.5024624848262,296.69768493641703,0.0,0.0,0.0,-4.8461321421298444e-08,298.7792292905229,298.72588442632997,299.04433924183456,298.4742654970474,299.02261707186176,0.0,0.0,0.501219727320793,0.064
21004416.0,21004416.0,285.8193084444444,284.5210348394439,0.86,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.1293166153065,0.0008140161186231686,0.0,0.00045795056021545925,0.0,9.654134178419685e-05,0.0,9.16779934006723e-05,0.0,9.65413417842222e-05,0.0,7.130510597823462e-05,303.15,285.15,296.9339672486327,296.6802039037319,296.68338734366307,296.6849982514217,296.50158396861605,296.69682814321305,0.0,0.0,0.0,-4.8459739817994214e-08,298.7792292905229,298.72588442632997,299.04433924183456,298.4742654970474,299.02261707186176,0.0,0.0,0.501219727320793,0.064
21004452.0,21004452.0,285.803987,284.5063556820998,0.86,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.12918244493807,0.0008139986562365328,0.0,0.00045794073646914635,0.0,9.653927082341464e-05,0.0,9.167602676621375e-05,0.0,9.653927082343748e-05,0.0,7.130357637366034e-05,303.15,285.15,296.9334179279849,296.67924366215414,296.6824813521846,296.68403510211425,296.50072513726957,296.6959806363415,0.0,0.0,0.0,-4.8457660676784785e-08,298.7792292905229,298.72588442632997,299.04433924183456,298.4742654970474,299.02261707186176,0.0,0.0,0.501219727320793,0.064
21004488.0,21004488.0,285.7886613333333,284.4916724675162,0.86,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.12905040689395,0.0008139818698255138,0.0,0.00045793129301757853,0.0,9.653728003321739e-05,0.0,9.167413626367226e-05,0.0,9.653728003323464e-05,0.0,7.130210598280917e-05,303.15,285.15,296.93286697537803,296.6782798651968,296.6815701820747,296.6830686331896,296.49985741997824,296.6951286151635,0.0,0.0,0.0,-4.845566206087002e-08,298.7792292905229,298.72588442632997,299.04433924183456,298.4742654970474,299.02261707186176,0.0,0.0,0.501219727320793,0.064
21004524.0,21004524.0,285.7733321111111,284.47698583424,0.86,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.1289181530006,0.000813965978558212,0.0,0.0004579223531574981,0.0,9.653539540600705e-05,0.0,9.1672346576069e-05,0.0,9.653539540601615e-05,0.0,7.130071400357585e-05,303.15,285.15,296.93231548599005,296.6773122764445,296.6806552368504,296.68209952327896,296.49898674655674,296.69427385382414,0.0,0.0,0.0,-4.845377005899072e-08,298.7792292905229,298.72588442632997,299.04433924183456,298.4742654970474,299.02261707186176,0.0,0.0,0.501219727320793,0.064
21004560.0,21004560.0,285.758,284.46229642081977,0.86,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.12878578785813,0.0008139496415290004,0.0,0.00045791316251993344,0.0,9.653345791196742e-05,0.0,9.16705066848449e-05,0.0,9.653345791196711e-05,0.0,7.129928297708139e-05,303.15,285.15,296.93176373065404,296.67634279517233,296.6797384113074,296.6811290970426,296.4981146098106,296.6934177287974,0.0,0.0,0.0,-4.845182502420287e-08,298.7792292905229,298.72588442632997,299.04433924183456,298.4742654970474,299.02261707186176,0.0,0.0,0.501219727320793,0.064
21004596.0,21004596.0,285.74266566666665,284.447604865806,0.86,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.12864779728005,0.0008139288505133656,0.0,0.0004579014661420354,0.0,9.653099217851253e-05,0.0,9.166816516471107e-05,0.0,9.653099217851335e-05,0.0,7.129746179475764e-05,303.15,285.15,296.931217834367,296.67539255290393,296.6788465389272,296.6801750237758,296.4972757601963,296.6925815420341,0.0,0.0,0.0,-4.844934977498699e-08,298.7792292905229,298.72588442632997,299.04433924183456,298.4742654970474,299.02261707186176,0.0,0.0,0.501219727320793,0.064
21004632.0,21004632.0,285.72732977777775,284.43291180775094,0.86,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.12850980015884,0.0008139081871988642,0.0,0.00045788984160643304,0.0,9.652854159025503e-05,0.0,9.166583802682304e-05,0.0,9.652854159025701e-05,0.0,7.129565179862503e-05,303.15,285.15,296.9306719424821,296.6744423245434,296.6779546874997,296.67922096304534,296.4964369430516,296.69174537212444,0.0,0.0,0.0,-4.844688979157378e-08,298.7792292905229,298.72588442632997,299.04433924183456,298.4742654970474,299.02261707186176,0.0,0.0,0.501219727320793,0.064
21004668.0,21004668.0,285.71199299999995,284.41821788520895,0.86,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.12837180303757,0.000813887523879508,0.0,0.00045787821706808583,0.0,9.652609100141887e-05,0.0,9.166351088838553e-05,0.0,9.652609100142203e-05,0.0,7.129384180206506e-05,303.15,285.15,296.9301260498388,296.6734920948234,296.6770628347887,296.6782669009753,296.4955981245561,296.69090920099654,0.0,0.0,0.0,-4.844442987003802e-08,298.7792292905229,298.72588442632997,299.04433924183456,298.4742654970474,299.02261707186176,0.0,0.0,0.501219727320793,0.064
21004704.0,21004704.0,285.69665599999996,284.4035237367365,0.86,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.1282344610798,0.0008138710149585294,0.0,0.00045786892972006905,0.0,9.652413311967952e-05,0.0,9.166165163645656e-05,0.0,9.652413311970051e-05,0.0,7.129239571731114e-05,303.15,285.15,296.92957879838696,296.6725338184338,296.6761625576071,296.6773064991557,296.49474968166425,296.69006627104955,0.0,0.0,0.0,-4.844246456092605e-08,298.7792292905229,298.72588442632997,299.04433924183456,298.4742654970474,299.02261707186176,0.0,0.0,0.501219727320793,0.064
21004740.0,21004740.0,285.6813194444444,284.38883000089197,0.86,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.12809744452824,0.0008138543644183395,0.0,0.0004578595627006097,0.0,9.652215844226741e-05,0.0,9.165977643491603e-05,0.0,9.652215844231466e-05,0.0,7.129093722734248e-05,303.15,285.15,296.92903087454033,296.6715715237804,296.6752580775781,296.67634293362823,296.49389644316483,296.68921997053843,0.0,0.0,0.0,-4.844048243332135e-08,298.7792292905229,298.72588442632997,299.04433924183456,298.4742654970474,299.02261707186176,0.0,0.0,0.501219727320793,0.064
21004776.0,21004776.0,285.665984,284.37413731623616,0.86,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.1279560482462,0.0008138289923819332,0.0,0.0004578452891186559,0.0,9.651914940401312e-05,0.0,9.165691897942286e-05,0.0,9.651914940405198e-05,0.0,7.128871476194321e-05,303.15,285.15,296.92848829415425,296.67062795083865,296.6743764555445,296.6753960197743,296.49307494948675,296.6883927339597,0.0,0.0,0.0,-4.8437462163233784e-08,298.7792292905229,298.72588442632997,299.04433924183456,298.4742654970474,299.02261707186176,0.0,0.0,0.501219727320793,0.064
21004812.0,21004812.0,285.6506503333333,284.3594463213321,0.86,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.12781427289605,0.0008138024480291083,0.0,0.000457830356012325,0.0,9.651600133029623e-05,0.0,9.16539294925127e-05,0.0,9.651600133032216e-05,0.0,7.128638960541399e-05,303.15,285.15,296.92794641317334,296.6696877644242,296.67349925383377,296.6744517575664,296.4922585297326,296.6875687437461,0.0,0.0,0.0,-4.8434302443178926e-08,298.7792292905229,298.72588442632997,299.04433924183456,298.4742654970474,299.02261707186176,0.0,0.0,0.501219727320793,0.064
21004848.0,21004848.0,285.6353191111111,284.3447576547449,0.86,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.1276730052935,0.0008137778240796913,0.0,0.00045781650329098446,0.0,9.651308101439069e-05,0.0,9.165115628993636e-05,0.0,9.651308101440485e-05,0.0,7.128423267001686e-05,303.15,285.15,296.92740438267003,296.6687489389397,296.6726242904002,296.6735079841711,296.4914430899387,296.68674573722393,0.0,0.0,0.0,-4.843137140984386e-08,298.7792292905229,298.72588442632997,299.04433924183456,298.4742654970474,299.02261707186176,0.0,0.0,0.501219727320793,0.064
21004884.0,21004884.0,285.61999099999997,284.3300719550425,0.86,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.1275306445586,0.0008137522102822665,0.0,0.00045780209369722407,0.0,9.65100433032563e-05,0.0,9.164827160600262e-05,0.0,9.651004330326071e-05,0.0,7.128198902690811e-05,303.15,285.15,296.9268639048068,296.6678124674394,296.6717524492895,296.6725667565948,296.49063287015395,296.68592568965687,0.0,0.0,0.0,-4.842832264820147e-08,298.7792292905229,298.72588442632997,299.04433924183456,298.4742654970474,299.02261707186176,0.0,0.0,0.501219727320793,0.064
21004920.0,21004920.0,285.6046666666666,284.31538986079505,0.86,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.1273836878897,0.0008137224348303398,0.0,0.00045778534282425086,0.0,9.65065120230399e-05,0.0,9.164491821689453e-05,0.0,9.650651202304324e-05,0.0,7.127938083537581e-05,303.15,285.15,296.926329957257,296.66688589729284,296.67089373963813,296.6716362368602,296.48984460145016,296.68511808649964,0.0,0.0,0.0,-4.842477865732821e-08,298.7792292905229,298.72588442632997,299.04433924183456,298.4742654970474,299.02261707186176,0.0,0.0,0.501219727320793,0.064
21004956.0,21004956.0,285.58934677777773,284.3007120105754,0.86,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.12723463486583,0.0008136918568789899,0.0,0.0004577681404759665,0.0,9.650288556653957e-05,0.0,9.164147444608391e-05,0.0,9.650288556654232e-05,0.0,7.127670234696536e-05,303.15,285.15,296.92580035883446,296.66596857946786,296.6700470272263,296.6707138157799,296.4890704746149,296.6843200511847,0.0,0.0,0.0,-4.842113928566282e-08,298.7792292905229,298.72588442632997,299.04433924183456,298.4742654970474,299.02261707186176,0.0,0.0,0.501219727320793,0.064
21004992.0,21004992.0,285.574032,284.286039042959,0.86,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.127085575784,0.0008136614783255761,0.0,0.0004577510503052807,0.0,9.649928275839086e-05,0.0,9.163805313231997e-05,0.0,9.649928275839305e-05,0.0,7.127404132514682e-05,303.15,285.15,296.9252707690104,296.6650512827224,296.6692003447165,296.6697914140744,296.4882963900009,296.68352204010495,0.0,0.0,0.0,-4.841752378155609e-08,298.7792292905229,298.72588442632997,299.04433924183456,298.4742654970474,299.02261707186176,0.0,0.0,0.501219727320793,0.064
21005028.0,21005028.0,285.558723,284.2713715965237,0.86,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.12693651670213,0.0008136310997721509,0.0,0.00045773396013457,0.0,9.64956799502369e-05,0.0,9.163463181855107e-05,0.0,9.649567995023852e-05,0.0,7.127138030332441e-05,303.15,285.15,296.92474117842704,296.66413398463845,296.6683536609709,296.66886901104687,296.4875223041405,296.68272402784476,0.0,0.0,0.0,-4.841390841243702e-08,298.7792292905229,298.72588442632997,299.04433924183456,298.4742654970474,299.02261707186176,0.0,0.0,0.501219727320793,0.064
21005064.0,21005064.0,285.54342044444445,284.25671030985063,0.86,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.1267874035025,0.0008136023871444698,0.0,0.00045771780718344325,0.0,9.649227471910776e-05,0.0,9.163139812859117e-05,0.0,9.649227471898963e-05,0.0,7.126886521111797e-05,303.15,285.15,296.9242108037478,296.66321022731006,296.6675002445269,296.6679417858446,296.486741526527,296.6819209175913,0.0,0.0,0.0,-4.8410491429127454e-08,298.7792292905229,298.72588442632997,299.04433924183456,298.4742654970474,299.02261707186176,0.0,0.0,0.501219727320793,0.064
21005100.0,21005100.0,285.528125,284.24205582152337,0.86,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.1266382605607,0.0008135730046988093,0.0,0.0004577012774051021,0.0,9.648879004846826e-05,0.0,9.162808900089405e-05,0.0,9.648879004817064e-05,0.0,7.126629144510924e-05,303.15,285.15,296.92368004432376,296.6622832491785,296.6666434758446,296.6670121590365,296.48595742498554,296.6811152706738,0.0,0.0,0.0,-4.8406994858614524e-08,298.7792292905229,298.72588442632997,299.04433924183456,298.4742654970474,299.02261707186176,0.0,0.0,0.501219727320793,0.064
21005136.0,21005136.0,285.5128373333333,284.2274087701286,0.86,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.126486878968,0.0008135389434298882,0.0,0.0004576821154020534,0.0,9.648475047365184e-05,0.0,9.16242529230078e-05,0.0,9.648475047351198e-05,0.0,7.126330782900928e-05,303.15,285.15,296.92315448486795,296.6613757525875,296.6658109613302,296.66609890527513,296.48520217097627,296.6803284550074,0.0,0.0,0.0,-4.840294166001157e-08,298.7792292905229,298.72588442632997,299.04433924183456,298.4742654970474,299.02261707186176,0.0,0.0,0.501219727320793,0.064
21005172.0,21005172.0,285.49755811111106,284.21276979425585,0.86,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.1263348987982,0.000813505038173482,0.0,0.00045766304116760814,0.0,9.64807294015078e-05,0.0,9.162043441570704e-05,0.0,9.648072940148176e-05,0.0,7.126033787890575e-05,303.15,285.15,296.9226301726177,296.66047024818465,296.66498115068,296.6651876215175,296.4844504599713,296.6795439305942,0.0,0.0,0.0,-4.8398907194986973e-08,298.7792292905229,298.72588442632997,299.04433924183456,298.4742654970474,299.02261707186176,0.0,0.0,0.501219727320793,0.064
21005208.0,21005208.0,285.482288,284.1981395324978,0.86,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.12618172353285,0.0008134709160170395,0.0,0.0004576438449068363,0.0,9.647668260482952e-05,0.0,9.161659147976747e-05,0.0,9.647668260483019e-05,0.0,7.125734892872086e-05,303.15,285.15,296.92210835310755,296.65956872020604,296.66415673533504,296.6642802708706,296.4837058166941,296.67876397924266,0.0,0.0,0.0,-4.8394847090594904e-08,298.7792292905229,298.72588442632997,299.04433924183456,298.4742654970474,299.02261707186176,0.0,0.0,0.501219727320793,0.064
21005244.0,21005244.0,285.46702766666664,284.18351862345025,0.86,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.12602807819167,0.0008134364775292534,0.0,0.0004576244706828349,0.0,9.64725982914231e-05,0.0,9.161271291703026e-05,0.0,9.647259829144841e-05,0.0,7.125433226880511e-05,303.15,285.15,296.92158738010727,296.6586683881793,296.6633338077059,296.66337414685773,296.48296319114144,296.67798538279834,0.0,0.0,0.0,-4.839074951971768e-08,298.7792292905229,298.72588442632997,299.04433924183456,298.4742654970474,299.02261707186176,0.0,0.0,0.501219727320793,0.064
21005280.0,21005280.0,285.45177777777775,284.16890770571206,0.86,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.1258680073136,0.0008133977151713301,0.0,0.0004576026639151429,0.0,9.646800116938546e-05,0.0,9.160834737874279e-05,0.0,9.646800116940665e-05,0.0,7.125093685013645e-05,303.15,285.15,296.9210779877469,296.65778442053846,296.6625312311612,296.6624848064453,296.4822481613178,296.67722532144194,0.0,0.0,0.0,-4.838613769573303e-08,298.7792292905229,298.72588442632997,299.04433924183456,298.4742654970474,299.02261707186176,0.0,0.0,0.501219727320793,0.064
21005316.0,21005316.0,285.436539,284.1543074178854,0.86,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.1257097352603,0.0008133595338689544,0.0,0.00045758118404252616,0.0,9.646347296065956e-05,0.0,9.160404728220281e-05,0.0,9.646347296067574e-05,0.0,7.124759233060366e-05,303.15,285.15,296.92056627647884,296.6568990426335,296.6617270308405,296.66159332826453,296.48152917049265,296.676462969742,0.0,0.0,0.0,-4.838159521816755e-08,298.7792292905229,298.72588442632997,299.04433924183456,298.4742654970474,299.02261707186176,0.0,0.0,0.501219727320793,0.064
21005352.0,21005352.0,285.421312,284.1397183985757,0.86,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.1255514595898,0.0008133219603998074,0.0,0.00045756004612572805,0.0,9.645901684022535e-05,0.0,9.159981564244836e-05,0.0,9.645901684023651e-05,0.0,7.124430105523739e-05,303.15,285.15,296.92005457006417,296.6560136800091,296.66092285272765,296.66070186367284,296.4808102080868,296.67570063491206,0.0,0.0,0.0,-4.83771252632046e-08,298.7792292905229,298.72588442632997,299.04433924183456,298.4742654970474,299.02261707186176,0.0,0.0,0.501219727320793,0.064
21005388.0,21005388.0,285.4060974444444,284.12514128639197,0.86,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.1253931839193,0.0008132843869258014,0.0,0.00045753890820617526,0.0,9.645456071921041e-05,0.0,9.159558400214246e-05,0.0,9.645456071921656e-05,0.0,7.124100977944222e-05,303.15,285.15,296.91954286290206,296.65512831608174,296.66011867343667,296.659810397791,296.4800912445307,296.67493829894846,0.0,0.0,0.0,-4.837265551416589e-08,298.7792292905229,298.72588442632997,299.04433924183456,298.4742654970474,299.02261707186176,0.0,0.0,0.501219727320793,0.064
21005424.0,21005424.0,285.390896,284.11057671994644,0.86,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.12523105876284,0.0008132445053938198,0.0,0.0004575164718075775,0.0,9.644983086360132e-05,0.0,9.159109241684514e-05,0.0,9.644983086360528e-05,0.0,7.123751632421111e-05,303.15,285.15,296.91903829663346,296.65425380928343,296.6593286501159,296.65892954487464,296.4793898925102,296.67418803868355,0.0,0.0,0.0,-4.836791142568837e-08,298.7792292905229,298.72588442632997,299.04433924183456,298.4742654970474,299.02261707186176,0.0,0.0,0.501219727320793,0.064
21005460.0,21005460.0,285.3757083333333,284.0960253378549,0.86,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.1250694059496,0.0008132052243972674,0.0,0.00045749437326022245,0.0,9.644517223099007e-05,0.0,9.158666846662952e-05,0.0,9.644517223099238e-05,0.0,7.123407547404413e-05,303.15,285.15,296.91853348208133,296.6533793345203,296.6585389393311,296.65804869365644,296.4786888001372,296.6734378499453,0.0,0.0,0.0,-4.8363239000696494e-08,298.7792292905229,298.72588442632997,299.04433924183456,298.4742654970474,299.02261707186176,0.0,0.0,0.501219727320793,0.064
21005496.0,21005496.0,285.36053511111106,284.08148777873674,0.86,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.1249077531364,0.0008131659434007025,0.0,0.00045747227471283907,0.0,9.644051359837282e-05,0.0,9.15822445164082e-05,0.0,9.644051359837347e-05,0.0,7.123063462387272e-05,303.15,285.15,296.918028666788,296.6525048584679,296.65774922738893,296.65716784116034,296.47798770664593,296.6726876600902,0.0,0.0,0.0,-4.835856680140053e-08,298.7792292905229,298.72588442632997,299.04433924183456,298.4742654970474,299.02261707186176,0.0,0.0,0.501219727320793,0.064
21005532.0,21005532.0,285.345377,284.06696468121515,0.86,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.1247368058174,0.0008131234323929899,0.0,0.0004574483590008879,0.0,9.643547188618279e-05,0.0,9.157745678456027e-05,0.0,9.643547188618396e-05,0.0,7.122691083243451e-05,303.15,285.15,296.91753859121826,296.6516510505577,296.65698485932694,296.65630719357677,296.47731766324506,296.67195987158493,0.0,0.0,0.0,-4.835351067230336e-08,298.7792292905229,298.72588442632997,299.04433924183456,298.4742654970474,299.02261707186176,0.0,0.0,0.501219727320793,0.064
21005568.0,21005568.0,285.3302346666666,284.05245668391666,0.86,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.1245711274623,0.000813082467023698,0.0,0.000457425312847835,0.0,9.643061348719083e-05,0.0,9.157284313136313e-05,0.0,9.64306134871937e-05,0.0,7.122332243550053e-05,303.15,285.15,296.9170414023608,296.65078802537334,296.65620956850154,296.65543747777025,296.4766335290286,296.6712220006069,0.0,0.0,0.0,-4.834863862527399e-08,298.7792292905229,298.72588442632997,299.04433924183456,298.4742654970474,299.02261707186176,0.0,0.0,0.501219727320793,0.064
21005604.0,21005604.0,285.31510877777777,284.0379644254719,0.86,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.12440544910714,0.0008130415016447012,0.0,0.0004574022666893005,0.0,9.642575508704328e-05,0.0,9.156822947706863e-05,0.0,9.642575508704789e-05,0.0,7.121973403771306e-05,303.15,285.15,296.91654421276957,296.6499249989147,296.6554342765397,296.65456776069914,296.4759493937241,296.6704841285295,0.0,0.0,0.0,-4.834376682255847e-08,298.7792292905229,298.72588442632997,299.04433924183456,298.4742654970474,299.02261707186176,0.0,0.0,0.501219727320793,0.064
21005640.0,21005640.0,285.29999999999995,284.02348854451515,0.86,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.1242301278418,0.0008129986496316946,0.0,0.0004573781591250335,0.0,9.642067293013836e-05,0.0,9.15634033379405e-05,0.0,9.642067293014332e-05,0.0,7.12159803739461e-05,303.15,285.15,296.91606003564374,296.6490796249357,296.65468017147805,296.6537151368904,296.4752914937597,296.6697652925415,0.0,0.0,0.0,-4.833867091732173e-08,298.7792292905229,298.72588442632997,299.04433924183456,298.4742654970474,299.02261707186176,0.0,0.0,0.501219727320793,0.064
21005676.0,21005676.0,285.28490899999997,284.0090296796846,0.86,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.1240601113655,0.000812955572872968,0.0,0.00045735392513374747,0.0,9.641556412094012e-05,0.0,9.15585518891591e-05,0.0,9.64155641209454e-05,0.0,7.121220702488604e-05,303.15,285.15,296.91557052656424,296.6482279578243,296.65391885717906,296.65285641060103,296.4746234129586,296.6690394330255,0.0,0.0,0.0,-4.833354855541777e-08,298.7792292905229,298.72588442632997,299.04433924183456,298.4742654970474,299.02261707186176,0.0,0.0,0.501219727320793,0.064
21005712.0,21005712.0,285.2698364444444,283.9945884696225,0.86,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.1238894745568,0.0008129127241627536,0.0,0.00045732981943707275,0.0,9.641048235774948e-05,0.0,9.155372612391414e-05,0.0,9.641048235775464e-05,0.0,7.120845365191464e-05,303.15,285.15,296.9150820959719,296.6473778730729,296.6531595256494,296.6519992004603,296.47395771176065,296.66831528138306,0.0,0.0,0.0,-4.8328453580635186e-08,298.7792292905229,298.72588442632997,299.04433924183456,298.4742654970474,299.02261707186176,0.0,0.0,0.501219727320793,0.064
21005748.0,21005748.0,285.254783,283.980165552975,0.86,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.12371759958836,0.0008128699545137489,0.0,0.00045730575821619943,0.0,9.640540997058043e-05,0.0,9.154890926235304e-05,0.0,9.640540997058471e-05,0.0,7.12047072040402e-05,303.15,285.15,296.9145958192393,296.6465309434443,296.65240414582024,296.65114501412575,296.47329675334856,296.66759453519563,0.0,0.0,0.0,-4.8323368274735686e-08,298.7792292905229,298.72588442632997,299.04433924183456,298.4742654970474,299.02261707186176,0.0,0.0,0.501219727320793,0.064
21005784.0,21005784.0,285.2397493333333,283.9657615683922,0.86,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.12354439253204,0.0008128263371644244,0.0,0.00045728122009183915,0.0,9.640023704656694e-05,0.0,9.154399692857681e-05,0.0,9.640023704657781e-05,0.0,7.120088649999495e-05,303.15,285.15,296.91411184580556,296.6456873220521,296.65165282997157,296.6502940044967,296.4726402994889,296.666877260363,0.0,0.0,0.0,-4.8318182453478816e-08,298.7792292905229,298.72588442632997,299.04433924183456,298.4742654970474,299.02261707186176,0.0,0.0,0.501219727320793,0.064
21005820.0,21005820.0,285.2247361111111,283.95137715452864,0.86,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.1233705159113,0.0008127831916782505,0.0,0.0004572569474276318,0.0,9.639512008466098e-05,0.0,9.153913773777379e-05,0.0,9.639512008468219e-05,0.0,7.119710712937148e-05,303.15,285.15,296.91362902719055,296.6448453673784,296.6509035645074,296.64944459438203,296.47198611997396,296.66616173468645,0.0,0.0,0.0,-4.8313053007462953e-08,298.7792292905229,298.72588442632997,299.04433924183456,298.4742654970474,299.02261707186176,0.0,0.0,0.501219727320793,0.064
21005856.0,21005856.0,285.209744,283.93701295004286,0.86,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.12319663929054,0.0008127400461872185,0.0,0.0004572326747606707,0.0,9.63900031221745e-05,0.0,9.153427854641946e-05,0.0,9.639000312220606e-05,0.0,7.119332775831922e-05,303.15,285.15,296.9131462078574,296.64400341146035,296.65015429794653,296.64859518302876,296.47133193942625,296.66544620794383,0.0,0.0,0.0,-4.830792383315916e-08,298.7792292905229,298.72588442632997,299.04433924183456,298.4742654970474,299.02261707186176,0.0,0.0,0.501219727320793,0.064
21005892.0,21005892.0,285.19477366666666,283.9226695935975,0.86,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.1230114015666,0.0008126953147951989,0.0,0.00045720750987193845,0.0,9.638469806888937e-05,0.0,9.152924073949862e-05,0.0,9.638469806891678e-05,0.0,7.118940946404264e-05,303.15,285.15,296.9126757911276,296.64317732679825,296.64942377976837,296.6477609507914,296.4707019612003,296.6647479619372,0.0,0.0,0.0,-4.830260641560018e-08,298.7792292905229,298.72588442632997,299.04433924183456,298.4742654970474,299.02261707186176,0.0,0.0,0.501219727320793,0.064
21005928.0,21005928.0,285.17982577777775,283.9083477238597,0.86,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.1228339930381,0.0008126519241366319,0.0,0.00045718309927105357,0.0,9.63795520283179e-05,0.0,9.152435393490452e-05,0.0,9.637955202833382e-05,0.0,7.118560861600943e-05,303.15,285.15,296.9121983711966,296.6423428405244,296.6486840315406,296.6469187199561,296.47005861154605,296.6640405149528,0.0,0.0,0.0,-4.829744865479947e-08,298.7792292905229,298.72588442632997,299.04433924183456,298.4742654970474,299.02261707186176,0.0,0.0,0.501219727320793,0.064
21005964.0,21005964.0,285.164901,283.89404797950095,0.86,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.12265609631993,0.0008126084695443296,0.0,0.0004571586527012006,0.0,9.63743984050665e-05,0.0,9.15194599296137e-05,0.0,9.637439840507141e-05,0.0,7.118180216743504e-05,303.15,285.15,296.91172146535246,296.6415089883385,296.6479449848324,296.646077092909,296.46941621469995,296.66333374922647,0.0,0.0,0.0,-4.8292283570434194e-08,298.7792292905229,298.72588442632997,299.04433924183456,298.4742654970474,299.02261707186176,0.0,0.0,0.501219727320793,0.064
21006000.0,21006000.0,285.15,283.87977099919704,0.86,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.1224657051031,0.0008125633787294327,0.0,0.00045713328559688536,0.0,9.636905072236744e-05,0.0,9.151438164076437e-05,0.0,9.636905072237188e-05,0.0,7.11778523872228e-05,303.15,285.15,296.91125773431907,296.6406913950496,296.6472239191127,296.6452509491752,296.46879822852503,296.6626444452363,0.0,0.0,0.0,-4.828692429674317e-08,298.7792292905229,298.72588442632997,299.04433924183456,298.4742654970474,299.02261707186176,0.0,0.0,0.501219727320793,0.064
21006000.0,21006000.0,285.15,283.87977099919704,0.86,0.0,-1.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.1224657051031,0.0008125633787294327,0.0,0.00045713328559688536,0.0,9.636905072236744e-05,0.0,9.151438164076437e-05,0.0,9.636905072237188e-05,0.0,7.11778523872228e-05,303.15,285.15,296.91125773431907,296.6406913950496,296.6472239191127,296.6452509491752,296.46879822852503,296.6626444452363,0.0,0.0,0.0,-4.828692429674317e-08,298.0405557446291,298.8055672295209,298.16079421113915,299.09886875517935,298.13990489122386,8788.905825386464,8625.642054415053,0.5309380989078254,0.064
21006036.0,21006036.0,285.1351227076923,283.8655941389541,0.860008356,0.0,-1.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.12228419734976,0.0008125184271784068,0.0,0.0004571079968580273,0.0,9.636371956003102e-05,0.0,9.150931904005395e-05,0.0,9.636371956002795e-05,0.0,7.117391480889142e-05,303.15,285.15,296.9107859516219,296.6398646765344,296.64649351189763,296.6444162445375,296.4681656605438,296.66194520902707,0.0,0.0,0.0,-4.828158186964669e-08,298.0405557446291,298.8055672295209,298.16079421113915,299.09886875517935,298.13990489122386,8788.905825386464,8625.642054415053,0.5309380989078254,0.064
21006072.0,21006072.0,285.12026849914525,283.8515924365954,0.860033248,0.0,-1.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.1221026869445,0.0008124747198339807,0.0,0.00045708340808700657,0.0,9.6358535959113e-05,0.0,9.150439656723583e-05,0.0,9.635853595910242e-05,0.0,7.117008621892063e-05,303.15,285.15,296.9103141685213,296.63903796472005,296.64576311669475,296.6435815457281,296.46753310820725,296.6612459807743,0.0,0.0,0.0,-4.827638759776389e-08,298.0405557446291,298.8055672295209,298.16079421113915,299.09886875517935,298.13990489122386,8788.905825386464,8625.642054415053,0.5309380989078254,0.064
21006108.0,21006108.0,285.1054372102564,283.83776305608785,0.860074412,0.0,-1.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.12191242616444,0.0008124298418465758,0.0,0.00045705816071587804,0.0,9.635321351757283e-05,0.0,9.149934224800248e-05,0.0,9.635321351756108e-05,0.0,7.116615508174174e-05,303.15,285.15,296.9098508146502,296.63822120675417,296.64504337707746,296.6427562211004,296.4669159906575,296.66055752204795,0.0,0.0,0.0,-4.827105449690108e-08,298.0405557446291,298.8055672295209,298.16079421113915,299.09886875517935,298.13990489122386,8788.905825386464,8625.642054415053,0.5309380989078254,0.064
21006144.0,21006144.0,285.0906286769231,283.82410316490194,0.860131584,0.0,-1.0,-1.0,0.0,5.0,0.4999999999770694,268.15,273.15,274.67002527888536,292.95580113279766,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,293.1217257031019,0.0008123818937589411,0.0,0.00045703118616946016,0.0,9.634752696723958e-05,0.0,9.149394216223233e-05,0.0,9.634752696723717e-05,0.0,7.116195501506184e-05,303.15,285.15,296.9093840153589,296.6373976020466,296.6443143557314,296.6419245353581,296.4662861227911,296.65986132625727,16932.633325621096,1514.2745089020088,-0.00029310273691502775,-4.8265356884493406e-08,298.0405557446291,298.8055672295209,298.16079421113915,299.09886875517935,298.13990489122386,8788.905825386464,8625.642054415053,0.5309380989078254,0.064
21006180.0,21006180.0,285.0758427350427,283.81060993411927,0.8602045,0.0,-1.0,-1.0,0.0,5.0,0.500007359630945,268.15,273.15,273.1124977254617,292.85317887037576,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,293.1215394569206,0.0008123371165841408,0.0,0.00045700599552527487,0.0,9.634221648440007e-05,0.0,9.148889919926751e-05,0.0,9.634221648439983e-05,0.0,7.115803271054064e-05,303.15,285.15,296.9089150252121,296.63657156805067,296.6435825907468,296.6410905337376,296.4656521982811,296.6591623832057,12464.0605316048,1514.2745089020088,-0.00029310273691502775,-4.8260036370348244e-08,298.0405557446291,298.8055672295209,298.16079421113915,299.09886875517935,298.13990489122386,8788.905825386464,8625.642054415053,0.5309380989078254,0.064
21006216.0,21006216.0,285.0610792205128,283.7972805385371,0.860292896,0.0,-1.0,-1.0,0.0,5.0,0.5000216449803829,268.15,273.15,273.269699151877,292.7464119608156,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,293.1213374329306,0.0008122923032779151,0.0,0.0004569807845516502,0.0,9.633690171587923e-05,0.0,9.14838521665205e-05,0.0,9.63369017158792e-05,0.0,7.115410724062697e-05,303.15,285.15,296.90844749023313,296.6357485215297,296.6428548025151,296.6402592590588,296.46502369857126,296.65846675438155,12527.59138903355,1514.2745089020088,-0.00029310273691502775,-4.8254711856862223e-08,298.0405557446291,298.8055672295209,298.16079421113915,299.09886875517935,298.13990489122386,8788.905825386464,8625.642054415053,0.5309380989078254,0.064
21006252.0,21006252.0,285.04633796923076,283.7841121567706,0.860396508,0.0,-1.0,-1.0,0.0,5.0,0.5000415211939205,268.15,273.15,276.8553328468452,292.48827657844765,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,293.1210962577468,0.000812247446527124,0.0,0.0004569555491343579,0.0,9.63315817943472e-05,0.0,9.147880024034985e-05,0.0,9.63315817943472e-05,0.0,7.115017796471653e-05,303.15,285.15,296.90798142695945,296.6349280909369,296.6421304108323,296.6394303710097,296.46439989764866,296.65777403947743,15898.329477048761,2257.8104328140384,-0.00029310273691502775,-4.824938247590466e-08,298.0405557446291,298.8055672295209,298.16079421113915,299.09886875517935,298.13990489122386,8788.905825386464,8625.642054415053,0.5309380989078254,0.064
21006288.0,21006288.0,285.031618817094,283.7711019713521,0.8605150720000001,0.0,-1.0,-1.0,0.0,5.0,0.5001720030051106,268.15,273.15,274.26525861892384,292.0247660570497,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,293.1207915706152,0.0008122025333678071,0.0,0.00045693028198011567,0.0,9.632625518229446e-05,0.0,9.147374196069892e-05,0.0,9.632625518229446e-05,0.0,7.114624374721027e-05,303.15,285.15,296.9075168622128,296.6341101034759,296.64140910767645,296.6386037327416,296.4637801434319,296.65708398990773,14420.469030419143,2257.8104328140384,-0.00029310273691502775,-4.8244046688226505e-08,298.0405557446291,298.8055672295209,298.16079421113915,299.09886875517935,298.13990489122386,8788.905825386464,8625.642054415053,0.5309380989078254,0.064
21006324.0,21006324.0,285.0169216,283.75824716882795,0.860648324,0.0,-1.0,-1.0,0.0,5.0,0.5004874053904814,268.15,273.15,273.46600076869254,291.36659930153144,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,293.120403227339,0.0008121575462077437,0.0,0.0004569049731918646,0.0,9.6320919793305e-05,0.0,9.146867534625659e-05,0.0,9.6320919793305e-05,0.0,7.114230304708845e-05,303.15,285.15,296.90705376621344,296.63329428108875,296.64069050393925,296.63777909433753,296.463163996338,296.6563963283834,12734.537211030456,2257.8104328140384,-0.00029310273691502775,-4.823870240511954e-08,298.0405557446291,298.8055672295209,298.16079421113915,299.09886875517935,298.13990489122386,8788.905825386464,8625.642054415053,0.5309380989078254,0.064
21006360.0,21006360.0,285.00224615384616,283.74554493985323,0.860796,0.0,-1.0,-1.0,0.0,5.0,0.5008472904374279,268.15,273.15,272.75875122517033,290.54666189761616,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,293.1199120485743,0.0008121124631220743,0.0,0.00045687961043507227,0.0,9.631557302711492e-05,0.0,9.146359792774936e-05,0.0,9.631557302711492e-05,0.0,7.113835394380505e-05,303.15,285.15,296.90659208671747,296.63248044046287,296.6399743434484,296.6369562979454,296.4625512305738,296.6557108798296,10518.39800836919,2257.8104328140384,-0.00029310273691502775,-4.8233347023686364e-08,298.0405557446291,298.8055672295209,298.16079421113915,299.09886875517935,298.13990489122386,8788.905825386464,8625.642054415053,0.5309380989078254,0.064
21006396.0,21006396.0,284.9875923145299,283.7329924792829,0.8609578360000001,0.0,-1.0,-1.0,0.0,5.0,0.5012071649378127,268.15,273.15,272.1230121537722,289.60713461007316,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,293.11930121233434,0.0008120672562928196,0.0,0.00045685417805988934,0.0,9.631021158455274e-05,0.0,9.145850657220415e-05,0.0,9.631021158455274e-05,0.0,7.113439400060323e-05,303.15,285.15,296.90613177824866,296.6316685486824,296.63926055717974,296.6361353423797,296.4619415783196,296.655027560962,8873.938201364674,2257.8104328140384,-0.00029310273691502775,-4.8227977241628314e-08,298.0405557446291,298.8055672295209,298.16079421113915,299.09886875517935,298.13990489122386,8788.905825386464,8625.642054415053,0.5309380989078254,0.064
21006432.0,21006432.0,284.9729599179487,283.7205869862616,0.8611335680000001,0.0,-1.0,-1.0,0.0,5.0,0.5015670394382539,268.15,273.15,271.77657103859286,288.5885216737372,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,293.11855250786607,0.0008120218916598739,0.0,0.000456828656904713,0.0,9.630483142612812e-05,0.0,9.145339744362328e-05,0.0,9.630483142612812e-05,0.0,7.11304202339292e-05,303.15,285.15,296.9056728165507,296.6308585307184,296.6385490517383,296.6353161788515,296.46133483823945,296.65434628321975,8062.075215702049,2257.8104328140384,-0.00029310273691502775,-4.822258901600042e-08,298.0405557446291,298.8055672295209,298.16079421113915,299.09886875517935,298.13990489122386,8788.905825386464,8625.642054415053,0.5309380989078254,0.064
21006468.0,21006468.0,284.95834879999995,283.7083256643098,0.8613229320000001,0.0,-1.0,-1.0,0.0,5.0,0.5019269139386847,268.15,273.15,271.62665931270095,287.5347663757489,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,293.1176487904404,0.000811976329555916,0.0,0.00045680302465343,0.0,9.6299427847343e-05,0.0,9.144826607450155e-05,0.0,9.6299427847343e-05,0.0,7.112642916905675e-05,303.15,285.15,296.9052151374115,296.6300502666473,296.6378396948093,296.634498708947,296.4607309577767,296.6536669531184,7692.250763703711,2257.8104328140384,-0.00029310273691502775,-4.82171776388258e-08,298.0405557446291,298.8055672295209,298.16079421113915,299.09886875517935,298.13990489122386,8788.905825386464,8625.642054415053,0.5309380989078254,0.064
21006504.0,21006504.0,284.94375879658116,283.6962057214085,0.861525664,0.0,-1.0,-1.0,0.0,5.0,0.50228678843913,268.15,273.15,271.5672136549395,286.486625199625,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,293.1165718348124,0.0008119305242017842,0.0,0.00045677725555123323,0.0,9.629399541890452e-05,0.0,9.144310730905114e-05,0.0,9.629399541890451e-05,0.0,7.112241679592868e-05,303.15,285.15,296.9047587136209,296.6292438073477,296.6371325598455,296.6336830074251,296.4601299717861,296.652989612005,7508.405217305757,2257.8104328140384,-0.00029310273691502775,-4.82117376773663e-08,298.0405557446291,298.8055672295209,298.16079421113915,299.09886875517935,298.13990489122386,8788.905825386464,8625.642054415053,0.5309380989078254,0.064
21006540.0,21006540.0,284.92918974358975,283.6842243700805,0.8617414999999999,0.0,-1.0,-1.0,0.0,5.0,0.502646662939532,268.15,273.15,271.54374981313964,285.4626259846806,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,293.11531152760216,0.0008118844240194395,0.0,0.0004567513205819961,0.0,9.62885280235473e-05,0.0,9.14379153381689e-05,0.0,9.62885280235473e-05,0.0,7.111837859635359e-05,303.15,285.15,296.9043035114771,296.62843919872523,296.6364277212603,296.63286914805195,296.45953174583804,296.6523142650705,7397.148012473696,2257.8104328140384,-0.00029310273691502775,-4.82062630114957e-08,298.0405557446291,298.8055672295209,298.16079421113915,299.09886875517935,298.13990489122386,8788.905825386464,8625.642054415053,0.5309380989078254,0.064
21006576.0,21006576.0,284.91464147692307,283.67237882746974,0.8619701759999999,0.0,-1.0,-1.0,0.0,5.0,0.5030065374399351,268.15,273.15,271.53559459881296,284.4964078044539,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,293.11385453542664,0.0008118379711186498,0.0,0.00045672518717742303,0.0,9.628301879562807e-05,0.0,9.14326836420739e-05,0.0,9.628301879562807e-05,0.0,7.111430949939081e-05,303.15,285.15,296.90384950518046,296.62763641411254,296.6357251848304,296.63205712212056,296.4589363732972,296.6516409199083,7321.113111395662,2257.8104328140384,-0.00029310273691502775,-4.8200746772976414e-08,298.0405557446291,298.8055672295209,298.16079421113915,299.09886875517935,298.13990489122386,8788.905825386464,8625.642054415053,0.5309380989078254,0.064
21006612.0,21006612.0,284.9001138324786,283.6606663154182,0.862211428,0.0,-1.0,-1.0,0.0,5.0,0.5033664119403357,268.15,273.15,271.53317981619756,283.5994304699073,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,293.11218213651387,0.0008117910962291303,0.0,0.0004566988163665883,0.0,9.627745951991863e-05,0.0,9.142740441938663e-05,0.0,9.627745951991864e-05,0.0,7.111020343730071e-05,303.15,285.15,296.9033967156564,296.6268355868627,296.6350251531996,296.6312470837232,296.4583441245226,296.6509697327929,7259.78217787604,2257.8104328140384,-0.00029310273691502775,-4.819518074394856e-08,298.0405557446291,298.8055672295209,298.16079421113915,299.09886875517935,298.13990489122386,8788.905825386464,8625.642054415053,0.5309380989078254,0.064
21006648.0,21006648.0,284.8856066461538,283.64908406054,0.862464992,0.0,-1.0,-1.0,0.0,5.0,0.5037262864407528,268.15,273.15,271.5324708158199,282.7462588096531,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,293.11029336672794,0.0008117437492992395,0.0,0.0004566721799920216,0.0,9.627184426021439e-05,0.0,9.142207203294392e-05,0.0,9.627184426021403e-05,0.0,7.110605602562314e-05,303.15,285.15,296.90294512478056,296.62603683419525,296.6343277931718,296.6304391730256,296.4577549684219,296.6503007787191,7203.458480486946,2257.8104328140384,-0.00029310273691502775,-4.818955899036705e-08,298.0405557446291,298.8055672295209,298.16079421113915,299.09886875517935,298.13990489122386,8788.905825386464,8625.642054415053,0.5309380989078254,0.064
21006684.0,21006684.0,284.87111975384613,283.6376292942937,0.8627306040000001,0.0,-1.0,-1.0,0.0,5.0,0.5040861609411401,268.15,273.15,271.5322085955781,281.9188259601286,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,293.108187309039,0.0008116958364504032,0.0,0.00045664522523936626,0.0,9.6266161882654e-05,0.0,9.141667590976045e-05,0.0,9.626616188265396e-05,0.0,7.110185904092518e-05,303.15,285.15,296.9024947036311,296.62524017939813,296.6336331853657,296.62963343147874,296.4571690457163,296.649634109118,7149.475894507289,2257.8104328140384,-0.00029310273691502775,-4.818387037632767e-08,298.0405557446291,298.8055672295209,298.16079421113915,299.09886875517935,298.13990489122386,8788.905825386464,8625.642054415053,0.5309380989078254,0.064
