,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21008988.0,21008988.0,283.97866086837604,283.04720724611684,0.892708972,0.0,-1.0,-1.0,0.0,5.0,0.5271181289668437,268.15,273.15,271.53213998129866,271.57627874629156,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.50066488237843,0.0008075920827493543,0.0,0.00045433653100757576,0.0,9.577946209828815e-05,0.0,9.095449402172672e-05,0.0,9.577946209828816e-05,0.0,7.07423842391223e-05,303.15,285.15,296.8784800065337,296.58132006905805,296.5983872370863,296.58575275559616,296.43315073031744,296.61541815971833,6531.392789121452,2257.8104328140384,-0.00029310273691502775,-4.7697885163113745e-08,298.0405557446291,298.8055672295209,298.16079421113915,299.09886875517935,298.13990489122386,8788.905825386464,8625.642054415053,0.5309380989078254,0.064
21009024.0,21009024.0,283.96514108717946,283.038366628055,0.8931914240000001,0.0,-1.0,-1.0,0.0,5.0,0.5274780034672404,268.15,273.15,271.53213998130116,271.5757080158389,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.4846444050991,0.0008075402593861166,0.0,0.00045430737607406776,0.0,9.5773315896831e-05,0.0,9.094865744015217e-05,0.0,9.577331589683077e-05,0.0,7.073784467567509e-05,303.15,285.15,296.87814197256864,296.58065177867263,296.5978544672979,296.58509143936175,296.4328436196979,296.6149166555198,6531.361142613299,2257.8104328140384,-0.00029310273691502775,-4.76917637621542e-08,298.0405557446291,298.8055672295209,298.16079421113915,299.09886875517935,298.13990489122386,8788.905825386464,8625.642054415053,0.5309380989078254,0.064
21009060.0,21009060.0,283.95163076923075,283.0294832268253,0.8936685,0.0,-1.0,-1.0,0.0,5.0,0.5278378779676404,268.15,273.15,271.5321399813043,271.575141588789,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.46861184322233,0.000807489384360237,0.0,0.0004542787546577479,0.0,9.576728216704597e-05,0.0,9.094292766439792e-05,0.0,9.57672821670454e-05,0.0,7.073338818342154e-05,303.15,285.15,296.87780406329694,296.57998422785084,296.59732298672253,296.58443102092383,296.43253776964815,296.61441601368847,6531.3297315519585,2257.8104328140384,-0.00029310273691502775,-4.7685754761499066e-08,298.0405557446291,298.8055672295209,298.16079421113915,299.09886875517935,298.13990489122386,8788.905825386464,8625.642054415053,0.5309380989078254,0.064
21009096.0,21009096.0,283.9381297504273,283.02055465287634,0.894139936,0.0,-1.0,-1.0,0.0,5.0,0.5281977524680403,268.15,273.15,271.5321399813074,271.57457516173906,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.45257928134555,0.0008074385093392125,0.0,0.0004542501332441666,0.0,9.57612484378383e-05,0.0,9.093719788919196e-05,0.0,9.576124843783738e-05,0.0,7.07289316915944e-05,303.15,285.15,296.87746615369934,296.5793166764467,296.5967915057108,296.5837706019016,296.4322319194031,296.6139153714323,6531.298320614592,2257.8104328140384,-0.00029310273691502775,-4.7679746140001674e-08,298.0405557446291,298.8055672295209,298.16079421113915,299.09886875517935,298.13990489122386,8788.905825386464,8625.642054415053,0.5309380989078254,0.064
21009132.0,21009132.0,283.92463786666667,283.01157852174936,0.8946054680000001,0.0,-1.0,-1.0,0.0,5.0,0.5285576269684324,268.15,273.15,271.53213998130764,271.5741739251629,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.4359943801557,0.0008073903377982379,0.0,0.0004542230327520548,0.0,9.575553533669002e-05,0.0,9.093177259014659e-05,0.0,9.575553533668875e-05,0.0,7.072471201455926e-05,303.15,285.15,296.8771216858233,296.57863470418386,296.59623964620437,296.58309439292384,296.43190496334586,296.61339907849623,6531.275997470096,2257.8104328140384,-0.00029310273691502775,-4.767405716440166e-08,298.0405557446291,298.8055672295209,298.16079421113915,299.09886875517935,298.13990489122386,8788.905825386464,8625.642054415053,0.5309380989078254,0.064
21009168.0,21009168.0,283.9111549538461,283.00255245402826,0.8950648320000001,0.0,-1.0,-1.0,0.0,5.0,0.5289175014688324,268.15,273.15,271.5321399813088,271.5737342275509,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.41958352391146,0.0008073431282629447,0.0,0.00045419647346929727,0.0,9.574993632881308e-05,0.0,9.092645563683016e-05,0.0,9.574993632881047e-05,0.0,7.072057660642499e-05,303.15,285.15,296.87678000616944,296.57795827186783,296.5956966778517,296.5824242078392,296.43158731546737,296.6128892958391,6531.251553084675,2257.8104328140384,-0.00029310273691502775,-4.7668482129222415e-08,298.0405557446291,298.8055672295209,298.16079421113915,299.09886875517935,298.13990489122386,8788.905825386464,8625.642054415053,0.5309380989078254,0.064
21009204.0,21009204.0,283.8976808478632,282.9934740752887,0.8955177639999999,0.0,-1.0,-1.0,0.0,5.0,0.5292773759692301,268.15,273.15,271.532139981309,271.5733644158743,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.40285289925015,0.0008072972654319821,0.0,0.0004541706718137175,0.0,9.574449703761831e-05,0.0,9.092129035433966e-05,0.0,9.574449703761522e-05,0.0,7.071655916448818e-05,303.15,285.15,296.876433544621,296.57727256490585,296.59513983435073,296.58174392267415,296.4312545001148,296.6123688733333,6531.2309568645915,2257.8104328140384,-0.00029310273691502775,-4.766306644082175e-08,298.0405557446291,298.8055672295209,298.16079421113915,299.09886875517935,298.13990489122386,8788.905825386464,8625.642054415053,0.5309380989078254,0.064
21009240.0,21009240.0,283.88421538461535,282.9843410160452,0.8959640000000001,0.0,-1.0,-1.0,0.0,5.0,0.5296372504696301,268.15,273.15,271.53213998130826,271.57308657552215,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.38570145279294,0.0008072531748959211,0.0,0.0004541458672135055,0.0,9.57392679373723e-05,0.0,9.091632467425992e-05,0.0,9.57392679373698e-05,0.0,7.071269696887025e-05,303.15,285.15,296.8760807901047,296.5765746525013,296.5945647309978,296.5810503457785,296.43090172410524,296.6118344486975,6531.215424853217,2257.8104328140384,-0.00029310273691502775,-4.7657860323727215e-08,298.0405557446291,298.8055672295209,298.16079421113915,299.09886875517935,298.13990489122386,8788.905825386464,8625.642054415053,0.5309380989078254,0.064
21009276.0,21009276.0,283.8707584,282.9751509116983,0.896403276,0.0,-1.0,-1.0,0.0,5.0,0.5299971249700114,268.15,273.15,271.5321399813072,271.5727557494525,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.36884113430756,0.0008072076093876904,0.0,0.0004541202328252112,0.0,9.573386390807848e-05,0.0,9.091119287732723e-05,0.0,9.573386390807848e-05,0.0,7.070870557125598e-05,303.15,285.15,296.87573334708,296.5758873764971,296.5940073242495,296.580368169726,296.4305686387233,296.61131297125524,6531.196976033238,2257.8104328140384,-0.00029310273691502775,-4.7652480343256406e-08,298.0405557446291,298.8055672295209,298.16079421113915,299.09886875517935,298.13990489122386,8788.905825386464,8625.642054415053,0.5309380989078254,0.064
21009312.0,21009312.0,283.8573097299145,282.96590140247895,0.896835328,0.0,-1.0,-1.0,0.0,5.0,0.5303569994704437,268.15,273.15,271.5321399813061,271.5724449178346,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.3518844716705,0.0008071641233963776,0.0,0.0004540957683340168,0.0,9.572870650679719e-05,0.0,9.090629528432003e-05,0.0,9.57287065067978e-05,0.0,7.070489633224987e-05,303.15,285.15,296.8753844685537,296.57519688968364,296.59344507263836,296.57968245327334,296.4302298234356,296.61078774151696,6531.179626049213,2257.8104328140384,-0.00029310273691502775,-4.7647346177780484e-08,298.0405557446291,298.8055672295209,298.16079421113915,299.09886875517935,298.13990489122386,8788.905825386464,8625.642054415053,0.5309380989078254,0.064
21009348.0,21009348.0,283.8438692102564,282.95659013339383,0.897259892,0.0,-1.0,-1.0,0.0,5.0,0.5307168739708438,268.15,273.15,271.53213998130485,271.5721653882035,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.33478890368224,0.0008071230742911134,0.0,0.00045407267478882527,0.0,9.57238381169934e-05,0.0,9.09016721436012e-05,0.0,9.572383811699107e-05,0.0,7.07013005561337e-05,303.15,285.15,296.8750336735056,296.57450173285713,296.5928758048095,296.57899155904937,296.42988261815975,296.6102570776763,6531.163995927505,2257.8104328140384,-0.00029310273691502775,-4.7642499977122075e-08,298.0405557446291,298.8055672295209,298.16079421113915,299.09886875517935,298.13990489122386,8788.905825386464,8625.642054415053,0.5309380989078254,0.064
21009384.0,21009384.0,283.83043667692306,282.94721475416753,0.897676704,0.0,-1.0,-1.0,0.0,5.0,0.5310767484712495,268.15,273.15,271.5321399813045,271.57192344031864,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.31746746596315,0.0008070819411488218,0.0,0.00045404953396341324,0.0,9.571895975996065e-05,0.0,9.0897039537761e-05,0.0,9.571895975995843e-05,0.0,7.0697697418258e-05,303.15,285.15,296.87467896018444,296.5737992520078,296.5922953405461,296.57829256518755,296.4295220142071,296.60971762642663,6531.15043402454,2257.8104328140384,-0.00029310273691502775,-4.7637644102611495e-08,298.0405557446291,298.8055672295209,298.16079421113915,299.09886875517935,298.13990489122386,8788.905825386464,8625.642054415053,0.5309380989078254,0.064
21009420.0,21009420.0,283.81701196581196,282.93777291918497,0.8980855,0.0,-1.0,-1.0,0.0,5.0,0.5314366229716495,268.15,273.15,271.5321399813045,271.57168893755517,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.3001201657683,0.0008070429985342824,0.0,0.00045402762548857426,0.0,9.571434119686059e-05,0.0,9.089265363852366e-05,0.0,9.571434119685954e-05,0.0,7.069428616329617e-05,303.15,285.15,296.8743239921301,296.5730959573992,296.59171356889317,296.57759262037064,296.42915963633544,296.6091771550257,6531.137282203564,2257.8104328140384,-0.00029310273691502775,-4.763304705411502e-08,298.0405557446291,298.8055672295209,298.16079421113915,299.09886875517935,298.13990489122386,8788.905825386464,8625.642054415053,0.5309380989078254,0.064
21009456.0,21009456.0,283.8035949128205,282.92826228743206,0.898486016,0.0,-1.0,-1.0,0.0,5.0,0.5317964974720536,268.15,273.15,271.53213998130445,271.5715399512189,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.28195550753435,0.0008070076250383904,0.0,0.00045400772492593095,0.0,9.571014592517269e-05,0.0,9.088866970704863e-05,0.0,9.571014592517182e-05,0.0,7.069118754992672e-05,303.15,285.15,296.87395161217603,296.5723652101689,296.59109170766635,296.576862778611,296.42875102643393,296.6086044670113,6531.128830057384,2257.8104328140384,-0.00029310273691502775,-4.762887152212655e-08,298.0405557446291,298.8055672295209,298.16079421113915,299.09886875517935,298.13990489122386,8788.905825386464,8625.642054415053,0.5309380989078254,0.064
21009492.0,21009492.0,283.79018535384614,282.91868052243586,0.898877988,0.0,-1.0,-1.0,0.0,5.0,0.5321563719724541,268.15,273.15,271.5321399813043,271.57137933602786,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.26392064042307,0.0008069705038406459,0.0,0.00045398684113996424,0.0,9.57057433784913e-05,0.0,9.088448894222551e-05,0.0,9.570574337849067e-05,0.0,7.068793584395315e-05,303.15,285.15,296.87358227972754,296.57163931897594,296.59047836219236,296.5761381063158,296.42835269658315,296.608038152759,6531.1197356713865,2257.8104328140384,-0.00029310273691502775,-4.762448988556284e-08,298.0405557446291,298.8055672295209,298.16079421113915,299.09886875517935,298.13990489122386,8788.905825386464,8625.642054415053,0.5309380989078254,0.064
21009528.0,21009528.0,283.7767831247863,282.90902529220267,0.899261152,0.0,-1.0,-1.0,0.0,5.0,0.5325162464728496,268.15,273.15,271.53213998130394,271.57119983085266,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.24608504336857,0.0008069359520160492,0.0,0.00045396740283913667,0.0,9.570164555700549e-05,0.0,9.088059755181849e-05,0.0,9.570164555700526e-05,0.0,7.068490920696987e-05,303.15,285.15,296.8732176573663,296.5709210863331,296.58987848832373,296.57542154007825,296.42797062463245,296.6074818793468,6531.109598734001,2257.8104328140384,-0.00029310273691502775,-4.7620411708804854e-08,298.0405557446291,298.8055672295209,298.16079421113915,299.09886875517935,298.13990489122386,8788.905825386464,8625.642054415053,0.5309380989078254,0.064
21009564.0,21009564.0,283.7633880615384,282.8992942691564,0.899635244,0.0,-1.0,-1.0,0.0,5.0,0.5328761209732495,268.15,273.15,271.53213998130394,271.57107530385264,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.227602579134,0.0008069028009889415,0.0,0.00045394875259406907,0.0,9.56977138669074e-05,0.0,9.08768639237974e-05,0.0,9.569771386690723e-05,0.0,7.068200527406459e-05,303.15,285.15,296.8728387122283,296.5701810135104,296.5892429609935,296.57468121207137,296.4275461355269,296.60689800686606,6531.102495650045,2257.8104328140384,-0.00029310273691502775,-4.761649903427502e-08,298.0405557446291,298.8055672295209,298.16079421113915,299.09886875517935,298.13990489122386,8788.905825386464,8625.642054415053,0.5309380989078254,0.064
21009600.0,21009600.0,283.75,282.8894851300749,0.9,0.0,-1.0,-1.0,0.0,5.0,0.5332359954736495,268.15,273.15,271.5321399813039,271.5709507768526,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.20912011489935,0.0008068696499521483,0.0,0.00045393010234355926,0.0,9.569378217566206e-05,0.0,9.087313029468685e-05,0.0,9.569378217566192e-05,0.0,7.067910134031195e-05,303.15,285.15,296.87245976676695,296.56944094009026,296.5886074331754,296.5739408834661,296.42712164615983,296.60631413393173,6531.095392572426,2257.8104328140384,-0.00029310273691502775,-4.761258651935002e-08,298.0405557446291,298.8055672295209,298.16079421113915,299.09886875517935,298.13990489122386,8788.905825386464,8625.642054415053,0.5309380989078254,0.064
21009600.0,21009600.0,283.75,282.8894851300749,0.9,0.0,-1.0,-1.0,0.0,5.0,0.5332359954736495,268.15,273.15,271.5321399813039,271.5709507768526,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.20912011489935,0.0008068696499521483,0.0,0.00045393010234355926,0.0,9.569378217566206e-05,0.0,9.087313029468685e-05,0.0,9.569378217566192e-05,0.0,7.067910134031195e-05,303.15,285.15,296.87245976676695,296.56944094009026,296.5886074331754,296.5739408834661,296.42712164615983,296.60631413393173,6531.095392572426,2257.8104328140384,-0.00029310273691502775,-4.761258651935002e-08,297.7288311283971,298.29527065808134,297.82123886869533,298.4870932297733,297.74995317446127,8788.753211326391,8754.996682221496,0.5638131497650006,0.064
21009636.0,21009636.0,283.7367351841758,282.87974312795143,0.9003591186315789,0.0,-1.0,-1.0,0.0,5.0,0.5335958699740581,268.15,273.15,271.5321399813036,271.57080627896096,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.19091084843325,0.0008068354417120535,0.0,0.00045391085733345496,0.0,9.568972510212866e-05,0.0,9.086927759952251e-05,0.0,9.568972510212947e-05,0.0,7.067610479959973e-05,303.15,285.15,296.87208753069615,296.5687119179897,296.5879907397293,296.5732118481234,296.42671785248916,296.60574397780556,6531.087182392244,2257.8104328140384,-0.00029310273691502775,-4.7608549400357076e-08,297.7288311283971,298.29527065808134,297.82123886869533,298.4870932297733,297.74995317446127,8788.753211326391,8754.996682221496,0.5638131497650006,0.064
21009672.0,21009672.0,283.7237081107692,282.87021343002596,0.9007164858947369,0.0,-1.0,-1.0,0.0,5.0,0.5339557444744397,268.15,273.15,271.5321399813035,271.57068922712125,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.1722589197506,0.0008068048738150298,0.0,0.00045389366030938245,0.0,9.568609976803684e-05,0.0,9.086583489457545e-05,0.0,9.568609976803794e-05,0.0,7.067342714018799e-05,303.15,285.15,296.8717059856396,296.5679703950142,296.5873542061696,296.572469191762,296.42629365549504,296.6051586868161,6531.080495172422,2257.8104328140384,-0.00029310273691502775,-4.760494204605944e-08,297.7288311283971,298.29527065808134,297.82123886869533,298.4870932297733,297.74995317446127,8788.753211326391,8754.996682221496,0.5638131497650006,0.064
21009708.0,21009708.0,283.71091599472527,282.8608935858529,0.9010721188421053,0.0,-1.0,-1.0,0.0,5.0,0.5343156189748397,268.15,273.15,271.53213998130354,271.5705921236706,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.1532851690553,0.0008067745366070662,0.0,0.0004538765930635748,0.0,9.568250179272277e-05,0.0,9.086241817018562e-05,0.0,9.568250179272369e-05,0.0,7.067076968789118e-05,303.15,285.15,296.8713176798295,296.56721978832076,296.5867032484926,296.5717166382644,296.42585462481435,296.6045623959443,6531.074914879713,2257.8104328140384,-0.00029310273691502775,-4.760136205108429e-08,297.7288311283971,298.29527065808134,297.82123886869533,298.4870932297733,297.74995317446127,8788.753211326391,8754.996682221496,0.5638131497650006,0.064
21009744.0,21009744.0,283.698356050989,282.8517811425855,0.9014260345263158,0.0,-1.0,-1.0,0.0,5.0,0.5346754934752391,268.15,273.15,271.5321399813035,271.57048341820166,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.134527454712,0.0008067429646831152,0.0,0.0004538588311916185,0.0,9.567875738208247e-05,0.0,9.085886238726764e-05,0.0,9.5678757382084e-05,0.0,7.066800407896729e-05,303.15,285.15,296.8709341216858,296.566475634925,296.5860632326752,296.5709707061204,296.4254259080335,296.603973920688,6531.068684976322,2257.8104328140384,-0.00029310273691502775,-4.7597636493730115e-08,297.7288311283971,298.29527065808134,297.82123886869533,298.4870932297733,297.74995317446127,8788.753211326391,8754.996682221496,0.5638131497650006,0.064
21009780.0,21009780.0,283.6860254945055,282.8428736450057,0.90177825,0.0,-1.0,-1.0,0.0,5.0,0.5350353679756474,268.15,273.15,271.5321399813035,271.570374600422,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.11575644058803,0.0008067141125369933,0.0,0.0004538425994170373,0.0,9.567533553389019e-05,0.0,9.085561291745279e-05,0.0,9.567533553389256e-05,0.0,7.06654767135687e-05,303.15,285.15,296.87055067808257,296.5657322374408,296.5854245761309,296.57022533952545,296.4249988384591,296.60338633392774,6531.0624487717905,2257.8104328140384,-0.00029310273691502775,-4.75942320044692e-08,297.7288311283971,298.29527065808134,297.82123886869533,298.4870932297733,297.74995317446127,8788.753211326391,8754.996682221496,0.5638131497650006,0.064
21009816.0,21009816.0,283.67392154021974,282.8341686355554,0.9021287823157894,0.0,-1.0,-1.0,0.0,5.0,0.5353952424760475,268.15,273.15,271.5321399813035,271.57029659395477,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.0963276483062,0.0008066857844083011,0.0,0.00045382666243905934,0.0,9.56719758322721e-05,0.0,9.085242246352833e-05,0.0,9.567197583227409e-05,0.0,7.06629952494061e-05,303.15,285.15,296.87015504004995,296.5649754789254,296.58476362711923,296.5694651329856,296.42455273085864,296.6027824019877,6531.057937738649,2257.8104328140384,-0.00029310273691502775,-4.759088946715167e-08,297.7288311283971,298.29527065808134,297.82123886869533,298.4870932297733,297.74995317446127,8788.753211326391,8754.996682221496,0.5638131497650006,0.064
21009852.0,21009852.0,283.6620414030769,282.825663654366,0.9024776485263157,0.0,-1.0,-1.0,0.0,5.0,0.5357551169764341,268.15,273.15,271.5321399813036,271.57021341793774,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.0770231752101,0.0008066564181839159,0.0,0.0004538101414487919,0.0,9.566849301402292e-05,0.0,9.084911509507298e-05,0.0,9.566849301402439e-05,0.0,7.066042285171994e-05,303.15,285.15,296.8697617261077,296.56422122489033,296.5841074236774,296.5687075259009,296.4241105117812,296.60218168247155,6531.053133744478,2257.8104328140384,-0.00029310273691502775,-4.758742456473508e-08,297.7288311283971,298.29527065808134,297.82123886869533,298.4870932297733,297.74995317446127,8788.753211326391,8754.996682221496,0.5638131497650006,0.064
21009888.0,21009888.0,283.65038229802195,282.8173562392878,0.9028248656842105,0.0,-1.0,-1.0,0.0,5.0,0.5361149914768341,268.15,273.15,271.5321399813037,271.5701199159284,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.0579671139868,0.0008066291525892834,0.0,0.00045379480223708784,0.0,9.566525932853586e-05,0.0,9.084604430911487e-05,0.0,9.566525932853639e-05,0.0,7.065803446264368e-05,303.15,285.15,296.8693730438754,296.5634719692785,296.58346070595763,296.56795510463377,296.4236760692749,296.60158737860405,6531.047744547146,2257.8104328140384,-0.00029310273691502775,-4.758420762765764e-08,297.7288311283971,298.29527065808134,297.82123886869533,298.4870932297733,297.74995317446127,8788.753211326391,8754.996682221496,0.5638131497650006,0.064
21009924.0,21009924.0,283.63894144,282.8092439259196,0.9031704508421052,0.0,-1.0,-1.0,0.0,5.0,0.5364748659772484,268.15,273.15,271.5321399813037,271.57004024092237,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.03858787755286,0.0008066006641977876,0.0,0.00045377877509938686,0.0,9.566188062018841e-05,0.0,9.084283580594021e-05,0.0,9.566188062018836e-05,0.0,7.065553896017549e-05,303.15,285.15,296.8689789312504,296.56271756141183,296.58280414629877,296.5671966047676,296.4232339805632,296.6009862448584,6531.043141131763,2257.8104328140384,-0.00029310273691502775,-4.7580846534591634e-08,297.7288311283971,298.29527065808134,297.82123886869533,298.4870932297733,297.74995317446127,8788.753211326391,8754.996682221496,0.5638131497650006,0.064
21009960.0,21009960.0,283.627716043956,282.80132424763735,0.9035144210526316,0.0,-1.0,-1.0,0.0,5.0,0.5368347404776305,268.15,273.15,271.5321399813038,271.56995862006124,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.0192816814124,0.0008065741869229232,0.0,0.0004537638793798,0.0,9.565874042802928e-05,0.0,9.083985380350735e-05,0.0,9.565874042802858e-05,0.0,7.065321962495097e-05,303.15,285.15,296.8685858313121,296.56196377163707,296.5821489211439,296.56643873395143,296.4227925639562,296.6003859644001,6531.038429349362,2257.8104328140384,-0.00029310273691502775,-4.7577722822423115e-08,297.7288311283971,298.29527065808134,297.82123886869533,298.4870932297733,297.74995317446127,8788.753211326391,8754.996682221496,0.5638131497650006,0.064
21009996.0,21009996.0,283.61670332483516,282.79359473562283,0.9038567933684211,0.0,-1.0,-1.0,0.0,5.0,0.5371946149780399,268.15,273.15,271.53213998130394,271.56988668267223,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,291.99975723994066,0.0008065465775848925,0.0,0.0004537483467803119,0.0,9.565546597413653e-05,0.0,9.083674430288604e-05,0.0,9.565546597413605e-05,0.0,7.065080112446658e-05,303.15,285.15,296.8681889469666,296.5612067140837,296.5814872452645,296.56567679339776,296.4223463911777,296.59978121817807,6531.034268322805,2257.8104328140384,-0.00029310273691502775,-4.757446566164488e-08,297.7288311283971,298.29527065808134,297.82123886869533,298.4870932297733,297.74995317446127,8788.753211326391,8754.996682221496,0.5638131497650006,0.064
21010032.0,21010032.0,283.6059004975824,282.7860529188916,0.9041975848421053,0.0,-1.0,-1.0,0.0,5.0,0.5375544894784227,268.15,273.15,271.5321399813041,271.5698162266894,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,291.98017527470125,0.0008065207961711177,0.0,0.00045373384253712557,0.0,9.565240830979651e-05,0.0,9.083384067086784e-05,0.0,9.565240830979624e-05,0.0,7.064854274400689e-05,303.15,285.15,296.8677914346067,296.5604495136514,296.58082499497095,296.56491460149755,296.42190021719273,296.5991761523839,6531.030190532416,2257.8104328140384,-0.00029310273691502775,-4.7571424248214296e-08,297.7288311283971,298.29527065808134,297.82123886869533,298.4870932297733,297.74995317446127,8788.753211326391,8754.996682221496,0.5638131497650006,0.064
21010068.0,21010068.0,283.5953047771428,282.778696324321,0.9045368125263158,0.0,-1.0,-1.0,0.0,5.0,0.5379143639788226,268.15,273.15,271.5321399813041,271.56976629426487,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,291.95979422118825,0.0008064958414728525,0.0,0.0004537198033827797,0.0,9.564944869162894e-05,0.0,9.08310301458654e-05,0.0,9.564944869162872e-05,0.0,7.06463567801163e-05,303.15,285.15,296.86738529688125,296.55969037600437,296.58015476063247,296.56414899033683,296.42145399274614,296.59856668332026,6531.0272657868945,2257.8104328140384,-0.00029310273691502775,-4.756848045504927e-08,297.7288311283971,298.29527065808134,297.82123886869533,298.4870932297733,297.74995317446127,8788.753211326391,8754.996682221496,0.5638131497650006,0.064
21010104.0,21010104.0,283.5849133784615,282.7715224766775,0.9048744934736843,0.0,-1.0,-1.0,0.0,5.0,0.5382742384792278,268.15,273.15,271.532139981304,271.56970924211583,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,291.93973379823916,0.00080646968589078,0.0,0.00045370508863587283,0.0,9.564634665063841e-05,0.0,9.082808437270518e-05,0.0,9.564634665063791e-05,0.0,7.064406562321344e-05,303.15,285.15,296.8669822318989,296.5589316087122,296.5794878285413,296.56338400230635,296.42100759824973,296.5979586539417,6531.023937070192,2257.8104328140384,-0.00029310273691502775,-4.7565395096183105e-08,297.7288311283971,298.29527065808134,297.82123886869533,298.4870932297733,297.74995317446127,8788.753211326391,8754.996682221496,0.5638131497650006,0.064
21010140.0,21010140.0,283.5747235164835,282.7645288986436,0.9052106447368421,0.0,-1.0,-1.0,0.0,5.0,0.5386341129796278,268.15,273.15,271.5321399813038,271.5696486377173,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,291.9198334634684,0.0008064450928577571,0.0,0.00045369125295181996,0.0,9.564342992639426e-05,0.0,9.082531458080994e-05,0.0,9.564342992639333e-05,0.0,7.06419113406275e-05,303.15,285.15,296.86658069347146,296.5581730236555,296.57882254715474,296.5626193203964,296.42056112323655,296.5973513415829,6531.020406790251,2257.8104328140384,-0.00029310273691502775,-4.756249415013727e-08,297.7288311283971,298.29527065808134,297.82123886869533,298.4870932297733,297.74995317446127,8788.753211326391,8754.996682221496,0.5638131497650006,0.064
21010176.0,21010176.0,283.56473240615384,282.7577131108451,0.9055452833684211,0.0,-1.0,-1.0,0.0,5.0,0.5389939874800209,268.15,273.15,271.53213998130377,271.56960232381374,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,291.8992550176857,0.0008064209428266583,0.0,0.00045367766648735536,0.0,9.564056574055558e-05,0.0,9.082259468065549e-05,0.0,9.564056574055468e-05,0.0,7.063979586272974e-05,303.15,285.15,296.86617410542743,296.55741667348167,296.5781542655231,296.5618557158571,296.4201186990674,296.59674389187137,6531.017689247302,2257.8104328140384,-0.00029310273691502775,-4.755964554629962e-08,297.7288311283971,298.29527065808134,297.82123886869533,298.4870932297733,297.74995317446127,8788.753211326391,8754.996682221496,0.5638131497650006,0.064
21010212.0,21010212.0,283.5549372624176,282.7510726318768,0.9058784264210527,0.0,-1.0,-1.0,0.0,5.0,0.5393538619804242,268.15,273.15,271.53213998130377,271.5695561405277,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,291.87868631429325,0.0008063960584341185,0.0,0.0004536636668847955,0.0,9.563761446036629e-05,0.0,9.081979207359996e-05,0.0,9.563761446036706e-05,0.0,7.063761605724261e-05,303.15,285.15,296.865767424255,296.55666011778396,296.5774861534822,296.5610917486077,296.41967623603125,296.59613633603203,6531.014976962638,2257.8104328140384,-0.00029310273691502775,-4.755671041021749e-08,297.7288311283971,298.29527065808134,297.82123886869533,298.4870932297733,297.74995317446127,8788.753211326391,8754.996682221496,0.5638131497650006,0.064
21010248.0,21010248.0,283.54533530021973,282.74460497832905,0.9062100909473685,0.0,-1.0,-1.0,0.0,5.0,0.5397137364808242,268.15,273.15,271.5321399813038,271.5695041054736,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,291.85842723002924,0.000806372476977462,0.0,0.0004536504002927669,0.0,9.563481770738085e-05,0.0,9.081713620931705e-05,0.0,9.563481770738646e-05,0.0,7.063555038502342e-05,303.15,285.15,296.8653627079403,296.5559021917771,296.57681966667235,296.5603265893347,296.4192319676301,296.5955286246709,6531.01192752418,2257.8104328140384,-0.00029310273691502775,-4.7553929040479305e-08,297.7288311283971,298.29527065808134,297.82123886869533,298.4870932297733,297.74995317446127,8788.753211326391,8754.996682221496,0.5638131497650006,0.064
21010284.0,21010284.0,283.53592373450545,282.7383076648133,0.906540294,0.0,-1.0,-1.0,0.0,5.0,0.5400736109812064,268.15,273.15,271.5321399813038,271.5694607823972,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,291.8376825255458,0.0008063490253866351,0.0,0.00045363720675713713,0.0,9.563203635554167e-05,0.0,9.081449497033296e-05,0.0,9.563203635554852e-05,0.0,7.063349608803618e-05,303.15,285.15,296.86495591991877,296.55514849259333,296.5761535296639,296.55956490368357,296.41879318914005,296.5949232069999,6531.009380210538,2257.8104328140384,-0.00029310273691502775,-4.7551163069004865e-08,297.7288311283971,298.29527065808134,297.82123886869533,298.4870932297733,297.74995317446127,8788.753211326391,8754.996682221496,0.5638131497650006,0.064
21010320.0,21010320.0,283.52669978021976,282.7321782039872,0.906869052631579,0.0,-1.0,-1.0,0.0,5.0,0.5404334854816064,268.15,273.15,271.5321399813038,271.56942276246053,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,291.8166422151804,0.0008063256528726009,0.0,0.00045362405770638933,0.0,9.562926438163764e-05,0.0,9.08118626368616e-05,0.0,9.562926438164353e-05,0.0,7.063144871755852e-05,303.15,285.15,296.8645478706953,296.55439736614665,296.57548760541044,296.55880533228367,296.41835775237826,296.59431918538286,6531.007138549408,2257.8104328140384,-0.00029310273691502775,-4.75484065043564e-08,297.7288311283971,298.29527065808134,297.82123886869533,298.4870932297733,297.74995317446127,8788.753211326391,8754.996682221496,0.5638131497650006,0.064
21010356.0,21010356.0,283.51766065230765,282.7262141065796,0.9071963838947369,0.0,-1.0,-1.0,0.0,5.0,0.5407933599819823,268.15,273.15,271.5321399813038,271.56937862881244,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,291.79598983820426,0.0008063012421812461,0.0,0.00045361032459924046,0.0,9.562636928180179e-05,0.0,9.080911338002584e-05,0.0,9.562636928180481e-05,0.0,7.062931040668612e-05,303.15,285.15,296.86414104609,296.5536430423445,296.5748216688096,296.5580425165437,296.4179175940936,296.5937131735763,6531.004545251742,2257.8104328140384,-0.00029310273691502775,-4.754552758129596e-08,297.7288311283971,298.29527065808134,297.82123886869533,298.4870932297733,297.74995317446127,8788.753211326391,8754.996682221496,0.5638131497650006,0.064
21010392.0,21010392.0,283.5088035657143,282.7204128814157,0.9075223048421053,0.0,-1.0,-1.0,0.0,5.0,0.5411532344823823,268.15,273.15,271.5321399813038,271.56933449973064,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,291.7753372521342,0.0008062784771482169,0.0,0.00045359751730935716,0.0,9.562366935508904e-05,0.0,9.080654946430888e-05,0.0,9.562366935508921e-05,0.0,7.062731625001717e-05,303.15,285.15,296.86373421484967,296.5528887188971,296.57415573427056,296.55727969870225,296.41747744246936,296.5931071618378,6531.0019522187895,2257.8104328140384,-0.00029310273691502775,-4.754284282141403e-08,297.7288311283971,298.29527065808134,297.82123886869533,298.4870932297733,297.74995317446127,8788.753211326391,8754.996682221496,0.5638131497650006,0.064
21010428.0,21010428.0,283.5001257353846,282.7147720354406,0.9078468325263158,0.0,-1.0,-1.0,0.0,5.0,0.5415131089827667,268.15,273.15,271.5321399813038,271.5693017633103,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,291.7539123391311,0.0008062558901771767,0.0,0.00045358481018825116,0.0,9.562099054512986e-05,0.0,9.080400560157371e-05,0.0,9.562099054512998e-05,0.0,7.062533769011213e-05,303.15,285.15,296.86332711847285,296.5521455229974,296.57349594064397,296.5565269367351,296.4170520131727,296.5925095064044,6531.0000159868505,2257.8104328140384,-0.00029310273691502775,-4.7540179136293605e-08,297.7288311283971,298.29527065808134,297.82123886869533,298.4870932297733,297.74995317446127,8788.753211326391,8754.996682221496,0.5638131497650006,0.064
21010464.0,21010464.0,283.4916243762637,282.7092890737437,0.908169984,0.0,-1.0,-1.0,0.0,5.0,0.5418729834831535,268.15,273.15,271.5321399813039,271.5692654919177,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,291.7327596932339,0.0008062325109704682,0.0,0.0004535716573719804,0.0,9.561821777741125e-05,0.0,9.080137251427756e-05,0.0,9.561821777741077e-05,0.0,7.062328973332696e-05,303.15,285.15,296.862919768127,296.5513982965125,296.5728339739682,296.5557701296149,296.41662116263586,296.5919086661717,6530.997875361275,2257.8104328140384,-0.00029310273691502775,-4.753742210082316e-08,297.7288311283971,298.29527065808134,297.82123886869533,298.4870932297733,297.74995317446127,8788.753211326391,8754.996682221496,0.5638131497650006,0.064
21010500.0,21010500.0,283.4832967032967,282.70396149958214,0.9084917763157896,0.0,-1.0,-1.0,0.0,5.0,0.5422328579835535,268.15,273.15,271.5321399813039,271.56922740092,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,291.71174676635854,0.0008062103671408209,0.0,0.0004535591995573304,0.0,9.561559152417514e-05,0.0,9.079887856067807e-05,0.0,9.561559152417378e-05,0.0,7.062134999163948e-05,303.15,285.15,296.8625122863674,296.55064900241746,296.57217089463023,296.55501125011216,296.41618753760844,296.5913061942271,6530.995629533566,2257.8104328140384,-0.00029310273691502775,-4.753481082363585e-08,297.7288311283971,298.29527065808134,297.82123886869533,298.4870932297733,297.74995317446127,8788.753211326391,8754.996682221496,0.5638131497650006,0.064
21010536.0,21010536.0,283.47513993142854,282.698786814404,0.9088122265263158,0.0,-1.0,-1.0,0.0,5.0,0.5425927324839517,268.15,273.15,271.5321399813039,271.56919278033973,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,291.6905230461737,0.0008061873931658961,0.0,0.00045354627471662785,0.0,9.561286681637316e-05,0.0,9.079629111224076e-05,0.0,9.561286681637263e-05,0.0,7.061933753174436e-05,303.15,285.15,296.8621047282784,296.5499033023906,296.5715097201649,296.5542553632635,296.4157585521142,296.59070633324234,6530.993588722917,2257.8104328140384,-0.00029310273691502775,-4.753210172832704e-08,297.7288311283971,298.29527065808134,297.82123886869533,298.4870932297733,297.74995317446127,8788.753211326391,8754.996682221496,0.5638131497650006,0.064
21010572.0,21010572.0,283.46715127560435,282.69376251787116,0.9091313516842106,0.0,-1.0,-1.0,0.0,5.0,0.5429526069843158,268.15,273.15,271.53213998130394,271.5691589616981,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,291.66924317336805,0.0008061650796505371,0.0,0.0004535337214380397,0.0,9.561022043821693e-05,0.0,9.079377804752969e-05,0.0,9.56102204382167e-05,0.0,7.06173829258585e-05,303.15,285.15,296.8616973037943,296.5491587983954,296.5708494903012,296.55350051826724,296.41533114403524,296.59010745095867,6530.991593966271,2257.8104328140384,-0.00029310273691502775,-4.752947058876721e-08,297.7288311283971,298.29527065808134,297.82123886869533,298.4870932297733,297.74995317446127,8788.753211326391,8754.996682221496,0.5638131497650006,0.064
21010608.0,21010608.0,283.4593279507692,282.68888610788207,0.9094491688421052,0.0,-1.0,-1.0,0.0,5.0,0.5433124814847159,268.15,273.15,271.53213998130394,271.5691267434873,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,291.647851169702,0.0008061433720974824,0.0,0.00045352150906204677,0.0,9.560764592632092e-05,0.0,9.079133322875746e-05,0.0,9.560764592631997e-05,0.0,7.061548140014729e-05,303.15,285.15,296.86129014983965,296.5484166846546,296.5701911474366,296.55274775697285,296.41490688478405,296.5895105247376,6530.989691110606,2257.8104328140384,-0.00029310273691502775,-4.7526910972571625e-08,297.7288311283971,298.29527065808134,297.82123886869533,298.4870932297733,297.74995317446127,8788.753211326391,8754.996682221496,0.5638131497650006,0.064
21010644.0,21010644.0,283.4516671718681,282.6841550805937,0.9097656950526316,0.0,-1.0,-1.0,0.0,5.0,0.5436723559851159,268.15,273.15,271.5321399813039,271.56909452527645,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,291.62645916603594,0.0008061216645395863,0.0,0.0004535092966833359,0.0,9.56050714138519e-05,0.0,9.078888840944106e-05,0.0,9.560507141385022e-05,0.0,7.061357987401286e-05,303.15,285.15,296.8608829955838,296.54767457037565,296.56953280412006,296.55199499514066,296.41448262531884,296.5889135981078,6530.987788255376,2257.8104328140384,-0.00029310273691502775,-4.752435142472917e-08,297.7288311283971,298.29527065808134,297.82123886869533,298.4870932297733,297.74995317446127,8788.753211326391,8754.996682221496,0.5638131497650006,0.064
21010680.0,21010680.0,283.44416615384614,282.6795669304435,0.9100809473684212,0.0,-1.0,-1.0,0.0,5.0,0.5440322304855323,268.15,273.15,271.5321399813038,271.56906925671007,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,291.60438767775565,0.0008061000022157089,0.0,0.00045349710974769837,0.0,9.56025022650817e-05,0.0,9.078644868362375e-05,0.0,9.560250226508008e-05,0.0,7.061168230948804e-05,303.15,285.15,296.8604808596692,296.5469501232317,296.5688891921202,296.55125908185863,296.41407992254983,296.588331835886,6530.986287738769,2257.8104328140384,-0.00029310273691502775,-4.7521797279394934e-08,297.7288311283971,298.29527065808134,297.82123886869533,298.4870932297733,297.74995317446127,8788.753211326391,8754.996682221496,0.5638131497650006,0.064
21010716.0,21010716.0,283.4368221116483,282.67511915017104,0.9103949428421052,0.0,-1.0,-1.0,0.0,5.0,0.5443921049859323,268.15,273.15,271.5321399813038,271.5690413060883,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,291.5826421062021,0.00080607777414518,0.0,0.00045348460453574865,0.0,9.55998660199374e-05,0.0,9.078394524146691e-05,0.0,9.559986601993649e-05,0.0,7.060973518780984e-05,303.15,285.15,296.86007571766527,296.54621736595186,296.5682385455149,296.5505146978689,296.4136666798165,296.58774260136346,6530.984632195299,2257.8104328140384,-0.00029310273691502775,-4.751917649938497e-08,297.7288311283971,298.29527065808134,297.82123886869533,298.4870932297733,297.74995317446127,8788.753211326391,8754.996682221496,0.5638131497650006,0.064
21010752.0,21010752.0,283.42963226021976,282.67080923083887,0.9107076985263158,0.0,-1.0,-1.0,0.0,5.0,0.5447519794863322,268.15,273.15,271.5321399813039,271.56901335873823,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,291.56089627594355,0.0008060563892269563,0.0,0.00045347257366586065,0.0,9.55973297716554e-05,0.0,9.078153675874934e-05,0.0,9.559732977165517e-05,0.0,7.06078619234733e-05,303.15,285.15,296.85967057417963,296.5454846165642,296.56758790712456,296.5497703190946,296.41325344892374,296.5871533731774,6530.982976841839,2257.8104328140384,-0.00029310273691502775,-4.751665519907206e-08,297.7288311283971,298.29527065808134,297.82123886869533,298.4870932297733,297.74995317446127,8788.753211326391,8754.996682221496,0.5638131497650006,0.064
21010788.0,21010788.0,283.4225938145055,282.66663466185383,0.9110192314736842,0.0,-1.0,-1.0,0.0,5.0,0.5451118539867292,268.15,273.15,271.5321399813039,271.5689869464542,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,291.53897726884077,0.000806034993341032,0.0,0.00045346053662453695,0.0,9.55947922223624e-05,0.0,9.077912704056018e-05,0.0,9.55947922223627e-05,0.0,7.060598769821454e-05,303.15,285.15,296.8592672816771,296.5447571225652,296.56694189523984,296.54903101585586,296.4128465579431,296.58656877465626,6530.981410933443,2257.8104328140384,-0.00029310273691502775,-4.751413267264578e-08,297.7288311283971,298.29527065808134,297.82123886869533,298.4870932297733,297.74995317446127,8788.753211326391,8754.996682221496,0.5638131497650006,0.064
21010824.0,21010824.0,283.41570398945055,282.66259293098705,0.9113295587368421,0.0,-1.0,-1.0,0.0,5.0,0.5454717284871182,268.15,273.15,271.5321399813038,271.56896358051455,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,291.5167555275207,0.0008060131607940447,0.0,0.00045344825392366916,0.0,9.559220288516067e-05,0.0,9.07766681433198e-05,0.0,9.559220288516089e-05,0.0,7.060407522258276e-05,303.15,285.15,296.8588668687731,296.5440390106027,296.5663041324033,296.54830044136145,296.41245089641404,296.58599226991095,6530.9800228057,2257.8104328140384,-0.00029310273691502775,-4.7511558733767e-08,297.7288311283971,298.29527065808134,297.82123886869533,298.4870932297733,297.74995317446127,8788.753211326391,8754.996682221496,0.5638131497650006,0.064
21010860.0,21010860.0,283.40896,282.6586815243945,0.9116386973684211,0.0,-1.0,-1.0,0.0,5.0,0.5458316029875183,268.15,273.15,271.53213998130377,271.5689390612126,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,291.49468443484875,0.0008059919830078662,0.0,0.00045343633958035953,0.0,9.55896912020469e-05,0.0,9.07742829882797e-05,0.0,9.558969120204698e-05,0.0,7.060222010199551e-05,303.15,285.15,296.8584646638456,296.5433164255188,296.56566242808265,296.5475653780968,296.41204979645295,296.5854117383994,6530.978567613418,2257.8104328140384,-0.00029310273691502775,-4.7509062054517296e-08,297.7288311283971,298.29527065808134,297.82123886869533,298.4870932297733,297.74995317446127,8788.753211326391,8754.996682221496,0.5638131497650006,0.064
21010896.0,21010896.0,283.4023590610989,282.6548979266367,0.9119466644210527,0.0,-1.0,-1.0,0.0,5.0,0.5461914774879183,268.15,273.15,271.5321399813037,271.56891454191066,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,291.4726133421769,0.0008059708052168463,0.0,0.0004534244252343319,0.0,9.558717951836013e-05,0.0,9.077189783269544e-05,0.0,9.558717951836012e-05,0.0,7.060036498098506e-05,303.15,285.15,296.85806245863324,296.54259383993127,296.56502072334035,296.5468303143292,296.4116486963064,296.5848312065081,6530.977112421418,2257.8104328140384,-0.00029310273691502775,-4.7506565440297685e-08,297.7288311283971,298.29527065808134,297.82123886869533,298.4870932297733,297.74995317446127,8788.753211326391,8754.996682221496,0.5638131497650006,0.064
21010932.0,21010932.0,283.3958983876923,282.6512396206981,0.9122534769473685,0.0,-1.0,-1.0,0.0,5.0,0.5465513519883302,268.15,273.15,271.53213998130377,271.56889354294793,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,291.4501148717912,0.000805949236969458,0.0,0.00045341229122171763,0.0,9.558462152638296e-05,0.0,9.076946870163868e-05,0.0,9.558462152638298e-05,0.0,7.059847565682986e-05,303.15,285.15,296.85766593116887,296.54188599327153,296.56439240708187,296.5461094658006,296.4112649993512,296.5842637593348,6530.975863577817,2257.8104328140384,-0.00029310273691502775,-4.7504022863197354e-08,297.7288311283971,298.29527065808134,297.82123886869533,298.4870932297733,297.74995317446127,8788.753211326391,8754.996682221496,0.5638131497650006,0.064
21010968.0,21010968.0,283.38957519472524,282.6477040880065,0.912559152,0.0,-1.0,-1.0,0.0,5.0,0.5469112264887301,268.15,273.15,271.53213998130377,271.5688717803494,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,291.4277485209961,0.0008059281762945813,0.0,0.00045340044276117924,0.0,9.558212373212752e-05,0.0,9.076709673579477e-05,0.0,9.558212373212782e-05,0.0,7.059663079450734e-05,303.15,285.15,296.85726732367834,296.54117395284686,296.5637603627268,296.54538422861975,296.41087636772534,296.58369244711946,6530.974570128586,2257.8104328140384,-0.00029310273691502775,-4.750154018723244e-08,297.7288311283971,298.29527065808134,297.82123886869533,298.4870932297733,297.74995317446127,8788.753211326391,8754.996682221496,0.5638131497650006,0.064
21011004.0,21011004.0,283.38338669714284,282.6442888084515,0.912863706631579,0.0,-1.0,-1.0,0.0,5.0,0.5472711009891301,268.15,273.15,271.53213998130377,271.5688500177509,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,291.405382170201,0.0008059071156100166,0.0,0.0004533885942951966,0.0,9.557962593672436e-05,0.0,9.076472476886092e-05,0.0,9.557962593672492e-05,0.0,7.05947859313371e-05,303.15,285.15,296.85686871591145,296.54046191193567,296.5631283179655,296.54465899095317,296.4104877359275,296.58312113453866,6530.973276679564,2257.8104328140384,-0.00029310273691502775,-4.749905757500284e-08,297.7288311283971,298.29527065808134,297.82123886869533,298.4870932297733,297.74995317446127,8788.753211326391,8754.996682221496,0.5638131497650006,0.064
21011040.0,21011040.0,283.37733010989007,282.6409912604034,0.9131671578947369,0.0,-1.0,-1.0,0.0,5.0,0.5476309754895309,268.15,273.15,271.5321399813037,271.56883102931977,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,291.38263322269705,0.0008058859142932933,0.0,0.0004533766667093324,0.0,9.557711146192355e-05,0.0,9.076233696276751e-05,0.0,9.55771114619242e-05,0.0,7.059292874882019e-05,303.15,285.15,296.8564762705459,296.5397641197362,296.56250937033667,296.5439477377919,296.4101155151643,296.58256260271503,6530.972146688796,2257.8104328140384,-0.00029310273691502775,-4.7496558450767777e-08,297.7288311283971,298.29527065808134,297.82123886869533,298.4870932297733,297.74995317446127,8788.753211326391,8754.996682221496,0.5638131497650006,0.064
21011076.0,21011076.0,283.3714026479121,282.63780892073106,0.9134695228421054,0.0,-1.0,-1.0,0.0,5.0,0.5479908499899466,268.15,273.15,271.53213998130377,271.56881210566405,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,291.3599355005131,0.0008058642792872115,0.0,0.00045336449513826756,0.0,9.557454555218478e-05,0.0,9.07599003128127e-05,0.0,9.557454555218576e-05,0.0,7.059103357663294e-05,303.15,285.15,296.85608275919486,296.53906543020116,296.5618895128286,296.54323509957675,296.4097417616846,296.5820029126972,6530.971022436104,2257.8104328140384,-0.00029310273691502775,-4.749400827254597e-08,297.7288311283971,298.29527065808134,297.82123886869533,298.4870932297733,297.74995317446127,8788.753211326391,8754.996682221496,0.5638131497650006,0.064
21011112.0,21011112.0,283.3656015261538,282.6347392648197,0.9137708185263158,0.0,-1.0,-1.0,0.0,5.0,0.5483507244903421,268.15,273.15,271.5321399813038,271.5687935624371,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,291.3371884943208,0.0008058429917541614,0.0,0.000453352519048833,0.0,9.55720208522633e-05,0.0,9.075750279669731e-05,0.0,9.557202085226447e-05,0.0,7.058916884187632e-05,303.15,285.15,296.85569009929617,296.5383687742442,296.5612715542639,296.54252440446805,296.40937034462024,296.5814450353785,6530.969920552134,2257.8104328140384,-0.00029310273691502775,-4.7491499118943836e-08,297.7288311283971,298.29527065808134,297.82123886869533,298.4870932297733,297.74995317446127,8788.753211326391,8754.996682221496,0.5638131497650006,0.064
21011148.0,21011148.0,283.35992395956043,282.6317797665889,0.914071062,0.0,-1.0,-1.0,0.0,5.0,0.5487105989907421,268.15,273.15,271.53213998130377,271.56877577824605,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,291.314343105429,0.0008058219460534402,0.0,0.00045334067900915933,0.0,9.556952483322498e-05,0.0,9.075513251664265e-05,0.0,9.556952483322613e-05,0.0,7.058732529072237e-05,303.15,285.15,296.855299141462,296.5376761774119,296.56065738545095,296.54181758936727,296.4090035905248,296.58089077684343,6530.968863295392,2257.8104328140384,-0.00029310273691502775,-4.748901853533333e-08,297.7288311283971,298.29527065808134,297.82123886869533,298.4870932297733,297.74995317446127,8788.753211326391,8754.996682221496,0.5638131497650006,0.064
