,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21011184.0,21011184.0,283.3543671630769,282.6289278985091,0.9143702703157895,0.0,-1.0,-1.0,0.0,5.0,0.5490704734911227,268.15,273.15,271.53213998130377,271.56875882669766,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,291.2913845614564,0.0008058005526079261,0.0,0.00045332864333381273,0.0,9.556698757189503e-05,0.0,9.075272307191003e-05,0.0,9.556698757189609e-05,0.0,7.058545127815226e-05,303.15,285.15,296.85491039615334,296.53698875398345,296.56004808399234,296.54111575886685,296.40864238133395,296.580341074866,6530.967855352875,2257.8104328140384,-0.00029310273691502775,-4.7486497030499574e-08,297.7288311283971,298.29527065808134,297.82123886869533,298.4870932297733,297.74995317446127,8788.753211326391,8754.996682221496,0.5638131497650006,0.064
21011220.0,21011220.0,283.34892835164834,282.6261811316188,0.9146684605263158,0.0,-1.0,-1.0,0.0,5.0,0.5494303479915227,268.15,273.15,271.5321399813038,271.56874229404207,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,291.26836910937755,0.0008057794766559371,0.0,0.00045331678627410496,0.0,9.55644879648335e-05,0.0,9.07503493845815e-05,0.0,9.556448796483445e-05,0.0,7.058360507689637e-05,303.15,285.15,296.8545227615194,296.5363039340124,296.5594412326562,296.5404164345329,296.40828396335735,296.5797936652156,6530.9668722198785,2257.8104328140384,-0.00029310273691502775,-4.7484013012184884e-08,297.7288311283971,298.29527065808134,297.82123886869533,298.4870932297733,297.74995317446127,8788.753211326391,8754.996682221496,0.5638131497650006,0.064
21011256.0,21011256.0,283.34360474021975,282.623536935541,0.9149656496842106,0.0,-1.0,-1.0,0.0,5.0,0.5497902224919227,268.15,273.15,271.5321399813038,271.5687257613865,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,291.24535365729866,0.0008057584007039529,0.0,0.00045330492921440596,0.0,9.556198835777384e-05,0.0,9.074797569725471e-05,0.0,9.556198835777467e-05,0.0,7.058175887564185e-05,303.15,285.15,296.8541351266306,296.53561911359714,296.55883438095157,296.5397171097555,296.4079255452388,296.57924625523475,6530.965889086981,2257.8104328140384,-0.00029310273691502775,-4.7481529058842174e-08,297.7288311283971,298.29527065808134,297.82123886869533,298.4870932297733,297.74995317446127,8788.753211326391,8754.996682221496,0.5638131497650006,0.064
21011292.0,21011292.0,283.33839354373623,282.6209927784995,0.9152618548421053,0.0,-1.0,-1.0,0.0,5.0,0.5501500969923303,268.15,273.15,271.5321399813039,271.5687098070911,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,291.2222544497235,0.0008057370876347481,0.0,0.0004532929387563154,0.0,9.55594606287713e-05,0.0,9.074557530465046e-05,0.0,9.555946062877195e-05,0.0,7.057989190361619e-05,303.15,285.15,296.8537492331128,296.5349382185564,296.55823132973507,296.5390215592989,296.4075715258806,296.57870237331684,6530.9649401039,2257.8104328140384,-0.00029310273691502775,-4.747901722549746e-08,297.7288311283971,298.29527065808134,297.82123886869533,298.4870932297733,297.74995317446127,8788.753211326391,8754.996682221496,0.5638131497650006,0.064
21011328.0,21011328.0,283.33329197714284,282.61854612733447,0.9155570930526317,0.0,-1.0,-1.0,0.0,5.0,0.5505099714927303,268.15,273.15,271.5321399813038,271.56869501202385,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,291.1989873743099,0.0008057159725964779,0.0,0.0004532810597056301,0.0,9.555695638575564e-05,0.0,9.07431972149069e-05,0.0,9.555695638575598e-05,0.0,7.057804227826042e-05,303.15,285.15,296.8533668279539,296.5342651939793,296.5576358988857,296.5383335739172,296.40722632487905,296.578165563923,6530.964059568437,2257.8104328140384,-0.00029310273691502775,-4.747652879657072e-08,297.7288311283971,298.29527065808134,297.82123886869533,298.4870932297733,297.74995317446127,8788.753211326391,8754.996682221496,0.5638131497650006,0.064
21011364.0,21011364.0,283.3282972553846,282.6161944475183,0.915851381368421,0.0,-1.0,-1.0,0.0,5.0,0.5508698459931303,268.15,273.15,271.5321399813038,271.5686802169565,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,291.17572029889635,0.0008056948575533665,0.0,0.00045326918065222713,0.0,9.555445214216712e-05,0.0,9.074081912461937e-05,0.0,9.555445214216712e-05,0.0,7.057619265248149e-05,303.15,285.15,296.85298442254935,296.53359216897576,296.557040467684,296.53764558810974,296.4068811237475,296.57762875421326,6530.963179033052,2257.8104328140384,-0.00029310273691502775,-4.7474040432286056e-08,297.7288311283971,298.29527065808134,297.82123886869533,298.4870932297733,297.74995317446127,8788.753211326391,8754.996682221496,0.5638131497650006,0.064
21011400.0,21011400.0,283.32340659340656,282.6139352031706,0.9161447368421053,0.0,-1.0,-1.0,0.0,5.0,0.5512297204935303,268.15,273.15,271.5321399813038,271.56866542188925,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,291.1524532234828,0.00080567374251026,0.0,0.0004532573015988333,0.0,9.555194789858045e-05,0.0,9.073844103433359e-05,0.0,9.555194789858016e-05,0.0,7.057434302670397e-05,303.15,285.15,296.85260201689914,296.5329191435457,296.5564450361299,296.5369576018764,296.40653592248594,296.57709194418743,6530.962298497786,2257.8104328140384,-0.00029310273691502775,-4.747155213321464e-08,297.7288311283971,298.29527065808134,297.82123886869533,298.4870932297733,297.74995317446127,8788.753211326391,8754.996682221496,0.5638131497650006,0.064
21011436.0,21011436.0,283.3186172061538,282.6117658570732,0.9164371765263158,0.0019615533980582517,-1.0,-1.0,0.0,5.0,0.5515895949939061,268.15,273.15,271.5321399813038,271.56865254612916,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,291.1289011572336,0.0008056533071178468,0.0,0.0004532458049025473,0.0,9.554952426035062e-05,0.0,9.073613948884397e-05,0.0,9.554952426035e-05,0.0,7.05725529357678e-05,303.15,285.15,296.85222548863953,296.53225817010946,296.55586044160464,296.5362812242115,296.4062002003321,296.57656510497947,6530.961533625465,2257.8104328140384,-0.00029310273691502775,-4.746914399001198e-08,297.7288311283971,298.29527065808134,297.82123886869533,298.4870932297733,297.74995317446127,8788.753211326391,8754.996682221496,0.5638131497650006,0.064
21011472.0,21011472.0,283.3139263085714,282.60968387068453,0.9167287174736842,0.00784776699029126,-1.0,-1.0,0.0,5.0,0.5519494694943061,268.15,273.15,271.5321399813038,271.56863967229566,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,291.10534880618036,0.0008056332976269492,0.0,0.00045323454781066294,0.0,9.554715113353497e-05,0.0,9.07338859102151e-05,0.0,9.554715113353406e-05,0.0,7.057080015238997e-05,303.15,285.15,296.85184896479143,296.5315972103606,296.5552758598994,296.53560485780946,296.40586448913984,296.57603827640014,6530.960768869205,2257.8104328140384,-0.00029310273691502775,-4.746678609522064e-08,297.7288311283971,298.29527065808134,297.82123886869533,298.4870932297733,297.74995317446127,8788.753211326391,8754.996682221496,0.5638131497650006,0.064
21011508.0,21011508.0,283.3093311156044,282.60768670415405,0.9170193767368422,0.017660970873786402,-1.0,-1.0,0.0,5.0,0.5523093439947061,268.15,273.15,271.5321399813038,271.56862679846216,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,291.0817964551271,0.0008056132881312099,0.0,0.00045322329071606076,0.0,9.554477800614636e-05,0.0,9.073163233104212e-05,0.0,9.554477800614516e-05,0.0,7.056904736858897e-05,303.15,285.15,296.85147244070816,296.5309362502041,296.5546912778581,296.5349284910003,296.40552877782784,296.5755114475197,6530.960004113021,2257.8104328140384,-0.00029310273691502775,-4.746442825842129e-08,297.7288311283971,298.29527065808134,297.82123886869533,298.4870932297733,297.74995317446127,8788.753211326391,8754.996682221496,0.5638131497650006,0.064
21011544.0,21011544.0,283.30482884219776,282.6057718163361,0.9173091713684212,0.03140349514563106,-1.0,-1.0,0.0,5.0,0.5526692184951065,268.15,273.15,271.5321399813038,271.56861475385654,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,291.0581109134363,0.0008055937431670793,0.0,0.0004532122949576959,0.0,9.554245997149687e-05,0.0,9.072943106926765e-05,0.0,9.554245997149438e-05,0.0,7.056733527609728e-05,303.15,285.15,296.851098544257,296.5302803163268,296.55411111242626,296.5342569818481,296.40519600057644,296.57498859108694,6530.959288680121,2257.8104328140384,-0.00029310273691502775,-4.746212521695455e-08,297.7288311283971,298.29527065808134,297.82123886869533,298.4870932297733,297.74995317446127,8788.753211326391,8754.996682221496,0.5638131497650006,0.064
21011580.0,21011580.0,283.30041670329666,282.6039366648034,0.9175981184210527,0.0490776699029126,-1.0,-1.0,0.0,5.0,0.5530290929955065,268.15,273.15,271.5321399813038,271.56860312546513,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,291.03435852374355,0.0008055751400994444,0.0,0.00045320182909268966,0.0,9.554025364457344e-05,0.0,9.072733588785224e-05,0.0,9.55402536445691e-05,0.0,7.056570569055123e-05,303.15,285.15,296.85072596445633,296.5296269064155,296.55353316520393,296.53358790984345,296.4048646962011,296.5744677284241,6530.958598004298,2257.8104328140384,-0.00029310273691502775,-4.74599332144015e-08,297.7288311283971,298.29527065808134,297.82123886869533,298.4870932297733,297.74995317446127,8788.753211326391,8754.996682221496,0.5638131497650006,0.064
21011616.0,21011616.0,283.2960919138461,282.6021787058605,0.9178862349473684,0.07068582524271844,-1.0,-1.0,0.0,5.0,0.5533889674959065,268.15,273.15,271.5321399813038,271.5685914970737,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,291.0106061340508,0.0008055565370366602,0.0,0.00045319136323041784,0.0,9.553804731822645e-05,0.0,9.072524070698428e-05,0.0,9.553804731822027e-05,0.0,7.0564076105431e-05,303.15,285.15,296.8503533844277,296.52897349610885,296.55295521765595,296.5329188374439,296.40453339171177,296.5739468654696,6530.95790732852,2257.8104328140384,-0.00029310273691502775,-4.745774126303926e-08,297.7288311283971,298.29527065808134,297.82123886869533,298.4870932297733,297.74995317446127,8788.753211326391,8754.996682221496,0.5638131497650006,0.064
21011652.0,21011652.0,283.2918516887912,282.60049539455673,0.9181735380000001,0.09623029126213589,-1.0,-1.0,0.0,5.0,0.5537488419963322,268.15,273.15,271.5321399813038,271.5685807360313,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.9866925458735,0.0008055380086461657,0.0,0.00045318093937644276,0.0,9.553584984771973e-05,0.0,9.072315393583706e-05,0.0,9.553584984771367e-05,0.0,7.056245306120514e-05,303.15,285.15,296.8499840059787,296.5283263806767,296.55238293523405,296.5322561461283,296.4042073782882,296.5734313692612,6530.95726820448,2257.8104328140384,-0.00029310273691502775,-4.745555816052203e-08,297.7288311283971,298.29527065808134,297.82123886869533,298.4870932297733,297.74995317446127,8788.753211326391,8754.996682221496,0.5638131497650006,0.064
21011688.0,21011688.0,283.2876932430769,282.59888418469825,0.9184600446315789,0.1257133980582524,-1.0,-1.0,0.0,5.0,0.5541087164967322,268.15,273.15,271.5321399813038,271.5685704856517,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.9627063145881,0.0008055202443398522,0.0,0.0004531709453818837,0.0,9.553374299661137e-05,0.0,9.072115321906359e-05,0.0,9.553374299660827e-05,0.0,7.056089694815947e-05,303.15,285.15,296.8496160030976,296.52768207800034,296.55181288091325,296.5315960688516,296.4038824585024,296.5729178978731,6530.956659892849,2257.8104328140384,-0.00029310273691502775,-4.7453465133621175e-08,297.7288311283971,298.29527065808134,297.82123886869533,298.4870932297733,297.74995317446127,8788.753211326391,8754.996682221496,0.5638131497650006,0.064
21011724.0,21011724.0,283.28361379164835,282.5973425288614,0.9187457718947368,0.1591374757281553,-1.0,-1.0,0.0,5.0,0.5544685909971296,268.15,273.15,271.5321399813038,271.56856073135856,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.9386318123942,0.0008055021654573032,0.0,0.0004531607744119628,0.0,9.553159883702499e-05,0.0,9.071911707325614e-05,0.0,9.55315988370233e-05,0.0,7.055931327919848e-05,303.15,285.15,296.8492497725173,296.5270414827807,296.55124619313705,296.53093970185205,296.403561086624,296.57240764738225,6530.956081309045,2257.8104328140384,-0.00029310273691502775,-4.745133508991093e-08,297.7288311283971,298.29527065808134,297.82123886869533,298.4870932297733,297.74995317446127,8788.753211326391,8754.996682221496,0.5638131497650006,0.064
21011760.0,21011760.0,283.2796105494505,282.59586787840385,0.9190307368421052,0.19650485436893197,-1.0,-1.0,0.0,5.0,0.5548284654975297,268.15,273.15,271.5321399813038,271.5685512265361,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.9145129274946,0.0008054845777322414,0.0,0.0004531508797579908,0.0,9.552951292807744e-05,0.0,9.071713624366397e-05,0.0,9.552951292807638e-05,0.0,7.055777263396044e-05,303.15,285.15,296.84888443097867,296.52640275240213,296.55068119943746,296.53028519894167,296.40324149830684,296.57189901601333,6530.955517674627,2257.8104328140384,-0.00029310273691502775,-4.744926296028403e-08,297.7288311283971,298.29527065808134,297.82123886869533,298.4870932297733,297.74995317446127,8788.753211326391,8754.996682221496,0.5638131497650006,0.064
21011796.0,21011796.0,283.27568073142857,282.59445768347666,0.9193149565263159,0.23781786407766983,-1.0,-1.0,0.0,5.0,0.5551883399979383,268.15,273.15,271.5321399813038,271.568542477244,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.89024424395416,0.0008054665480301703,0.0,0.0004531407364548937,0.0,9.552737460098151e-05,0.0,9.071510563653014e-05,0.0,9.552737460098076e-05,0.0,7.055619327285666e-05,303.15,285.15,296.8485225551593,296.52577156371905,296.55012351751895,296.5296383995176,296.4029298556662,296.57139717831626,6530.954998555603,2257.8104328140384,-0.00029310273691502775,-4.7447138805035187e-08,297.7288311283971,298.29527065808134,297.82123886869533,298.4870932297733,297.74995317446127,8788.753211326391,8754.996682221496,0.5638131497650006,0.064
21011832.0,21011832.0,283.27182155252746,282.59310939303543,0.919598448,0.28307883495145625,-1.0,-1.0,0.0,5.0,0.5555482144983384,268.15,273.15,271.5321399813038,271.56853372931334,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.86597530690307,0.0008054489354916566,0.0,0.0004531308278403823,0.0,9.55252857489882e-05,0.0,9.07131220121505e-05,0.0,9.552528574898778e-05,0.0,7.055465045389501e-05,303.15,285.15,296.8481606834157,296.5251403878499,296.54956584838123,296.52899161115596,296.40261822586046,296.57089535133264,6530.954479517417,2257.8104328140384,-0.00029310273691502775,-4.7445063843761656e-08,297.7288311283971,298.29527065808134,297.82123886869533,298.4870932297733,297.74995317446127,8788.753211326391,8754.996682221496,0.5638131497650006,0.064
21011868.0,21011868.0,283.2680302276923,282.59182045485164,0.9198812283157896,0.33229009708737856,-1.0,-1.0,0.0,5.0,0.5559080889987383,268.15,273.15,271.5321399813038,271.56852498138267,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.8417063698519,0.000805431322953147,0.0,0.0004531209192258784,0.0,9.55231968969965e-05,0.0,9.071113838777241e-05,0.0,9.55231968969964e-05,0.0,7.055310763493458e-05,303.15,285.15,296.84779881146335,296.52450921161955,296.5490081789467,296.5283448224335,296.40230659595863,296.5703935240843,6530.95396047928,2257.8104328140384,-0.00029310273691502775,-4.744298892786081e-08,297.7288311283971,298.29527065808134,297.82123886869533,298.4870932297733,297.74995317446127,8788.753211326391,8754.996682221496,0.5638131497650006,0.064
21011904.0,21011904.0,283.2643039718681,282.59058831552306,0.9201633145263157,0.38545398058252417,-1.0,-1.0,0.0,5.0,0.5562679634991444,268.15,273.15,271.5321399813038,271.56851698908423,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.81727516557527,0.0008054131586776207,0.0,0.0004531107002131787,0.0,9.552104260943055e-05,0.0,9.070909262418962e-05,0.0,9.552104260943053e-05,0.0,7.05515164854813e-05,303.15,285.15,296.8474412289577,296.52388719847704,296.54846015381327,296.5277074952261,296.4020063524059,296.56990048577603,6530.953485990685,2257.8104328140384,-0.00029310273691502775,-4.744084905955672e-08,297.7288311283971,298.29527065808134,297.82123886869533,298.4870932297733,297.74995317446127,8788.753211326391,8754.996682221496,0.5638131497650006,0.064
21011940.0,21011940.0,283.26063999999997,282.58941042048446,0.9204447236842106,0.4425728155339805,-1.0,-1.0,0.0,5.0,0.5566278379995444,268.15,273.15,271.53213998130377,271.5685093760046,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.7927625330388,0.0008053950919395059,0.0,0.0004531005360727175,0.0,9.551889988957562e-05,0.0,9.070705784558478e-05,0.0,9.551889988957557e-05,0.0,7.054993387989965e-05,303.15,285.15,296.847085797617,296.52326978486053,296.54791696992993,296.5270749152792,296.4017118230787,296.5694118581531,6530.953033859651,2257.8104328140384,-0.00029310273691502775,-4.7438720729727575e-08,297.7288311283971,298.29527065808134,297.82123886869533,298.4870932297733,297.74995317446127,8788.753211326391,8754.996682221496,0.5638131497650006,0.064
21011976.0,21011976.0,283.25703552703294,282.58828421401745,0.9207254728421053,0.5036489320388349,-1.0,-1.0,0.0,5.0,0.5569877124999444,268.15,273.15,271.53213998130377,271.568501762925,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.7682499005023,0.0008053770252062418,0.0,0.00045309037193499074,0.0,9.551675717029716e-05,0.0,9.070502306752735e-05,0.0,9.551675717029708e-05,0.0,7.054835127474375e-05,303.15,285.15,296.84673036607774,296.52265237090154,296.54737378576687,296.5264423349904,296.4014172936667,296.56892323028063,6530.952581728623,2257.8104328140384,-0.00029310273691502775,-4.743659244821242e-08,297.7288311283971,298.29527065808134,297.82123886869533,298.4870932297733,297.74995317446127,8788.753211326391,8754.996682221496,0.5638131497650006,0.064
21012012.0,21012012.0,283.2534877679121,282.5872071392605,0.9210055790526316,0.5686846601941746,-1.0,-1.0,0.0,5.0,0.5573475870003621,268.15,273.15,271.5321399813037,271.5684944356321,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.74367001531897,0.0008053586099529027,0.0,0.00045308001172574566,0.0,9.551457311684593e-05,0.0,9.070294903753976e-05,0.0,9.551457311684586e-05,0.0,7.054673814030882e-05,303.15,285.15,296.84637706135527,296.5220392872153,296.54683550170404,296.525814464112,296.4011285628955,296.56843897545644,6530.952146547409,2257.8104328140384,-0.00029310273691502775,-4.743442315956433e-08,297.7288311283971,298.29527065808134,297.82123886869533,298.4870932297733,297.74995317446127,8788.753211326391,8754.996682221496,0.5638131497650006,0.064
21012048.0,21012048.0,283.2499939375824,282.58617663821815,0.9212850593684211,0.6376823300970872,-1.0,-1.0,0.0,5.0,0.5577074615007621,268.15,273.15,271.5321399813037,271.5684876813492,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.71895529651937,0.000805339713055145,0.0,0.0004530693805511515,0.0,9.551233194072499e-05,0.0,9.070082076248351e-05,0.0,9.551233194072509e-05,0.0,7.054508281526494e-05,303.15,285.15,296.84602801983687,296.5214348877748,296.54630704417787,296.52519603512593,296.4008514589181,296.56796348916674,6530.9517453508415,2257.8104328140384,-0.00029310273691502775,-4.743219718523917e-08,297.7288311283971,298.29527065808134,297.82123886869533,298.4870932297733,297.74995317446127,8788.753211326391,8754.996682221496,0.5638131497650006,0.064
21012084.0,21012084.0,283.246551250989,282.5851901517705,0.9215639308421052,0.7106442718446601,-1.0,-1.0,0.0,5.0,0.5580673360011621,268.15,273.15,271.5321399813037,271.56848092706633,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.6942405777198,0.0008053208161380063,0.0,0.00045305874936566,0.0,9.55100907623068e-05,0.0,9.069869248524572e-05,0.0,9.551009076230701e-05,0.0,7.054342748852428e-05,303.15,285.15,296.84567897812894,296.52083048800887,296.5457785863882,296.5245776058156,296.40057435486654,296.56748800264165,6530.95134415431,2257.8104328140384,-0.00029310273691502775,-4.7429971260862016e-08,297.7288311283971,298.29527065808134,297.82123886869533,298.4870932297733,297.74995317446127,8788.753211326391,8754.996682221496,0.5638131497650006,0.064
21012120.0,21012120.0,283.2431569230769,282.584245119682,0.9218422105263159,0.7875728155339803,-1.0,-1.0,0.0,5.0,0.5584272105015621,268.15,273.15,271.53213998130366,271.56847417278345,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.6695258589202,0.0008053019192354116,0.0,0.00045304811818835635,0.0,9.550784958561463e-05,0.0,9.069656420964705e-05,0.0,9.550784958561501e-05,0.0,7.05417721630585e-05,303.15,285.15,296.84532993623145,296.5202260879176,296.54525012833506,296.5239591761809,296.4002972507407,296.5670125158811,6530.950942957777,2257.8104328140384,-0.00029310273691502775,-4.742774539042898e-08,297.7288311283971,298.29527065808134,297.82123886869533,298.4870932297733,297.74995317446127,8788.753211326391,8754.996682221496,0.5638131497650006,0.064
21012156.0,21012156.0,283.23980816879117,282.58333898060954,0.9221199154736843,0.8684702912621358,-1.0,-1.0,0.0,5.0,0.5587870850019822,268.15,273.15,271.53213998130366,271.5684686227281,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.64445242265737,0.0008052817253050315,0.0,0.00045303675732390924,0.0,9.55054545823265e-05,0.0,9.069428985659173e-05,0.0,9.550545458232685e-05,0.0,7.054000322179327e-05,303.15,285.15,296.84499498803876,296.51964854616676,296.54475461613254,296.5233699400205,296.40005407879084,296.56656443382985,6530.950612159791,2257.8104328140384,-0.00029310273691502775,-4.742536679983481e-08,297.7288311283971,298.29527065808134,297.82123886869533,298.4870932297733,297.74995317446127,8788.753211326391,8754.996682221496,0.5638131497650006,0.064
21012192.0,21012192.0,283.2365022030769,282.58246917211153,0.9223970627368421,0.9533390291262134,-1.0,-1.0,0.0,5.0,0.5591469595023821,268.15,273.15,271.53213998130366,271.5684630740337,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.6193785962792,0.0008052614452696714,0.0,0.00045302534801837976,0.0,9.550304936709082e-05,0.0,9.0692005806024e-05,0.0,9.550304936709117e-05,0.0,7.053822673801838e-05,303.15,285.15,296.84466005485535,296.5190710345733,296.5442591403391,296.52278073558085,296.39981094482766,296.5661163820353,6530.95028144152,2257.8104328140384,-0.00029310273691502775,-4.742297812714673e-08,297.7288311283971,298.29527065808134,297.82123886869533,298.4870932297733,297.74995317446127,8788.753211326391,8754.996682221496,0.5638131497650006,0.064
21012228.0,21012228.0,283.2332362408791,282.581633130655,0.9226736693684211,1.0421813592233007,-1.0,-1.0,0.0,5.0,0.5595068340027821,268.15,273.15,271.53213998130366,271.5684575253392,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.5943047699011,0.0008052411652391627,0.0,0.00045301393871558605,0.0,9.550064415243185e-05,0.0,9.068972175600397e-05,0.0,9.550064415243219e-05,0.0,7.05364502546695e-05,303.15,285.15,296.8443251215008,296.51849352268823,296.5437636643155,296.5221915308516,296.39956781080866,296.565668330033,6530.949950723263,2257.8104328140384,-0.00029310273691502775,-4.7420589515186855e-08,297.7288311283971,298.29527065808134,297.82123886869533,298.4870932297733,297.74995317446127,8788.753211326391,8754.996682221496,0.5638131497650006,0.064
21012264.0,21012264.0,283.2300074971428,282.58082829162385,0.9229497524210527,1.1349996116504852,-1.0,-1.0,0.0,5.0,0.5598667085031559,268.15,273.15,271.5321399813037,271.56845184918933,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.5692722445988,0.0008052220696552819,0.0,0.00045300319576152586,0.0,9.549837941189012e-05,0.0,9.068757110360402e-05,0.0,9.549837941189024e-05,0.0,7.05347775250248e-05,303.15,285.15,296.84398853047236,296.5179122256851,296.5432645181327,296.52159862729616,296.3993215277825,296.5652170858738,6530.949612598886,2257.8104328140384,-0.00029310273691502775,-4.741834046470774e-08,297.7288311283971,298.29527065808134,297.82123886869533,298.4870932297733,297.74995317446127,8788.753211326391,8754.996682221496,0.5638131497650006,0.064
21012300.0,21012300.0,283.22681318681316,282.5800520893256,0.9232253289473684,1.231796116504854,-1.0,-1.0,0.0,5.0,0.560226583003556,268.15,273.15,271.53213998130377,271.5684461099056,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.5442602069135,0.0008052024947536392,0.0,0.00045299218315244123,0.0,9.549605782491071e-05,0.0,9.0685366468452e-05,0.0,9.549605782491057e-05,0.0,7.053306280879507e-05,303.15,285.15,296.84365111985,296.5173290508143,296.54276355596227,296.5210038907257,296.39907369277256,296.564764262025,6530.949270806344,2257.8104328140384,-0.00029310273691502775,-4.7416035015980534e-08,297.7288311283971,298.29527065808134,297.82123886869533,298.4870932297733,297.74995317446127,8788.753211326391,8754.996682221496,0.5638131497650006,0.064
21012336.0,21012336.0,283.22365052483514,282.579301956999,0.923500416,1.3325732038834948,-1.0,-1.0,0.0,5.0,0.5605864575039409,268.15,273.15,271.53213998130377,271.56844114522926,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.5189583305637,0.0008051808718540088,0.0,0.00045298001837374113,0.0,9.549349334708202e-05,0.0,9.068293117827388e-05,0.0,9.549349334708236e-05,0.0,7.053116869421221e-05,303.15,285.15,296.8433273839529,296.5167745802383,296.5422961906892,296.52043805265254,296.39885315146245,296.56433787179907,6530.948973621171,2257.8104328140384,-0.00029310273691502775,-4.7413488426796045e-08,297.7288311283971,298.29527065808134,297.82123886869533,298.4870932297733,297.74995317446127,8788.753211326391,8754.996682221496,0.5638131497650006,0.064
21012372.0,21012372.0,283.22051672615385,282.57857532682027,0.923775030631579,1.437333203883495,-1.0,-1.0,0.0,5.0,0.5609463320043444,268.15,273.15,271.53213998130377,271.56843616954495,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.49367013063556,0.0008051596082284152,0.0,0.00045296805571626395,0.0,9.549097147877475e-05,0.0,9.068053635112761e-05,0.0,9.54909714787753e-05,0.0,7.052930605087644e-05,303.15,285.15,296.8430029466341,296.5162183132671,296.5418270258941,296.5198707840482,296.39863156844063,296.5639101276568,6530.948676141462,2257.8104328140384,-0.00029310273691502775,-4.7410984217161905e-08,297.7288311283971,298.29527065808134,297.82123886869533,298.4870932297733,297.74995317446127,8788.753211326391,8754.996682221496,0.5638131497650006,0.064
21012408.0,21012408.0,283.2174090057143,282.5778696299096,0.9240491898947368,1.5460784466019413,-1.0,-1.0,0.0,5.0,0.5613062065047444,268.15,273.15,271.5321399813037,271.56843117084185,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.468409675048,0.0008051382272487254,0.0,0.00045295602703797095,0.0,9.548843569250694e-05,0.0,9.067812830714867e-05,0.0,9.548843569250707e-05,0.0,7.0527433127782e-05,303.15,285.15,296.8426770910915,296.515658419667,296.54135422005146,296.5193006199264,296.3984078650194,296.56347964315114,6530.9483780159135,2257.8104328140384,-0.00029310273691502775,-4.740846625341315e-08,297.7288311283971,298.29527065808134,297.82123886869533,298.4870932297733,297.74995317446127,8788.753211326391,8754.996682221496,0.5638131497650006,0.064
21012444.0,21012444.0,283.2143245784615,282.5771822963374,0.9243229108421054,1.658811262135922,-1.0,-1.0,0.0,5.0,0.5616660810051444,268.15,273.15,271.5321399813037,271.56842617213874,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.4431492194604,0.0008051168462641947,0.0,0.00045294399835696164,0.0,9.548589990566645e-05,0.0,9.067572026262589e-05,0.0,9.548589990566618e-05,0.0,7.05255602042646e-05,303.15,285.15,296.8423512353883,296.5150985257951,296.54088141399876,296.5187304555351,296.39818416155157,296.5630491584538,6530.948079890372,2257.8104328140384,-0.00029310273691502775,-4.7405948355959956e-08,297.7288311283971,298.29527065808134,297.82123886869533,298.4870932297733,297.74995317446127,8788.753211326391,8754.996682221496,0.5638131497650006,0.064
21012480.0,21012480.0,283.2112606593406,282.5765107551301,0.9245962105263158,1.7755339805825239,-1.0,-1.0,0.0,5.0,0.5620259555055444,268.15,273.15,271.5321399813037,271.5684211734356,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.41788876387284,0.0008050954652796693,0.0,0.0004529319696759622,0.0,9.548336411882805e-05,0.0,9.06733122181051e-05,0.0,9.548336411882737e-05,0.0,7.052368728074873e-05,303.15,285.15,296.84202537952456,296.5145386316514,296.540408607736,296.5181602908743,296.3979604580371,296.56261867356466,6530.947781764844,2257.8104328140384,-0.00029310273691502775,-4.7403430525372995e-08,297.7288311283971,298.29527065808134,297.82123886869533,298.4870932297733,297.74995317446127,8788.753211326391,8754.996682221496,0.5638131497650006,0.064
21012516.0,21012516.0,283.20821446329666,282.5758524342752,0.924869106,1.8962489320388345,-1.0,-1.0,0.0,5.0,0.5623858300059635,268.15,273.15,271.5321399813037,271.5684168267382,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.3923072433389,0.0008050730423688034,0.0,0.00045291935482244457,0.0,9.548070475995654e-05,0.0,9.06707868265935e-05,0.0,9.548070475995596e-05,0.0,7.052172308735078e-05,303.15,285.15,296.84171626884597,296.5140103261764,296.53997749597806,296.51762406892834,296.39776373347416,296.5622183786806,6530.947520229918,2257.8104328140384,-0.00029310273691502775,-4.740079006866229e-08,297.7288311283971,298.29527065808134,297.82123886869533,298.4870932297733,297.74995317446127,8788.753211326391,8754.996682221496,0.5638131497650006,0.064
21012552.0,21012552.0,283.2051832052747,282.57520476072705,0.9251416143157895,2.0209584466019415,-1.0,-1.0,0.0,5.0,0.5627457045063635,268.15,273.15,271.5321399813037,271.56841248074437,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.3667253913187,0.0008050506856977646,0.0,0.0004529067772342447,0.0,9.547805325705046e-05,0.0,9.066826889529669e-05,0.0,9.547805325704997e-05,0.0,7.05197646963421e-05,303.15,285.15,296.84140717482387,296.5134820508077,296.53954642598165,296.5170878806774,296.39756703814015,296.5618181140862,6530.947258734754,2257.8104328140384,-0.00029310273691502775,-4.739815748540846e-08,297.7288311283971,298.29527065808134,297.82123886869533,298.4870932297733,297.74995317446127,8788.753211326391,8754.996682221496,0.5638131497650006,0.064
21012588.0,21012588.0,283.20216410021976,282.5745651604112,0.9254137525263159,2.1496648543689316,-1.0,-1.0,0.0,5.0,0.5631055790067635,268.15,273.15,271.5321399813037,271.56840813475054,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.34114353929846,0.0008050283290218848,0.0,0.00045289419964332885,0.0,9.547540175357183e-05,0.0,9.066575096345619e-05,0.0,9.547540175357143e-05,0.0,7.051780630491056e-05,303.15,285.15,296.84109808066,296.5129537752019,296.5391153558094,296.51655169219174,296.3973703427717,296.5614178493269,6530.94699723962,2257.8104328140384,-0.00029310273691502775,-4.7395524974692185e-08,297.7288311283971,298.29527065808134,297.82123886869533,298.4870932297733,297.74995317446127,8788.753211326391,8754.996682221496,0.5638131497650006,0.064
21012624.0,21012624.0,283.1991543630769,282.5739310582295,0.9256855376842106,2.2823704854368927,-1.0,-1.0,0.0,5.0,0.5634654535071421,268.15,273.15,271.5321399813037,271.5684038708454,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.3155152991084,0.0008050061168347312,0.0,0.00045288170333867504,0.0,9.547276738618924e-05,0.0,9.06632493044671e-05,0.0,9.547276738618916e-05,0.0,7.051586057014117e-05,303.15,285.15,296.8407915185317,296.51242940420553,296.5386906870138,296.51602041329113,296.3971770822955,296.5610218210675,6530.946740559854,2257.8104328140384,-0.00029310273691502775,-4.739290955008643e-08,297.7288311283971,298.29527065808134,297.82123886869533,298.4870932297733,297.74995317446127,8788.753211326391,8754.996682221496,0.5638131497650006,0.064
21012660.0,21012660.0,283.1961512087912,282.5732998780639,0.9259569868421054,2.419077669902912,-1.0,-1.0,0.0,5.0,0.563825328007542,268.15,273.15,271.53213998130377,271.5683996485154,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.2898636025534,0.0008049837144721372,0.0,0.0004528691000445762,0.0,9.547011046417858e-05,0.0,9.066072622705758e-05,0.0,9.54701104641789e-05,0.0,7.051389817660035e-05,303.15,285.15,296.8404862368356,296.5119070099061,296.53826925402365,296.51549161744924,296.39698555987314,296.56062793561756,6530.946486318064,2257.8104328140384,-0.00029310273691502775,-4.7390271805858464e-08,297.7288311283971,298.29527065808134,297.82123886869533,298.4870932297733,297.74995317446127,8788.753211326391,8754.996682221496,0.5638131497650006,0.064
21012696.0,21012696.0,283.19315185230766,282.5726690427806,0.9262281170526316,2.559788737864077,-1.0,-1.0,0.0,5.0,0.564185202507942,268.15,273.15,271.53213998130377,271.56839542618553,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.2642119059983,0.0008049613121192413,0.0,0.0004528564967559409,0.0,9.546745354331965e-05,0.0,9.065820315074183e-05,0.0,9.54674535433204e-05,0.0,7.051193578391022e-05,303.15,285.15,296.8401809550018,296.5113846153766,296.53784782086535,296.5149628213802,296.3967940374188,296.56023405000855,6530.9462320762805,2257.8104328140384,-0.00029310273691502775,-4.738763413617904e-08,297.7288311283971,298.29527065808134,297.82123886869533,298.4870932297733,297.74995317446127,8788.753211326391,8754.996682221496,0.5638131497650006,0.064
21012732.0,21012732.0,283.1901535085714,282.5720359742338,0.9264989453684211,2.7045060194174755,-1.0,-1.0,0.0,5.0,0.5645450770083413,268.15,273.15,271.53213998130377,271.56839124561077,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.2385216784566,0.0008049389108226925,0.0,0.0004528438940610916,0.0,9.546479674763784e-05,0.0,9.065568019329716e-05,0.0,9.546479674763878e-05,0.0,7.05099734836754e-05,303.15,285.15,296.8398778467584,296.5108663444398,296.537432128648,296.5144385195787,296.396604537881,296.5598438754612,6530.9459799185,2257.8104328140384,-0.00029310273691502775,-4.738499666429563e-08,297.7288311283971,298.29527065808134,297.82123886869533,298.4870932297733,297.74995317446127,8788.753211326391,8754.996682221496,0.5638131497650006,0.064
21012768.0,21012768.0,283.1871533925274,282.57139809326907,0.9267694888421053,2.853231844660194,-1.0,-1.0,0.0,5.0,0.5649049515087413,268.15,273.15,271.53213998130377,271.5683871489146,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.2127541395268,0.0008049165035212063,0.0,0.00045283128798697287,0.0,9.546213923956652e-05,0.0,9.065315655934996e-05,0.0,9.546213923956722e-05,0.0,7.050801065727206e-05,303.15,285.15,296.83957909941466,296.51035634423886,296.5370279531286,296.5139232337721,296.39641909837525,296.5594611457859,6530.945731948602,2257.8104328140384,-0.00029310273691502775,-4.738235855886724e-08,297.7288311283971,298.29527065808134,297.82123886869533,298.4870932297733,297.74995317446127,8788.753211326391,8754.996682221496,0.5638131497650006,0.064
21012804.0,21012804.0,283.18414871912086,282.57075281972635,0.9270397645263158,3.0059685436893195,-1.0,-1.0,0.0,5.0,0.5652648260091413,268.15,273.15,271.53213998130377,271.5683830522184,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.186986600597,0.0008048940962245722,0.0,0.0004528186819155916,0.0,9.545948173207224e-05,0.0,9.065063292595071e-05,0.0,9.545948173207271e-05,0.0,7.050604783129489e-05,303.15,285.15,296.8392803519402,296.50984634382036,296.53662377745326,296.5134079477509,296.39623365884034,296.55907841596104,6530.945483978711,2257.8104328140384,-0.00029310273691502775,-4.7379720527449085e-08,297.7288311283971,298.29527065808134,297.82123886869533,298.4870932297733,297.74995317446127,8788.753211326391,8754.996682221496,0.5638131497650006,0.064
21012840.0,21012840.0,283.18113670329666,282.5700975724425,0.9273097894736843,3.1627184466019416,-1.0,-1.0,0.0,5.0,0.5656247005095414,268.15,273.15,271.53213998130377,271.56837895552223,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.16121906166717,0.0008048716889279436,0.0,0.0004528060758442211,0.0,9.545682422458022e-05,0.0,9.064810929255368e-05,0.0,9.545682422458049e-05,0.0,7.050408500531942e-05,303.15,285.15,296.83898160433495,296.5093363431843,296.53621960162195,296.5128926615151,296.3960482192763,296.5586956859865,6530.94523600883,2257.8104328140384,-0.00029310273691502775,-4.737708256947062e-08,297.7288311283971,298.29527065808134,297.82123886869533,298.4870932297733,297.74995317446127,8788.753211326391,8754.996682221496,0.5638131497650006,0.064
21012876.0,21012876.0,283.17811456,282.56942976925444,0.9275795807368421,3.323483883495145,-1.0,-1.0,0.0,5.0,0.5659845750099255,268.15,273.15,271.53213998130377,271.56837496630385,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.13515379647305,0.0008048499841416593,0.0,0.00045279386498875537,0.0,9.545425003322992e-05,0.0,9.064566477818019e-05,0.0,9.545425003323012e-05,0.0,7.050218371636228e-05,303.15,285.15,296.8386985362971,296.50885044109515,296.5358580296213,296.5124070627848,296.3958715321756,296.55833712039475,6530.944992264786,2257.8104328140384,-0.00029310273691502775,-4.737452738689645e-08,297.7288311283971,298.29527065808134,297.82123886869533,298.4870932297733,297.74995317446127,8788.753211326391,8754.996682221496,0.5638131497650006,0.064
21012912.0,21012912.0,283.1750795041758,282.56874682700055,0.927849155368421,3.4882671844660185,-1.0,-1.0,0.0,5.0,0.5663444495103312,268.15,273.15,271.53213998130377,271.5683709703032,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.1091274517727,0.0008048280329868649,0.0,0.0004527815155314068,0.0,9.54516466229792e-05,0.0,9.064319251683218e-05,0.0,9.545164662297935e-05,0.0,7.050026084642483e-05,303.15,285.15,296.83841356548675,296.50836205935656,296.5354913319883,296.5119180385014,296.3956945120089,296.55797590146835,6530.944748296725,2257.8104328140384,-0.00029310273691502775,-4.737194327068759e-08,297.7288311283971,298.29527065808134,297.82123886869533,298.4870932297733,297.74995317446127,8788.753211326391,8754.996682221496,0.5638131497650006,0.064
21012948.0,21012948.0,283.1720287507692,282.5680461615231,0.9281185304210527,3.65707067961165,-1.0,-1.0,0.0,5.0,0.5667043240107312,268.15,273.15,271.53213998130377,271.5683669605598,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.0831794038804,0.000804806269889989,0.0,0.00045276927187305846,0.0,9.544906551639672e-05,0.0,9.064074143558712e-05,0.0,9.544906551639678e-05,0.0,7.049835444990052e-05,303.15,285.15,296.83812476367217,296.5078686813046,296.5351143174089,296.51142211711357,296.39551680794597,296.55760933748905,6530.944503872989,2257.8104328140384,-0.00029310273691502775,-4.736938136248345e-08,297.7288311283971,298.29527065808134,297.82123886869533,298.4870932297733,297.74995317446127,8788.753211326391,8754.996682221496,0.5638131497650006,0.064
21012984.0,21012984.0,283.16895951472526,282.56732518766967,0.9283877229473685,3.829896699029125,-1.0,-1.0,0.0,5.0,0.5670641985111294,268.15,273.15,271.53213998130377,271.5683629725659,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.05717646943384,0.0008047843726073845,0.0,0.0004527569527236305,0.0,9.544646849541059e-05,0.0,9.063827524163932e-05,0.0,9.544646849541105e-05,0.0,7.049643629905218e-05,303.15,285.15,296.8378389282693,296.50737982151566,296.53474544844687,296.5109319790657,296.3953395483557,296.55724714513065,6530.94426049872,2257.8104328140384,-0.00029310273691502775,-4.7366803728080024e-08,297.7288311283971,298.29527065808134,297.82123886869533,298.4870932297733,297.74995317446127,8788.753211326391,8754.996682221496,0.5638131497650006,0.064
21013020.0,21013020.0,283.165869010989,282.5665813192943,0.92865675,4.006747572815533,-1.0,-1.0,0.0,5.0,0.5674240730115294,268.15,273.15,271.53213998130377,271.56835899553835,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.0311459284509,0.0008047629946491685,0.0,0.0004527449257362737,0.0,9.544393306561105e-05,0.0,9.06358675361721e-05,0.0,9.544393306561213e-05,0.0,7.049456363924448e-05,303.15,285.15,296.8375545832179,296.50689323427497,296.5343806757368,296.51044474900766,296.3951625108395,296.5568871506154,6530.9440176535045,2257.8104328140384,-0.00029310273691502775,-4.7364287293793135e-08,297.7288311283971,298.29527065808134,297.82123886869533,298.4870932297733,297.74995317446127,8788.753211326391,8754.996682221496,0.5638131497650006,0.064
21013056.0,21013056.0,283.1627544545055,282.5658119692587,0.9289256286315789,4.18762563106796,-1.0,-1.0,0.0,5.0,0.5677839475119294,268.15,273.15,271.53213998130377,271.5683550185107,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.005115387468,0.0008047416166909577,0.0,0.0004527328987489274,0.0,9.544139763581373e-05,0.0,9.063345983070697e-05,0.0,9.544139763581547e-05,0.0,7.049269097943841e-05,303.15,285.15,296.83727023805096,296.50640664684244,296.5340159028974,296.50995751876155,296.3949854732993,296.5565271559703,6530.943774808299,2257.8104328140384,-0.00029310273691502775,-4.736177092635358e-08,297.7288311283971,298.29527065808134,297.82123886869533,298.4870932297733,297.74995317446127,8788.753211326391,8754.996682221496,0.5638131497650006,0.064
21013092.0,21013092.0,283.1596130602198,282.56501454943276,0.9291943758947369,4.372533203883495,-1.0,-1.0,0.0,5.0,0.5681438220123425,268.15,273.15,271.53213998130377,271.56835101322247,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.9790400681142,0.000804720269613518,0.0,0.000452720889134045,0.0,9.543886586833542e-05,0.0,9.063105560306868e-05,0.0,9.543886586833747e-05,0.0,7.049082102460858e-05,303.15,285.15,296.83698816658676,296.5059232191328,296.5336576209131,296.50947459129566,296.394807725504,296.55617026468644,6530.9435294742825,2257.8104328140384,-0.00029310273691502775,-4.735925826059094e-08,297.7288311283971,298.29527065808134,297.82123886869533,298.4870932297733,297.74995317446127,8788.753211326391,8754.996682221496,0.5638131497650006,0.064
21013128.0,21013128.0,283.1564420430769,282.56418647069523,0.9294630088421053,4.561472621359222,-1.0,-1.0,0.0,5.0,0.5685036965127425,268.15,273.15,271.53213998130377,271.56834695131363,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.9528750123424,0.0008046997072654373,0.0,0.0004527093209925374,0.0,9.543642716861558e-05,0.0,9.06287397548252e-05,0.0,9.543642716861733e-05,0.0,7.048901980930778e-05,303.15,285.15,296.8367106497146,296.5054461244983,296.5333123478015,296.5090002866957,296.3946285544188,296.55581959262577,6530.943279153632,2257.8104328140384,-0.00029310273691502775,-4.735683802517758e-08,297.7288311283971,298.29527065808134,297.82123886869533,298.4870932297733,297.74995317446127,8788.753211326391,8754.996682221496,0.5638131497650006,0.064
21013164.0,21013164.0,283.15323861802193,282.56332514293354,0.9297315445263158,4.754446213592232,-1.0,-1.0,0.0,5.0,0.5688635710131426,268.15,273.15,271.53213998130377,271.5683428894048,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.92670995657056,0.0008046791449125153,0.0,0.0004526977528483134,0.0,9.543398846832311e-05,0.0,9.062642390603791e-05,0.0,9.543398846832455e-05,0.0,7.048721859358403e-05,303.15,285.15,296.83643313273404,296.5049690296834,296.5329670745727,296.50852598192006,296.3944493833107,296.55546892044424,6530.94302883299,2257.8104328140384,-0.00029310273691502775,-4.735441785103772e-08,297.7288311283971,298.29527065808134,297.82123886869533,298.4870932297733,297.74995317446127,8788.753211326391,8754.996682221496,0.5638131497650006,0.064
21013200.0,21013200.0,283.15,282.5624279750439,0.93,4.95145631067961,-1.0,-1.0,0.0,5.0,0.5692234455135425,268.15,273.15,271.53213998130377,271.5683388274959,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.90054490079876,0.0008046585825595986,0.0,0.0004526861847040995,0.0,9.543154976803274e-05,0.0,9.062410805725266e-05,0.0,9.543154976803391e-05,0.0,7.048541737786185e-05,303.15,285.15,296.8361556156452,296.5044919346883,296.5326218012268,296.5080516769687,296.3942702121798,296.55511824814175,6530.942778512353,2257.8104328140384,-0.00029310273691502775,-4.735199773874175e-08,297.7288311283971,298.29527065808134,297.82123886869533,298.4870932297733,297.74995317446127,8788.753211326391,8754.996682221496,0.5638131497650006,0.064
21013200.0,21013200.0,283.15,282.5624279750439,0.93,4.95145631067961,-1.0,-1.0,0.0,5.0,0.5692234455135425,268.15,273.15,271.53213998130377,271.5683388274959,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.90054490079876,0.0008046585825595986,0.0,0.0004526861847040995,0.0,9.543154976803274e-05,0.0,9.062410805725266e-05,0.0,9.543154976803391e-05,0.0,7.048541737786185e-05,303.15,285.15,296.8361556156452,296.5044919346883,296.5326218012268,296.5080516769687,296.3942702121798,296.55511824814175,6530.942778512353,2257.8104328140384,-0.00029310273691502775,-4.735199773874175e-08,297.5006267362135,297.9044134721739,297.5457550156686,298.01823233753163,297.44793740726703,8788.819597246455,8576.690513101668,0.5994097742506286,0.064
21013236.0,21013236.0,283.14673839193273,282.56146807626715,0.9302637919736843,5.152505242718446,-1.0,-1.0,0.0,5.0,0.5695833200139193,268.15,273.15,271.53213998130377,271.5683344750324,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.8742273058242,0.0008046415754260634,0.0,0.0004526766166600422,0.0,9.542953271228056e-05,0.0,9.062219261231953e-05,0.0,9.542953271228155e-05,0.0,7.04839275873586e-05,303.15,285.15,296.83588297914025,296.50401917773496,296.5322923834806,296.50758576499265,296.39406252732715,296.55476856653513,6530.942507977347,2257.8104328140384,-0.00029310273691502775,-4.73499961113469e-08,297.5006267362135,297.9044134721739,297.5457550156686,298.01823233753163,297.44793740726703,8788.819597246455,8576.690513101668,0.5994097742506286,0.064
21013272.0,21013272.0,283.14347177411764,282.5604237922823,0.9305182831578948,5.357595339805824,-1.0,-1.0,0.0,5.0,0.5699431945143193,268.15,273.15,271.53213998130377,271.5683301222902,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.84790956123163,0.0008046249663566443,0.0,0.00045266727255957264,0.0,9.542756286645953e-05,0.0,9.0620321999079e-05,0.0,9.542756286646034e-05,0.0,7.04824726659496e-05,303.15,285.15,296.83561034626763,296.5035464258142,296.5319629823771,296.5071198615136,296.39385481565756,296.55441888632606,6530.942237422899,2257.8104328140384,-0.00029310273691502775,-4.734804137458039e-08,297.5006267362135,297.9044134721739,297.5457550156686,298.01823233753163,297.44793740726703,8788.819597246455,8576.690513101668,0.5994097742506286,0.064
21013308.0,21013308.0,283.140206027563,282.5593003871226,0.9307634096052632,5.566728932038834,-1.0,-1.0,0.0,5.0,0.5703030690147193,268.15,273.15,271.53213998130377,271.568325769548,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.821591816639,0.0008046083572872295,0.0,0.0004526579284591112,0.0,9.542559302064027e-05,0.0,9.061845138584014e-05,0.0,9.54255930206409e-05,0.0,7.04810177445419e-05,303.15,285.15,296.8353377132932,296.503073673722,296.53163358116603,296.50665395786865,296.3936471039604,296.55406920600205,6530.941966868459,2257.8104328140384,-0.00029310273691502775,-4.73460866781636e-08,297.5006267362135,297.9044134721739,297.5457550156686,298.01823233753163,297.44793740726703,8788.819597246455,8576.690513101668,0.5994097742506286,0.064
