,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21013344.0,21013344.0,283.1369470332773,282.5581031263132,0.9309991073684211,5.779908349514563,-1.0,-1.0,0.0,5.0,0.5706629435151086,268.15,273.15,271.53213998130377,271.5683212801326,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.7952345853862,0.000804593516881508,0.0,0.00045264957937659917,0.0,9.542383293625897e-05,0.0,9.061677996713747e-05,0.0,9.54238329362596e-05,0.0,7.047971775221794e-05,303.15,285.15,296.8350655209511,296.50259985310515,296.53130652221864,296.50618809230804,296.39342358637083,296.55371671499074,6530.941686643311,2257.8104328140384,-0.00029310273691502775,-4.734434016854587e-08,297.5006267362135,297.9044134721739,297.5457550156686,298.01823233753163,297.44793740726703,8788.819597246455,8576.690513101668,0.5994097742506286,0.064
21013380.0,21013380.0,283.1337006722689,282.5568372766913,0.9312253125,5.997135922330096,-1.0,-1.0,0.0,5.0,0.5710228180155087,268.15,273.15,271.5321399813038,271.56831672211166,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.7688575201415,0.0008045810065785038,0.0,0.00045264254116728157,0.0,9.542234919930062e-05,0.0,9.061537097463258e-05,0.0,9.542234919930132e-05,0.0,7.047862186915892e-05,303.15,285.15,296.83479354616725,296.5021254945404,296.53098063801156,296.505722244195,296.3931921262363,296.55336280983005,6530.941401563838,2257.8104328140384,-0.00029310273691502775,-4.7342867906493856e-08,297.5006267362135,297.9044134721739,297.5457550156686,298.01823233753163,297.44793740726703,8788.819597246455,8576.690513101668,0.5994097742506286,0.064
21013416.0,21013416.0,283.1304728255462,282.55550810622583,0.9314419610526317,6.218413980582524,-1.0,-1.0,0.0,5.0,0.5713826925159083,268.15,273.15,271.5321399813039,271.5683118336998,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.7423794078793,0.0008045715363731111,0.0,0.00045263721326167724,0.0,9.54212260143968e-05,0.0,9.061430437107955e-05,0.0,9.542122601439748e-05,0.0,7.047779228861786e-05,303.15,285.15,296.83451882272357,296.5016445841757,296.5306662662161,296.50525494801093,296.39291260183217,296.5529994445917,6530.941096248932,2257.8104328140384,-0.00029310273691502775,-4.734175343322327e-08,297.5006267362135,297.9044134721739,297.5457550156686,298.01823233753163,297.44793740726703,8788.819597246455,8576.690513101668,0.5994097742506286,0.064
21013452.0,21013452.0,283.12726937411765,282.5541208838341,0.9316489890789474,6.443744854368931,-1.0,-1.0,0.0,5.0,0.5717425670163366,268.15,273.15,271.5321399813039,271.5683066447332,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.71580757920134,0.0008045626278498737,0.0,0.00045263220134836323,0.0,9.542016944436894e-05,0.0,9.0613301026623e-05,0.0,9.542016944436947e-05,0.0,7.047701190959599e-05,303.15,285.15,296.8342420333879,296.5011584428924,296.53036115345014,296.5047867413475,296.39259110119787,296.5526278944552,6530.940772607991,2257.8104328140384,-0.00029310273691502775,-4.734070507260025e-08,297.5006267362135,297.9044134721739,297.5457550156686,298.01823233753163,297.44793740726703,8788.819597246455,8576.690513101668,0.5994097742506286,0.064
21013488.0,21013488.0,283.1240961989916,282.5526808791963,0.9318463326315789,6.673130873786406,-1.0,-1.0,0.0,5.0,0.5721024415167446,268.15,273.15,271.5321399813038,271.5683017956663,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.68933612679405,0.0008045515005869774,0.0,0.0004526259412118862,0.0,9.541884973427879e-05,0.0,9.06120477979976e-05,0.0,9.541884973427897e-05,0.0,7.047603717622046e-05,303.15,285.15,296.83396880279656,296.50068027851125,296.53004229295175,296.5043207624493,296.39232175616627,296.5522667785751,6530.9404699467495,2257.8104328140384,-0.00029310273691502775,-4.733939562250253e-08,297.5006267362135,297.9044134721739,297.5457550156686,298.01823233753163,297.44793740726703,8788.819597246455,8576.690513101668,0.5994097742506286,0.064
21013524.0,21013524.0,283.12095918117643,282.5511933625683,0.932033927763158,6.906574368932038,-1.0,-1.0,0.0,5.0,0.5724623160171499,268.15,273.15,271.53213998130377,271.56829643037366,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.6627257565908,0.0008045475302170689,0.0,0.0004526237074138272,0.0,9.541837882348356e-05,0.0,9.061160060971592e-05,0.0,9.541837882348368e-05,0.0,7.047568936311212e-05,303.15,285.15,296.8336909165376,296.5001911587696,296.52974076109473,296.5038513759807,296.3919730425236,296.55188945098126,6530.940134226736,2257.8104328140384,-0.00029310273691502775,-4.733892840355009e-08,297.5006267362135,297.9044134721739,297.5457550156686,298.01823233753163,297.44793740726703,8788.819597246455,8576.690513101668,0.5994097742506286,0.064
21013560.0,21013560.0,283.1178642016807,282.5496636045917,0.9322117105263158,7.144077669902912,-1.0,-1.0,0.0,5.0,0.57282219051755,268.15,273.15,271.53213998130377,271.5682911890717,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.6361626279132,0.0008045432556317971,0.0,0.0004526213024691869,0.0,9.54178718329838e-05,0.0,9.061111915927437e-05,0.0,9.541787183298387e-05,0.0,7.047531490165704e-05,303.15,285.15,296.8334153212381,296.4997065783201,296.5294282634702,296.5033826778947,296.39164909995674,296.55151638817597,6530.93980540684,2257.8104328140384,-0.00029310273691502775,-4.733842538731644e-08,297.5006267362135,297.9044134721739,297.5457550156686,298.01823233753163,297.44793740726703,8788.819597246455,8576.690513101668,0.5994097742506286,0.064
21013596.0,21013596.0,283.11481714151256,282.5480968761018,0.9323796169736842,7.385643106796115,-1.0,-1.0,0.0,5.0,0.5731820650179429,268.15,273.15,271.53213998130377,271.5682857588024,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.6095427476799,0.0008045405109410416,0.0,0.0004526197582158052,0.0,9.541754628628475e-05,0.0,9.061081001225459e-05,0.0,9.541754628628397e-05,0.0,7.047507445397451e-05,303.15,285.15,296.8331370413896,296.4992160695575,296.52912383975683,296.5029119292339,296.3912874039767,296.55113525678297,6530.939466205144,2257.8104328140384,-0.00029310273691502775,-4.733810240857004e-08,297.5006267362135,297.9044134721739,297.5457550156686,298.01823233753163,297.44793740726703,8788.819597246455,8576.690513101668,0.5994097742506286,0.064
21013632.0,21013632.0,283.11182388168066,282.546498447934,0.9325375831578947,7.631273009708737,-1.0,-1.0,0.0,5.0,0.5735419395183429,268.15,273.15,271.53213998130377,271.5682803282274,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.58292278439404,0.0008045387847384397,0.0,0.0004526187869452095,0.0,9.541734153106798e-05,0.0,9.061061557174823e-05,0.0,9.541734153106634e-05,0.0,7.047492322246909e-05,303.15,285.15,296.8328587550536,296.4987255503576,296.5288194230835,296.50244117484453,296.39092564749274,296.55075411016645,6530.939126985173,2257.8104328140384,-0.00029310273691502775,-4.7337899284306544e-08,297.5006267362135,297.9044134721739,297.5457550156686,298.01823233753163,297.44793740726703,8788.819597246455,8576.690513101668,0.5994097742506286,0.064
21013668.0,21013668.0,283.1088903031933,282.5448735907265,0.932685545131579,7.880969708737863,-1.0,-1.0,0.0,5.0,0.5739018140187551,268.15,273.15,271.53213998130377,271.5682746709537,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.556202347119,0.0008045402457841395,0.0,0.0004526196087641815,0.0,9.541751478013322e-05,0.0,9.061078009325136e-05,0.0,9.541751478013121e-05,0.0,7.047505118363806e-05,303.15,285.15,296.83257410801787,296.49822280396614,296.52854341038295,296.5019677119274,296.3905021918257,296.55036204522406,6530.9387750728865,2257.8104328140384,-0.00029310273691502775,-4.733807122865386e-08,297.5006267362135,297.9044134721739,297.5457550156686,298.01823233753163,297.44793740726703,8788.819597246455,8576.690513101668,0.5994097742506286,0.064
21013704.0,21013704.0,283.1060222870588,282.54322757472266,0.9328234389473684,8.134735533980582,-1.0,-1.0,0.0,5.0,0.5742616885191335,268.15,273.15,271.53213998130377,271.5682688857541,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.52945391600457,0.000804541836184292,0.0,0.0004526205033562861,0.0,9.541770337062556e-05,0.0,9.061095918334492e-05,0.0,9.541770337062525e-05,0.0,7.047519047593441e-05,303.15,285.15,296.83228815496796,296.4977170403432,296.52827245716367,296.5014931550485,296.390062447255,296.5499666509557,6530.938414811591,2257.8104328140384,-0.00029310273691502775,-4.733825839552189e-08,297.5006267362135,297.9044134721739,297.5457550156686,298.01823233753163,297.44793740726703,8788.819597246455,8576.690513101668,0.5994097742506286,0.064
21013740.0,21013740.0,283.1032257142857,282.5415656695693,0.9329512006578948,8.39257281553398,-1.0,-1.0,0.0,5.0,0.5746215630195335,268.15,273.15,271.53213998130377,271.5682631808427,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.5027554662676,0.0008045440974724871,0.0,0.00045262177537676117,0.0,9.541797152743837e-05,0.0,9.061121383154132e-05,0.0,9.54179715274405e-05,0.0,7.047538853564465e-05,303.15,285.15,296.83200559179124,296.4972175471358,296.5279859354085,296.50101976776193,296.38965383021224,296.5495765344619,6530.938058450214,2257.8104328140384,-0.00029310273691502775,-4.7338524511900634e-08,297.5006267362135,297.9044134721739,297.5457550156686,298.01823233753163,297.44793740726703,8788.819597246455,8576.690513101668,0.5994097742506286,0.064
21013776.0,21013776.0,283.10050646588235,282.53989314411405,0.9330687663157895,8.654483883495145,-1.0,-1.0,0.0,5.0,0.574981437519932,268.15,273.15,271.53213998130377,271.5682571819598,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.475879192687,0.0008045516641195138,0.0,0.00045262603209861443,0.0,9.541886889426204e-05,0.0,9.0612065992783e-05,0.0,9.541886889426386e-05,0.0,7.047605132772132e-05,303.15,285.15,296.8317101057243,296.4966940947135,296.5277534674352,296.5005408188134,296.3891228280554,296.54916426294835,6530.9376879986285,2257.8104328140384,-0.00029310273691502775,-4.733941495969959e-08,297.5006267362135,297.9044134721739,297.5457550156686,298.01823233753163,297.44793740726703,8788.819597246455,8576.690513101668,0.5994097742506286,0.064
21013812.0,21013812.0,283.0978704228571,282.53821526619953,0.9331760719736842,8.920471067961163,-1.0,-1.0,0.0,5.0,0.5753413120203047,268.15,273.15,271.53213998130377,271.5682512155545,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.44903129523846,0.0008045560392498885,0.0,0.0004526284933308127,0.0,9.541938775083742e-05,0.0,9.061255871153684e-05,0.0,9.541938775083868e-05,0.0,7.047643455341843e-05,303.15,285.15,296.83141684656295,296.49617500096656,296.5275116300897,296.5000631678594,296.3886122500514,296.54875577910605,6530.937318992005,2257.8104328140384,-0.00029310273691502775,-4.7339929836509773e-08,297.5006267362135,297.9044134721739,297.5457550156686,298.01823233753163,297.44793740726703,8788.819597246455,8576.690513101668,0.5994097742506286,0.064
21013848.0,21013848.0,283.0953234662185,282.53653730245605,0.9332730536842105,9.190536699029124,-1.0,-1.0,0.0,5.0,0.5757011865206912,268.15,273.15,271.53213998130377,271.56824531616985,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.42223398382896,0.0008045596886147309,0.0,0.0004526305462591957,0.0,9.541982053218701e-05,0.0,9.061296969117385e-05,0.0,9.54198205321874e-05,0.0,7.047675420424658e-05,303.15,285.15,296.83112756219214,296.49566368891584,296.5272538227855,296.49958793076274,296.3881381327877,296.54835422748874,6530.936953115132,2257.8104328140384,-0.00029310273691502775,-4.7340359307254086e-08,297.5006267362135,297.9044134721739,297.5457550156686,298.01823233753163,297.44793740726703,8788.819597246455,8576.690513101668,0.5994097742506286,0.064
21013884.0,21013884.0,283.0928714769748,282.534864518091,0.9333596475,9.464683106796116,-1.0,-1.0,0.0,5.0,0.5760610610210912,268.15,273.15,271.53213998130377,271.5682393549941,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.39526146596654,0.0008045719933944622,0.0,0.0004526374685713251,0.0,9.542127983666073e-05,0.0,9.06143554820012e-05,0.0,9.542127983666108e-05,0.0,7.04778320415567e-05,303.15,285.15,296.83082525546837,296.49512707316455,296.5270661183354,296.49910766697326,296.38754121595366,296.5479334659791,6530.936586890626,2257.8104328140384,-0.00029310273691502775,-4.734180736650541e-08,297.5006267362135,297.9044134721739,297.5457550156686,298.01823233753163,297.44793740726703,8788.819597246455,8576.690513101668,0.5994097742506286,0.064
21013920.0,21013920.0,283.09052033613443,282.533202176677,0.9334357894736843,9.742912621359222,-1.0,-1.0,0.0,5.0,0.5764209355214912,268.15,273.15,271.53213998130377,271.5682333938184,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.3682889481041,0.0008045842981838832,0.0,0.00045264439088890185,0.0,9.54227391422828e-05,0.0,9.061574127391905e-05,0.0,9.542273914228309e-05,0.0,7.047890987971501e-05,303.15,285.15,296.8305229486366,296.4945904572113,296.5268784138168,296.4986274030047,296.3869442988991,296.5475127043137,6530.936220666136,2257.8104328140384,-0.00029310273691502775,-4.734325544904412e-08,297.5006267362135,297.9044134721739,297.5457550156686,298.01823233753163,297.44793740726703,8788.819597246455,8576.690513101668,0.5994097742506286,0.064
21013956.0,21013956.0,283.08827592470584,282.53155553993645,0.9335014156578947,10.025227572815531,-1.0,-1.0,0.0,5.0,0.5767808100218942,268.15,273.15,271.53213998130377,271.5682273571003,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.3413984284016,0.0008045927510927828,0.0,0.00045264914620692077,0.0,9.542374161901717e-05,0.0,9.061669325007542e-05,0.0,9.54237416190212e-05,0.0,7.047965030561365e-05,303.15,285.15,296.8302273694796,296.4940674181757,296.5266576867403,296.49815051615553,296.38641342572566,296.54710328325535,6530.935846587401,2257.8104328140384,-0.00029310273691502775,-4.734425024160703e-08,297.5006267362135,297.9044134721739,297.5457550156686,298.01823233753163,297.44793740726703,8788.819597246455,8576.690513101668,0.5994097742506286,0.064
21013992.0,21013992.0,283.08614412369747,282.52992986752537,0.9335564621052632,10.311630291262135,-1.0,-1.0,0.0,5.0,0.5771406845223073,268.15,273.15,271.53213998130377,271.5682213975075,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.31444887243,0.000804605770485048,0.0,0.00045265647054678454,0.0,9.542528567564582e-05,0.0,9.061815952359947e-05,0.0,9.542528567565154e-05,0.0,7.048079074057647e-05,303.15,285.15,296.8299269495774,296.493534497878,296.5264629611631,296.49767131359437,296.3858336194444,296.54668586833145,6530.935479574287,2257.8104328140384,-0.00029310273691502775,-4.73457824613753e-08,297.5006267362135,297.9044134721739,297.5457550156686,298.01823233753163,297.44793740726703,8788.819597246455,8576.690513101668,0.5994097742506286,0.064
21014028.0,21014028.0,283.0841308141176,282.5283304168128,0.9336008648684211,10.602123106796116,-1.0,-1.0,0.0,5.0,0.5775005590227072,268.15,273.15,271.53213998130377,271.56821553825995,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.28742267665285,0.0008046211565962154,0.0,0.000452665126361869,0.0,9.542711042284587e-05,0.0,9.061989234767943e-05,0.0,9.542711042285054e-05,0.0,7.048213849263885e-05,303.15,285.15,296.82962025520084,296.4929887595865,296.52630200718585,296.4971891159605,296.38519030538913,296.5462580886646,6530.935121750378,2257.8104328140384,-0.00029310273691502775,-4.734759324415354e-08,297.5006267362135,297.9044134721739,297.5457550156686,298.01823233753163,297.44793740726703,8788.819597246455,8576.690513101668,0.5994097742506286,0.064
21014064.0,21014064.0,283.08224187697476,282.5267624426599,0.93363456,10.896708349514562,-1.0,-1.0,0.0,5.0,0.5778604335231067,268.15,273.15,271.53213998130377,271.5682095882172,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.260426259351,0.000804634598712447,0.0,0.0004526726885203177,0.0,9.542870461441568e-05,0.0,9.06214062305579e-05,0.0,9.542870461441886e-05,0.0,7.048331595710015e-05,303.15,285.15,296.8293162576134,296.49244844877654,296.5261271693861,296.4967082951216,296.3845734562676,296.5458347254331,6530.934756818918,2257.8104328140384,-0.00029310273691502775,-4.734917526906937e-08,297.5006267362135,297.9044134721739,297.5457550156686,298.01823233753163,297.44793740726703,8788.819597246455,8576.690513101668,0.5994097742506286,0.064
21014100.0,21014100.0,283.0804831932773,282.5252311971948,0.9336574835526317,11.19538834951456,-1.0,-1.0,0.0,5.0,0.5782203080235132,268.15,273.15,271.53213998130377,271.5682036392696,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.2334328982814,0.0008046504156728008,0.0,0.0004526815867227352,0.0,9.54305804597016e-05,0.0,9.062318757861876e-05,0.0,9.543058045970321e-05,0.0,7.048470145003667e-05,303.15,285.15,296.8290126635236,296.49190890100584,296.5259523045557,296.4962278849451,296.383960345677,296.54541241994144,6530.934391653198,2257.8104328140384,-0.00029310273691502775,-4.735103682517082e-08,297.5006267362135,297.9044134721739,297.5457550156686,298.01823233753163,297.44793740726703,8788.819597246455,8576.690513101668,0.5994097742506286,0.064
21014136.0,21014136.0,283.07886064403357,282.5237419295863,0.9336695715789474,11.498165436893203,-1.0,-1.0,0.0,5.0,0.578580182523905,268.15,273.15,271.53213998130377,271.568197829113,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.2063881118996,0.0008046674181278728,0.0,0.00045269115186447197,0.0,9.54325969036131e-05,0.0,9.062510244253039e-05,0.0,9.54325969036148e-05,0.0,7.048619078863588e-05,303.15,285.15,296.82870437659915,296.49135969602133,296.5257989860254,296.49574464168217,296.383296022756,296.5449807446168,6530.934038823855,2257.8104328140384,-0.00029310273691502775,-4.735303794636128e-08,297.5006267362135,297.9044134721739,297.5457550156686,298.01823233753163,297.44793740726703,8788.819597246455,8576.690513101668,0.5994097742506286,0.064
21014172.0,21014172.0,283.0773801102521,282.5222998858148,0.933670760131579,11.805041941747572,-1.0,-1.0,0.0,5.0,0.5789400570242906,268.15,273.15,271.53213998130377,271.56819208487815,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.1793282525637,0.00080468585360372,0.0,0.0004527015231981935,0.0,9.543478330223553e-05,0.0,9.062717869954831e-05,0.0,9.543478330223775e-05,0.0,7.048780565520548e-05,303.15,285.15,296.8283947530134,296.4908078815567,296.5256548604398,296.49526096881556,296.3826193145171,296.5445475556685,6530.93369043882,2257.8104328140384,-0.00029310273691502775,-4.735520777523595e-08,297.5006267362135,297.9044134721739,297.5457550156686,298.01823233753163,297.44793740726703,8788.819597246455,8576.690513101668,0.5994097742506286,0.064
21014208.0,21014208.0,283.0760474729411,282.52091030843985,0.933660985263158,12.116020194174755,-1.0,-1.0,0.0,5.0,0.5792999315246907,268.15,273.15,271.53213998130377,271.5681864724595,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.15223828550893,0.0008047061384842727,0.0,0.00045271293497461886,0.0,9.543718903836232e-05,0.0,9.062946324476936e-05,0.0,9.543718903836581e-05,0.0,7.048958252370848e-05,303.15,285.15,296.82808246283946,296.49025085871654,296.52552911219675,296.4947764430131,296.3819178751813,296.54411135038947,6530.933350935668,2257.8104328140384,-0.00029310273691502775,-4.7357595332623346e-08,297.5006267362135,297.9044134721739,297.5457550156686,298.01823233753163,297.44793740726703,8788.819597246455,8576.690513101668,0.5994097742506286,0.064
21014244.0,21014244.0,283.07486861310923,282.5195784363668,0.9336401830263158,12.431102524271843,-1.0,-1.0,0.0,5.0,0.5796598060250907,268.15,273.15,271.53213998130377,271.5681808600408,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.1251483184541,0.0008047264233648211,0.0,0.0004527243467510354,0.0,9.543959477448726e-05,0.0,9.06317477899886e-05,0.0,9.543959477449203e-05,0.0,7.04913593922101e-05,303.15,285.15,296.8277701725501,296.48969383565554,296.52540336390445,296.4942919170202,296.3812164355303,296.54367514493214,6530.933011432531,2257.8104328140384,-0.00029310273691502775,-4.735998295019798e-08,297.5006267362135,297.9044134721739,297.5457550156686,298.01823233753163,297.44793740726703,8788.819597246455,8576.690513101668,0.5994097742506286,0.064
21014280.0,21014280.0,283.0738494117647,282.5183095046095,0.9336082894736842,12.750291262135923,-1.0,-1.0,0.0,5.0,0.5800196805254805,268.15,273.15,271.53213998130377,271.56817662872993,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.09789512133733,0.0008047522462583549,0.0,0.0004527388741232103,0.0,9.544265731469229e-05,0.0,9.063465605224675e-05,0.0,9.544265731469669e-05,0.0,7.049362137396655e-05,303.15,285.15,296.82744974336515,296.4891160212958,296.5254175755795,296.49381044081724,296.3804121497309,296.54324118615773,6530.932760086996,2257.8104328140384,-0.00029310273691502775,-4.7363022498944724e-08,297.5006267362135,297.9044134721739,297.5457550156686,298.01823233753163,297.44793740726703,8788.819597246455,8576.690513101668,0.5994097742506286,0.064
21014316.0,21014316.0,283.07299574991595,282.5171087440511,0.9335652406578947,13.073588737864076,-1.0,-1.0,0.0,5.0,0.5803795550258697,268.15,273.15,271.53213998130377,271.5681713967272,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.0707418666719,0.0008047738104316164,0.0,0.0004527510056103506,0.0,9.544521477427685e-05,0.0,9.063708467772549e-05,0.0,9.544521477427785e-05,0.0,7.049551030489679e-05,303.15,285.15,296.8271331987582,296.48854988339707,296.5253406893378,296.49332628579657,296.37966955968767,296.54280392339547,6530.932444776161,2257.8104328140384,-0.00029310273691502775,-4.7365560841242115e-08,297.5006267362135,297.9044134721739,297.5457550156686,298.01823233753163,297.44793740726703,8788.819597246455,8576.690513101668,0.5994097742506286,0.064
21014352.0,21014352.0,283.0723135085714,282.5159813812023,0.933510972631579,13.400997281553396,-1.0,-1.0,0.0,5.0,0.5807394295262558,268.15,273.15,271.53213998130377,271.5681664271296,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.0435639746267,0.0008047981956579432,0.0,0.00045276472417199665,0.0,9.544810680775426e-05,0.0,9.063983102266695e-05,0.0,9.54481068077525e-05,0.0,7.049764635096423e-05,303.15,285.15,296.82681526297205,296.48798059971233,296.52528339557045,296.4928420530691,296.3789101963368,296.5423663015322,6530.932146439812,2257.8104328140384,-0.00029310273691502775,-4.736843133318919e-08,297.5006267362135,297.9044134721739,297.5457550156686,298.01823233753163,297.44793740726703,8788.819597246455,8576.690513101668,0.5994097742506286,0.064
21014388.0,21014388.0,283.07180856873947,282.51493263795703,0.9334454214473685,13.73251922330097,-1.0,-1.0,0.0,5.0,0.5810993040266558,268.15,273.15,271.53213998130377,271.568162685822,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.01627086209515,0.0008048263975995318,0.0,0.000452780589955817,0.0,9.545145150080891e-05,0.0,9.064300722409696e-05,0.0,9.54514515008074e-05,0.0,7.050011672985409e-05,303.15,285.15,296.8264908538693,296.48739663773074,296.5253177782542,296.49235748610954,296.3780724445485,296.54192704010245,6530.931927560403,2257.8104328140384,-0.00029310273691502775,-4.73717512136515e-08,297.5006267362135,297.9044134721739,297.5457550156686,298.01823233753163,297.44793740726703,8788.819597246455,8576.690513101668,0.5994097742506286,0.064
21014424.0,21014424.0,283.07148681142854,282.51396773134496,0.9333685231578948,14.06815689320388,-1.0,-1.0,0.0,5.0,0.5814591785270481,268.15,273.15,271.53213998130377,271.568158332118,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.9890264778826,0.0008048516429297707,0.0,0.0004527947924009652,0.0,9.545444554258705e-05,0.0,9.064585043859336e-05,0.0,9.545444554258572e-05,0.0,7.050232811890742e-05,303.15,285.15,296.8261692304864,296.4868185500924,296.5253192136814,296.4918743804261,296.37726924845396,296.54149012462807,6530.931668821655,2257.8104328140384,-0.00029310273691502775,-4.7374723147277874e-08,297.5006267362135,297.9044134721739,297.5457550156686,298.01823233753163,297.44793740726703,8788.819597246455,8576.690513101668,0.5994097742506286,0.064
21014460.0,21014460.0,283.07135411764705,282.5130918732822,0.9332802138157895,14.407912621359221,-1.0,-1.0,0.0,5.0,0.5818190530274339,268.15,273.15,271.53213998130377,271.56815385570206,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.9617932880007,0.0008048789171230142,0.0,0.0004528101362466265,0.0,9.54576802049611e-05,0.0,9.064892215222817e-05,0.0,9.545768020495992e-05,0.0,7.050471722951306e-05,303.15,285.15,296.8258480381439,296.4862419635027,296.52530987604894,296.4913910241752,296.37647396743034,296.54105297386025,6530.931402100378,2257.8104328140384,-0.00029310273691502775,-4.737793402691254e-08,297.5006267362135,297.9044134721739,297.5457550156686,298.01823233753163,297.44793740726703,8788.819597246455,8576.690513101668,0.5994097742506286,0.064
21014496.0,21014496.0,283.07141636840333,282.5123102703185,0.9331804294736843,14.751788737864077,-1.0,-1.0,0.0,5.0,0.582178927527834,268.15,273.15,271.53213998130377,271.5681508059047,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.9344578504144,0.0008049096054889817,0.0,0.00045282740085101703,0.0,9.546131978577677e-05,0.0,9.065237838620878e-05,0.0,9.546131978577582e-05,0.0,7.050740541149761e-05,303.15,285.15,296.8255194463569,296.4856543091433,296.5253447022513,296.49090008821673,296.3756060833541,296.5406049258645,6530.931228272783,2257.8104328140384,-0.00029310273691502775,-4.7381546971447815e-08,297.5006267362135,297.9044134721739,297.5457550156686,298.01823233753163,297.44793740726703,8788.819597246455,8576.690513101668,0.5994097742506286,0.064
21014532.0,21014532.0,283.07167944470586,282.51162812338254,0.9330691061842106,15.099787572815533,-1.0,-1.0,0.0,5.0,0.5825388020282459,268.15,273.15,271.53213998130377,271.56814748379816,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.9071389129395,0.0008049386845627372,0.0,0.0004528437600959741,0.0,9.54647685062195e-05,0.0,9.065565337456258e-05,0.0,9.546476850621902e-05,0.0,7.050995262466115e-05,303.15,285.15,296.8251922934624,296.4850682367783,296.52537774275004,296.4904113811748,296.37475074916995,296.54016008066714,6530.931036601206,2257.8104328140384,-0.00029310273691502775,-4.7384970581593006e-08,297.5006267362135,297.9044134721739,297.5457550156686,298.01823233753163,297.44793740726703,8788.819597246455,8576.690513101668,0.5994097742506286,0.064
21014568.0,21014568.0,283.072149227563,282.5110506275239,0.9329461800000001,15.451911456310677,-1.0,-1.0,0.0,5.0,0.5828986765286459,268.15,273.15,271.53213998130377,271.5681436174455,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.87985293779235,0.0008049687334219947,0.0,0.00045286066492228024,0.0,9.546833224159974e-05,0.0,9.065903758388319e-05,0.0,9.546833224160016e-05,0.0,7.051258478746516e-05,303.15,285.15,296.82486800398965,296.48448531176246,296.52540723527477,296.4899271206986,296.3739204772577,296.53972162979665,6530.930809265498,2257.8104328140384,-0.00029310273691502775,-4.738850849866067e-08,297.5006267362135,297.9044134721739,297.5457550156686,298.01823233753163,297.44793740726703,8788.819597246455,8576.690513101668,0.5994097742506286,0.064
21014604.0,21014604.0,283.07283159798317,282.51058297165247,0.9328115869736843,15.8081627184466,-1.0,-1.0,0.0,5.0,0.5832585510290282,268.15,273.15,271.53213998130377,271.56814147447255,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.8524735068763,0.0008050019993049063,0.0,0.0004528793795951656,0.0,9.547227751383768e-05,0.0,9.066278410983275e-05,0.0,9.547227751383816e-05,0.0,7.051549875209244e-05,303.15,285.15,296.82453507643226,296.48389532875075,296.5254407745731,296.48942916763866,296.373025818285,296.539265233136,6530.930693394332,2257.8104328140384,-0.00029310273691502775,-4.7392425336685265e-08,297.5006267362135,297.9044134721739,297.5457550156686,298.01823233753163,297.44793740726703,8788.819597246455,8576.690513101668,0.5994097742506286,0.064
21014640.0,21014640.0,283.07373243697475,282.51023033827516,0.9326652631578948,16.168543689320387,-1.0,-1.0,0.0,5.0,0.5836184255294282,268.15,273.15,271.53213998130377,271.56813954224947,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.82508264737237,0.0008050356585953633,0.0,0.00045289831559290047,0.0,9.547626944394627e-05,0.0,9.066657494322488e-05,0.0,9.547626944394672e-05,0.0,7.051844717806405e-05,303.15,285.15,296.8242010924017,296.48330448236766,296.5254748087614,296.48892953991304,296.37212328494905,296.53880664167855,6530.93059115402,2257.8104328140384,-0.00029310273691502775,-4.739638866041904e-08,297.5006267362135,297.9044134721739,297.5457550156686,298.01823233753163,297.44793740726703,8788.819597246455,8576.690513101668,0.5994097742506286,0.064
21014676.0,21014676.0,283.0748576255462,282.5099979032297,0.9325071446052631,16.533056699029125,-1.0,-1.0,0.0,5.0,0.5839783000298405,268.15,273.15,271.53213998130377,271.56813681481356,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.7977289084984,0.0008050669573895696,0.0,0.00045291592361560996,0.0,9.547998142136322e-05,0.0,9.067009992676909e-05,0.0,9.547998142136427e-05,0.0,7.052118883193216e-05,303.15,285.15,296.82387124187403,296.48271638741795,296.52551245998717,296.48843701592233,296.37124749162524,296.53835691936536,6530.9304377986955,2257.8104328140384,-0.00029310273691502775,-4.740007418933923e-08,297.5006267362135,297.9044134721739,297.5457550156686,298.01823233753163,297.44793740726703,8788.819597246455,8576.690513101668,0.5994097742506286,0.064
21014712.0,21014712.0,283.07621304470587,282.5098908354155,0.9323371673684211,16.9017040776699,-1.0,-1.0,0.0,5.0,0.5843381745302266,268.15,273.15,271.53213998130377,271.5681343768756,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.7703620728465,0.0008051005316204686,0.0,0.00045293481175847603,0.0,9.548396326310385e-05,0.0,9.067388118000288e-05,0.0,9.548396326310537e-05,0.0,7.052412980667008e-05,303.15,285.15,296.82354004770053,296.48212704827307,296.52554916553703,296.48794206474133,296.37036086142166,296.53790383753477,6530.930303982704,2257.8104328140384,-0.00029310273691502775,-4.740402781642682e-08,297.5006267362135,297.9044134721739,297.5457550156686,298.01823233753163,297.44793740726703,8788.819597246455,8576.690513101668,0.5994097742506286,0.064
21014748.0,21014748.0,283.07780457546215,282.5099142965219,0.9321552675,17.274488155339803,-1.0,-1.0,0.0,5.0,0.5846980490306152,268.15,273.15,271.53213998130377,271.5681330878684,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.74294935363855,0.0008051355556627265,0.0,0.00045295451554323575,0.0,9.548811705171179e-05,0.0,9.067782571814139e-05,0.0,9.548811705171259e-05,0.0,7.052719778077713e-05,303.15,285.15,296.8232035528392,296.4815356312465,296.5255826094515,296.4874386428745,296.36944338124795,296.53744076353195,6530.930243375835,2257.8104328140384,-0.00029310273691502775,-4.740815234499642e-08,297.5006267362135,297.9044134721739,297.5457550156686,298.01823233753163,297.44793740726703,8788.819597246455,8576.690513101668,0.5994097742506286,0.064
21014784.0,21014784.0,283.0796380988235,282.51007344075344,0.9319613810526316,17.65141126213592,-1.0,-1.0,0.0,5.0,0.585057923530989,268.15,273.15,271.53213998130377,271.5681324995655,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.71550836352674,0.0008051725127394735,0.0,0.00045297530682096744,0.0,9.549250009657415e-05,0.0,9.068198796356439e-05,0.0,9.549250009657465e-05,0.0,7.053043508277301e-05,303.15,285.15,296.82286394626493,296.4809427016603,296.5256098070396,296.48692977108647,296.3685093052617,296.5369711062626,6530.9302280519,2257.8104328140384,-0.00029310273691502775,-4.7412504707022315e-08,297.5006267362135,297.9044134721739,297.5457550156686,298.01823233753163,297.44793740726703,8788.819597246455,8576.690513101668,0.5994097742506286,0.064
21014820.0,21014820.0,283.0817194957983,282.51037341455174,0.9317554440789474,18.03247572815534,-1.0,-1.0,0.0,5.0,0.5854177980313889,268.15,273.15,271.5321399813038,271.5681316279045,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.6880774016469,0.0008052098617923847,0.0,0.0004529963186160732,0.0,9.549692962908204e-05,0.0,9.068619435477987e-05,0.0,9.549692962908193e-05,0.0,7.053370672038548e-05,303.15,285.15,296.8225256612782,296.48035000977046,296.5256384559245,296.48642309698,296.3675801955816,296.5365034839069,6530.930195348186,2257.8104328140384,-0.00029310273691502775,-4.741690343426328e-08,297.5006267362135,297.9044134721739,297.5457550156686,298.01823233753163,297.44793740726703,8788.819597246455,8576.690513101668,0.5994097742506286,0.064
21014856.0,21014856.0,283.08405464739496,282.51081935631504,0.9315373926315789,18.417683883495144,-1.0,-1.0,0.0,5.0,0.585777672531789,268.15,273.15,271.5321399813038,271.5681307562436,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.66064643976705,0.0008052472108501365,0.0,0.000453017330413893,0.0,9.550135916216208e-05,0.0,9.069040074653868e-05,0.0,9.550135916216135e-05,0.0,7.053697835842051e-05,303.15,285.15,296.8221873761339,296.47975731757697,296.5256671048243,296.4859164226155,296.36665108522885,296.53603586127593,6530.930162644455,2257.8104328140384,-0.00029310273691502775,-4.742130236611557e-08,297.5006267362135,297.9044134721739,297.5457550156686,298.01823233753163,297.44793740726703,8788.819597246455,8576.690513101668,0.5994097742506286,0.064
21014892.0,21014892.0,283.08664943462185,282.5114163961144,0.931307162763158,18.807038058252427,-1.0,-1.0,0.0,5.0,0.5861375470322032,268.15,273.15,271.5321399813038,271.56813292362335,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.6331278034508,0.0008052876763883321,0.0,0.0004530400954997962,0.0,9.550615830890418e-05,0.0,9.06949581323716e-05,0.0,9.550615830890344e-05,0.0,7.054052299184643e-05,303.15,285.15,296.8218407354065,296.4791682886686,296.5257101394019,296.48539645759985,296.3656856907551,296.5355602623664,6530.930318140911,2257.8104328140384,-0.00029310273691502775,-4.742606858220736e-08,297.5006267362135,297.9044134721739,297.5457550156686,298.01823233753163,297.44793740726703,8788.819597246455,8576.690513101668,0.5994097742506286,0.064
21014928.0,21014928.0,283.0895097384874,282.5121696554068,0.9310646905263158,19.200540582524273,-1.0,-1.0,0.0,5.0,0.5864974215326032,268.15,273.15,271.5321399813038,271.56813334412476,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.60565470681814,0.0008053274443622651,0.0,0.00045306246814115345,0.0,9.551087472374016e-05,0.0,9.0699436953985e-05,0.0,9.551087472373942e-05,0.0,7.054400651976907e-05,303.15,285.15,296.82149749284275,296.478574819928,296.5257340211919,296.48488139857784,296.3647345945351,296.5350844654151,6530.930366964121,2257.8104328140384,-0.00029310273691502775,-4.743075287006979e-08,297.5006267362135,297.9044134721739,297.5457550156686,298.01823233753163,297.44793740726703,8788.819597246455,8576.690513101668,0.5994097742506286,0.064
21014964.0,21014964.0,283.09264143999997,282.5130842467455,0.9308099119736842,19.598193786407766,-1.0,-1.0,0.0,5.0,0.586857296032996,268.15,273.15,271.5321399813038,271.56813462738785,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.5781603093299,0.0008053680443299548,0.0,0.00045308530885035744,0.0,9.55156898127601e-05,0.0,9.070400947899042e-05,0.0,9.551568981275936e-05,0.0,7.054756292810738e-05,303.15,285.15,296.8211524927893,296.4779830583533,296.52576657678617,296.4843638842251,296.3637756874558,296.53460833992193,6530.930469164922,2257.8104328140384,-0.00029310273691502775,-4.743553539704691e-08,297.5006267362135,297.9044134721739,297.5457550156686,298.01823233753163,297.44793740726703,8788.819597246455,8576.690513101668,0.5994097742506286,0.064
21015000.0,21015000.0,283.09605042016807,282.51416527348687,0.9305427631578949,20.0,-1.0,-1.0,0.0,5.0,0.587217170533396,268.15,273.15,271.5321399813038,271.568139045533,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.55058851425366,0.0008054116673591934,0.0,0.00045310985029098903,0.0,9.55208634358835e-05,0.0,9.070892247665348e-05,0.0,9.552086343588286e-05,0.0,7.05513841485115e-05,303.15,285.15,296.82080110724337,296.4773975006548,296.5258306490072,296.4838374490181,296.36278840111476,296.53413102140763,6530.930765315527,2257.8104328140384,-0.00029310273691502775,-4.744067429667551e-08,297.5006267362135,297.9044134721739,297.5457550156686,298.01823233753163,297.44793740726703,8788.819597246455,8576.690513101668,0.5994097742506286,0.064
21015036.0,21015036.0,283.09974256,282.5154178294938,0.9302631801315789,20.413531338592232,-1.0,-1.0,0.0,5.0,0.587577045033813,268.15,273.15,271.53213998130377,271.56814108697176,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.52307015955097,0.0008054522852707183,0.0,0.00045313270109838917,0.0,9.552568065372002e-05,0.0,9.071349702323463e-05,0.0,9.552568065372014e-05,0.0,7.055494212918531e-05,303.15,285.15,296.8204529293744,296.47680575742316,296.5258557957715,296.4833148839495,296.3618178709243,296.5336494474886,6530.930914204713,2257.8104328140384,-0.00029310273691502775,-4.744545943755498e-08,297.5006267362135,297.9044134721739,297.5457550156686,298.01823233753163,297.44793740726703,8788.819597246455,8576.690513101668,0.5994097742506286,0.064
21015072.0,21015072.0,283.10372374050417,282.5168469988371,0.9299710989473684,20.846310417475728,-1.0,-1.0,0.0,5.0,0.5879369195342198,268.15,273.15,271.53213998130377,271.56814316008746,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.4955511510831,0.0008054946079902411,0.0,0.0004531565109996454,0.0,9.553070005977469e-05,0.0,9.071826357263844e-05,0.0,9.553070005977555e-05,0.0,7.055864944538789e-05,303.15,285.15,296.8201047173172,296.476214093891,296.5258815201798,296.48279228131656,296.3608471353858,296.5331679496181,6530.931065074133,2257.8104328140384,-0.00029310273691502775,-4.745044567592474e-08,297.5006267362135,297.9044134721739,297.5457550156686,298.01823233753163,297.44793740726703,8788.819597246455,8576.690513101668,0.5994097742506286,0.064
21015108.0,21015108.0,283.107999842689,282.5184578554925,0.9296664556578947,21.298265316747575,-1.0,-1.0,0.0,5.0,0.5882967940346198,268.15,273.15,271.53213998130377,271.5681491097366,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.46795323538123,0.0008055400373087367,0.0,0.00045318206863044556,0.0,9.553608790768784e-05,0.0,9.072338000334386e-05,0.0,9.553608790768859e-05,0.0,7.056262889149175e-05,303.15,285.15,296.8197533012407,296.47563315666355,296.52598188547205,296.48226638785724,296.3598528696494,296.5326975201766,6530.931458378724,2257.8104328140384,-0.00029310273691502775,-4.745579820718854e-08,297.5006267362135,297.9044134721739,297.5457550156686,298.01823233753163,297.44793740726703,8788.819597246455,8576.690513101668,0.5994097742506286,0.064
21015144.0,21015144.0,283.112576747563,282.5202554630345,0.9293491863157896,21.769324116504855,-1.0,-1.0,0.0,5.0,0.5886566685350558,268.15,273.15,271.53213998130377,271.56815370778105,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.44038028579774,0.0008055836351421819,0.0,0.00045320659589670773,0.0,9.55412585426883e-05,0.0,9.072829016341378e-05,0.0,9.554125854268933e-05,0.0,7.056644790487839e-05,303.15,285.15,296.81940186581784,296.47504754666494,296.5260463082101,296.48173985263014,296.35886422476574,296.53221995961775,6530.931767858086,2257.8104328140384,-0.00029310273691502775,-4.7460935235429876e-08,297.5006267362135,297.9044134721739,297.5457550156686,298.01823233753163,297.44793740726703,8788.819597246455,8576.690513101668,0.5994097742506286,0.064
21015180.0,21015180.0,283.11746033613446,282.5222448743276,0.9290192269736842,22.25941489684466,-1.0,-1.0,0.0,5.0,0.5890165430354558,268.15,273.15,271.5321399813038,271.56815763116583,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.41281979205485,0.0008056282843542039,0.0,0.0004532317146469983,0.0,9.554655386944964e-05,0.0,9.073331873379629e-05,0.0,9.554655386945115e-05,0.0,7.05703590151745e-05,303.15,285.15,296.81905041187684,296.4744595954432,296.5260927557432,296.4812129859463,296.35787837499385,296.53173882480064,6530.932035497393,2257.8104328140384,-0.00029310273691502775,-4.7466196433253606e-08,297.5006267362135,297.9044134721739,297.5457550156686,298.01823233753163,297.44793740726703,8788.819597246455,8576.690513101668,0.5994097742506286,0.064
21015216.0,21015216.0,283.1226564894117,282.52443113121313,0.9286765136842106,22.768465737864076,-1.0,-1.0,0.0,5.0,0.5893764175358638,268.15,273.15,271.5321399813039,271.56816458490925,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.3852095215832,0.0008056749329278445,0.0,0.00045325795821150335,0.0,9.555208632022175e-05,0.0,9.073857248287432e-05,0.0,9.55520863202232e-05,0.0,7.057444526445712e-05,303.15,285.15,296.8187025477688,296.473884330344,296.52624506648374,296.48069343276796,296.35688602825604,296.5312822811241,6530.932492406364,2257.8104328140384,-0.00029310273691502775,-4.747169353432597e-08,297.5006267362135,297.9044134721739,297.5457550156686,298.01823233753163,297.44793740726703,8788.819597246455,8576.690513101668,0.5994097742506286,0.064
21015252.0,21015252.0,283.12817108840335,282.52681926419393,0.9283209825000001,23.296404719660195,-1.0,-1.0,0.0,5.0,0.5897362920362962,268.15,273.15,271.5321399813038,271.56817197186655,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.3575913233962,0.0008057212412748022,0.0,0.0004532840103722289,0.0,9.555757842083547e-05,0.0,9.074378791446552e-05,0.0,9.555757842083684e-05,0.0,7.057850171125003e-05,303.15,285.15,296.81835441563857,296.47331015621785,296.5264048757832,296.48017354221764,296.3558915232943,296.53082690263034,6530.932977051098,2257.8104328140384,-0.00029310273691502775,-4.747715085762948e-08,297.5006267362135,297.9044134721739,297.5457550156686,298.01823233753163,297.44793740726703,8788.819597246455,8576.690513101668,0.5994097742506286,0.064
21015288.0,21015288.0,283.1340100141176,282.52941429211427,0.9279525694736842,23.8431599223301,-1.0,-1.0,0.0,5.0,0.5900961665366963,268.15,273.15,271.5321399813038,271.56817801277685,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.3299936089521,0.0008057679972511322,0.0,0.0004533103143567844,0.0,9.55631236088622e-05,0.0,9.074905375914797e-05,0.0,9.556312360886372e-05,0.0,7.058259736822441e-05,303.15,285.15,296.81800311578894,296.47272889114714,296.52650234993365,296.4796476238431,296.3548974375356,296.5303558836497,6530.933378983471,2257.8104328140384,-0.00029310273691502775,-4.7482661251413934e-08,297.5006267362135,297.9044134721739,297.5457550156686,298.01823233753163,297.44793740726703,8788.819597246455,8576.690513101668,0.5994097742506286,0.064
21015324.0,21015324.0,283.140179147563,282.53222122183706,0.9275712106578948,24.408659425970875,-1.0,-1.0,0.0,5.0,0.590456041037101,268.15,273.15,271.5321399813038,271.56818525585425,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.3023780179692,0.0008058149636680183,0.0,0.00045333673673478465,0.0,9.556869375561333e-05,0.0,9.075434330523971e-05,0.0,9.556869375561485e-05,0.0,7.058671145962897e-05,303.15,285.15,296.8176525123581,296.47215187154546,296.52663743578063,296.47912392029616,296.3539001432147,296.529893176639,6530.9338572371635,2257.8104328140384,-0.00029310273691502775,-4.7488196768140925e-08,297.5006267362135,297.9044134721739,297.5457550156686,298.01823233753163,297.44793740726703,8788.819597246455,8576.690513101668,0.5994097742506286,0.064
21015360.0,21015360.0,283.1466843697479,282.53524504791744,0.9271768421052632,24.992831310679612,-1.0,-1.0,0.0,5.0,0.590815915537501,268.15,273.15,271.5321399813038,271.56819310202184,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.2747534585483,0.0008058630717441882,0.0,0.00045336380139110807,0.0,9.557439930215737e-05,0.0,9.075976143025044e-05,0.0,9.557439930215882e-05,0.0,7.059092555685977e-05,303.15,285.15,296.8173022549003,296.4715769771166,296.52679137838675,296.4786013228336,296.3529012387382,296.5294346343951,6530.934373779031,2257.8104328140384,-0.00029310273691502775,-4.74938671764067e-08,297.5006267362135,297.9044134721739,297.5457550156686,298.01823233753163,297.44793740726703,8788.819597246455,8576.690513101668,0.5994097742506286,0.064
21015396.0,21015396.0,283.15353156168067,282.53849075227225,0.926769399868421,25.5956036565534,-1.0,-1.0,0.0,5.0,0.5911757900379354,268.15,273.15,271.5321399813038,271.56820279068756,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.2471061150112,0.0008059118259000525,0.0,0.0004533912295253426,0.0,9.558018147410333e-05,0.0,9.076525232059549e-05,0.0,9.558018147410474e-05,0.0,7.059519624935014e-05,303.15,285.15,296.8169585494857,296.4710136015193,296.52705920544633,296.4780933854544,296.3519077764902,296.5290065036792,6530.9350051146885,2257.8104328140384,-0.00029310273691502775,-4.7499614081715344e-08,297.5006267362135,297.9044134721739,297.5457550156686,298.01823233753163,297.44793740726703,8788.819597246455,8576.690513101668,0.5994097742506286,0.064
21015432.0,21015432.0,283.1607266043697,282.54196330384667,0.9263488200000001,26.21690454368932,-1.0,-1.0,0.0,5.0,0.5915356645383354,268.15,273.15,271.5321399813038,271.5682124817553,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.2194587400687,0.0008059611045175104,0.0,0.00045341895271206183,0.0,9.558602584656877e-05,0.0,9.077080227805843e-05,0.0,9.558602584657014e-05,0.0,7.05995128829322e-05,303.15,285.15,296.816614848838,296.470450235802,296.5273271511838,296.4775854596593,296.3509143160932,296.5285784023153,6530.935636600822,2257.8104328140384,-0.00029310273691502775,-4.7505423161304805e-08,297.5006267362135,297.9044134721739,297.5457550156686,298.01823233753163,297.44793740726703,8788.819597246455,8576.690513101668,0.5994097742506286,0.064
21015468.0,21015468.0,283.1682753788235,282.54566765827644,0.9259150385526316,26.85666205218447,-1.0,-1.0,0.0,5.0,0.5918955390387354,268.15,273.15,271.5321399813038,271.568222172823,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.1918113651262,0.0008060103831446566,0.0,0.00045344667590422423,0.0,9.55918702201817e-05,0.0,9.077635223661104e-05,0.0,9.559187022018304e-05,0.0,7.060382951736181e-05,303.15,285.15,296.8162711479797,296.469886869705,296.52759509710677,296.477077533523,296.34992085473203,296.52815030060935,6530.936268087022,2257.8104328140384,-0.00029310273691502775,-4.751123259723732e-08,297.5006267362135,297.9044134721739,297.5457550156686,298.01823233753163,297.44793740726703,8788.819597246455,8576.690513101668,0.5994097742506286,0.064
21015504.0,21015504.0,283.17618376605037,282.5496087575464,0.9254679915789474,27.514804262135925,-1.0,-1.0,0.0,5.0,0.5922554135391649,268.15,273.15,271.5321399813038,271.56823452357236,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.16413738244313,0.0008060611972007925,0.0,0.0004534752629082164,0.0,9.5597896695445e-05,0.0,9.078207512329556e-05,0.0,9.559789669544618e-05,0.0,7.060828065145004e-05,303.15,285.15,296.81594355145506,296.4693438253831,296.528042525028,296.47659363302915,296.34894464791404,296.5277736365619,6530.9370647464475,2257.8104328140384,-0.00029310273691502775,-4.751722341540281e-08,297.5006267362135,297.9044134721739,297.5457550156686,298.01823233753163,297.44793740726703,8788.819597246455,8576.690513101668,0.5994097742506286,0.064
