,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21015540.0,21015540.0,283.1844576470588,282.553791529646,0.925007615131579,28.19125925364078,-1.0,-1.0,0.0,5.0,0.5926152880395649,268.15,273.15,271.5321399813037,271.568247860554,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.1364533498488,0.0008061126081637396,0.0,0.00045350418572385597,0.0,9.560399396373643e-05,0.0,9.078786523675194e-05,0.0,9.56039939637374e-05,0.0,7.061278407302769e-05,303.15,285.15,296.81562178531897,296.4688083056435,296.52855708071263,296.47611876747635,296.3479747294605,296.5274161337224,6530.9379227212785,2257.8104328140384,-0.00029310273691502775,-4.752328499110193e-08,297.5006267362135,297.9044134721739,297.5457550156686,298.01823233753163,297.44793740726703,8788.819597246455,8576.690513101668,0.5994097742506286,0.064
21015576.0,21015576.0,283.1931029028571,282.5582208882195,0.9245338452631578,28.885955106796118,-1.0,-1.0,0.0,5.0,0.5929751625399649,268.15,273.15,271.5321399813036,271.5682611975356,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.10876931725454,0.0008061640191218369,0.0,0.00045353310853676063,0.0,9.561009123145136e-05,0.0,9.079365534966083e-05,0.0,9.561009123145211e-05,0.0,7.061728749417951e-05,303.15,285.15,296.81530001897244,296.46827278551865,296.52907163677486,296.47564390158306,296.3470048100144,296.5270586305727,6530.938780696182,2257.8104328140384,-0.00029310273691502775,-4.75293469528348e-08,297.5006267362135,297.9044134721739,297.5457550156686,298.01823233753163,297.44793740726703,8788.819597246455,8576.690513101668,0.5994097742506286,0.064
21015612.0,21015612.0,283.20212541445375,282.56290173221385,0.9240466180263158,29.59881990169903,-1.0,-1.0,0.0,5.0,0.5933350370403517,268.15,273.15,271.5321399813035,271.5682754515315,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.0810792348256,0.0008062155976584104,0.0,0.00045356212562839215,0.0,9.561620837422613e-05,0.0,9.079946433640755e-05,0.0,9.561620837422688e-05,0.0,7.062180559498279e-05,303.15,285.15,296.8149839295131,296.46774336789696,296.5296318397353,296.47517504375696,296.34604143248697,296.5267151226779,6530.939697362071,2257.8104328140384,-0.00029310273691502775,-4.753542906237529e-08,297.5006267362135,297.9044134721739,297.5457550156686,298.01823233753163,297.44793740726703,8788.819597246455,8576.690513101668,0.5994097742506286,0.064
21015648.0,21015648.0,283.21153106285715,282.5678389455214,0.9235458694736842,30.329781718446604,-1.0,-1.0,0.0,5.0,0.5936949115407518,268.15,273.15,271.5321399813036,271.56829154404574,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.0533770194727,0.0008062680994169512,0.0,0.0004535916621120994,0.0,9.562243501093389e-05,0.0,9.080537730124188e-05,0.0,9.562243501093502e-05,0.0,7.062640456763169e-05,303.15,285.15,296.814679219934,296.4672261847575,296.53028357369726,296.47471823257746,296.3450911712942,296.5263996764521,6530.940731695159,2257.8104328140384,-0.00029310273691502775,-4.754162043686511e-08,297.5006267362135,297.9044134721739,297.5457550156686,298.01823233753163,297.44793740726703,8788.819597246455,8576.690513101668,0.5994097742506286,0.064
21015684.0,21015684.0,283.2213257290756,282.57303739661893,0.9230315356578948,31.078768637135923,-1.0,-1.0,0.0,5.0,0.5940547860411518,268.15,273.15,271.5321399813037,271.5683076365599,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.02567480411983,0.0008063206011657967,0.0,0.0004536211985903465,0.0,9.562866164649054e-05,0.0,9.081129026498315e-05,0.0,9.562866164649206e-05,0.0,7.063100353943041e-05,303.15,285.15,296.814374510148,296.4667090012317,296.53093530815596,296.47426142105775,296.3441409091022,296.5260842299391,6530.941766028398,2257.8104328140384,-0.00029310273691502775,-4.754781221339631e-08,297.5006267362135,297.9044134721739,297.5457550156686,298.01823233753163,297.44793740726703,8788.819597246455,8576.690513101668,0.5994097742506286,0.064
21015720.0,21015720.0,283.2315152941176,282.57850193820315,0.922503552631579,31.84570873786408,-1.0,-1.0,0.0,5.0,0.5944146605415518,268.15,273.15,271.53213998130377,271.5683237290741,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.99797258876697,0.0008063731029291784,0.0,0.0004536507350767657,0.0,9.563488828376996e-05,0.0,9.081720323036038e-05,0.0,9.563488828377184e-05,0.0,7.063560251250155e-05,303.15,285.15,296.814069800155,296.46619181731955,296.5315870431114,296.4738046091978,296.34319064591085,296.525768783139,6530.942800361774,2257.8104328140384,-0.00029310273691502775,-4.755400439482665e-08,297.5006267362135,297.9044134721739,297.5457550156686,298.01823233753163,297.44793740726703,8788.819597246455,8576.690513101668,0.5994097742506286,0.064
21015756.0,21015756.0,283.2421056389916,282.58423740682093,0.9219618564473685,32.63053010072816,-1.0,-1.0,0.0,5.0,0.5947745350419544,268.15,273.15,271.53213998130377,271.568344817921,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.9702419838326,0.0008064272896939598,0.0,0.00045368121952807865,0.0,9.564131476315226e-05,0.0,9.082330597063195e-05,0.0,9.564131476315387e-05,0.0,7.064034908826845e-05,303.15,285.15,296.8138126266208,296.465725725811,296.5325776418081,296.4733934502376,296.34230196307567,296.52556228151064,6530.944136353799,2257.8104328140384,-0.00029310273691502775,-4.7560395730801274e-08,297.5006267362135,297.9044134721739,297.5457550156686,298.01823233753163,297.44793740726703,8788.819597246455,8576.690513101668,0.5994097742506286,0.064
21015792.0,21015792.0,283.25310264470585,282.5902486224962,0.9214063831578948,33.43316080582524,-1.0,-1.0,0.0,5.0,0.5951344095423544,268.15,273.15,271.53213998130377,271.56836591181866,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.9425113497152,0.0008064815150453365,0.0,0.00045371172568751326,0.0,9.564774581886081e-05,0.0,9.08294130566936e-05,0.0,9.564774581886213e-05,0.0,7.064509904409435e-05,303.15,285.15,296.8135554998956,296.4652596830148,296.5335685672267,296.47298233474845,296.34141333875607,296.52535588472836,6530.945472651987,2257.8104328140384,-0.00029310273691502775,-4.7566792048010706e-08,297.5006267362135,297.9044134721739,297.5457550156686,298.01823233753163,297.44793740726703,8788.819597246455,8576.690513101668,0.5994097742506286,0.064
21015828.0,21015828.0,283.2645121922689,282.5965403883523,0.9208370688157895,34.253528933252426,-1.0,-1.0,0.0,5.0,0.5954942840427544,268.15,273.15,271.53213998130377,271.5683870057164,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.9147807155978,0.000806535740391865,0.0,0.0004537422318442164,0.0,9.565417687399356e-05,0.0,9.083552014220846e-05,0.0,9.565417687399458e-05,0.0,7.064984899949495e-05,303.15,285.15,296.8132983729817,296.4647936398426,296.5345594934492,296.4725712189287,296.34052471345325,296.5251494877311,6530.946808950401,2257.8104328140384,-0.00029310273691502775,-4.7573188794739726e-08,297.5006267362135,297.9044134721739,297.5457550156686,298.01823233753163,297.44793740726703,8788.819597246455,8576.690513101668,0.5994097742506286,0.064
21015864.0,21015864.0,283.27634016268905,282.6031174902298,0.9202538494736843,35.0915625631068,-1.0,-1.0,0.0,5.0,0.5958541585431627,268.15,273.15,271.53213998130377,271.5684084931177,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.8870491294668,0.000806589667829386,0.0,0.0004537725704034539,0.0,9.566057259761794e-05,0.0,9.084159367606822e-05,0.0,9.566057259761828e-05,0.0,7.065457285916365e-05,303.15,285.15,296.8130433226737,296.4643297009381,296.53556006377704,296.4721617475019,296.33963896139886,296.52494675925794,6530.948172112727,2257.8104328140384,-0.00029310273691502775,-4.757955082486204e-08,297.5006267362135,297.9044134721739,297.5457550156686,298.01823233753163,297.44793740726703,8788.819597246455,8576.690513101668,0.5994097742506286,0.064
21015900.0,21015900.0,283.2885924369748,282.60998469630033,0.9196566611842105,35.94718977548544,-1.0,-1.0,0.0,5.0,0.5962140330435628,268.15,273.15,271.53213998130377,271.5684301804063,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.8593170512684,0.000806644187083269,0.0,0.00045380324190808294,0.0,9.566703851003063e-05,0.0,9.084773386289907e-05,0.0,9.56670385100301e-05,0.0,7.065934856003201e-05,303.15,285.15,296.8127893347836,296.46386684048787,296.5365656361564,296.4717531211335,296.338754685904,296.5247459236931,6530.949548901815,2257.8104328140384,-0.00029310273691502775,-4.758598310618942e-08,297.5006267362135,297.9044134721739,297.5457550156686,298.01823233753163,297.44793740726703,8788.819597246455,8576.690513101668,0.5994097742506286,0.064
21015936.0,21015936.0,283.30127489613443,282.61714675667514,0.91904544,36.82033865048544,-1.0,-1.0,0.0,5.0,0.5965739075439754,268.15,273.15,271.53213998130377,271.5684544537196,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.83157559883784,0.0008066989157234574,0.0,0.000453834031216361,0.0,9.567352925683194e-05,0.0,9.085389763306633e-05,0.0,9.567352925683091e-05,0.0,7.066414260349545e-05,303.15,285.15,296.8125624217353,296.46343302777024,296.53775013065746,296.4713690198499,296.33790995474925,296.5246049109524,6530.951083172319,2257.8104328140384,-0.00029310273691502775,-4.759244052798785e-08,297.5006267362135,297.9044134721739,297.5457550156686,298.01823233753163,297.44793740726703,8788.819597246455,8576.690513101668,0.5994097742506286,0.064
21015972.0,21015972.0,283.3143934211764,282.62460840301026,0.9184201219736842,37.710937268203885,-1.0,-1.0,0.0,5.0,0.5969337820443638,268.15,273.15,271.53213998130377,271.5684793257908,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.803832871872,0.0008067539236642135,0.0,0.00045386497765534134,0.0,9.568005312862547e-05,0.0,9.086009285952769e-05,0.0,9.568005312862434e-05,0.0,7.066896111296541e-05,303.15,285.15,296.81234127682063,296.4630055734999,296.5389716756532,296.47099023369316,296.3370738576688,296.5244765234672,6530.95265525449,2257.8104328140384,-0.00029310273691502775,-4.759893134576978e-08,297.5006267362135,297.9044134721739,297.5457550156686,298.01823233753163,297.44793740726703,8788.819597246455,8576.690513101668,0.5994097742506286,0.064
21016008.0,21016008.0,283.3279538931092,282.6323743481058,0.9177806431578948,38.618913708737864,-1.0,-1.0,0.0,5.0,0.5972936565447639,268.15,273.15,271.53213998130377,271.5685053930833,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.7760876098677,0.0008068092477144633,0.0,0.0004538961019343666,0.0,9.568661449118297e-05,0.0,9.086632368812592e-05,0.0,9.568661449118258e-05,0.0,7.067380731298626e-05,303.15,285.15,296.81213164634994,296.4625908141318,296.54026716768624,296.4706220587776,296.33625499929764,296.5243733372487,6530.9543028231865,2257.8104328140384,-0.00029310273691502775,-4.7605459909974185e-08,297.5006267362135,297.9044134721739,297.5457550156686,298.01823233753163,297.44793740726703,8788.819597246455,8576.690513101668,0.5994097742506286,0.064
21016044.0,21016044.0,283.34196219294114,282.64044928550163,0.9171269396052633,39.54419605218447,-1.0,-1.0,0.0,5.0,0.5976535310451638,268.15,273.15,271.53213998130377,271.5685314603758,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.7483423478634,0.0008068645717695587,0.0,0.0004539272262161157,0.0,9.569317585431468e-05,0.0,9.087255451726943e-05,0.0,9.569317585431503e-05,0.0,7.067865351343119e-05,303.15,285.15,296.81192201571616,296.46217605440876,296.54156266082634,296.470253883548,296.33543613999035,296.52427015089796,6530.955950392204,2257.8104328140384,-0.00029310273691502775,-4.761198892244702e-08,297.5006267362135,297.9044134721739,297.5457550156686,298.01823233753163,297.44793740726703,8788.819597246455,8576.690513101668,0.5994097742506286,0.064
21016080.0,21016080.0,283.3564242016806,282.6488378890673,0.9164589473684212,40.486712378640775,-1.0,-1.0,0.0,5.0,0.5980134055455638,268.15,273.15,271.53213998130377,271.5685575276683,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.7205970858591,0.0008069198958198075,0.0,0.0004539583504951355,0.0,9.569973721687105e-05,0.0,9.087878534586656e-05,0.0,9.569973721687212e-05,0.0,7.068349971345116e-05,303.15,285.15,296.8117123849193,296.4617612943307,296.5428581550736,296.4698857080043,296.334617279747,296.524166964415,6530.957597961562,2257.8104328140384,-0.00029310273691502775,-4.761851838204456e-08,297.5006267362135,297.9044134721739,297.5457550156686,298.01823233753163,297.44793740726703,8788.819597246455,8576.690513101668,0.5994097742506286,0.064
21016116.0,21016116.0,283.3713458003361,282.657544812588,0.9157766025000001,41.446390768203884,-1.0,-1.0,0.0,5.0,0.5983732800459572,268.15,273.15,271.53213998130377,271.5685892953757,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.69284598961866,0.0008069757419853516,0.0,0.0004539897685193289,0.0,9.570636050435084e-05,0.0,9.08850749798681e-05,0.0,9.570636050435175e-05,0.0,7.0688391651008e-05,303.15,285.15,296.8115622872163,296.46141236146076,296.54450723577725,296.4695692585318,296.3338922909093,296.5241886867791,6530.959599185827,2257.8104328140384,-0.00029310273691502775,-4.7625109915756465e-08,297.5006267362135,297.9044134721739,297.5457550156686,298.01823233753163,297.44793740726703,8788.819597246455,8576.690513101668,0.5994097742506286,0.064
21016152.0,21016152.0,283.38673286991593,282.666574689345,0.9150798410526316,42.42315930097088,-1.0,-1.0,0.0,5.0,0.5987331545463572,268.15,273.15,271.53213998130377,271.56862106928855,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.66509488525134,0.0008070315760932038,0.0,0.0004540211797600991,0.0,9.571298236180557e-05,0.0,9.089136325588324e-05,0.0,9.571298236180632e-05,0.0,7.069328253235322e-05,303.15,285.15,296.8114122536829,296.46106349788676,296.5461566882714,296.46925286336875,296.3331674034649,296.524210541335,6530.961600795628,2257.8104328140384,-0.00029310273691502775,-4.763170048234215e-08,297.5006267362135,297.9044134721739,297.5457550156686,298.01823233753163,297.44793740726703,8788.819597246455,8576.690513101668,0.5994097742506286,0.064
21016188.0,21016188.0,283.40259129142856,282.67593213169135,0.9143685990789474,43.416946057038835,-1.0,-1.0,0.0,5.0,0.5990930290467572,268.15,273.15,271.53213998130377,271.56865284320145,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.63734378088395,0.0008070874102059034,0.0,0.00045405259100359544,0.0,9.571960421983502e-05,0.0,9.089765153244416e-05,0.0,9.57196042198356e-05,0.0,7.06981734141229e-05,303.15,285.15,296.8112622200258,296.4607146339964,296.54780614223034,296.4689364679198,296.33244251516965,296.5242323958684,6530.963602405935,2257.8104328140384,-0.00029310273691502775,-4.7638291505489447e-08,297.5006267362135,297.9044134721739,297.5457550156686,298.01823233753163,297.44793740726703,8788.819597246455,8576.690513101668,0.5994097742506286,0.064
21016224.0,21016224.0,283.41892694588233,282.6856217306223,0.913642812631579,44.427679116504855,-1.0,-1.0,0.0,5.0,0.5994529035471822,268.15,273.15,271.53213998130377,271.5686874873106,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.6095949203885,0.0008071431196265376,0.0,0.00045408393210375565,0.0,9.572621129082766e-05,0.0,9.090392576687732e-05,0.0,9.572621129082813e-05,0.0,7.070305337423764e-05,303.15,285.15,296.8111444967101,296.4604018732597,296.54963112795855,296.4686479422757,296.33176899351145,296.5243188867432,6530.965780717373,2257.8104328140384,-0.00029310273691502775,-4.764486826312117e-08,297.5006267362135,297.9044134721739,297.5457550156686,298.01823233753163,297.44793740726703,8788.819597246455,8576.690513101668,0.5994097742506286,0.064
21016260.0,21016260.0,283.4357457142857,282.69564805534094,0.912902417763158,45.45528655946602,-1.0,-1.0,0.0,5.0,0.5998127780475822,268.15,273.15,271.53213998130377,271.5687235741033,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.58184718135266,0.0008071988074831316,0.0,0.00045411526107546696,0.0,9.573281580500119e-05,0.0,9.091019757329327e-05,0.0,9.57328158050016e-05,0.0,7.070793144589453e-05,303.15,285.15,296.81104301051346,296.4601072565936,296.5515443472383,296.4683734234891,296.33112129918345,296.5244378674036,6530.968047848206,2257.8104328140384,-0.00029310273691502775,-4.765144292844785e-08,297.5006267362135,297.9044134721739,297.5457550156686,298.01823233753163,297.44793740726703,8788.819597246455,8576.690513101668,0.5994097742506286,0.064
21016296.0,21016296.0,283.453053477647,282.7060156528181,0.9121473505263158,46.499696466019415,-1.0,-1.0,0.0,5.0,0.6001726525479821,268.15,273.15,271.53213998130377,271.5687596608959,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.55409944231684,0.0008072544953348808,0.0,0.0004541465900444532,0.0,9.573942031860029e-05,0.0,9.09164693791637e-05,0.0,9.573942031860062e-05,0.0,7.071280951712713e-05,303.15,285.15,296.81094152423,296.4598126396499,296.5534575682633,296.4680989044447,296.3304736040841,296.52455684813435,6530.970314979685,2257.8104328140384,-0.00029310273691502775,-4.765801804680598e-08,297.5006267362135,297.9044134721739,297.5457550156686,298.01823233753163,297.44793740726703,8788.819597246455,8576.690513101668,0.5994097742506286,0.064
21016332.0,21016332.0,283.47085611697474,282.71672904734726,0.9113775469736842,47.56083691626213,-1.0,-1.0,0.0,5.0,0.6005325270483709,268.15,273.15,271.53213998130377,271.56879598066934,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.5263521450388,0.0008073103520531903,0.0,0.0004541780140155111,0.0,9.57460448597489e-05,0.0,9.092276020367958e-05,0.0,9.574604485974919e-05,0.0,7.071770238063951e-05,303.15,285.15,296.8108446817978,296.4595236323918,296.55539960087305,296.4678289728817,296.3298344795136,296.5246862734916,6530.972594980069,2257.8104328140384,-0.00029310273691502775,-4.766461355899386e-08,297.5006267362135,297.9044134721739,297.5457550156686,298.01823233753163,297.44793740726703,8788.819597246455,8576.690513101668,0.5994097742506286,0.064
21016368.0,21016368.0,283.4891595132773,282.7277927400939,0.9105929431578947,48.63863599029126,-1.0,-1.0,0.0,5.0,0.6008924015487709,268.15,273.15,271.53213998130377,271.5688327716946,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.4986057326463,0.0008073661703993,0.0,0.00045420941640076246,0.0,9.575266485035688e-05,0.0,9.092904670689205e-05,0.0,9.57526648503572e-05,0.0,7.072259188313803e-05,303.15,285.15,296.81075719259235,296.45924592334507,296.5573996486254,296.46756827906364,296.329212634875,296.52483673570026,6530.974901038649,2257.8104328140384,-0.00029310273691502775,-4.7671204995996115e-08,297.5006267362135,297.9044134721739,297.5457550156686,298.01823233753163,297.44793740726703,8788.819597246455,8576.690513101668,0.5994097742506286,0.064
21016404.0,21016404.0,283.507969547563,282.7392112086391,0.9097934751315789,49.73302176820388,-1.0,-1.0,0.0,5.0,0.6012522760491709,268.15,273.15,271.53213998130377,271.5688695627199,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.47085932025374,0.0008074219887454117,0.0,0.00045424081878601584,0.0,9.575928484096528e-05,0.0,9.093533321010485e-05,0.0,9.575928484096562e-05,0.0,7.072748138563687e-05,303.15,285.15,296.8106697033114,296.4589682140343,296.5593996982018,296.46730758499854,296.32859078949446,296.5249871980081,6530.977207097899,2257.8104328140384,-0.00029310273691502775,-4.767779688873032e-08,297.5006267362135,297.9044134721739,297.5457550156686,298.01823233753163,297.44793740726703,8788.819597246455,8576.690513101668,0.5994097742506286,0.064
21016440.0,21016440.0,283.5272921008403,282.7509889065184,0.9089790789473685,50.84392233009709,-1.0,-1.0,0.0,5.0,0.601612150549571,268.15,273.15,271.53213998130377,271.5689063537452,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.44311290786123,0.0008074778070866791,0.0,0.0004542722211685447,0.0,9.576590483099931e-05,0.0,9.094161971277228e-05,0.0,9.576590483099969e-05,0.0,7.073237088771148e-05,303.15,285.15,296.810582213955,296.45869050445947,296.56139974960223,296.4670468906865,296.32796894337196,296.52513766041506,6530.979513157814,2257.8104328140384,-0.00029310273691502775,-4.7684389236624113e-08,297.5006267362135,297.9044134721739,297.5457550156686,298.01823233753163,297.44793740726703,8788.819597246455,8576.690513101668,0.5994097742506286,0.064
21016476.0,21016476.0,283.54713305411764,282.7631302627537,0.9081496906578947,51.971265756067965,-1.0,-1.0,0.0,5.0,0.6019720250499634,268.15,273.15,271.53213998130377,271.5689486096614,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.4153729046265,0.0008075321183323265,0.0,0.0004543027756946994,0.0,9.577234608297863e-05,0.0,9.094773648145962e-05,0.0,9.577234608297901e-05,0.0,7.073712837446836e-05,303.15,285.15,296.8105420596633,296.45846849496377,296.56365602468003,296.4668294484009,296.3274353552285,296.5253862765873,6530.982175092736,2257.8104328140384,-0.00029310273691502775,-4.769080402780748e-08,297.5006267362135,297.9044134721739,297.5457550156686,298.01823233753163,297.44793740726703,8788.819597246455,8576.690513101668,0.5994097742506286,0.064
21016512.0,21016512.0,283.5674982884033,282.7756396813804,0.9073052463157895,53.114980126213595,-1.0,-1.0,0.0,5.0,0.6023318995503402,268.15,273.15,271.53213998130377,271.56899127811414,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.38763434446497,0.0008075867837786368,0.0,0.00045433352948884406,0.0,9.577882934298414e-05,0.0,9.095389314198474e-05,0.0,9.57788293429846e-05,0.0,7.074191688821019e-05,303.15,285.15,296.81050928688865,296.4582551297903,296.56595411148396,296.46661904025547,296.3269152773842,296.5256505691605,6530.984858904491,2257.8104328140384,-0.00029310273691502775,-4.76972610897866e-08,297.5006267362135,297.9044134721739,297.5457550156686,298.01823233753163,297.44793740726703,8788.819597246455,8576.690513101668,0.5994097742506286,0.064
21016548.0,21016548.0,283.58839368470586,282.78852154096825,0.9064456819736844,54.27499352063107,-1.0,-1.0,0.0,5.0,0.6026917740507401,268.15,273.15,271.5321399813038,271.5690347660608,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.3598986683822,0.0008076412658263821,0.0,0.0004543641801086787,0.0,9.578529085263674e-05,0.0,9.09600291478486e-05,0.0,9.578529085263744e-05,0.0,7.074668933721546e-05,303.15,285.15,296.8104912420282,296.4580590098781,296.56833560297423,296.466422667545,296.3264221489168,296.52594613426845,6530.9875860912925,2257.8104328140384,-0.00029310273691502775,-4.770369692352565e-08,297.5006267362135,297.9044134721739,297.5457550156686,298.01823233753163,297.44793740726703,8788.819597246455,8576.690513101668,0.5994097742506286,0.064
21016584.0,21016584.0,283.6098251240336,282.80178019413603,0.9055709336842105,55.45123401941748,-1.0,-1.0,0.0,5.0,0.6030516485511545,268.15,273.15,271.5321399813038,271.5690805752098,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.33216770137795,0.0008076954720271769,0.0,0.0004543946755450397,0.0,9.579171964779557e-05,0.0,9.096613408723763e-05,0.0,9.57917196477963e-05,0.0,7.07514376234072e-05,303.15,285.15,296.8104931666064,296.45788675255943,296.5708257848665,296.46624562936915,296.32596517617566,296.52628330191544,6530.990463089568,2257.8104328140384,-0.00029310273691502775,-4.771010060274338e-08,297.5006267362135,297.9044134721739,297.5457550156686,298.01823233753163,297.44793740726703,8788.819597246455,8576.690513101668,0.5994097742506286,0.064
21016620.0,21016620.0,283.6317984873949,282.8154199670605,0.9046809375,56.6436297026699,-1.0,-1.0,0.0,5.0,0.6034115230515544,268.15,273.15,271.5321399813037,271.56912755185,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.30443910165025,0.0008077492605905262,0.0,0.00045442493602772135,0.0,9.579809891196691e-05,0.0,9.097219199080273e-05,0.0,9.579809891196754e-05,0.0,7.075614932618039e-05,303.15,285.15,296.8105051440344,296.4577265114235,296.57337071419886,296.46607832742126,296.3255264267178,296.52664142475913,6530.99341542983,2257.8104328140384,-0.00029310273691502775,-4.7716455368827664e-08,297.5006267362135,297.9044134721739,297.5457550156686,298.01823233753163,297.44793740726703,8788.819597246455,8576.690513101668,0.5994097742506286,0.064
21016656.0,21016656.0,283.6543196557983,282.8294451589791,0.9037756294736842,57.85210865048544,-1.0,-1.0,0.0,5.0,0.6037713975519544,268.15,273.15,271.5321399813036,271.5691745284902,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.2767105019225,0.0008078030491490326,0.0,0.0004544551965076813,0.0,9.580447817556451e-05,0.0,9.0978249893823e-05,0.0,9.580447817556505e-05,0.0,7.076086102852984e-05,303.15,285.15,296.8105171214733,296.4575662701262,296.5759156459234,296.4659110253055,296.3250876767336,296.52699954791245,6530.996367771204,2257.8104328140384,-0.00029310273691502775,-4.7722810557529205e-08,297.5006267362135,297.9044134721739,297.5457550156686,298.01823233753163,297.44793740726703,8788.819597246455,8576.690513101668,0.5994097742506286,0.064
21016692.0,21016692.0,283.6773945102521,282.8438600416861,0.9028549456578948,59.07659894296116,-1.0,-1.0,0.0,5.0,0.6041312720523729,268.15,273.15,271.53213998130354,271.5692230897909,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.24898604726695,0.0008078562971769559,0.0,0.0004544851528971508,0.0,9.581079333332519e-05,0.0,9.098424692039e-05,0.0,9.581079333332563e-05,0.0,7.076552538252655e-05,303.15,285.15,296.8105480390123,296.45742772794347,296.5786144849789,296.4657673039867,296.3246804990139,296.52740761098704,6530.999418691207,2257.8104328140384,-0.00029310273691502775,-4.772910229845734e-08,297.5006267362135,297.9044134721739,297.5457550156686,298.01823233753163,297.44793740726703,8788.819597246455,8576.690513101668,0.5994097742506286,0.064
21016728.0,21016728.0,283.70102893176465,282.8586688590224,0.9019188221052632,60.317028660194175,-1.0,-1.0,0.0,5.0,0.6044911465527729,268.15,273.15,271.5321399813036,271.5692748284603,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.22126990220943,0.0008079084321433129,0.0,0.00045451448310280927,0.0,9.581697648420456e-05,0.0,9.09901185900297e-05,0.0,9.58169764842049e-05,0.0,7.077009223669054e-05,303.15,285.15,296.81061692833396,296.4573326954083,296.58162186702634,296.4656708582008,296.324336645483,296.5279157988905,6531.002667270284,2257.8104328140384,-0.00029310273691502775,-4.7735262922389036e-08,297.5006267362135,297.9044134721739,297.5457550156686,298.01823233753163,297.44793740726703,8788.819597246455,8576.690513101668,0.5994097742506286,0.064
21016764.0,21016764.0,283.72522880134454,282.8738758263593,0.900967194868421,61.57332588228156,-1.0,-1.0,0.0,5.0,0.6048510210531729,268.15,273.15,271.5321399813036,271.5693265671297,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.19355375715196,0.0008079605671096736,0.0,0.0004545438133084734,0.0,9.582315963508519e-05,0.0,9.099599025967059e-05,0.0,9.582315963508543e-05,0.0,7.077465909085543e-05,303.15,285.15,296.81068581771984,296.4572376627751,296.58462925193686,296.4655744123159,296.32399279154015,296.52842398725755,6531.0059158506865,2257.8104328140384,-0.00029310273691502775,-4.774142394389063e-08,297.5006267362135,297.9044134721739,297.5457550156686,298.01823233753163,297.44793740726703,8788.819597246455,8576.690513101668,0.5994097742506286,0.064
21016800.0,21016800.0,283.75,282.8894851300749,0.9,62.84541868932039,-1.0,-1.0,1.0,5.0,0.605210895553573,268.15,273.15,271.53213998130366,271.56937830579903,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.16583761209444,0.000808012702076038,0.0,0.00045457314351414344,0.0,9.582934278596703e-05,0.0,9.100186192931262e-05,0.0,9.582934278596717e-05,0.0,7.077922594502122e-05,303.15,285.15,296.81075470716985,296.45714263004413,296.5876366397105,296.46547796633206,296.3236489371851,296.52893217608835,6531.009164432417,2257.8104328140384,-0.00029310273691502775,-4.774758536296207e-08,297.5006267362135,297.9044134721739,297.5457550156686,298.01823233753163,297.44793740726703,8788.819597246455,8576.690513101668,0.5994097742506286,0.064
21016800.0,21016800.0,283.75,282.8894851300749,0.9,62.84541868932039,2.0,-1.0,1.0,5.0,0.605210895553573,268.15,273.15,271.53213998130366,271.56937830579903,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.16583761209444,0.000808012702076038,0.0,0.00045457314351414344,0.0,9.582934278596703e-05,0.0,9.100186192931262e-05,0.0,9.582934278596717e-05,0.0,7.077922594502122e-05,303.15,285.15,296.81075470716985,296.45714263004413,296.5876366397105,296.46547796633206,296.3236489371851,296.52893217608835,6531.009164432417,2257.8104328140384,-0.00029310273691502775,-4.774758536296207e-08,296.0614860965408,295.2170649494701,296.99381792388385,295.9551941626152,296.77787079542196,7838.836351076893,9040.96417870106,0.6042896501939082,0.064
21016836.0,21016836.0,283.77525735294114,282.90520745339114,0.8989937025000001,64.13323516140777,2.0,-1.0,1.0,5.0,0.6055707700539869,268.15,273.15,271.53213998130366,271.56943245346935,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.1381291875679,0.0008080664819134704,0.0,0.0004546033990980817,0.0,9.583572101742618e-05,0.0,9.100791885218952e-05,0.0,9.583572101742626e-05,0.0,7.078393688503649e-05,303.15,285.15,296.81085675543557,296.4570836043169,296.5908902612199,296.465417722905,296.32335359612796,296.52952038800106,6531.012556038569,2257.8104328140384,-0.00029310273691502775,-4.775394159269754e-08,296.0614860965408,295.2170649494701,296.99381792388385,295.9551941626152,296.77787079542196,7838.836351076893,9040.96417870106,0.6042896501939082,0.064
21016872.0,21016872.0,283.80090695187164,282.92075157125186,0.8979256200000001,65.43670337864077,2.0,-1.0,1.0,5.0,0.6059306445543868,268.15,273.15,271.53213998130366,271.5694866046453,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.11042077331734,0.0008081202312916425,0.0,0.00045463363754620796,0.0,9.584209563645547e-05,0.0,9.101397234461561e-05,0.0,9.584209563645548e-05,0.0,7.078864515692337e-05,303.15,285.15,296.8109588488319,296.4570246300753,296.5941442347879,296.46535753146935,296.32305833158784,296.5301087153505,6531.015947858052,2257.8104328140384,-0.00029310273691502775,-4.776029464514981e-08,296.0614860965408,295.2170649494701,296.99381792388385,295.9551941626152,296.77787079542196,7838.836351076893,9040.96417870106,0.6042896501939082,0.064
21016908.0,21016908.0,283.8269415775401,282.9361187717075,0.8967969675,66.75575142111651,2.0,-1.0,1.0,5.0,0.6062905190547918,268.15,273.15,271.5321399813036,271.5695424263782,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.0827221334609,0.000808176655752765,0.0,0.0004546653809515525,0.0,9.584878751809297e-05,0.0,9.102032711728876e-05,0.0,9.584878751809287e-05,0.0,7.079358775789132e-05,303.15,285.15,296.8110934407458,296.45699632546695,296.5975871868859,296.4653239762063,296.3227944684451,296.53075907955,6531.019430678398,2257.8104328140384,-0.00029310273691502775,-4.7766964340693786e-08,296.0614860965408,295.2170649494701,296.99381792388385,295.9551941626152,296.77787079542196,7838.836351076893,9040.96417870106,0.6042896501939082,0.064
21016944.0,21016944.0,283.85335401069517,282.95131032774844,0.89560896,68.09030736893205,2.0,2.0,1.0,4.0,0.6066481968729724,283.15,283.15,272.0993827257258,272.0242811365706,3.9682539682539675,1.6572706603035157,122091.66187371797,291.1499999999999,282.05070211512646,0.5529273781763611,0.6745,0.31107670972642193,0.1421925,0.0655786138594502,0.13502943750000002,0.06227503800399847,0.1421925,0.0655786138594502,0.10502289583333334,0.04843614066913942,297.15,293.15,296.7915328429743,296.44203579585974,296.5772794029391,296.450302093432,296.30841824943224,296.5139136769275,4.296842701065074e-05,2253.136691605435,402.22266211117045,9.423172916739377,296.0614860965408,295.2170649494701,296.99381792388385,295.9551941626152,296.77787079542196,7838.836351076893,9040.96417870106,0.6042896501939082,0.064
21016980.0,21016980.0,283.88013703208554,282.9663275015026,0.8943628124999999,69.44029930218446,2.0,2.0,1.0,4.0,0.6068528700918611,283.15,283.15,272.8334931347752,275.18983108231515,3.9682539682539675,1.5777211328843164,110652.08637763216,291.1499999999999,274.2942505063334,0.5860505396121373,0.6745,0.3297131988119402,0.1421925,0.069507404035681,0.13502943750000002,0.06600591218962487,0.1421925,0.06950740403568101,0.10502289583333334,0.05133793170304158,297.15,293.15,296.70392399392625,296.3621848965544,296.4626092160816,296.3703863516244,296.2226949023708,296.4243598721115,4.610816738179511e-05,2253.324567581012,346.8632878012537,12.415295305183987,296.0614860965408,295.2170649494701,296.99381792388385,295.9551941626152,296.77787079542196,7838.836351076893,9040.96417870106,0.6042896501939082,0.064
21017016.0,21017016.0,283.90728342245984,282.98117154836774,0.8930597400000001,70.80565530097087,2.0,2.0,1.0,4.0,0.6068769017026674,283.15,283.15,273.7856318264926,277.03707920120695,3.9682539682539675,1.5105447406344699,101429.97251538612,291.1499999999999,274.9751890235052,0.6352896158188972,0.6745,0.3574165050501089,0.1421925,0.0753475854623241,0.13502943750000002,0.07155188974074443,0.1421925,0.0753475854623241,0.10502289583333334,0.055651469798356785,297.15,293.15,296.6154546776361,296.28152897402737,296.3520206507825,296.2897042253684,296.1369315194483,296.3351280094525,4.788913245169784e-05,1509.952248711231,304.2632889263633,15.334198662266258,296.0614860965408,295.2170649494701,296.99381792388385,295.9551941626152,296.77787079542196,7838.836351076893,9040.96417870106,0.6042896501939082,0.064
21017052.0,21017052.0,283.9347859625668,282.99584372107944,0.8917009575,72.18630344538835,2.0,2.0,1.0,4.0,0.6068769016905068,283.15,283.15,275.2444818161755,278.5879978466569,3.9682539682539675,1.4536314236816592,93930.73636649596,291.1499999999999,276.8380750992563,0.6842485949197162,0.6745,0.3849622958172099,0.1421925,0.08115456078278521,0.13502943750000002,0.07706633397020973,0.1421925,0.08115456078278521,0.10502289583333334,0.0599404819768298,297.15,293.15,296.53572013395166,296.209387216798,296.25819796553105,296.2175625374214,296.0615564185578,296.25648485445197,4.9243496150622874e-05,1510.0944061889188,271.01704210020614,18.649745559351402,296.0614860965408,295.2170649494701,296.99381792388385,295.9551941626152,296.77787079542196,7838.836351076893,9040.96417870106,0.6042896501939082,0.064
21017088.0,21017088.0,283.96263743315507,283.01034527371513,0.89028768,73.58217181553397,2.0,2.0,1.0,4.0,0.6068769016660835,283.15,283.15,276.6948110581905,280.12214787273354,3.9682539682539675,1.404996083801433,87750.44933904521,291.1499999999999,278.6155354278116,0.7328814319498673,0.6745,0.41232477691864367,0.1421925,0.08692289227873126,0.13502943750000002,0.08254408108915855,0.1421925,0.08692289227873126,0.10502289583333334,0.06420095195823441,297.15,293.15,296.46537253132504,296.1461550153372,296.18017186842076,296.15434612874867,295.99657155624345,296.18852342001503,5.027080194590827e-05,1510.2184657209102,244.59620090784384,22.379860754641527,296.0614860965408,295.2170649494701,296.99381792388385,295.9551941626152,296.77787079542196,7838.836351076893,9040.96417870106,0.6042896501939082,0.064
21017124.0,21017124.0,283.9908306149732,283.0246774656366,0.8888211225000001,74.99318849150485,2.0,2.0,1.0,4.0,0.606876901629473,283.15,283.15,278.120733604723,281.56822676439157,3.9682539682539675,1.3633726053341402,82628.1916679762,291.1499999999999,280.2862881521392,0.7811537963515376,0.6745,0.439484634376872,0.1421925,0.09264850833748463,0.13502943750000002,0.08798126459570378,0.1421925,0.09264850833748463,0.10502289583333334,0.06842987246332516,297.15,293.15,296.4046269824722,296.0918856984126,296.11686415819634,296.1001004938275,295.9417511629063,296.13104569916294,5.097018191223271e-05,1510.3265265489151,223.39180707740638,26.54100382693809,296.0614860965408,295.2170649494701,296.99381792388385,295.9551941626152,296.77787079542196,7838.836351076893,9040.96417870106,0.6042896501939082,0.064
21017160.0,21017160.0,284.01935828877004,283.0388415653712,0.8873025,76.41928155339806,2.0,2.0,1.0,4.0,0.6068769015809116,283.15,283.15,279.5037364290801,282.91624264001643,3.9682539682539675,1.3276645034414556,78356.64088839036,291.1499999999999,281.86516081883417,0.829395632905958,0.6745,0.46662750150715737,0.1421925,0.09837054263611042,0.13502943750000002,0.09341504677619254,0.1421925,0.09837054263611042,0.10502289583333334,0.07265614749259419,297.15,293.15,296.35353415656056,296.04652619090115,296.06720133674196,296.05476936256144,295.89684736009684,296.0837756813724,5.135502671495557e-05,1510.420617304165,206.20450898091877,31.147812341243068,296.0614860965408,295.2170649494701,296.99381792388385,295.9551941626152,296.77787079542196,7838.836351076893,9040.96417870106,0.6042896501939082,0.064
21017196.0,21017196.0,284.0482132352941,283.0528388544323,0.8857330274999999,77.86037908131068,2.0,2.0,1.0,4.0,0.6068769015207921,283.15,283.15,280.83623504020073,284.2167706832899,3.9682539682539675,1.2969394374947851,74771.91690165963,291.1499999999999,283.3407072522729,0.8774164259500553,0.6745,0.4936461939626215,0.1421925,0.10406639945890296,0.13502943750000002,0.09882397019242205,0.1421925,0.10406639945890296,0.10502289583333334,0.07686308792743937,297.15,293.15,296.31183034310266,296.00976715699164,296.029953791845,296.01803806314695,295.8614110854742,296.04620008811213,5.145298347665578e-05,1510.5026031259267,192.13801882948687,36.212237729628335,296.0614860965408,295.2170649494701,296.99381792388385,295.9551941626152,296.77787079542196,7838.836351076893,9040.96417870106,0.6042896501939082,0.064
21017232.0,21017232.0,284.0773882352941,283.0666706310816,0.8841139200000001,79.31640915533981,2.0,2.0,1.0,4.0,0.6068769014495683,283.15,283.15,282.10341594427,285.36802542978705,3.9682539682539675,1.2704286670184648,71746.33012950816,291.1499999999999,284.6729218705676,0.9285593816427521,0.6745,0.5224209589791149,0.1421925,0.11013245694534883,0.13502943750000002,0.10458444511365501,0.1421925,0.11013245694534883,0.10502289583333334,0.08134345731062045,297.15,293.15,296.2788098556332,295.98090425746165,296.0035402478334,295.9891993803487,295.83460572552445,296.01741189336025,388.4081670476195,1510.5741058812675,180.52540147752654,41.76914156872726,296.0614860965408,295.2170649494701,296.99381792388385,295.9551941626152,296.77787079542196,7838.836351076893,9040.96417870106,0.6042896501939082,0.064
21017268.0,21017268.0,284.1068760695187,283.0803382140317,0.8824463925000001,80.78729985558252,2.0,2.0,1.0,4.0,0.6068769013694754,283.15,283.15,282.8507085023368,286.31546098142,3.9682539682539675,1.2475015307783528,69180.11760832719,291.1499999999999,285.7524072695046,0.981604628864534,0.6745,0.5522651688391175,0.1421925,0.11642396593055034,0.13502943750000002,0.11055901423156078,0.1421925,0.11642396593055034,0.10502289583333334,0.08599034440232475,297.15,293.15,296.2528388015173,295.9583466499726,295.9852883401391,295.9666607397162,295.81463940683074,295.9955547876352,5456.679248733935,1510.6365125259579,170.8662922356077,47.867203394984905,296.0614860965408,295.2170649494701,296.99381792388385,295.9551941626152,296.77787079542196,7838.836351076893,9040.96417870106,0.6042896501939082,0.064
21017304.0,21017304.0,284.13666951871653,283.0938429460914,0.88073166,82.27297926213592,2.0,2.0,1.0,4.0,0.6068769012857523,283.15,283.15,283.06215444717316,286.98009895615684,3.9682539682539675,1.2276441620954277,66995.26779744291,291.1499999999999,286.46185540651567,1.033820674331343,0.6745,0.5816428198784369,0.1421925,0.12261711885183788,0.13502943750000002,0.11644018205203688,0.1421925,0.12261711885183788,0.10502289583333334,0.09056458604047311,297.15,293.15,296.23175684584237,295.94001310876337,295.9719978756045,295.9483398704828,295.79910657046764,295.9782428542321,5767.0483991429155,1510.6909901798153,162.7828960099821,54.505914070644714,296.0614860965408,295.2170649494701,296.99381792388385,295.9551941626152,296.77787079542196,7838.836351076893,9040.96417870106,0.6042896501939082,0.064
21017340.0,21017340.0,284.16676136363634,283.10718619775383,0.8789709375,83.77337545509708,2.0,2.0,1.0,4.0,0.6068769012010539,283.15,283.15,283.1241138999058,287.32966473471504,3.9682539682539675,1.2104060522115399,65127.033191059425,291.1499999999999,286.82348233403866,1.0853870431879815,0.6745,0.6106549543198987,0.1421925,0.12873321659322742,0.13502943750000002,0.12224817640979005,0.1421925,0.12873321659322742,0.10502289583333334,0.0950819149853926,297.15,293.15,296.21288067964554,295.9233456255693,295.95996297181046,295.9316784167567,295.78509345653265,295.9625922300629,5899.858083652659,1510.7386032567374,155.9749101021472,61.705924434437925,296.0614860965408,295.2170649494701,296.99381792388385,295.9551941626152,296.77787079542196,7838.836351076893,9040.96417870106,0.6042896501939082,0.064
21017376.0,21017376.0,284.1971443850267,283.12036937072725,0.87716544,85.2884165145631,2.0,2.0,1.0,4.0,0.60687690111605,283.15,283.15,283.1415578799179,287.5514752767644,3.9682539682539675,1.1954324391612163,63525.661317229155,291.1499999999999,287.02150579047657,1.1363861858165913,0.6745,0.6393479842628714,0.1421925,0.13478204336886335,0.13502943750000002,0.12799228863124376,0.1421925,0.13478204336886335,0.10502289583333334,0.09954955782430057,297.15,293.15,296.19465488083233,295.90692252569426,295.9472743947556,295.9152549627668,295.7710658996403,295.94703453273786,5964.687786209716,1510.780203897642,150.21681811083033,69.48582488291095,296.0614860965408,295.2170649494701,296.99381792388385,295.9551941626152,296.77787079542196,7838.836351076893,9040.96417870106,0.6042896501939082,0.064
21017412.0,21017412.0,284.22781136363636,283.1333939014104,0.8753163825,86.81803052063108,2.0,2.0,1.0,4.0,0.6068769010309657,283.15,283.15,283.1472615209759,287.7249148392074,3.9682539682539675,1.182405684002885,62148.71294240997,291.1499999999999,287.1718214144536,1.1867353132260288,0.6745,0.6676753868879599,0.1421925,0.14075379162352294,0.13502943750000002,0.13366320522472347,0.1421925,0.14075379162352294,0.10502289583333334,0.10396027073034046,297.15,293.15,296.1764846351026,295.8902705841029,295.9334809857733,295.8985968028605,295.756605820173,295.9310877656025,6008.851662601164,1510.8165788841768,145.32356785619,77.86209355703888,296.0614860965408,295.2170649494701,296.99381792388385,295.9551941626152,296.77787079542196,7838.836351076893,9040.96417870106,0.6042896501939082,0.064
21017448.0,21017448.0,284.25875508021386,283.1462612643109,0.8734249800000001,88.36214555339807,2.0,2.0,1.0,4.0,0.606876900945855,283.15,283.15,283.14913867257854,287.8633686687798,3.9682539682539675,1.1711144393143866,60967.41660747933,291.1499999999999,287.29831739097204,1.200371247433248,0.6745,0.6753600923439543,0.1421925,0.14237381753983355,0.13502943750000002,0.13520162102172312,0.1421925,0.14237381753983355,0.10502289583333334,0.10515681635022908,297.15,293.15,296.15902045365215,295.87411643308906,295.9198977779565,295.88243062991376,295.74242092823295,295.9155772445689,6038.822845431628,1510.8482456865645,141.16873162794914,86.46413035835258,296.0614860965408,295.2170649494701,296.99381792388385,295.9551941626152,296.77787079542196,7838.836351076893,9040.96417870106,0.6042896501939082,0.064
21017484.0,21017484.0,284.289968315508,283.1589729754089,0.8714924475,89.92068969296118,2.0,2.0,1.0,4.0,0.6068769008607358,283.15,283.15,283.1497748031506,287.9254248851315,3.9682539682539675,1.161205857335732,59940.11298359634,291.1499999999999,287.36283115362386,1.20142562187498,0.6745,0.6759776937978851,0.1421925,0.14250401515990477,0.13502943750000002,0.13532525983109814,0.1421925,0.14250401515990477,0.10502289583333334,0.1052529798686319,297.15,293.15,296.14430775804976,295.8605392558035,295.90968568882056,295.86883566862434,295.7302605069048,295.9027257756406,6044.479061189473,1510.8761402704927,137.58821386955327,94.32360289089154,296.0614860965408,295.2170649494701,296.99381792388385,295.9551941626152,296.77787079542196,7838.836351076893,9040.96417870106,0.6042896501939082,0.064
21017520.0,21017520.0,284.32144385026737,283.17153059546456,0.86952,91.49359101941747,2.0,2.0,1.0,4.0,0.6068769007756134,283.15,283.15,283.1499508021126,287.9745282158079,3.9682539682539675,1.152555746543264,59050.421565453,291.1499999999999,287.4053511531761,1.2022363305642756,0.6745,0.6764480257776038,0.1421925,0.14260316664993614,0.13502943750000002,0.13541941648441122,0.1421925,0.14260316664993614,0.10502289583333334,0.10532621282120873,297.15,293.15,296.130992756592,295.8482063102108,295.900792467304,295.8564797233866,295.7189914250949,295.89109253651765,6049.438762335499,1510.900572656103,134.5121153268555,102.42919708564011,296.0614860965408,295.2170649494701,296.99381792388385,295.9551941626152,296.77787079542196,7838.836351076893,9040.96417870106,0.6042896501939082,0.064
21017556.0,21017556.0,284.3531744652406,283.1839357332704,0.8675088525,93.08077761286408,2.0,2.0,1.0,4.0,0.6068769006904903,283.15,283.15,283.1499829051074,288.0045431369771,3.9682539682539675,1.1451053027887994,58289.45211164752,291.1499999999999,287.4374499670201,1.2033355050775396,0.6745,0.6770910667317441,0.1421925,0.14273872721460865,0.13502943750000002,0.1355481480757041,0.1421925,0.14273872721460865,0.10502289583333334,0.10542633739221428,297.15,293.15,296.1198753736543,295.8379238517193,295.89446510491865,295.846168507351,295.7093256610076,295.88155169973015,6048.14055575672,1510.9216768202346,131.89946930156074,109.6904065140998,296.0614860965408,295.2170649494701,296.99381792388385,295.9551941626152,296.77787079542196,7838.836351076893,9040.96417870106,0.6042896501939082,0.064
21017592.0,21017592.0,284.38515294117644,283.19619004884856,0.86546022,94.68217755339806,2.0,2.0,1.0,4.0,0.6068769006053669,283.15,283.15,283.149995157664,288.0304275392653,3.9682539682539675,1.1385143548603214,57620.3833169344,291.1499999999999,287.4618159566655,1.2042437427330042,0.6745,0.6776211621133116,0.1421925,0.14285047752972135,0.13502943750000002,0.1356542688780679,0.1421925,0.14285047752972135,0.10502289583333334,0.1055088757940528,297.15,293.15,296.1100175546187,295.8287975482252,295.88942389065846,295.837009170356,295.7005751718975,295.87316466715123,6047.441916649178,1510.940392861583,129.6164544098483,116.84430244912942,296.0614860965408,295.2170649494701,296.99381792388385,295.9551941626152,296.77787079542196,7838.836351076893,9040.96417870106,0.6042896501939082,0.064
21017628.0,21017628.0,284.4173720588235,283.2082952565922,0.8633753175,96.2977189211165,2.0,2.0,1.0,4.0,0.6068769005202435,283.15,283.15,283.14999988703494,288.05527473717643,3.9682539682539675,1.132708846797494,57034.24627234007,291.1499999999999,287.48552708935773,1.2051116360804144,0.6745,0.6781276960638188,0.1421925,0.14295726081920618,0.13502943750000002,0.1357556728727479,0.1421925,0.14295726081920618,0.10502289583333334,0.10558774556769279,297.15,293.15,296.1012924995894,295.8207134056124,295.88553098528547,295.82888801164773,295.6926774574965,295.86582047192627,6047.358854040184,1510.9569146740325,127.62733311781201,123.67991181969747,296.0614860965408,295.2170649494701,296.99381792388385,295.9551941626152,296.77787079542196,7838.836351076893,9040.96417870106,0.6042896501939082,0.064
21017664.0,21017664.0,284.44982459893043,283.2202531283516,0.86125536,97.92732979611651,2.0,2.0,1.0,4.0,0.6068769004351199,283.15,283.15,283.14999997473984,288.07837784407747,3.9682539682539675,1.1277063353621717,56531.58499879099,291.1499999999999,287.5079247092014,1.2058380189097733,0.6745,0.6785521214609647,0.1421925,0.14304673466395584,0.13502943750000002,0.13584063940000854,0.1421925,0.14304673466395584,0.10502289583333334,0.1056538306444511,297.15,293.15,296.0937285913273,295.81369988346245,295.8828131083683,295.82183332130796,295.68567115828563,295.85954921255035,6047.712016364161,1510.9711784098627,125.92965521837422,129.41595249851483,296.0614860965408,295.2170649494701,296.99381792388385,295.9551941626152,296.77787079542196,7838.836351076893,9040.96417870106,0.6042896501939082,0.064
