,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21017700.0,21017700.0,284.482503342246,283.23206549646505,0.8591015625,99.57093825849513,2.0,2.0,1.0,4.0,0.6068769003499964,283.15,283.15,283.14999943488766,288.0990958784112,3.9682539682539675,1.1233351965264917,56094.186558417685,291.1499999999999,287.5277420093177,1.2063788242908149,0.6745,0.6788681642003859,0.1421925,0.14311336017503837,0.13502943750000002,0.13590390859693963,0.1421925,0.14311336017503837,0.10502289583333334,0.10570304001984193,297.15,293.15,296.08708067755384,295.8075341834853,295.8810179881374,295.81562305747065,295.67939071999325,295.8541293253281,6048.113352311468,1510.983662486081,124.45855236028127,133.69281783364653,296.0614860965408,295.2170649494701,296.99381792388385,295.9551941626152,296.77787079542196,7838.836351076893,9040.96417870106,0.6042896501939082,0.064
21017736.0,21017736.0,284.5154010695187,283.24373425673275,0.85691514,101.2284723883495,2.0,2.0,1.0,4.0,0.606876900264873,283.15,283.15,283.149999270238,288.1173742924736,3.9682539682539675,1.119503352980079,55712.15001920081,291.1499999999999,287.5448324862273,1.2067967128371007,0.6745,0.6791123711297163,0.1421925,0.14316484185598546,0.13502943750000002,0.13595279684645942,0.1421925,0.14316484185598546,0.10502289583333334,0.10574106421391288,297.15,293.15,296.08120954084967,295.80208978199374,295.8799974994492,295.81013119775,295.6737421005207,295.84943402411267,6048.460065750499,1510.994622111909,123.17835503548515,137.00026936978895,296.0614860965408,295.2170649494701,296.99381792388385,295.9551941626152,296.77787079542196,7838.836351076893,9040.96417870106,0.6042896501939082,0.064
21017772.0,21017772.0,284.5485105614973,283.2552613713357,0.8546973075,102.8998602657767,2.0,2.0,1.0,4.0,0.6068769001797496,283.15,283.15,283.14999921232516,288.13358737686707,3.9682539682539675,1.116131248630793,55377.02955446212,291.1499999999999,287.5596404914444,1.2071026164487235,0.6745,0.6792912160561138,0.1421925,0.14320254446116967,0.13502943750000002,0.13598860015233213,0.1421925,0.14320254446116967,0.10502289583333334,0.10576891122959167,297.15,293.15,296.0759928161265,295.7972547276577,295.8796257527515,295.8052462546382,295.668634734426,295.84535085711997,6048.773589078106,1511.0042790202692,122.05899862153825,139.42389977814142,296.0614860965408,295.2170649494701,296.99381792388385,295.9551941626152,296.77787079542196,7838.836351076893,9040.96417870106,0.6042896501939082,0.064
21017808.0,21017808.0,284.58182459893044,283.2666488716966,0.8524492800000001,104.58502997087379,2.0,2.0,1.0,4.0,0.6068769000946261,283.15,283.15,283.1499991958148,288.1476627867799,3.9682539682539675,1.1132355957252753,55090.06572294346,291.1499999999999,287.57202804141417,1.2072815513331783,0.6745,0.6793959395231514,0.1421925,0.1432246213945822,0.13502943750000002,0.13600956494232047,0.1421925,0.1432246213945822,0.10502289583333334,0.10578521717736039,297.15,293.15,296.0714465000641,295.7930460318621,295.8799196392855,295.8009851475889,295.6640907352445,295.8418976108091,6049.065918268299,1511.012580601567,121.10319469247361,140.8436034843927,296.0614860965408,295.2170649494701,296.99381792388385,295.9551941626152,296.77787079542196,7838.836351076893,9040.96417870106,0.6042896501939082,0.064
21017844.0,21017844.0,284.6153359625668,283.2778988612848,0.8501722725,106.28390958373787,2.0,2.0,1.0,4.0,0.6068769000095027,283.15,283.15,283.1499991883996,288.1604228111456,3.9682539682539675,1.1106308350134484,54832.5666596794,291.1499999999999,287.5828981521297,1.207377491679707,0.6745,0.6794522098789743,0.1421925,0.1432364838446494,0.13502943750000002,0.1360208298118456,0.1421925,0.1432364838446494,0.10502289583333334,0.10579397874254659,297.15,293.15,296.06730523207983,295.7892170582943,295.88061645398466,295.79710229220075,295.65989190206994,295.8388265877259,6049.339826923296,1511.0200554177432,120.24765784909954,141.60655053867552,296.0614860965408,295.2170649494701,296.99381792388385,295.9551941626152,296.77787079542196,7838.836351076893,9040.96417870106,0.6042896501939082,0.064
21017880.0,21017880.0,284.64903743315506,283.2890135183625,0.8478675,107.99642718446603,2.0,2.0,1.0,4.0,0.6068768999243792,283.15,283.15,283.14999918632185,288.1718073401179,3.9682539682539675,1.1083280475209334,54605.42215293413,291.1499999999999,287.59216458165434,1.2073835597329716,0.6745,0.6794560130080366,0.1421925,0.14323728558879947,0.13502943750000002,0.13602159116748389,0.1421925,0.14323728558879947,0.10502289583333334,0.10579457090804302,297.15,293.15,296.06358086534004,295.7857798629401,295.8817288527924,295.79360977039994,295.65605146212897,295.83615016272034,6049.59823478066,1511.0266693459193,119.49464796509135,141.65799153202207,296.0614860965408,295.2170649494701,296.99381792388385,295.9551941626152,296.77787079542196,7838.836351076893,9040.96417870106,0.6042896501939082,0.064
21017916.0,21017916.0,284.68292179144385,283.2999950986728,0.8455361775,109.72251085315534,2.0,2.0,1.0,4.0,0.6068768998392557,283.15,283.15,283.14999918689557,288.1816334258381,3.9682539682539675,1.1063650474728786,54412.16615421779,291.1499999999999,287.59963715350403,1.2072978885940882,0.6745,0.6794062062339496,0.1421925,0.14322678573746608,0.13502943750000002,0.1360116202546764,0.1421925,0.14322678573746608,0.10502289583333334,0.10578681575363719,297.15,293.15,296.0603218420114,295.78278142295414,295.8833098565192,295.7905543968429,295.6526153770167,295.8339165790689,6049.844028983556,1511.0323115634144,118.85522067017523,140.98238196604055,296.0614860965408,295.2170649494701,296.99381792388385,295.9551941626152,296.77787079542196,7838.836351076893,9040.96417870106,0.6042896501939082,0.064
21017952.0,21017952.0,284.7169818181818,283.3108459380692,0.8431795200000001,111.46208866990293,2.0,2.0,1.0,4.0,0.6068768997541322,283.15,283.15,283.1499991871475,288.19052464189065,3.9682539682539675,1.1046030116863776,54238.98672069068,291.1499999999999,287.6060301931355,1.207152742620024,0.6745,0.6793216903191646,0.1421925,0.14320896879274694,0.13502943750000002,0.1359947008529963,0.1421925,0.14320896879274694,0.10502289583333334,0.10577365621899713,297.15,293.15,296.0573338494868,295.7800401257923,295.88516795139134,295.787755329091,295.6494195629819,295.8319433637486,6050.077262721872,1511.037379449933,118.28318984494098,139.83627676551217,296.0614860965408,295.2170649494701,296.99381792388385,295.9551941626152,296.77787079542196,7838.836351076893,9040.96417870106,0.6042896501939082,0.064
21017988.0,21017988.0,284.75121029411764,283.32156845508456,0.8407987425000001,113.21508871480582,2.0,2.0,1.0,4.0,0.6068768996690086,283.15,283.15,283.14999918722754,288.1984568411041,3.9682539682539675,1.1030452569965699,54086.11467752699,291.1499999999999,287.61129491011667,1.2069427810422941,0.6745,0.6791993405356195,0.1421925,0.1431831760253685,0.13502943750000002,0.13597020741719149,0.1421925,0.1431831760253685,0.10502289583333334,0.10575460576892672,297.15,293.15,296.0546187944504,295.7775587073831,295.8873074753588,295.7852154034507,295.6464682330396,295.8302337227365,6050.297923271283,1511.0418623903283,117.77899892205699,138.17768441571295,296.0614860965408,295.2170649494701,296.99381792388385,295.9551941626152,296.77787079542196,7838.836351076893,9040.96417870106,0.6042896501939082,0.064
21018024.0,21018024.0,284.7856,283.33216515343975,0.83839506,114.98143906796116,2.0,2.0,1.0,4.0,0.6068768995838851,283.15,283.15,283.1499991872302,288.2054355429823,3.9682539682539675,1.1017003107429348,53954.3003770276,291.1499999999999,287.6156372558106,1.2067492579431276,0.6745,0.6790862073260167,0.1421925,0.14315932621972516,0.13502943750000002,0.13594755906484865,0.1421925,0.14315932621972516,0.10502289583333334,0.1057369903837712,297.15,293.15,296.0521848128424,295.7753461467918,295.88974120793966,295.7829436666786,295.64377207899025,295.8287975826485,6050.526101605491,1511.0457348670827,117.34483380071985,136.64452617377904,296.0614860965408,295.2170649494701,296.99381792388385,295.9551941626152,296.77787079542196,7838.836351076893,9040.96417870106,0.6042896501939082,0.064
21018060.0,21018060.0,284.8201437165775,283.34263862449006,0.8359696875,116.76106780946603,2.0,2.0,1.0,4.0,0.6068768994987617,283.15,283.15,283.14999918722816,288.21180391388566,3.9682539682539675,1.1005296047171378,53839.693775826716,291.1499999999999,287.61983672670664,1.2066232964300667,0.6745,0.6790125725272007,0.1421925,0.14314380314169606,0.13502943750000002,0.13593281797446388,0.1421925,0.14314380314169606,0.10502289583333334,0.1057255250912497,297.15,293.15,296.04997724808976,295.77335183958326,295.89241909463016,295.7808897666701,295.6412871627157,295.8275850223378,6050.81467054072,1511.0491071368758,116.96777986731037,135.64685905821648,296.0614860965408,295.2170649494701,296.99381792388385,295.9551941626152,296.77787079542196,7838.836351076893,9040.96417870106,0.6042896501939082,0.064
21018096.0,21018096.0,284.8548342245989,283.3529915496102,0.83352384,118.55390301941748,2.0,2.0,1.0,4.0,0.6068768994136381,283.15,283.15,283.14999918722714,288.217767230031,3.9682539682539675,1.0994801982810445,53737.06539879693,291.1499999999999,287.62387181004254,1.2065081245154716,0.6745,0.6789453260098165,0.1421925,0.1431296267882147,0.13502943750000002,0.13591935576628564,0.1421925,0.1431296267882147,0.10502289583333334,0.10571505448488881,297.15,293.15,296.04792644970604,295.771509709075,295.89527056794844,295.7789878929324,295.6389519642105,295.82652931677444,6051.147612089129,1511.0521311682535,116.63047637590624,134.73591146957804,296.0614860965408,295.2170649494701,296.99381792388385,295.9551941626152,296.77787079542196,7838.836351076893,9040.96417870106,0.6042896501939082,0.064
21018132.0,21018132.0,284.8896643048128,283.36322670251394,0.8310587325000001,120.35987277791261,2.0,2.0,1.0,4.0,0.6068768993285147,283.15,283.15,283.14999918722674,288.2232580179506,3.9682539682539675,1.098566540162793,53647.792474336224,291.1499999999999,287.6276334748533,1.206402363484127,0.6745,0.6788835858611773,0.1421925,0.1431166112417575,0.13502943750000002,0.1359069958885363,0.1421925,0.1431166112417575,0.10502289583333334,0.10570544124663936,297.15,293.15,296.0460507325612,295.7698386484562,295.89832135020544,295.7772570414321,295.63678694645114,295.8256509438212,6051.525569431336,1511.0547649202633,116.33733083629352,133.8997013493211,296.0614860965408,295.2170649494701,296.99381792388385,295.9551941626152,296.77787079542196,7838.836351076893,9040.96417870106,0.6042896501939082,0.064
21018168.0,21018168.0,284.9246267379679,283.37334695151037,0.82857558,122.17890516504853,2.0,2.0,1.0,4.0,0.6068768992433912,283.15,283.15,283.14999918722646,288.22823432718934,3.9682539682539675,1.0977949202822994,53572.45581736782,291.1499999999999,287.63106803950296,1.2063070535144338,0.6745,0.6788279445903325,0.1421925,0.14310488141017175,0.13502943750000002,0.1358958569567291,0.1421925,0.14310488141017175,0.10502289583333334,0.10569677763301154,297.15,293.15,296.0443589819428,295.76834969496457,295.9016043794384,295.7757085338998,295.6348057271782,295.8249654634848,6051.946147051591,1511.0569898796932,116.09013855300333,133.14620214359104,296.0614860965408,295.2170649494701,296.99381792388385,295.9551941626152,296.77787079542196,7838.836351076893,9040.96417870106,0.6042896501939082,0.064
21018204.0,21018204.0,284.9597143048128,283.38335526169317,0.8260755974999999,124.01092826092233,2.0,2.0,1.0,4.0,0.6068768991582677,283.15,283.15,283.14999918722634,288.232936957863,3.9682539682539675,1.0970976924574514,53504.427910429426,291.1499999999999,287.63432569043704,1.2062175738343852,0.6745,0.6787757044240523,0.1421925,0.14309386857126322,0.13502943750000002,0.13588539889851156,0.1421925,0.14309386857126322,0.10502289583333334,0.10568864358773124,297.15,293.15,296.04276366004615,295.76695693677914,295.90501752916157,295.77425647185004,295.63292245935236,295.82438341143785,6052.387447354873,1511.0590008447118,115.86707761912267,132.43885067110412,296.0614860965408,295.2170649494701,296.99381792388385,295.9551941626152,296.77787079542196,7838.836351076893,9040.96417870106,0.6042896501939082,0.064
21018240.0,21018240.0,284.99491978609626,283.3932546970636,0.82356,125.85587014563106,2.0,2.0,1.0,4.0,0.6068768990731442,283.15,283.15,283.1499991872264,288.2373929517047,3.9682539682539675,1.0964678407717032,53443.010990712035,291.1499999999999,287.6374269528631,1.2061336434952807,0.6745,0.678726703505469,0.1421925,0.14308353860370854,0.13502943750000002,0.13587558931144963,0.1421925,0.14308353860370854,0.10502289583333334,0.10568101390890527,297.15,293.15,296.0412561888791,295.7656531517143,295.9085914055285,295.77289388087297,295.6311311700566,295.8239051594103,6052.84819026645,1511.060817901372,115.66581630304754,131.77543728040064,296.0614860965408,295.2170649494701,296.99381792388385,295.9551941626152,296.77787079542196,7838.836351076893,9040.96417870106,0.6042896501939082,0.064
21018276.0,21018276.0,285.03023596256685,283.4030484225833,0.8210300024999999,127.71365889927183,2.0,2.0,1.0,4.0,0.6068768989880209,283.15,283.15,283.1499991872263,288.24148220110726,3.9682539682539675,1.0959379760751873,53391.37113123067,291.1499999999999,287.64029699699626,1.2060579379104062,0.6745,0.6786825061155523,0.1421925,0.14307422127625746,0.13502943750000002,0.13586674135192492,0.1421925,0.14307422127625746,0.10502289583333334,0.10567413216260826,297.15,293.15,296.0398806257901,295.76448400358964,295.91242865564584,295.7716667819667,295.62947922158673,295.82358785771584,6053.338854230107,1511.0623468146416,115.49668407311258,131.17711632342963,296.0614860965408,295.2170649494701,296.99381792388385,295.9551941626152,296.77787079542196,7838.836351076893,9040.96417870106,0.6042896501939082,0.064
21018312.0,21018312.0,285.06565561497325,283.4127397061591,0.81848682,129.58422260194175,2.0,2.0,1.0,4.0,0.6068768989028973,283.15,283.15,283.14999918722634,288.2453450892601,3.9682539682539675,1.0954700310255945,53345.786628352245,291.1499999999999,287.64302789007604,1.205987838047993,0.6745,0.678641581317578,0.1421925,0.14306559384951772,0.13502943750000002,0.1358585485388037,0.1421925,0.14306559384951772,0.10502289583333334,0.10566775997462509,297.15,293.15,296.03858869615647,295.76340164697956,295.9164783848604,295.77052716784016,295.6279185803895,295.8233828952452,6053.84815040083,1511.0636972946434,115.34745283683863,130.62313937856567,296.0614860965408,295.2170649494701,296.99381792388385,295.9551941626152,296.77787079542196,7838.836351076893,9040.96417870106,0.6042896501939082,0.064
21018348.0,21018348.0,285.10117152406417,283.4223319205544,0.8159316675,131.46748933373783,2.0,2.0,1.0,4.0,0.6068768988177738,283.15,283.15,283.14999918722634,288.24901587722974,3.9682539682539675,1.0950547736219236,53305.350954849855,291.1499999999999,287.64564171474535,1.2059227005566555,0.6745,0.6786035535723739,0.1421925,0.14305757715543332,0.13502943750000002,0.135850935692185,0.1421925,0.14305757715543332,0.10502289583333334,0.10566183887169944,297.15,293.15,296.03736855786144,295.7623942795148,295.920711204234,295.7694629807451,295.62643723413044,295.8232748512972,6054.37358636553,1511.0648959033942,115.21513111480002,130.10841179371846,296.0614860965408,295.2170649494701,296.99381792388385,295.9551941626152,296.77787079542196,7838.836351076893,9040.96417870106,0.6042896501939082,0.064
21018384.0,21018384.0,285.1367764705882,283.43182854522917,0.81336576,133.3633871747573,2.0,2.0,1.0,4.0,0.6068768987326504,283.15,283.15,283.1499991872263,288.2525203021075,3.9682539682539675,1.094685329241924,53269.38920977205,291.1499999999999,287.6481549764688,1.2058620292615723,0.6745,0.6785681334829052,0.1421925,0.1430501101857198,0.13502943750000002,0.13584384487712622,0.1421925,0.1430501101857198,0.10502289583333334,0.1056563237933204,297.15,293.15,296.0362119510167,295.76145384708553,295.9251059876134,295.76846593503615,295.6250271362889,295.8232529714082,6054.913391116485,1511.0659624219843,115.0974922718924,129.62900487446646,296.0614860965408,295.2170649494701,296.99381792388385,295.9551941626152,296.77787079542196,7838.836351076893,9040.96417870106,0.6042896501939082,0.064
21018420.0,21018420.0,285.1724632352941,283.4412331681042,0.8107903125,135.2718442050971,2.0,2.0,1.0,4.0,0.6068768986475269,283.15,283.15,283.1499991872263,288.2558419505159,3.9682539682539675,1.094366614423546,53238.37523390073,291.1499999999999,287.65056039342124,1.205806655304976,0.6745,0.6785358064786268,0.1421925,0.14304329527459173,0.13502943750000002,0.13583737327267284,0.1421925,0.14304329527459173,0.10502289583333334,0.10565129032319001,297.15,293.15,296.0351272101617,295.7605914710308,295.92968331228036,295.7675467587109,295.6237004703985,295.82332984451654,6055.469802010833,1511.0668826037518,114.99607074182045,129.1914725372378,296.0614860965408,295.2170649494701,296.99381792388385,295.9551941626152,296.77787079542196,7838.836351076893,9040.96417870106,0.6042896501939082,0.064
21018456.0,21018456.0,285.2082245989305,283.45054948724965,0.80820654,137.19278850485438,2.0,2.0,1.0,4.0,0.6068768985624033,283.15,283.15,283.14999918722634,288.25906879964583,3.9682539682539675,1.0940742636312222,53209.93466920609,291.1499999999999,287.65291013921626,1.2057541016157882,0.6745,0.678505125622384,0.1421925,0.14303682739074994,0.13502943750000002,0.13583123121372478,0.1421925,0.14303682739074994,0.10502289583333334,0.10564651316623039,297.15,293.15,296.0340798138224,295.7597698707483,295.93435538983476,295.76666822651174,295.62241744793147,295.82345814976975,6056.034765294435,1511.067726758008,114.90309085821845,128.77623521878994,296.0614860965408,295.2170649494701,296.99381792388385,295.9551941626152,296.77787079542196,7838.836351076893,9040.96417870106,0.6042896501939082,0.064
21018492.0,21018492.0,285.244053342246,283.45978131249564,0.8056156575,139.1261481541262,2.0,2.0,1.0,4.0,0.60687689847728,283.15,283.15,283.1499991872263,288.262174280376,3.9682539682539675,1.093815913422782,53184.80808481679,291.1499999999999,287.6551901236205,1.2057053629669952,0.6745,0.6784766722320098,0.1421925,0.14303082908280212,0.13502943750000002,0.13582553507540426,0.1421925,0.14303082908280212,0.10502289583333334,0.10564208283642554,297.15,293.15,296.033080683098,295.75900328132303,295.9391566207293,295.7658443364285,295.621194179541,295.82365582022396,6056.611281034251,1511.0684728080541,114.82096605839358,128.39115354580304,296.0614860965408,295.2170649494701,296.99381792388385,295.9551941626152,296.77787079542196,7838.836351076893,9040.96417870106,0.6042896501939082,0.064
21018528.0,21018528.0,285.2799422459893,283.46893256696313,0.8030188800000001,141.0718512330097,2.0,2.0,1.0,4.0,0.6068768983921565,283.15,283.15,283.1499991872264,288.2651412620589,3.9682539682539675,1.0935964041736896,53163.46375126782,291.1499999999999,287.65739173233527,1.2056611562723942,0.6745,0.6784508649370413,0.1421925,0.14302538860275796,0.13502943750000002,0.1358203686639543,0.1421925,0.14302538860275796,0.10502289583333334,0.10563806451640892,297.15,293.15,296.03213790207917,295.75830300166797,295.94411572681895,295.76508613045104,295.62004323905086,295.8239372000136,6057.201214103034,1511.0691067479277,114.75121865129277,128.04188285029758,296.0614860965408,295.2170649494701,296.99381792388385,295.9551941626152,296.77787079542196,7838.836351076893,9040.96417870106,0.6042896501939082,0.064
21018564.0,21018564.0,285.3158840909091,283.47800728851314,0.8004174225,143.02982582160195,2.0,2.0,1.0,4.0,0.6068768983070331,283.15,283.15,283.1499991872264,288.26802839115635,3.9682539682539675,1.093399426833762,53144.31399084622,291.1499999999999,287.65954936533717,1.205619774053847,0.6745,0.6784267064063195,0.1421925,0.1430202957015279,0.13502943750000002,0.13581553232175386,0.1421925,0.1430202957015279,0.10502289583333334,0.10563430291691966,297.15,293.15,296.0312278523284,295.75764324181796,295.94917329478216,295.7643679359365,295.618937106184,295.8242698862098,6057.799044811895,1511.0696756571504,114.68865448686202,127.71492978892957,296.0614860965408,295.2170649494701,296.99381792388385,295.9551941626152,296.77787079542196,7838.836351076893,9040.96417870106,0.6042896501939082,0.064
21018600.0,21018600.0,285.351871657754,283.4870096311123,0.7978125,145.0,2.0,2.0,1.0,4.0,0.6068768982219096,283.15,283.15,283.14999918722634,288.2708535396956,3.9682539682539675,1.0932199863975907,53126.872137227445,291.1499999999999,287.66167321340265,1.205580645128847,0.6745,0.6784038631786864,0.1421925,0.1430154800815943,0.13502943750000002,0.1358109592925797,0.1421925,0.1430154800815943,0.10502289583333334,0.10563074611645089,297.15,293.15,296.03034299098476,295.75701558801484,295.9543120730354,295.76368141187976,295.6178668457847,295.8246437819399,6058.403084268763,1511.0701939502826,114.63168008637766,127.40578102356075,296.0614860965408,295.2170649494701,296.99381792388385,295.9551941626152,296.77787079542196,7838.836351076893,9040.96417870106,0.6042896501939082,0.064
21018636.0,21018636.0,285.38789772727273,283.49594386611386,0.7952053275000001,146.9790189392857,2.0,2.0,1.0,4.0,0.6068768981367861,283.15,283.15,283.1499991872263,288.27357961820246,3.9682539682539675,1.0930686828747893,53112.16745426564,291.1499999999999,287.6637442057132,1.2055452751826392,0.6745,0.6783832147894556,0.1421925,0.14301112715930267,0.13502943750000002,0.13580682565227856,0.1421925,0.14301112715930267,0.10502289583333334,0.10562753106288332,297.15,293.15,296.0294990846661,295.756443155844,295.9595996311993,295.76304922222687,295.6168589777817,295.8250900143436,6059.017393309218,1511.0706309983038,114.58365405217936,127.12632490187514,296.0614860965408,295.2170649494701,296.99381792388385,295.9551941626152,296.77787079542196,7838.836351076893,9040.96417870106,0.6042896501939082,0.064
21018672.0,21018672.0,285.4239550802139,283.50481438345037,0.7925971199999999,148.9635058,2.0,2.0,1.0,4.0,0.6068768980516627,283.15,283.15,283.1499991872263,288.2762422907328,3.9682539682539675,1.092935494836559,53099.22503897152,291.1499999999999,287.66578294071013,1.2055125737784786,0.6745,0.67836412427477,0.1421925,0.14300710265521158,0.13502943750000002,0.1358030038858448,0.1421925,0.14300710265521158,0.10502289583333334,0.1056245585778793,297.15,293.15,296.0286808179715,295.75590946541126,295.9650068763285,295.7624549992083,295.61589591381284,295.82558961454646,6059.638432306635,1511.0710157378487,114.54138918035099,126.86794449521092,296.0614860965408,295.2170649494701,296.99381792388385,295.9551941626152,296.77787079542196,7838.836351076893,9040.96417870106,0.6042896501939082,0.064
21018708.0,21018708.0,285.4600364973262,283.5136256927375,0.7899890924999999,150.95335564642858,2.0,2.0,1.0,4.0,0.6068768979665392,283.15,283.15,283.14999918722634,288.2788659117363,3.9682539682539675,1.0928134638093538,53087.36817960598,291.1499999999999,287.66780180909007,1.205481523376796,0.6745,0.6783459974562219,0.1421925,0.1430032813095535,0.13502943750000002,0.13579937504357315,0.1421925,0.1430032813095535,0.10502289583333334,0.10562173614500135,297.15,293.15,296.0278783383354,295.75539963454827,295.97048788032936,295.7618841579801,295.61496044128694,295.826122090496,6060.2636151091365,1511.0713682638434,114.50267385618369,126.62260398229535,296.0614860965408,295.2170649494701,296.99381792388385,295.9551941626152,296.77787079542196,7838.836351076893,9040.96417870106,0.6042896501939082,0.064
21018744.0,21018744.0,285.49613475935826,283.5223824242864,0.78738246,152.94846354285716,2.0,2.0,1.0,4.0,0.6068768978814157,283.15,283.15,283.14999918722634,288.2814357651237,3.9682539682539675,1.0927068062167462,53077.00612832443,291.1499999999999,287.6697940633364,1.205452851581517,0.6745,0.6783292593437436,0.1421925,0.14299975271939994,0.13502943750000002,0.13579602420901013,0.1421925,0.14299975271939994,0.10502289583333334,0.10561912994034123,297.15,293.15,296.02709681014056,295.7549248906873,295.97609227670546,295.7613476000733,295.6140663409003,295.8267055837014,6060.894584341899,1511.0716763909643,114.46884297806481,126.39604708710714,296.0614860965408,295.2170649494701,296.99381792388385,295.9551941626152,296.77787079542196,7838.836351076893,9040.96417870106,0.6042896501939082,0.064
21018780.0,21018780.0,285.5322426470588,283.53108933002204,0.7847784375000001,154.94872455357142,2.0,2.0,1.0,4.0,0.6068768977962922,283.15,283.15,283.14999918722634,288.28394705222433,3.9682539682539675,1.0926168271218502,53068.26522122801,291.1499999999999,287.6717587418993,1.205427004379917,0.6745,0.678314170333787,0.1421925,0.14299657177937286,0.13502943750000002,0.13579300351141654,0.1421925,0.14299657177937286,0.10502289583333334,0.10561678050887956,297.15,293.15,296.02633596230015,295.7544923622159,295.98187972234365,295.7608520446031,295.61322283206454,295.82735658470546,6061.531801758714,1511.0719363438352,114.44030752709256,126.19179124395333,296.0614860965408,295.2170649494701,296.99381792388385,295.9551941626152,296.77787079542196,7838.836351076893,9040.96417870106,0.6042896501939082,0.064
21018816.0,21018816.0,285.56835294117644,283.53975128430596,0.7821782400000001,156.95403374285715,2.0,2.0,1.0,4.0,0.6068768977111687,283.15,283.15,283.14999918722634,288.28643186881396,3.9682539682539675,1.0925343773740528,53060.256375149766,291.1499999999999,287.67371115598854,1.2054024757435777,0.6745,0.6782998509842093,0.1421925,0.14299355309276823,0.13502943750000002,0.13579013689359765,0.1421925,0.14299355309276823,0.10502289583333334,0.10561455091724263,297.15,293.15,296.0255840291651,295.7540793369874,295.987756722978,295.76037539883083,295.61240284534017,295.82803966666035,6062.171845597554,1511.0721745512913,114.4141640275674,125.99794619168878,296.0614860965408,295.2170649494701,296.99381792388385,295.9551941626152,296.77787079542196,7838.836351076893,9040.96417870106,0.6042896501939082,0.064
21018852.0,21018852.0,285.60445842245986,283.5483732846612,0.7795830825000001,158.964286175,2.0,2.0,1.0,4.0,0.6068768976260452,283.15,283.15,283.14999918722634,288.28888519680737,3.9682539682539675,1.0924608541145227,53053.115123003256,291.1499999999999,287.67564913624176,1.2053795347620118,0.6745,0.6782864584809309,0.1421925,0.14299072979621907,0.13502943750000002,0.13578745582290175,0.1421925,0.14299072979621907,0.10502289583333334,0.10561246564003468,297.15,293.15,296.0248422407699,295.75369022904124,295.993749825067,295.7599219019179,295.6116118426757,295.8287632078943,6062.815226754042,1511.0723869747858,114.39085431243834,125.81663557993038,296.0614860965408,295.2170649494701,296.99381792388385,295.9551941626152,296.77787079542196,7838.836351076893,9040.96417870106,0.6042896501939082,0.064
21018888.0,21018888.0,285.64055187165775,283.55696045239614,0.77699418,160.97937691428572,2.0,2.0,1.0,4.0,0.6068768975409218,283.15,283.15,283.14999918722634,288.2913015907039,3.9682539682539675,1.092397963973562,53047.00703805254,291.1499999999999,287.67757135058474,1.2053586597606147,0.6745,0.6782742721346838,0.1421925,0.14298816077169907,0.13502943750000002,0.13578501621507533,0.1421925,0.14298816077169907,0.10502289583333334,0.10561056816728082,297.15,293.15,296.0241085536392,295.7533329859906,295.9999492667864,295.75949757156644,295.61085778639597,295.82954923287576,6063.462797234274,1511.0725686813703,114.3709182034614,125.65163532761235,296.0614860965408,295.2170649494701,296.99381792388385,295.9551941626152,296.77787079542196,7838.836351076893,9040.96417870106,0.6042896501939082,0.064
21018924.0,21018924.0,285.6766260695187,283.5655180331266,0.7744127474999999,162.999201025,2.0,2.0,1.0,4.0,0.6068768974557981,283.15,283.15,283.14999918722634,288.2936957302162,3.9682539682539675,1.09234087272437,53041.46246389765,291.1499999999999,287.6794841981109,1.2053389424240768,0.6745,0.6782627615692217,0.1421925,0.14298573420968352,0.13502943750000002,0.13578271189308916,0.1421925,0.14298573420968352,0.10502289583333334,0.10560877591684713,297.15,293.15,296.0233793680952,295.75299361796044,296.00627027411554,295.7590882228082,295.61012161411844,295.8303706194196,6064.1119044278985,1511.0727336368332,114.35282233036665,125.49578570865377,296.0614860965408,295.2170649494701,296.99381792388385,295.9551941626152,296.77787079542196,7838.836351076893,9040.96417870106,0.6042896501939082,0.064
21018960.0,21018960.0,285.7126737967914,283.57405139719236,0.77184,165.02365357142858,2.0,2.0,1.0,4.0,0.6068768973706747,283.15,283.15,283.14999918722634,288.29605629556096,3.9682539682539675,1.0922910868863704,53036.6276114349,291.1499999999999,287.6813806768493,1.2053207502753915,0.6745,0.6782521414407611,0.1421925,0.14298349536221705,0.13502943750000002,0.13578058582937944,0.1421925,0.14298349536221705,0.10502289583333334,0.10560712231173958,297.15,293.15,296.0226518330098,295.75267745762994,296.01278366004635,295.758698250736,295.60941035570727,295.8312443114259,6064.761372986273,1511.0728774872243,114.3370435581992,125.35199183621047,296.0614860965408,295.2170649494701,296.99381792388385,295.9551941626152,296.77787079542196,7838.836351076893,9040.96417870106,0.6042896501939082,0.064
21018996.0,21018996.0,285.7486878342246,283.5825660399664,0.7692771525000001,167.05262961785715,2.0,2.0,1.0,4.0,0.6068768972855512,283.15,283.15,283.14999918722634,288.29839173400256,3.9682539682539675,1.0922474237101403,53032.387530450826,291.1499999999999,287.68326522376907,1.2053039412000437,0.6745,0.6782423287070514,0.1421925,0.1429814267230206,0.13502943750000002,0.13577862139956007,0.1421925,0.1429814267230206,0.10502289583333334,0.10560559442188006,297.15,293.15,296.0219223765104,295.7523833619376,296.0194796974075,295.7583362419167,295.60874128024483,295.8321725916034,6065.412203325084,1511.073003648946,114.32320644645272,125.21911321453639,296.0614860965408,295.2170649494701,296.99381792388385,295.9551941626152,296.77787079542196,7838.836351076893,9040.96417870106,0.6042896501939082,0.064
21019032.0,21019032.0,285.7846609625668,283.59106758205445,0.76672542,169.08602422857143,2.0,2.0,1.0,4.0,0.6068768972004277,283.15,283.15,283.14999918722634,288.3007050034208,3.9682539682539675,1.092209118680663,53028.66791252757,291.1499999999999,287.68514014010907,1.2052884263344594,0.6745,0.6782332715279392,0.1421925,0.14297951736358266,0.13502943750000002,0.13577680822565225,0.1421925,0.14297951736358266,0.10502289583333334,0.1056041841755073,297.15,293.15,296.0211870575476,295.7521094488691,296.02634698435077,295.75801074656664,295.608130945241,295.83315703651505,6066.064132038569,1511.0731143302512,114.3110682757623,125.09644965155907,296.0614860965408,295.2170649494701,296.99381792388385,295.9551941626152,296.77787079542196,7838.836351076893,9040.96417870106,0.6042896501939082,0.064
21019068.0,21019068.0,285.82058596256684,283.59956176938243,0.7641860174999999,171.12373246785714,2.0,2.0,1.0,4.0,0.6068768971153042,283.15,283.15,283.14999918722634,288.30300513181186,3.9682539682539675,1.0921739897115768,53025.25682128791,291.1499999999999,287.68700934824886,1.2052736805348983,0.6745,0.6782246632893372,0.1421925,0.14297770264606238,0.13502943750000002,0.13577508492599868,0.1421925,0.14297770264606238,0.10502289583333334,0.10560284383133234,297.15,293.15,296.02044825732975,295.75184749835006,296.0333158378789,295.757706899784,295.6075554375572,295.83417478618,6066.71674934819,1511.0732158357148,114.2999372916631,124.97985633642,296.0614860965408,295.2170649494701,296.99381792388385,295.9551941626152,296.77787079542196,7838.836351076893,9040.96417870106,0.6042896501939082,0.064
21019104.0,21019104.0,285.85645561497324,283.60805447316864,0.76166016,173.1656494,2.0,2.0,1.0,4.0,0.6068768970301807,283.15,283.15,283.14999918722634,288.3052857494061,3.9682539682539675,1.0921434656695126,53022.292966504,291.1499999999999,287.6888703294781,1.205260096947746,0.6745,0.6782167335447713,0.1421925,0.1429760309630317,0.13502943750000002,0.13577349745535636,0.1421925,0.1429760309630317,0.10502289583333334,0.10560160913194384,297.15,293.15,296.01970842266684,295.75160450079915,296.0403933066676,295.7574434231645,295.60704576951383,295.8352390845624,6067.370188679298,1511.0733040362088,114.29026601024847,124.87243574126983,296.0614860965408,295.2170649494701,296.99381792388385,295.9551941626152,296.77787079542196,7838.836351076893,9040.96417870106,0.6042896501939082,0.064
21019140.0,21019140.0,285.89226270053473,283.6165516897798,0.7591490625,175.21167008928572,2.0,2.0,1.0,4.0,0.6068768969450572,283.15,283.15,283.14999918722634,288.3075466268989,3.9682539682539675,1.0921174047519233,53019.76254231646,291.1499999999999,287.6907233445077,1.205247768150408,0.6745,0.6782095363348748,0.1421925,0.14297451370688907,0.13502943750000002,0.13577205663222233,0.1421925,0.14297451370688907,0.10502289583333334,0.10560048849172848,297.15,293.15,296.01897990268657,295.7513842337538,296.04745566345315,295.75724138165657,295.6066364895822,295.83633953422645,6068.024188316541,1511.0733793410582,114.28200926062611,124.77491835744839,296.0614860965408,295.2170649494701,296.99381792388385,295.9551941626152,296.77787079542196,7838.836351076893,9040.96417870106,0.6042896501939082,0.064
21019176.0,21019176.0,285.928,283.6250595404664,0.7566539400000001,177.2616896,2.0,2.0,1.0,4.0,0.6068768968599337,283.15,283.15,283.14999918722634,288.30979635965167,3.9682539682539675,1.09209383785073,53017.4743304117,291.1499999999999,287.6925718974728,1.2052361619042826,0.6745,0.6782027609190182,0.1421925,0.14297308536987025,0.13502943750000002,0.13577070024883917,0.1421925,0.14297308536987025,0.10502289583333334,0.10559943352687493,297.15,293.15,296.0182597566299,295.75117734617805,296.0544891314654,295.7570771435224,295.6062889297913,295.83745846151743,6068.678515012553,1511.0734474398605,114.27454301793863,124.68310371059285,296.0614860965408,295.2170649494701,296.99381792388385,295.9551941626152,296.77787079542196,7838.836351076893,9040.96417870106,0.6042896501939082,0.064
21019212.0,21019212.0,285.96366029411763,283.6335842709765,0.7541760075,179.31560299642857,2.0,2.0,1.0,4.0,0.6068768967748102,283.15,283.15,283.1499991872263,288.31203615227423,3.9682539682539675,1.092072496571634,53015.40225634235,291.1499999999999,287.6944164725499,1.2052252012611853,0.6745,0.67819636237879,0.1421925,0.14297173648264802,0.13502943750000002,0.13576941931290465,0.1421925,0.14297173648264802,0.10502289583333334,0.10559843724337029,297.15,293.15,296.0175472606217,295.75098271550775,296.061497827901,295.7569468540562,295.6059965287067,295.83859423735873,6069.333150691013,1511.0735091079976,114.26778215459586,124.596384508179,296.0614860965408,295.2170649494701,296.99381792388385,295.9551941626152,296.77787079542196,7838.836351076893,9040.96417870106,0.6042896501939082,0.064
21019248.0,21019248.0,285.9992363636363,283.6421322510447,0.75171648,181.37330534285715,2.0,2.0,1.0,4.0,0.6068768966896867,283.15,283.15,283.14999918722634,288.31426236776025,3.9682539682539675,1.0920540036337085,53013.60676704091,291.1499999999999,287.696255677618,1.205215120973925,0.6745,0.6781904777799084,0.1421925,0.1429704959402811,0.13502943750000002,0.13576824126386552,0.1421925,0.1429704959402811,0.10502289583333334,0.10559752098300654,297.15,293.15,296.0168515453432,295.75080741340486,296.0684135126055,295.7568713801555,295.60579253579084,295.83974727745994,6069.987876807797,1511.0735625458872,114.26192385284006,124.51661460576352,296.0614860965408,295.2170649494701,296.99381792388385,295.9551941626152,296.77787079542196,7838.836351076893,9040.96417870106,0.6042896501939082,0.064
21019284.0,21019284.0,286.0347209893048,283.65070997375403,0.7492765725,183.43469170357142,2.0,2.0,1.0,4.0,0.6068768966045631,283.15,283.15,283.14999918722634,288.31647704000807,3.9682539682539675,1.0920377577039169,53012.02946605679,291.1499999999999,287.69809024420965,1.2052057917312926,0.6745,0.6781850316337283,0.1421925,0.14296934782887905,0.13502943750000002,0.1357671509895064,0.1421925,0.14296934782887905,0.10502289583333334,0.10559667299183831,297.15,293.15,296.01617597057975,295.7506504093,296.0751866445439,295.75684959916447,295.60567468295545,295.84090746130875,6070.642453208625,1511.0736094910214,114.25677753572349,124.44277301709054,296.0614860965408,295.2170649494701,296.99381792388385,295.9551941626152,296.77787079542196,7838.836351076893,9040.96417870106,0.6042896501939082,0.064
21019320.0,21019320.0,286.07010695187165,283.6593240547679,0.7468575,185.49965714285713,2.0,2.0,1.0,4.0,0.6068768965194397,283.15,283.15,283.14999918722634,288.31867924477774,3.9682539682539675,1.092023738795546,53010.66840320302,291.1499999999999,287.6999196975126,1.2051972724605953,0.6745,0.6781800583301012,0.1421925,0.14296829939822522,0.13502943750000002,0.13576615537439699,0.1421925,0.14296829939822522,0.10502289583333334,0.105595898624531,297.15,293.15,296.01552826340776,295.750516341002,296.08174420419124,295.7568904264269,295.60565505759536,295.8420668585247,6071.296573633483,1511.0736500010446,114.25233680847998,124.3753247110581,296.0614860965408,295.2170649494701,296.99381792388385,295.9551941626152,296.77787079542196,7838.836351076893,9040.96417870106,0.6042896501939082,0.064
21019356.0,21019356.0,286.10538703208556,283.66798123142996,0.7444604775000001,187.568096725,2.0,2.0,1.0,4.0,0.6068768964343162,283.15,283.15,283.14999918722623,288.32087503363795,3.9682539682539675,1.0920110665400138,53009.43809874286,291.1499999999999,287.7017467123464,1.2051892337344312,0.6745,0.6781753655314091,0.1421925,0.1429673101012971,0.13502943750000002,0.1357652159141039,0.1421925,0.1429673101012971,0.10502289583333334,0.10559516793319193,297.15,293.15,296.01489633162544,295.7503968002931,296.0881948511114,295.7569674789893,295.60569068772725,295.8432292299494,6071.950838709729,1511.0736866198552,114.24832275477706,124.31166820756482,296.0614860965408,295.2170649494701,296.99381792388385,295.9551941626152,296.77787079542196,7838.836351076893,9040.96417870106,0.6042896501939082,0.064
21019392.0,21019392.0,286.14055401069515,283.6766883617294,0.7420867200000001,189.63990551428572,2.0,2.0,1.0,4.0,0.6068768963491926,283.15,283.15,283.1499991872263,288.32305855036554,3.9682539682539675,1.092000195723404,53008.38270099182,291.1499999999999,287.7035684418971,1.2051819263159371,0.6745,0.6781710996679445,0.1421925,0.14296641080731534,0.13502943750000002,0.13576436192278576,0.1421925,0.14296641080731534,0.10502289583333334,0.10559450371772226,297.15,293.15,296.0142970827105,295.75030388462835,296.09443542359827,295.75710702308464,295.60582194352486,295.84439307150933,6072.604058560095,1511.073718033206,114.24487939789881,124.25378572446614,296.0614860965408,295.2170649494701,296.99381792388385,295.9551941626152,296.77787079542196,7838.836351076893,9040.96417870106,0.6042896501939082,0.064
21019428.0,21019428.0,286.1756006684492,283.68545242312905,0.7397374425,191.714978575,2.0,2.0,1.0,4.0,0.6068768962640692,283.15,283.15,283.1499991872263,288.3252361760412,3.9682539682539675,1.0919901894705146,53007.411249055294,291.1499999999999,287.7053876341472,1.205174970523866,0.6745,0.6781670390704625,0.1421925,0.14296555478580686,0.13502943750000002,0.135763549024055,0.1421925,0.14296555478580686,0.10502289583333334,0.1055938714631539,297.15,293.15,296.0137135186276,295.7502237490903,296.1005752055996,295.75727656379934,295.6059990993755,295.8455576272985,6073.256835779352,1511.0737469483347,114.24170995439043,124.19867939713914,296.0614860965408,295.2170649494701,296.99381792388385,295.9551941626152,296.77787079542196,7838.836351076893,9040.96417870106,0.6042896501939082,0.064
21019464.0,21019464.0,286.21051978609626,283.6942805112533,0.7374138600000001,193.79321097142858,2.0,2.0,1.0,4.0,0.6068768961789457,283.15,283.15,283.14999918722634,288.32740565087636,3.9682539682539675,1.0919814246325927,53006.560326568666,291.1499999999999,287.7072033267048,1.2051685278253415,0.6745,0.6781632780064799,0.1421925,0.1429647619094683,0.13502943750000002,0.13576279608950498,0.1421925,0.1429647619094683,0.10502289583333334,0.10559328584739278,297.15,293.15,296.013153715429,295.7501638083113,296.1065741195154,295.7574903247022,295.6062426043565,295.8467249144629,6073.909048332255,1511.0737722762228,114.23893377232825,124.14762321237005,296.0614860965408,295.2170649494701,296.99381792388385,295.9551941626152,296.77787079542196,7838.836351076893,9040.96417870106,0.6042896501939082,0.064
21019500.0,21019500.0,286.245304144385,283.7031798384346,0.7351171875,195.87449776785715,2.0,2.0,1.0,4.0,0.6068768960938221,283.15,283.15,283.1499991872264,288.3295651794354,3.9682539682539675,1.0919737431739545,53005.81458811666,291.1499999999999,287.7090140265538,1.2051625856856305,0.6745,0.6781598091545586,0.1421925,0.14296403063485483,0.13502943750000002,0.13576210165344318,0.1421925,0.14296403063485483,0.10502289583333334,0.10559274573045581,297.15,293.15,296.0126216605378,295.75012767080375,296.1124393119314,295.7577495337853,295.60655349975843,295.84789833536337,6074.559898910558,1511.073794473516,114.23650077746984,124.10051955183617,296.0614860965408,295.2170649494701,296.99381792388385,295.9551941626152,296.77787079542196,7838.836351076893,9040.96417870106,0.6042896501939082,0.064
21019536.0,21019536.0,286.27994652406414,283.71215773211566,0.73284864,197.95873402857143,2.0,2.0,1.0,4.0,0.6068768960086987,283.15,283.15,283.14999918722634,288.3317184171891,3.9682539682539675,1.0919668702095995,53005.147345099016,291.1499999999999,287.71082187149335,1.2051570117023318,0.6745,0.6781565552172201,0.1421925,0.1429633446667525,0.13502943750000002,0.13576145024154032,0.1421925,0.1429633446667525,0.10502289583333334,0.10559223907675358,297.15,293.15,296.01210933258665,295.75010830369223,296.1182084477461,295.75804168580527,295.60691273112855,295.8490761001917,6075.210115455612,1511.0738143345347,114.23432389099314,124.0563222696193,296.0614860965408,295.2170649494701,296.99381792388385,295.9551941626152,296.77787079542196,7838.836351076893,9040.96417870106,0.6042896501939082,0.064
21019572.0,21019572.0,286.3144397058823,283.7212216331034,0.7306094325000001,200.04581481785715,2.0,2.0,1.0,4.0,0.6068768959235751,283.15,283.15,283.14999918722634,288.333859127813,3.9682539682539675,1.0919609930732896,53004.576782664866,291.1499999999999,287.7126227114442,1.205151950809466,0.6745,0.6781536008128869,0.1421925,0.14296272184371595,0.13502943750000002,0.1357608587937193,0.1421925,0.14296272184371595,0.10502289583333334,0.1055917790617817,297.15,293.15,296.01162953998767,295.750117551023,296.12384387205736,295.7583819461939,295.60734272370553,295.85026312659346,6075.858038446325,1511.0738313179154,114.23246243673758,124.0161773021883,296.0614860965408,295.2170649494701,296.99381792388385,295.9551941626152,296.77787079542196,7838.836351076893,9040.96417870106,0.6042896501939082,0.064
21019608.0,21019608.0,286.34877647058823,283.7303790936758,0.7284007800000001,202.1356352,2.0,2.0,1.0,4.0,0.6068768958384516,283.15,283.15,283.14999918722634,288.33599463977527,3.9682539682539675,1.0919555694131522,53004.050247196865,291.1499999999999,287.71442071498154,1.205147122882114,0.6745,0.6781507824021645,0.1421925,0.14296212768972538,0.13502943750000002,0.13576029457071787,0.1421925,0.14296212768972538,0.10502289583333334,0.10559134022166945,297.15,293.15,296.01116474545523,295.75014079215526,296.12942366585435,295.75874468856597,295.6078051629982,295.8514558110058,6076.505143896693,1511.0738469909002,114.23074462895944,123.9778720557345,296.0614860965408,295.2170649494701,296.99381792388385,295.9551941626152,296.77787079542196,7838.836351076893,9040.96417870106,0.6042896501939082,0.064
21019644.0,21019644.0,286.38294959893045,283.7396377755352,0.7262238974999999,204.2280902392857,2.0,2.0,1.0,4.0,0.6068768957533281,283.15,283.15,283.1499991872264,288.3381173146893,3.9682539682539675,1.0919508921361643,53003.596173605416,291.1499999999999,287.7162108691091,1.2051427179576584,0.6745,0.6781482109316773,0.1421925,0.14296158559362862,0.13502943750000002,0.1357597797831516,0.1421925,0.14296158559362862,0.10502289583333334,0.10559093983134014,297.15,293.15,296.0107299675821,295.7501918468688,296.13489880960185,295.75914830335716,295.60832743152804,295.8526592717876,6077.149491961418,1511.073860507053,114.22926323299185,123.94290839694382,296.0614860965408,295.2170649494701,296.99381792388385,295.9551941626152,296.77787079542196,7838.836351076893,9040.96417870106,0.6042896501939082,0.064
21019680.0,21019680.0,286.4169518716577,283.74900544760965,0.7240800000000001,206.32307500000002,2.0,2.0,1.0,4.0,0.6068768956682046,283.15,283.15,283.1499991872264,288.3402335315751,3.9682539682539675,1.091946590346985,53003.178554371814,291.1499999999999,287.7179970743762,1.2051385260435774,0.6745,0.6781457638080599,0.1421925,0.14296106971130845,0.13502943750000002,0.13575928988882166,0.1421925,0.14296106971130845,0.10502289583333334,0.10559055880241684,297.15,293.15,296.0103102877439,295.75025689458937,296.14032133475746,295.7595724834267,295.6088798032903,295.8538681607615,6077.792510256636,1511.0738729381599,114.22790077346478,123.90962746298302,296.0614860965408,295.2170649494701,296.99381792388385,295.9551941626152,296.77787079542196,7838.836351076893,9040.96417870106,0.6042896501939082,0.064
21019716.0,21019716.0,286.45077606951867,283.75848998369764,0.7219703024999999,208.42048454642858,2.0,2.0,1.0,4.0,0.6068768955830811,283.15,283.15,283.14999918722634,288.3423409996139,3.9682539682539675,1.0919428787091445,53002.81822856364,291.1499999999999,287.7197778565128,1.2051346747832046,0.6745,0.6781435155473444,0.1421925,0.14296059575161713,0.13502943750000002,0.13575883980523415,0.1421925,0.14296059575161713,0.10502289583333334,0.10559020873740434,297.15,293.15,296.00991534312203,295.75034646175413,296.1456696098784,295.76003019030924,295.60947963727176,295.8550882484671,6078.433858618404,1511.0738836638905,114.22672523489001,123.87903614835824,296.0614860965408,295.2170649494701,296.99381792388385,295.9551941626152,296.77787079542196,7838.836351076893,9040.96417870106,0.6042896501939082,0.064
21019752.0,21019752.0,286.484414973262,283.768099359955,0.7198960200000001,210.52021394285714,2.0,2.0,1.0,4.0,0.6068768954979578,283.15,283.15,283.14999918722634,288.3444355708063,3.9682539682539675,1.0919396074119656,53002.50065204315,291.1499999999999,287.72155001807664,1.2051311168761245,0.6745,0.6781414385388355,0.1421925,0.14296015789389677,0.13502943750000002,0.13575842400495153,0.1421925,0.14296015789389677,0.10502289583333334,0.10558988533718451,297.15,293.15,296.00954473444034,295.7504607735085,296.15095452494023,295.7605171597446,295.61012223415196,295.8563198853571,6079.071962101558,1511.0738931171545,114.22568916630618,123.85076363605394,296.0614860965408,295.2170649494701,296.99381792388385,295.9551941626152,296.77787079542196,7838.836351076893,9040.96417870106,0.6042896501939082,0.064
21019788.0,21019788.0,286.51786136363637,283.7778416522219,0.7178583675,212.62215825357143,2.0,2.0,1.0,4.0,0.6068768954128342,283.15,283.15,283.14999918722634,288.3465210853434,3.9682539682539675,1.0919366451894443,53002.21308121574,291.1499999999999,287.7233161257328,1.205127764971477,0.6745,0.6781394817877795,0.1421925,0.14295974538785594,0.13502943750000002,0.13575803227923702,0.1421925,0.14295974538785594,0.10502289583333334,0.10558958066162881,297.15,293.15,296.00919120920196,295.750592458149,296.1561949808027,295.761024673054,295.6107948527576,295.85755963479306,6079.707820147135,1511.0739016772766,114.2247509916446,123.8241192523339,296.0614860965408,295.2170649494701,296.99381792388385,295.9551941626152,296.77787079542196,7838.836351076893,9040.96417870106,0.6042896501939082,0.064
