,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21019824.0,21019824.0,286.55110802139035,283.78772503318845,0.71585856,214.72621254285713,2.0,2.0,1.0,4.0,0.6068768953277108,283.15,283.15,283.1499991872264,288.3485959598515,3.9682539682539675,1.0919340754383269,53001.96361191437,291.1499999999999,287.7250749247231,1.2051246799611655,0.6745,0.6781376808413314,0.1421925,0.14295936572725132,0.13502943750000002,0.13575767174434328,0.1421925,0.14295936572725132,0.10502289583333334,0.10558930024560031,297.15,293.15,296.00886029901784,295.75074832713955,296.16138459052684,295.7615593630126,295.61150624430155,295.8588117647997,6080.341109388489,1511.0739091032567,114.22393712195083,123.79958317608568,296.0614860965408,295.2170649494701,296.99381792388385,295.9551941626152,296.77787079542196,7838.836351076893,9040.96417870106,0.6042896501939082,0.064
21019860.0,21019860.0,286.5841477272727,283.7977577693962,0.7138978125,216.832271875,2.0,2.0,1.0,4.0,0.6068768952425873,283.15,283.15,283.1499991872264,288.35066098694364,3.9682539682539675,1.0919317572212557,53001.738561832695,291.1499999999999,287.7268266895981,1.2051217822612101,0.6745,0.678135989239862,0.1421925,0.14295900911784884,0.13502943750000002,0.13575733309942864,0.1421925,0.14295900911784884,0.10502289583333334,0.10558903685511119,297.15,293.15,296.00854659526317,295.75092339244486,296.16654247529056,295.7621135389329,295.61224585634994,295.8600743716563,6080.9718499027995,1511.0739158023673,114.22320291927453,123.77652753191094,296.0614860965408,295.2170649494701,296.99381792388385,295.9551941626152,296.77787079542196,7838.836351076893,9040.96417870106,0.6042896501939082,0.064
21019896.0,21019896.0,286.61697326203205,283.8079482180747,0.71197734,218.9402313142857,2.0,2.0,1.0,4.0,0.6068768951574638,283.15,283.15,283.1499991872264,288.35271122809297,3.9682539682539675,1.0919297332595808,53001.542078146944,291.1499999999999,287.7285678218514,1.2051191165436628,0.6745,0.6781344330636451,0.1421925,0.14295868105767584,0.13502943750000002,0.1357570215655529,0.1421925,0.14295868105767584,0.10502289583333334,0.10558879455098559,297.15,293.15,296.0082551813552,295.75112346211995,296.1716614918248,295.7626919762074,295.6130213804656,295.86135069839463,6081.598550251976,1511.073921651153,114.22256191279972,123.75530610021696,296.0614860965408,295.2170649494701,296.99381792388385,295.9551941626152,296.77787079542196,7838.836351076893,9040.96417870106,0.6042896501939082,0.064
21019932.0,21019932.0,286.6495774064171,283.8183048238107,0.7100983575,221.049985925,2.0,2.0,1.0,4.0,0.6068768950723402,283.15,283.15,283.1499991872264,288.3547509086644,3.9682539682539675,1.0919279326577054,53001.36727825925,291.1499999999999,287.73030123638466,1.2051166288279578,0.6745,0.6781329807988271,0.1421925,0.14295837490324273,0.13502943750000002,0.13575673083389764,0.1421925,0.14295837490324273,0.10502289583333334,0.10558856842636484,297.15,293.15,296.0079810571119,295.75134353017086,296.17675379263375,295.76328937523454,295.61382451672733,295.8626384543757,6082.222441154247,1511.073926854483,114.2219916483422,123.7354914734779,296.0614860965408,295.2170649494701,296.99381792388385,295.9551941626152,296.77787079542196,7838.836351076893,9040.96417870106,0.6042896501939082,0.064
21019968.0,21019968.0,286.68195294117646,283.8288361150491,0.7082620799999999,223.16143077142857,2.0,2.0,1.0,4.0,0.6068768949872168,283.15,283.15,283.14999918722634,288.356782872718,3.9682539682539675,1.091926308582275,53001.209615556814,291.1499999999999,287.7320288439726,1.205114284724956,0.6745,0.6781316123695854,0.1421925,0.14295808642233102,0.13502943750000002,0.13575645688544577,0.1421925,0.14295808642233102,0.10502289583333334,0.10558835535534672,297.15,293.15,296.0077212259594,295.7515812093593,296.1818310709208,295.7639027635504,295.6146503858811,295.8639373311342,6082.844360617458,1511.0739315476947,114.22147729278484,123.71681154903202,296.0614860965408,295.2170649494701,296.99381792388385,295.9551941626152,296.77787079542196,7838.836351076893,9040.96417870106,0.6042896501939082,0.064
21020004.0,21020004.0,286.7140926470588,283.83955070042424,0.7064697225000001,225.27446091785714,2.0,2.0,1.0,4.0,0.6068768949020932,283.15,283.15,283.14999918722634,288.35879564853735,3.9682539682539675,1.0919249089603515,53001.07374263788,291.1499999999999,287.7337421778226,1.2051121476703,0.6745,0.6781303648099791,0.1421925,0.1429578234221541,0.13502943750000002,0.13575620713411607,0.1421925,0.1429578234221541,0.10502289583333334,0.1055881611043125,297.15,293.15,296.007486545491,295.75186412798604,296.187003820457,295.7645503250874,295.615525726189,295.8652861090421,6083.460750629292,1511.0739355922883,114.22103402438607,123.69976970618269,296.0614860965408,295.2170649494701,296.99381792388385,295.9551941626152,296.77787079542196,7838.836351076893,9040.96417870106,0.6042896501939082,0.064
21020040.0,21020040.0,286.74598930481284,283.8504572649195,0.7047225,227.38897142857144,2.0,2.0,1.0,4.0,0.6068768948169697,283.15,283.15,283.14999918722634,288.36079885524424,3.9682539682539675,1.0919236212726304,53000.948736255,291.1499999999999,287.73544839340406,1.205110113919998,0.6745,0.6781291775558693,0.1421925,0.1429575731350822,0.13502943750000002,0.1357559694554584,0.1421925,0.1429575731350822,0.10502289583333334,0.10558797624313432,297.15,293.15,296.00726440624663,295.75216960972614,296.1922242098338,295.7652149335069,295.61642574421154,295.866659780705,6084.074436476693,1511.073939313419,114.22062620720637,123.68354516683276,296.0614860965408,295.2170649494701,296.99381792388385,295.9551941626152,296.77787079542196,7838.836351076893,9040.96417870106,0.6042896501939082,0.064
21020076.0,21020076.0,286.77763569518714,283.86156456585536,0.7030216275000001,229.50485736785714,2.0,2.0,1.0,4.0,0.6068768947318463,283.15,283.15,283.14999918722634,288.36278683972006,3.9682539682539675,1.0919225224543334,53000.84206508903,291.1499999999999,287.73714273009523,1.2051082603929828,0.6745,0.6781280955102258,0.1421925,0.1429573450271872,0.13502943750000002,0.13575575283868357,0.1421925,0.1429573450271872,0.10502289583333334,0.10558780776342058,297.15,293.15,296.00706568057757,295.75251788674666,296.19753752266934,295.76591200854136,295.61737194763833,295.8680810092347,6084.683860058326,1511.0739424887608,114.22027820668619,123.6687451952013,296.0614860965408,295.2170649494701,296.99381792388385,295.9551941626152,296.77787079542196,7838.836351076893,9040.96417870106,0.6042896501939082,0.064
21020112.0,21020112.0,286.8090245989305,283.87288142870364,0.70136832,231.6220138,2.0,2.0,1.0,4.0,0.6068768946467229,283.15,283.15,283.14999918722634,288.36476076856565,3.9682539682539675,1.0919215458732212,53000.747260563774,291.1499999999999,287.73882620143263,1.2051065353173216,0.6745,0.6781270884503297,0.1421925,0.14295713272716604,0.13502943750000002,0.13575555123344815,0.1421925,0.14295713272716604,0.10502289583333334,0.10558765095934859,297.15,293.15,296.0068864796311,295.7529014566307,296.20293119410127,295.76663641143386,295.618357700834,295.8695426485262,6085.289222574737,1511.0739453108647,114.2199689198021,123.65496142859506,296.0614860965408,295.2170649494701,296.99381792388385,295.9551941626152,296.77787079542196,7838.836351076893,9040.96417870106,0.6042896501939082,0.064
21020148.0,21020148.0,286.8401487967914,283.88441674272826,0.6997637925,233.74033578928572,2.0,2.0,1.0,4.0,0.6068768945615993,283.15,283.15,283.1499991872264,288.3667226852262,3.9682539682539675,1.0919206683655365,53000.66207395948,291.1499999999999,287.74050025879757,1.2051049173830441,0.6745,0.6781261439356843,0.1421925,0.1429569336124163,0.13502943750000002,0.1357553621492654,0.1421925,0.1429569336124163,0.10502289583333334,0.10558750389387309,297.15,293.15,296.0067242158231,295.75331394962006,296.2083815077258,295.7673838133673,295.619376870654,295.871036071438,6085.891143368913,1511.0739478466694,114.21969101031559,123.6420250801634,296.0614860965408,295.2170649494701,296.99381792388385,295.9551941626152,296.77787079542196,7838.836351076893,9040.96417870106,0.6042896501939082,0.064
21020184.0,21020184.0,286.8710010695187,283.89617945645097,0.69820926,235.85971840000002,2.0,2.0,1.0,4.0,0.6068768944764759,283.15,283.15,283.1499991872264,288.3686632739725,3.9682539682539675,1.09191992445644,53000.58985687938,291.1499999999999,287.7421575453226,1.2051034559396696,0.6745,0.6781252907759263,0.1421925,0.14295675375634678,0.13502943750000002,0.13575519135359126,0.1421925,0.14295675375634678,0.10502289583333334,0.1055873710527932,297.15,293.15,296.00658956268256,295.7537691997481,296.2138835563627,295.7681664260023,295.620448078039,295.8725713645669,6086.4867813295405,1511.073949996404,114.21945541227956,123.63032713751872,296.0614860965408,295.2170649494701,296.99381792388385,295.9551941626152,296.77787079542196,7838.836351076893,9040.96417870106,0.6042896501939082,0.064
21020220.0,21020220.0,286.90157419786095,283.90817857294184,0.6967059375,237.98005669642856,2.0,2.0,1.0,4.0,0.6068768943913524,283.15,283.15,283.1499991872264,288.37059638686065,3.9682539682539675,1.0919192250065601,53000.52195584832,291.1499999999999,287.7438089281447,1.2051020476933314,0.6745,0.6781244686704558,0.1421925,0.14295658044688478,0.13502943750000002,0.13575502677473394,0.1421925,0.14295658044688478,0.10502289583333334,0.10558724304701529,297.15,293.15,296.00646459234144,295.75423943679795,296.2194021528957,295.7689613363477,295.62153742444525,295.8741209885656,6087.0802809042,1511.073952017662,114.21923389489206,123.619050255627,296.0614860965408,295.2170649494701,296.99381792388385,295.9551941626152,296.77787079542196,7838.836351076893,9040.96417870106,0.6042896501939082,0.064
21020256.0,21020256.0,286.9318609625668,283.92042314493466,0.69525504,240.10124574285715,2.0,2.0,1.0,4.0,0.6068768943062289,283.15,283.15,283.1499991872264,288.3725055720123,3.9682539682539675,1.091918625777773,53000.46378409164,291.1499999999999,287.745441440346,1.2051007695199927,0.6745,0.6781237224980348,0.1421925,0.14295642314499896,0.13502943750000002,0.13575487739705816,0.1421925,0.14295642314499896,0.10502289583333334,0.10558712686437859,297.15,293.15,296.00636517704294,295.7547458789292,296.22493312297644,295.7697863551874,295.6226724963209,295.87570060609136,6087.666614751193,1511.0739537493025,114.21904411798198,123.60880371257879,296.0614860965408,295.2170649494701,296.99381792388385,295.9551941626152,296.77787079542196,7838.836351076893,9040.96417870106,0.6042896501939082,0.064
21020292.0,21020292.0,286.96185414438503,283.93292226976655,0.6938577825000001,242.22318060357145,2.0,2.0,1.0,4.0,0.6068768942211054,283.15,283.15,283.1499991872264,288.37440015481764,3.9682539682539675,1.091918093590629,53000.41212061059,291.1499999999999,287.7470622002205,1.205099579210452,0.6745,0.6781230276172497,0.1421925,0.14295627665599075,0.13502943750000002,0.13575473828755258,0.1421925,0.14295627665599075,0.10502289583333334,0.10558701866809646,297.15,293.15,296.0062831570763,295.75527752907834,296.2304743151997,295.7706319582757,295.62383830446896,295.8773010528198,6088.2486572391,1511.073955287208,114.21887557346406,123.59925254007821,296.0614860965408,295.2170649494701,296.99381792388385,295.9551941626152,296.77787079542196,7838.836351076893,9040.96417870106,0.6042896501939082,0.064
21020328.0,21020328.0,286.9915465240641,283.9456850841414,0.69251538,244.34575634285716,2.0,2.0,1.0,4.0,0.6068768941359819,283.15,283.15,283.14999918722634,288.3762844434168,3.9682539682539675,1.0919176162845008,53000.36578487145,291.1499999999999,287.7486743683585,1.2050984617808935,0.6745,0.6781223752814525,0.1421925,0.1429561391359643,0.13502943750000002,0.13575460769520897,0.1421925,0.1429561391359643,0.10502289583333334,0.10558691709627364,297.15,293.15,296.00621573639665,295.7558309874213,296.23602615071184,295.7714949376282,295.6250294525509,295.8789194529418,6088.827760434972,1511.0739566665197,114.21872440999174,123.5902778702752,296.0614860965408,295.2170649494701,296.99381792388385,295.9551941626152,296.77787079542196,7838.836351076893,9040.96417870106,0.6042896501939082,0.064
21020364.0,21020364.0,287.0209308823529,283.95872075871966,0.6912290475,246.468868025,2.0,2.0,1.0,4.0,0.6068768940508584,283.15,283.15,283.14999918722634,288.37815090758477,3.9682539682539675,1.0919171827865115,53000.32370193943,291.1499999999999,287.75027287340333,1.2050974087311566,0.6745,0.6781217605303187,0.1421925,0.1429560095392251,0.13502943750000002,0.13575448462701062,0.1421925,0.1429560095392251,0.10502289583333334,0.10558682137656382,297.15,293.15,296.0061627715004,295.75640415204197,296.2415695771101,295.77237407168866,295.62624665996657,295.88055144646154,6089.401421071666,1511.073957919235,114.2185871207291,123.58181713337103,296.0614860965408,295.2170649494701,296.99381792388385,295.9551941626152,296.77787079542196,7838.836351076893,9040.96417870106,0.6042896501939082,0.064
21020400.0,21020400.0,287.04999999999995,283.97203849253117,0.6900000000000001,248.59241071428573,2.0,2.0,1.0,4.0,0.606876893965735,283.15,283.15,283.1499991872264,288.38000104635705,3.9682539682539675,1.0919167894124007,53000.285514150455,291.1499999999999,287.75185886442193,1.2050964146440233,0.6745,0.6781211802013575,0.1421925,0.14295588719908303,0.13502943750000002,0.13575436844985242,0.1421925,0.14295588719908303,0.10502289583333334,0.10558673101655189,297.15,293.15,296.00612304686325,295.7569953666001,296.2471053068203,295.77326800304684,295.6274877368098,295.8821958920281,6089.970102397255,1511.0739590560015,114.21846253883473,123.57382708480196,296.0614860965408,295.2170649494701,296.99381792388385,295.9551941626152,296.77787079542196,7838.836351076893,9040.96417870106,0.6042896501939082,0.064
21020400.0,21020400.0,287.04999999999995,283.97203849253117,0.6900000000000001,248.59241071428573,2.0,2.0,1.0,4.0,0.606876893965735,283.15,283.15,283.1499991872264,288.38000104635705,3.9682539682539675,1.0919167894124007,53000.285514150455,291.1499999999999,287.75185886442193,1.2050964146440233,0.6745,0.6781211802013575,0.1421925,0.14295588719908303,0.13502943750000002,0.13575436844985242,0.1421925,0.14295588719908303,0.10502289583333334,0.10558673101655189,297.15,293.15,296.00612304686325,295.7569953666001,296.2471053068203,295.77326800304684,295.6274877368098,295.8821958920281,6089.970102397255,1511.0739590560015,114.21846253883473,123.57382708480196,296.6383001457019,295.949884498382,298.7797263854346,297.3874703000625,298.4897302483041,7898.035729213369,8514.775494126434,0.6059512025757171,0.064
21020436.0,21020436.0,287.07892069999997,283.98549890013885,0.68880034,250.71627947500002,2.0,2.0,1.0,4.0,0.6068768938806115,283.15,283.15,283.1499991872264,288.38183385503174,3.9682539682539675,1.0919164637890568,53000.2539034494,291.1499999999999,287.7534287296689,1.2050955267474186,0.6745,0.6781206618589033,0.1421925,0.14295577792642267,0.13502943750000002,0.13575426468189092,0.1421925,0.14295577792642267,0.10502289583333334,0.1055866503081374,297.15,293.15,296.00610774794353,295.75762224800377,296.25262896012225,295.7741884571097,295.6287694484829,295.8838633723324,6090.533944023494,1511.0739599969831,114.21835941373045,123.566681382703,296.6383001457019,295.949884498382,298.7797263854346,297.3874703000625,298.4897302483041,7898.035729213369,8514.775494126434,0.6059512025757171,0.064
21020472.0,21020472.0,287.10786378181814,283.99895594690975,0.6876013866666666,252.84036937142858,2.0,2.0,1.0,4.0,0.606876893795488,283.15,283.15,283.1499991872264,288.3836631034446,3.9682539682539675,1.0919161678812623,53000.2251774678,291.1499999999999,287.7549946693313,1.2050946866159227,0.6745,0.6781201714158829,0.1421925,0.14295567453528973,0.13502943750000002,0.13575416649917013,0.1421925,0.14295567453528973,0.10502289583333334,0.10558657394379901,297.15,293.15,296.00610492190594,295.7582671524082,296.2581402829282,295.7751220224561,295.6300733551691,295.88554154697357,6091.096966114183,1511.073960852093,114.21826569961154,123.55993711323651,296.6383001457019,295.949884498382,298.7797263854346,297.3874703000625,298.4897302483041,7898.035729213369,8514.775494126434,0.6059512025757171,0.064
21020508.0,21020508.0,287.13682799090907,284.01240887934864,0.68640318,254.96457546785714,2.0,2.0,1.0,4.0,0.6068768937103646,283.15,283.15,283.1499991872264,288.3854904528606,3.9682539682539675,1.091915900761018,53000.199246115575,291.1499999999999,287.75655807295504,1.2050938942712586,0.6745,0.6781197088712893,0.1421925,0.14295557702547187,0.13502943750000002,0.13575407390148844,0.1421925,0.14295557702547187,0.10502289583333334,0.10558650192337991,297.15,293.15,296.00611460225184,295.75893013857814,296.26363806457294,295.77606859935844,295.63139966967,295.88723021488624,6091.659681257844,1511.0739616240132,114.21818110256525,123.55358939816895,296.6383001457019,295.949884498382,298.7797263854346,297.3874703000625,298.4897302483041,7898.035729213369,8514.775494126434,0.6059512025757171,0.064
21020544.0,21020544.0,287.16581207272725,284.0258569485453,0.6852057600000001,257.0887928285714,2.0,2.0,1.0,4.0,0.606876893625241,283.15,283.15,283.14999918722634,288.38732133889243,3.9682539682539675,1.0919156851588065,53000.17831600725,291.1499999999999,287.75812411007405,1.2050931961794042,0.6745,0.6781193013503672,0.1421925,0.1429554911152885,0.13502943750000002,0.13575399231910024,0.1421925,0.1429554911152885,0.10502289583333334,0.10558643847041128,297.15,293.15,296.0061512300097,295.75963461238166,296.2691039219676,295.7770427468788,295.6327755017695,295.8889416026015,6092.22376825551,1511.0739622470578,114.21811282132265,123.54802396019308,296.6383001457019,295.949884498382,298.7797263854346,297.3874703000625,298.4897302483041,7898.035729213369,8514.775494126434,0.6059512025757171,0.064
21020580.0,21020580.0,287.1948147727272,284.039299410191,0.6840091666666667,259.21291651785714,2.0,2.0,1.0,4.0,0.6068768935401175,283.15,283.15,283.1499991872264,288.3891523707898,3.9682539682539675,1.0919154769292347,53000.1581016198,291.1499999999999,287.759690172056,1.205092511083979,0.6745,0.6781189014182695,0.1421925,0.1429554068049181,0.13502943750000002,0.1357539122559331,0.1421925,0.1429554068049181,0.10502289583333334,0.1055863761990591,297.15,293.15,296.00619136689795,295.7603448136699,296.27456846925537,295.7780206998421,295.6341575321923,295.89065657637155,6092.78802293742,1511.0739628487963,114.21804687502177,123.54256506575368,296.6383001457019,295.949884498382,298.7797263854346,297.3874703000625,298.4897302483041,7898.035729213369,8514.775494126434,0.6059512025757171,0.064
21020616.0,21020616.0,287.2238348363636,284.05273552459414,0.6828134400000001,261.3368416,2.0,2.0,1.0,4.0,0.606876893454994,283.15,283.15,283.1499991872264,288.39098762899704,3.9682539682539675,1.0919152948049629,53000.140421470336,291.1499999999999,287.7612600649398,1.2050918776956656,0.6745,0.6781185316761114,0.1421925,0.14295532885894063,0.13502943750000002,0.13575383823654746,0.1421925,0.14295532885894063,0.10502289583333334,0.10558631862842581,297.15,293.15,296.0062484925324,295.7610819461311,296.280008074759,295.77901594996604,295.63557305035783,295.89238550274933,6093.353733698413,1511.0739633750966,114.21798919628922,123.53754666603201,296.6383001457019,295.949884498382,298.7797263854346,297.3874703000625,298.4897302483041,7898.035729213369,8514.775494126434,0.6059512025757171,0.064
21020652.0,21020652.0,287.2528710090909,284.06616455669484,0.68161862,263.4604631392857,2.0,2.0,1.0,4.0,0.6068768933698706,283.15,283.15,283.1499991872264,288.39282664270934,3.9682539682539675,1.0919151367657272,53000.12507943582,291.1499999999999,287.7628334268063,1.2050912931335775,0.6745,0.6781181904381576,0.1421925,0.14295525692198324,0.13502943750000002,0.13575376992347266,0.1421925,0.14295525692198324,0.10502289583333334,0.10558626549603431,297.15,293.15,296.0063215677162,295.7618452290888,296.28542757869775,295.7800275636728,295.63701934700373,295.8941282572359,6093.920745179186,1511.0739638317964,114.2179391453001,123.53293852567535,296.6383001457019,295.949884498382,298.7797263854346,297.3874703000625,298.4897302483041,7898.035729213369,8514.775494126434,0.6059512025757171,0.064
21020688.0,21020688.0,287.2819220363636,284.07958577608076,0.6804247466666666,265.5836762,2.0,2.0,1.0,4.0,0.606876893284747,283.15,283.15,283.14999918722634,288.3946683281373,3.9682539682539675,1.0919149970002011,53000.11151136691,291.1499999999999,287.7644093405267,1.2050907467130911,0.6745,0.6781178714686982,0.1421925,0.1429551896794853,0.13502943750000002,0.1357537060683701,0.1421925,0.1429551896794853,0.10502289583333334,0.10558621583095451,297.15,293.15,296.00640708991705,295.7626299808421,296.29083545625554,295.781052101762,295.63848885945976,295.8958826976473,6094.488703948747,1511.0739642356887,114.2178948816027,123.52864649662443,296.6383001457019,295.949884498382,298.7797263854346,297.3874703000625,298.4897302483041,7898.035729213369,8514.775494126434,0.6059512025757171,0.064
21020724.0,21020724.0,287.31098666363636,284.092998457001,0.67923186,267.7063758464286,2.0,2.0,1.0,4.0,0.6068768931996237,283.15,283.15,283.14999918722634,288.39651376862525,3.9682539682539675,1.0919148744152007,53000.09961113962,291.1499999999999,287.76598882955943,1.2050902396358267,0.6745,0.6781175754680572,0.1421925,0.14295512727908335,0.13502943750000002,0.13575364681143895,0.1421925,0.14295512727908335,0.10502289583333334,0.10558616974223031,297.15,293.15,296.006507439868,295.76344030584215,296.2962223157779,295.78209180324103,295.63998755526507,295.89764988399884,6095.0579377354,1511.0739645899332,114.21785605898162,123.5246891891903,296.6383001457019,295.949884498382,298.7797263854346,297.3874703000625,298.4897302483041,7898.035729213369,8514.775494126434,0.6059512025757171,0.064
21020760.0,21020760.0,287.3400636363636,284.1064018783804,0.6780400000000001,269.82845714285713,2.0,2.0,1.0,4.0,0.6068768931145001,283.15,283.15,283.1499991872264,288.3983610932865,3.9682539682539675,1.0919147604515684,53000.08854785317,291.1499999999999,287.76757011259645,1.205089752154855,0.6745,0.6781172909109233,0.1421925,0.14295506729110669,0.13502943750000002,0.13575358984540528,0.1421925,0.14295506729110669,0.10502289583333334,0.10558612543531522,297.15,293.15,296.00661523117714,295.7642634683038,296.3015986590121,295.7831391204819,295.64150090526994,295.899423476849,6095.627858226901,1511.0739649192637,114.21781996675237,123.52089986141753,296.6383001457019,295.949884498382,298.7797263854346,297.3874703000625,298.4897302483041,7898.035729213369,8514.775494126434,0.6059512025757171,0.064
21020796.0,21020796.0,287.3691517,284.1197953238334,0.6768492066666667,271.9498151535714,2.0,2.0,1.0,4.0,0.6068768930293766,283.15,283.15,283.1499991872264,288.4002134325527,3.9682539682539675,1.0919146664680168,53000.079424180614,291.1499999999999,287.76915617631977,1.2050893140749062,0.6745,0.6781170351933252,0.1421925,0.14295501338284194,0.13502943750000002,0.1357535386528131,0.1421925,0.14295501338284194,0.10502289583333334,0.10558608561885464,297.15,293.15,296.00674362527093,295.7651250249444,296.3069512376393,295.784208353581,295.6430563697284,295.9012169222328,6096.19944394223,1511.0739651908564,114.21779020221082,123.5175324911665,296.6383001457019,295.949884498382,298.7797263854346,297.3874703000625,298.4897302483041,7898.035729213369,8514.775494126434,0.6059512025757171,0.064
21020832.0,21020832.0,287.3982496,284.13317808167744,0.67565952,274.0703449428571,2.0,2.0,1.0,4.0,0.6068768929442532,283.15,283.15,283.1499991872264,288.4020657775693,3.9682539682539675,1.0919145725080648,53000.07030279987,291.1499999999999,287.7707422455498,1.2050888758801814,0.6745,0.6781167794123385,0.1421925,0.14295495946121414,0.13502943750000002,0.13575348744753102,0.1421925,0.14295495946121414,0.10502289583333334,0.10558604579252413,297.15,293.15,296.00687204498126,295.76598663588817,296.3123038472261,295.78527762546975,295.6446119027245,295.903010411258,6096.771125802701,1511.0739654623808,114.21776044514849,123.51416565110983,296.6383001457019,295.949884498382,298.7797263854346,297.3874703000625,298.4897302483041,7898.035729213369,8514.775494126434,0.6059512025757171,0.064
21020868.0,21020868.0,287.4273560818182,284.14654944494583,0.6744709799999999,276.18994157500003,2.0,2.0,1.0,4.0,0.6068768928591296,283.15,283.15,283.1499991872264,288.40392230366575,3.9682539682539675,1.0919144914780818,53000.062436626584,291.1499999999999,287.77233218048275,1.20508847035542,0.6745,0.678116542708589,0.1421925,0.14295490956129137,0.13502943750000002,0.13575344006135734,0.1421925,0.14295490956129137,0.10502289583333334,0.10558600893661126,297.15,293.15,296.00701641664574,295.7668773467894,296.3176310418021,295.7863641162063,295.6462029686251,295.9048183780137,6097.344215043038,1511.0739656965397,114.21773478300415,123.51109285045443,296.6383001457019,295.949884498382,298.7797263854346,297.3874703000625,298.4897302483041,7898.035729213369,8514.775494126434,0.6059512025757171,0.064
21020904.0,21020904.0,287.4564698909091,284.1599087114006,0.6732836266666666,278.3085001142857,2.0,2.0,1.0,4.0,0.6068768927740061,283.15,283.15,283.1499991872264,288.40578272189174,3.9682539682539675,1.0919144238718665,53000.05587359704,291.1499999999999,287.77392588478807,1.2050881023396016,0.6745,0.6781163278984151,0.1421925,0.1429548642767908,0.13502943750000002,0.1357533970581002,0.1421925,0.1429548642767908,0.10502289583333334,0.10558597548963349,297.15,293.15,296.00717850562773,295.76780294998844,296.32293847243346,295.78746969163024,295.6478301822847,295.9066439603929,6097.9186091465235,1511.0739658919076,114.21771337216124,123.50833757677358,296.6383001457019,295.949884498382,298.7797263854346,297.3874703000625,298.4897302483041,7898.035729213369,8514.775494126434,0.6059512025757171,0.064
21020940.0,21020940.0,287.4855897727272,284.1732551835444,0.6720975,280.425915625,2.0,2.0,1.0,4.0,0.6068768926888827,283.15,283.15,283.1499991872264,288.40764438414016,3.9682539682539675,1.0919143608075488,53000.04975148308,291.1499999999999,287.77552082496527,1.2050877473704016,0.6745,0.6781161207068774,0.1421925,0.14295482059838793,0.13502943750000002,0.1357533555800323,0.1421925,0.14295482059838793,0.10502289583333334,0.105585943228914,297.15,293.15,296.00734678111036,295.7687411330967,296.3282403316144,295.7885819328589,295.64946952425294,295.90847594058664,6098.493483029011,1511.07396607415,114.21769339973673,123.50569176099951,296.6383001457019,295.949884498382,298.7797263854346,297.3874703000625,298.4897302483041,7898.035729213369,8514.775494126434,0.6059512025757171,0.064
21020976.0,21020976.0,287.51471447272723,284.1865881686328,0.67091264,282.5420831714286,2.0,2.0,1.0,4.0,0.6068768926037592,283.15,283.15,283.1499991872264,288.40950778714193,3.9682539682539675,1.0919143021942148,53000.04406145896,291.1499999999999,287.7771173870924,1.2050874053580887,0.6745,0.678115921082082,0.1421925,0.14295477851514296,0.13502943750000002,0.1357533156167649,0.1421925,0.14295477851514296,0.10502289583333334,0.10558591214637272,297.15,293.15,296.00752282466254,295.76969450091497,296.33353029058634,295.78970274393487,295.6511262072532,295.9103153134704,6099.068996740774,1511.07396624353,114.21767483693775,123.50316475949988,296.6383001457019,295.949884498382,298.7797263854346,297.3874703000625,298.4897302483041,7898.035729213369,8514.775494126434,0.6059512025757171,0.064
21021012.0,21021012.0,287.5438427363636,284.19990697868525,0.6697290866666668,284.65689781785716,2.0,2.0,1.0,4.0,0.6068768925186357,283.15,283.15,283.1499991872264,288.4113748838693,3.9682539682539675,1.0919142533233233,53000.03931720508,291.1499999999999,287.7787174455123,1.2050870931595696,0.6745,0.6781157388646474,0.1421925,0.14295474010157355,0.13502943750000002,0.13575327913831023,0.1421925,0.14295474010157355,0.10502289583333334,0.10558588377424132,297.15,293.15,296.00771655115227,295.77068372530266,296.338797187036,295.7908430756177,295.65282097223565,295.9121723022689,6099.645757468639,1511.0739663847567,114.21765935956445,123.5009031691524,296.6383001457019,295.949884498382,298.7797263854346,297.3874703000625,298.4897302483041,7898.035729213369,8514.775494126434,0.6059512025757171,0.064
21021048.0,21021048.0,287.5729733090909,284.2132109304962,0.66854688,286.7702546285715,2.0,2.0,1.0,4.0,0.6068768924335122,283.15,283.15,283.1499991872264,288.41324450930114,3.9682539682539675,1.0919142115141174,53000.03525848064,291.1499999999999,287.7803199695598,1.2050868042916494,0.6745,0.6781155702676589,0.1421925,0.1429547045593537,0.13502943750000002,0.1357532453865585,0.1421925,0.1429547045593537,0.10502289583333334,0.10558585752287886,297.15,293.15,296.0079239700449,295.77170231401755,296.34405128584496,295.79199855851095,295.6545435414525,295.91404393397414,6100.22339718721,1511.073966505576,114.21764611862258,123.49884085098742,296.6383001457019,295.949884498382,298.7797263854346,297.3874703000625,298.4897302483041,7898.035729213369,8514.775494126434,0.6059512025757171,0.064
21021084.0,21021084.0,287.6021049363636,284.2264993456458,0.66736606,288.88204866785713,2.0,2.0,1.0,4.0,0.6068768923483887,283.15,283.15,283.1499991872264,288.415114134733,3.9682539682539675,1.0919141697049122,53000.03119975643,291.1499999999999,287.78192249360734,1.205086515425769,0.6745,0.678115401671821,0.1421925,0.14295466901737644,0.13502943750000002,0.13575321163503717,0.1421925,0.14295466901737644,0.10502289583333334,0.10558583127169559,297.15,293.15,296.0081313914386,295.7727209150532,296.349305443112,295.7931540552348,295.6562661308032,295.9159155871284,6100.8011330885565,1511.073966626396,114.21763287768187,123.49677854923338,296.6383001457019,295.949884498382,298.7797263854346,297.3874703000625,298.4897302483041,7898.035729213369,8514.775494126434,0.6059512025757171,0.064
21021120.0,21021120.0,287.63123636363633,284.2397715505102,0.6661866666666667,290.992175,2.0,2.0,1.0,4.0,0.6068768922632652,283.15,283.15,283.1499991872264,288.416986887577,3.9682539682539675,1.0919141343977592,53000.027772233996,291.1499999999999,287.78352794765027,1.2050862481171551,0.6745,0.6781152456668236,0.1421925,0.14295463612969578,0.13502943750000002,0.1357531804041001,0.1421925,0.14295463612969578,0.10502289583333334,0.10558580698096676,297.15,293.15,296.0083554763071,295.7737737686448,296.35453367568516,295.79432837656157,295.6580268275557,295.91780362495086,6101.379939723213,1511.0739667284263,114.21762169593664,123.49492168608761,296.6383001457019,295.949884498382,298.7797263854346,297.3874703000625,298.4897302483041,7898.035729213369,8514.775494126434,0.6059512025757171,0.064
21021156.0,21021156.0,287.6603663363636,284.2530268762712,0.66500874,293.10052868928574,2.0,2.0,1.0,4.0,0.6068768921781418,283.15,283.15,283.1499991872264,288.41886253053747,3.9682539682539675,1.0919141058428878,53000.02500020474,291.1499999999999,287.785136228,1.2050860069235263,0.6745,0.6781151049031503,0.1421925,0.14295460645506478,0.13502943750000002,0.1357531522243527,0.1421925,0.14295460645506478,0.10502289583333334,0.10558578506338544,297.15,293.15,296.00859771926594,295.7748680750177,296.3597478069387,295.795523116986,295.65982378770644,295.91971210118294,6101.959736208705,1511.0739668109434,114.21761265263383,123.49328575550139,296.6383001457019,295.949884498382,298.7797263854346,297.3874703000625,298.4897302483041,7898.035729213369,8514.775494126434,0.6059512025757171,0.064
21021192.0,21021192.0,287.6894936,284.26626465892537,0.66383232,295.20700480000005,2.0,2.0,1.0,4.0,0.6068768920930183,283.15,283.15,283.14999918722646,288.4207381773022,3.9682539682539675,1.0919140772962954,53000.02222897927,291.1499999999999,287.78674451205296,1.2050857655577005,0.6745,0.6781149640432159,0.1421925,0.1429545767601408,0.13502943750000002,0.1357531240253346,0.1421925,0.1429545767601408,0.10502289583333334,0.1055857631308158,297.15,293.15,296.00883998871205,295.7759624458276,296.3649619707171,295.7967178983697,295.6616208192879,295.9216206245829,6102.539630693238,1511.073966893437,114.21760361195332,123.49165010544297,296.6383001457019,295.949884498382,298.7797263854346,297.3874703000625,298.4897302483041,7898.035729213369,8514.775494126434,0.6059512025757171,0.064
21021228.0,21021228.0,287.7186169,284.27948423929314,0.6626574466666666,297.3114983964286,2.0,2.0,1.0,4.0,0.6068768920078947,283.15,283.15,283.14999918722646,288.4226160904171,3.9682539682539675,1.0919140531156233,53000.0198815855,291.1499999999999,287.78835497370727,1.2050855414823378,0.6745,0.678114833279362,0.1421925,0.14295454919358883,0.13502943750000002,0.13575309784747006,0.1421925,0.14295454919358883,0.10502289583333334,0.10558574277025448,297.15,293.15,296.0090976832857,295.77709047844326,296.3701552568827,295.79793000631037,295.6634507115986,295.9235448273041,6103.12032466827,1511.0739669633144,114.21759595395622,123.49017454501276,296.6383001457019,295.949884498382,298.7797263854346,297.3874703000625,298.4897302483041,7898.035729213369,8514.775494126434,0.6059512025757171,0.064
21021264.0,21021264.0,287.74773498181816,284.29268496302745,0.66148416,299.41390454285715,2.0,2.0,1.0,4.0,0.6068768919227713,283.15,283.15,283.14999918722646,288.4244959255014,3.9682539682539675,1.0919140325982843,53000.01788981818,291.1499999999999,287.78996729913973,1.2050853329102749,0.6745,0.6781147115640348,0.1421925,0.14295452353457228,0.13502943750000002,0.13575307348104726,0.1421925,0.14295452353457228,0.10502289583333334,0.10558572381859231,297.15,293.15,296.0093695044367,295.77825134225964,296.3753349795428,295.7991584178485,295.6653107137419,295.92548499156595,6103.701710567326,1511.0739670226048,114.21758945613378,123.48883858877899,296.6383001457019,295.949884498382,298.7797263854346,297.3874703000625,298.4897302483041,7898.035729213369,8514.775494126434,0.6059512025757171,0.064
21021300.0,21021300.0,287.7768465909091,284.30586618062136,0.6603125,301.5141183035714,2.0,2.0,1.0,4.0,0.6068768918376478,283.15,283.15,283.14999918722646,288.4263761235186,3.9682539682539675,1.0919140127604559,53000.01596401597,291.1499999999999,287.79157998191516,1.2050851272154262,0.6745,0.678114591533347,0.1421925,0.14295449823069742,0.13502943750000002,0.13575304945187563,0.1421925,0.14295449823069742,0.10502289583333334,0.10558570512923661,297.15,293.15,296.0096443234502,295.7794197566652,296.38051347797045,295.8003904238545,295.6671771228369,295.92742902095546,6104.283305723728,1511.0739670799321,114.21758317351194,123.48753019554795,296.6383001457019,295.949884498382,298.7797263854346,297.3874703000625,298.4897302483041,7898.035729213369,8514.775494126434,0.6059512025757171,0.064
21021336.0,21021336.0,287.80595047272726,284.31902724741605,0.6591425066666666,303.6120347428572,2.0,2.0,1.0,4.0,0.6068768917525244,283.15,283.15,283.1499991872264,288.42825826276345,3.9682539682539675,1.0919139964065216,53000.014376420644,291.1499999999999,287.79319456823305,1.2050849375477113,0.6745,0.6781144808568136,0.1421925,0.14295447489878793,0.13502943750000002,0.13575302729532998,0.1421925,0.14295447489878793,0.10502289583333334,0.10558568789636777,297.15,293.15,296.0099361502937,295.78062678616993,296.38567032949896,295.8016416838709,295.66907908049876,295.92939080606646,6104.865598070524,1511.0739671271915,114.21757799423625,123.48636878943908,296.6383001457019,295.949884498382,298.7797263854346,297.3874703000625,298.4897302483041,7898.035729213369,8514.775494126434,0.6059512025757171,0.064
21021372.0,21021372.0,287.8350453727272,284.33216752360755,0.6579742199999999,305.70754892499997,2.0,2.0,1.0,4.0,0.606876891667401,283.15,283.15,283.1499991872264,288.43014107307545,3.9682539682539675,1.091913980911418,53000.012872198306,291.1499999999999,287.7948097753903,1.2050847518153256,0.6745,0.6781143724807142,0.1421925,0.14295445205183682,0.13502943750000002,0.13575300559931258,0.1421925,0.14295445205183682,0.10502289583333334,0.10558567102168757,297.15,293.15,296.0102329284133,295.781845920932,296.3908229857466,295.8028988151661,295.67099182741237,295.9313584955341,6105.448197719332,1511.073967171969,114.21757308695162,123.48524618412087,296.6383001457019,295.949884498382,298.7797263854346,297.3874703000625,298.4897302483041,7898.035729213369,8514.775494126434,0.6059512025757171,0.064
21021408.0,21021408.0,287.86413003636363,284.3452863742539,0.65680768,307.8005559142857,2.0,2.0,1.0,4.0,0.6068768915822774,283.15,283.15,283.1499991872264,288.4320252238046,3.9682539682539675,1.091913967129456,53000.01153428311,291.1499999999999,287.79642622239135,1.2050845740301792,0.6745,0.6781142687482022,0.1421925,0.14295443018380832,0.13502943750000002,0.13575298483290374,0.1421925,0.14295443018380832,0.10502289583333334,0.10558565487003627,297.15,293.15,296.0105395887797,295.78308921709424,296.3959672221031,295.80416765602035,295.67292609630704,295.93333795606094,6106.0313140867875,1511.073967211796,114.21756872221746,123.4842010052994,296.6383001457019,295.949884498382,298.7797263854346,297.3874703000625,298.4897302483041,7898.035729213369,8514.775494126434,0.6059512025757171,0.064
21021444.0,21021444.0,287.89320320909087,284.3583831692806,0.6556429266666666,309.890950775,2.0,2.0,1.0,4.0,0.6068768914971541,283.15,283.15,283.14999918722634,288.4339094084837,3.9682539682539675,1.0919139535166258,53000.01021278679,291.1499999999999,287.798042722431,1.2050843971123006,0.6745,0.6781141655219731,0.1421925,0.14295440842251025,0.13502943750000002,0.1357529641678487,0.1421925,0.14295440842251025,0.10502289583333334,0.10558563879721568,297.15,293.15,296.01084739389296,295.78433516824157,296.4011099806324,295.8054378338659,295.67486287625195,295.93531865057696,6106.61453731153,1511.073967251134,114.21756441104726,123.48316398257768,296.6383001457019,295.949884498382,298.7797263854346,297.3874703000625,298.4897302483041,7898.035729213369,8514.775494126434,0.6059512025757171,0.064
21021480.0,21021480.0,287.9222636363636,284.37145728348736,0.65448,311.9786285714286,2.0,2.0,1.0,4.0,0.6068768914120305,283.15,283.15,283.1499991872264,288.4357941926942,3.9682539682539675,1.091913942890536,53000.009181235044,291.1499999999999,287.7996601590949,1.2050842355013098,0.6745,0.6781140712315733,0.1421925,0.14295438854498957,0.13502943750000002,0.13575294529167425,0.1421925,0.14295438854498957,0.10502289583333334,0.10558562411574664,297.15,293.15,296.0111753557826,295.785627765146,296.4062257085609,295.80673138025855,295.6768436408065,295.93732077011094,6107.198019672638,1511.0739672818415,114.21756104577484,123.48227091952441,296.6383001457019,295.949884498382,298.7797263854346,297.3874703000625,298.4897302483041,7898.035729213369,8514.775494126434,0.6059512025757171,0.064
21021516.0,21021516.0,287.95131006363636,284.3845080965524,0.65331894,314.0634843678572,2.0,2.0,1.0,4.0,0.606876891326907,283.15,283.15,283.14999918722646,288.43767976666163,3.9682539682539675,1.091913933614551,53000.0082807478,291.1499999999999,287.8012783391615,1.2050840820159823,0.6745,0.6781139816817355,0.1421925,0.14295436966683495,0.13502943750000002,0.13575292736452196,0.1421925,0.14295436966683495,0.10502289583333334,0.105585610172406,297.15,293.15,296.0115149275825,295.78695043365383,296.41133384203937,295.80803883855145,295.6788489480764,295.93933739798075,6107.781851722465,1511.0739673086468,114.21755810807947,123.48145048660872,296.6383001457019,295.949884498382,298.7797263854346,297.3874703000625,298.4897302483041,7898.035729213369,8514.775494126434,0.6059512025757171,0.064
21021552.0,21021552.0,287.98034123636364,284.3975349930379,0.6521597866666667,316.14541322857144,2.0,2.0,1.0,4.0,0.6068768912417836,283.15,283.15,283.14999918722646,288.4395653417019,3.9682539682539675,1.0919139243414577,53000.0073805413,291.1499999999999,287.8028965204886,1.2050839282869474,0.6745,0.6781138919950688,0.1421925,0.14295435075983517,0.13502943750000002,0.13575290940997764,0.1421925,0.14295435075983517,0.10502289583333334,0.10558559620776038,297.15,293.15,296.0118545258729,295.788273171379,296.4164420073884,295.80934633849023,295.68085432722484,295.94135407407106,6108.365781963349,1511.0739673354442,114.21755517129998,123.48063019819878,296.6383001457019,295.949884498382,298.7797263854346,297.3874703000625,298.4897302483041,7898.035729213369,8514.775494126434,0.6059512025757171,0.064
21021588.0,21021588.0,288.0093559,284.41053736239394,0.65100258,318.2243102178572,2.0,2.0,1.0,4.0,0.60687689115666,283.15,283.15,283.14999918722646,288.44145127433256,3.9682539682539675,1.091913916160364,53000.00658634311,291.1499999999999,287.8045151152794,1.2050837808330461,0.6745,0.6781138059723757,0.1421925,0.1429543326252439,0.13502943750000002,0.13575289218893113,0.1421925,0.1429543326252439,0.10502289583333334,0.10558558281361312,297.15,293.15,296.0122048465814,295.789621178609,296.42153523150233,295.81066627589286,295.68288268310846,295.9433820431388,6108.949920237524,1511.0739673590856,114.2175525803557,123.47987160662467,296.6383001457019,295.949884498382,298.7797263854346,297.3874703000625,298.4897302483041,7898.035729213369,8514.775494126434,0.6059512025757171,0.064
21021624.0,21021624.0,288.0383528,284.4235145989627,0.64984736,320.30007040000004,2.0,2.0,1.0,4.0,0.6068768910715365,283.15,283.15,283.14999918722646,288.4433375336038,3.9682539682539675,1.0919139086862917,53000.0058607806,291.1499999999999,287.806134033485,1.2050836371641274,0.6745,0.678113722159998,0.1421925,0.14295431495661307,0.13502943750000002,0.1357528754103719,0.1421925,0.14295431495661307,0.10502289583333334,0.10558556976362257,297.15,293.15,296.01256160126314,295.79098549800995,296.4266226299549,295.81199400358395,295.6849254866887,295.9454178439002,6109.534260539833,1511.0739673806845,114.21755021332423,123.47915178808026,296.6383001457019,295.949884498382,298.7797263854346,297.3874703000625,298.4897302483041,7898.035729213369,8514.775494126434,0.6059512025757171,0.064
21021660.0,21021660.0,288.06733068181813,284.43646610198124,0.6486941666666667,322.37258883928575,2.0,2.0,1.0,4.0,0.6068768909864131,283.15,283.15,283.14999918722646,288.44522399596474,3.9682539682539675,1.091913902971226,53000.00530597771,291.1499999999999,287.80775336611697,1.205083505393541,0.6745,0.6781136452941802,0.1421925,0.14295429875239837,0.13502943750000002,0.13575286002245765,0.1421925,0.14295429875239837,0.10502289583333334,0.10558555779524484,297.15,293.15,296.0129403196336,295.79240433510296,296.43168473733033,295.81334754210656,295.68701427309475,295.94747824145367,6110.118755203459,1511.0739673971998,114.21754840336874,123.47854239758041,296.6383001457019,295.949884498382,298.7797263854346,297.3874703000625,298.4897302483041,7898.035729213369,8514.775494126434,0.6059512025757171,0.064
21021696.0,21021696.0,288.09628829090906,284.4493912755849,0.6475430400000001,324.44176060000007,2.0,2.0,1.0,4.0,0.6068768909012896,283.15,283.15,283.1499991872264,288.44711049828436,3.9682539682539675,1.0919138975954945,53000.004784116405,291.1499999999999,287.8093727799305,1.2050833759298964,0.6745,0.6781135697745637,0.1421925,0.14295428283197872,0.13502943750000002,0.13575284490404205,0.1421925,0.14295428283197872,0.10502289583333334,0.10558554603647716,297.15,293.15,296.0133232102537,295.79383337869484,296.4367417124884,295.814705957165,295.68911177156133,295.9495432060327,6110.70335880512,1511.0739674127344,114.21754670087986,123.47795414884925,296.6383001457019,295.949884498382,298.7797263854346,297.3874703000625,298.4897302483041,7898.035729213369,8514.775494126434,0.6059512025757171,0.064
21021732.0,21021732.0,288.12522437272725,284.46228952880944,0.64639402,326.5074807464286,2.0,2.0,1.0,4.0,0.606876890816166,283.15,283.15,283.1499991872264,288.44899702588236,3.9682539682539675,1.091913892525891,53000.00429197319,291.1499999999999,287.8109922526233,1.205083248723862,0.6745,0.67811349557149,0.1421925,0.1429542671891017,0.13502943750000002,0.13575283004918764,0.1421925,0.1429542671891017,0.10502289583333334,0.1055855344827015,297.15,293.15,296.0137109396909,295.7952750451531,296.44179413092866,295.8160702666129,295.6912197761643,295.95161403171,6111.288068389711,1511.0739674273846,114.2175450953416,123.47738721138822,296.6383001457019,295.949884498382,298.7797263854346,297.3874703000625,298.4897302483041,7898.035729213369,8514.775494126434,0.6059512025757171,0.064
21021768.0,21021768.0,288.15413767272724,284.47516027559254,0.6452471466666667,328.56964434285715,2.0,2.0,1.0,4.0,0.6068768907310426,283.15,283.15,283.14999918722646,288.45088360421624,3.9682539682539675,1.091913888070416,53000.0038594479,291.1499999999999,287.8126118435699,1.205083125726701,0.6745,0.6781134238293787,0.1421925,0.14295425206502435,0.13502943750000002,0.13575281568699796,0.1421925,0.14295425206502435,0.10502289583333334,0.10558552331210952,297.15,293.15,296.014108370566,295.79674201101113,296.44683735083385,295.81744638407747,295.693348833789,295.9536965900555,6111.8728920361455,1511.0739674402596,114.21754368429715,123.47686301410506,296.6383001457019,295.949884498382,298.7797263854346,297.3874703000625,298.4897302483041,7898.035729213369,8514.775494126434,0.6059512025757171,0.064
21021804.0,21021804.0,288.1830269363636,284.4880029347757,0.64410246,330.62814645357145,2.0,2.0,1.0,4.0,0.6068768906459191,283.15,283.15,283.14999918722646,288.4527701825502,3.9682539682539675,1.0919138836149416,53000.00342692266,291.1499999999999,287.81423143451656,1.2050830027296653,0.6745,0.6781133520873384,0.1421925,0.142954236940962,0.13502943750000002,0.1357528013248225,0.1421925,0.142954236940962,0.10502289583333334,0.1055855121415286,297.15,293.15,296.0145058057981,295.79820899306225,296.451880623846,295.81882251658544,295.6954779140227,295.9557791706629,6112.457813655084,1511.073967453135,114.21754227325293,123.4763388179077,296.6383001457019,295.949884498382,298.7797263854346,297.3874703000625,298.4897302483041,7898.035729213369,8514.775494126434,0.6059512025757171,0.064
21021840.0,21021840.0,288.21189090909087,284.5008169301045,0.6429600000000001,332.6828821428571,2.0,2.0,1.0,4.0,0.6068768905607956,283.15,283.15,283.14999918722646,288.45465489357423,3.9682539682539675,1.0919138800023251,53000.00307621976,291.1499999999999,287.8158497176976,1.205082886503658,0.6745,0.6781132842978704,0.1421925,0.14295422265014818,0.13502943750000002,0.13575278775392002,0.1421925,0.14295422265014818,0.10502289583333334,0.10558550158638223,297.15,293.15,296.0149190403219,295.79971409222054,296.45689951253877,295.82021733910005,295.69764136678083,295.95787827019245,6113.04223145739,1511.0739674635752,114.21754112914084,123.47587755696559,296.6383001457019,295.949884498382,298.7797263854346,297.3874703000625,298.4897302483041,7898.035729213369,8514.775494126434,0.6059512025757171,0.064
21021876.0,21021876.0,288.2407283363636,284.5136016902293,0.6418198066666666,334.73374647500003,2.0,2.0,1.0,4.0,0.6068768904756722,283.15,283.15,283.14999918722646,288.45653891732996,3.9682539682539675,1.0919138770485692,53000.002789477236,291.1499999999999,287.81746747821285,1.2050827761212595,0.6745,0.6781132199175867,0.1421925,0.14295420907803036,0.13502943750000002,0.1357527748655086,0.1421925,0.1429542090780303,0.10502289583333334,0.10558549156206226,297.15,293.15,296.01534535052673,295.8013748661096,296.46190444476036,295.8215789527423,295.6997419593278,295.95998911469337,6113.626538301787,1511.0739674721108,114.21754019368936,123.47546935501958,296.6383001457019,295.949884498382,298.7797263854346,297.3874703000625,298.4897302483041,7898.035729213369,8514.775494126434,0.6059512025757171,0.064
