,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21021912.0,21021912.0,288.26953796363637,284.5263566487047,0.64068192,336.78063451428574,2.0,2.0,1.0,4.0,0.6068768903905488,283.15,283.15,283.14999918722646,288.45842259908875,3.9682539682539675,1.0919138742065562,53000.00251358241,291.1499999999999,287.8190849736235,1.2050826667343104,0.6745,0.6781131561196945,0.1421925,0.14295419562868744,0.13502943750000002,0.13575276209368725,0.1421925,0.14295419562868739,0.10502289583333334,0.10558548162842343,297.15,293.15,296.01577405180143,295.803083363926,296.4669046970564,295.82292637338617,295.7018165157435,295.9621010003827,6114.21083554925,1511.0739674803237,114.2175392936267,123.47507087223744,296.6383001457019,295.949884498382,298.7797263854346,297.3874703000625,298.4897302483041,7898.035729213369,8514.775494126434,0.6059512025757171,0.064
21021948.0,21021948.0,288.29831853636364,284.5390812439887,0.6395463800000001,338.82344132500003,2.0,2.0,1.0,4.0,0.6068768903054252,283.15,283.15,283.14999918722646,288.4603055980133,3.9682539682539675,1.0919138715868817,53000.00225927157,291.1499999999999,287.82070193963557,1.2050825593023724,0.6745,0.6781130934662034,0.1421925,0.1429541824205977,0.13502943750000002,0.13575274955096575,0.1421925,0.14295418242059765,0.10502289583333334,0.10558547187297337,297.15,293.15,296.0162075093381,295.80488736151256,296.4718955570751,295.8242453138122,295.7038388211228,295.9642149125722,6114.795016196329,1511.0739674878937,114.21753846397844,123.4746917408966,296.6383001457019,295.949884498382,298.7797263854346,297.3874703000625,298.4897302483041,7898.035729213369,8514.775494126434,0.6059512025757171,0.064
21021984.0,21021984.0,288.3270688,284.55177491944164,0.6384132266666667,340.8620619714286,2.0,2.0,1.0,4.0,0.6068768902203018,283.15,283.15,283.14999918722646,288.46218710956407,3.9682539682539675,1.0919138692769514,53000.00203502987,291.1499999999999,287.82231773441407,1.2050824552279646,0.6745,0.6781130327691466,0.1421925,0.14295416962494714,0.13502943750000002,0.1357527373999065,0.1421925,0.14295416962494714,0.10502289583333334,0.10558546242214951,297.15,293.15,296.0166484019871,295.806808599036,296.4768757149158,295.82553492630785,295.7058106857674,295.96633566560286,6115.378826546588,1511.0739674945687,114.21753773242592,123.47434097294007,296.6383001457019,295.949884498382,298.7797263854346,297.3874703000625,298.4897302483041,7898.035729213369,8514.775494126434,0.6059512025757171,0.064
21022020.0,21022020.0,288.35578749999996,284.5644371233242,0.6372825000000001,342.8963915178572,2.0,2.0,1.0,4.0,0.6068768901351783,283.15,283.15,283.14999918722646,288.46406787441083,3.9682539682539675,1.0919138671226967,53000.00182590075,291.1499999999999,287.8239329413259,1.2050823525658843,0.6745,0.6781129729005149,0.1421925,0.1429541570039384,0.13502943750000002,0.1357527254146913,0.1421925,0.1429541570039384,0.10502289583333334,0.10558545310031546,297.15,293.15,296.01709303342125,295.8087888128406,296.48185051741984,295.82680978380466,295.7077571586802,295.96845986123327,6115.9624994023125,1511.0739675007944,114.21753705017558,123.47400445218562,296.6383001457019,295.949884498382,298.7797263854346,297.3874703000625,298.4897302483041,7898.035729213369,8514.775494126434,0.6059512025757171,0.064
21022056.0,21022056.0,288.38447338181817,284.577067308795,0.6361542400000001,344.92632502857145,2.0,2.0,1.0,4.0,0.6068768900500549,283.15,283.15,283.14999918722646,288.4659486392576,3.9682539682539675,1.0919138649684417,53000.001616771566,291.1499999999999,287.8255481482377,1.2050822499038572,0.6745,0.6781129130319133,0.1421925,0.14295414438293602,0.13502943750000002,0.1357527134294821,0.1421925,0.14295414438293602,0.10502289583333334,0.10558544377848612,297.15,293.15,296.017537669581,295.8107690479094,296.48682537101615,295.82808465480645,295.70970365153784,295.9705840789702,6116.546269619631,1511.0739675070195,114.21753636792522,123.47366793188624,296.6383001457019,295.949884498382,298.7797263854346,297.3874703000625,298.4897302483041,7898.035729213369,8514.775494126434,0.6059512025757171,0.064
21022092.0,21022092.0,288.41312519090906,284.5896649339072,0.6350284866666667,346.95175756785716,2.0,2.0,1.0,4.0,0.6068768899649313,283.15,283.15,283.14999918722646,288.46782375312574,3.9682539682539675,1.0919138635148484,53000.00147566071,291.1499999999999,287.8271587380558,1.2050821559058533,0.6745,0.6781128582175855,0.1421925,0.14295413282743366,0.13502943750000002,0.1357527024560976,0.1421925,0.14295413282743366,0.10502289583333334,0.10558543524363148,297.15,293.15,296.0180039907265,295.81303415283054,296.49175247073833,295.82929591981673,295.7115489832016,295.9727271034628,6117.128371328533,1511.0739675112202,114.2175359075737,123.47340334870016,296.6383001457019,295.949884498382,298.7797263854346,297.3874703000625,298.4897302483041,7898.035729213369,8514.775494126434,0.6059512025757171,0.064
21022128.0,21022128.0,288.44174167272723,284.6022294616059,0.63390528,348.97258420000003,2.0,2.0,1.0,4.0,0.6068768898798078,283.15,283.15,283.14999918722646,288.46969908478354,3.9682539682539675,1.09191386206521,53000.0013349338,291.1499999999999,287.82876950962856,1.2050820616994251,0.6745,0.678112803283524,0.1421925,0.1429541212466901,0.13502943750000002,0.1357526914587434,0.1421925,0.1429541212466901,0.10502289583333334,0.10558542669013377,297.15,293.15,296.0184700033779,295.8153038118887,296.4966866217758,295.8305063327404,295.7133926732315,295.9748718886029,6117.710637841859,1511.0739675154093,114.21753544847473,123.47313859233324,296.6383001457019,295.949884498382,298.7797263854346,297.3874703000625,298.4897302483041,7898.035729213369,8514.775494126434,0.6059512025757171,0.064
21022164.0,21022164.0,288.47032157272724,284.61476035972294,0.63278466,350.98869998928575,2.0,2.0,1.0,4.0,0.6068768897946843,283.15,283.15,283.14999918722646,288.47157441644134,3.9682539682539675,1.0919138606155712,53000.00119420688,291.1499999999999,287.83038028120137,1.2050819674930353,0.6745,0.6781127483494845,0.1421925,0.14295410966595115,0.13502943750000002,0.13575268046139358,0.1421925,0.14295410966595115,0.10502289583333334,0.10558541813663945,297.15,293.15,296.01893602089945,295.8175734949599,296.501620822767,295.83171675826435,295.715236381767,295.97701669573155,6118.293001152153,1511.0739675195985,114.21753498937571,123.47287383625137,296.6383001457019,295.949884498382,298.7797263854346,297.3874703000625,298.4897302483041,7898.035729213369,8514.775494126434,0.6059512025757171,0.064
21022200.0,21022200.0,288.49886363636364,284.62725710097294,0.6316666666666667,353.0,2.0,2.0,1.0,4.0,0.6068768897095608,283.15,283.15,283.1499991872265,288.4734484576493,3.9682539682539675,1.0919138592454287,53000.001061197196,291.1499999999999,287.8319899968475,1.2050818744945497,0.6745,0.6781126941202652,0.1421925,0.1429540982337966,0.13502943750000002,0.13575266960514304,0.1421925,0.1429540982337966,0.10502289583333334,0.10558540969288903,297.15,293.15,296.01940529610926,295.81987711805033,296.50654666858736,295.8329214562287,295.7170722714083,295.9791645620768,6118.875056150266,1511.0739675235577,114.21753455545299,123.47261830824566,296.6383001457019,295.949884498382,298.7797263854346,297.3874703000625,298.4897302483041,7898.035729213369,8514.775494126434,0.6059512025757171,0.064
21022236.0,21022236.0,288.5273666090909,284.6397191629477,0.63055134,355.0107033857143,2.0,2.0,1.0,4.0,0.6068768896244373,283.15,283.15,283.1499991872265,288.4753157543405,3.9682539682539675,1.0919138583104624,53000.00097043323,291.1499999999999,287.8335941055805,1.2050817884261462,0.6745,0.6781126439338507,0.1421925,0.1429540876539126,0.13502943750000002,0.1357526595582293,0.1421925,0.1429540876539126,0.10502289583333334,0.1055854018786228,297.15,293.15,296.01989388326876,295.82237394608285,296.5114331919228,295.8340985508932,295.7188712176967,295.98133415797287,6119.455102958493,1511.0739675262598,114.2175342593501,123.47241515322638,296.6383001457019,295.949884498382,298.7797263854346,297.3874703000625,298.4897302483041,7898.035729213369,8514.775494126434,0.6059512025757171,0.064
21022272.0,21022272.0,288.5558292363636,284.6521460281105,0.62943872,357.0249928,2.0,2.0,1.0,4.0,0.6068768895393138,283.15,283.15,283.14999918722646,288.47718304379185,3.9682539682539675,1.0919138573759604,53000.000879714324,291.1499999999999,287.83519820832976,1.2050817022820652,0.6745,0.6781125937049953,0.1421925,0.1429540770650816,0.13502943750000002,0.13575264950281923,0.1421925,0.1429540770650816,0.10502289583333334,0.1055853940577483,297.15,293.15,296.0203824961819,295.82487100632875,296.5163197205059,295.8352756274936,295.7206701414907,295.98350379840014,6120.035243470602,1511.07396752896,114.21753396339423,123.47221205257132,296.6383001457019,295.949884498382,298.7797263854346,297.3874703000625,298.4897302483041,7898.035729213369,8514.775494126434,0.6059512025757171,0.064
21022308.0,21022308.0,288.58425026363636,284.6645371837897,0.6283288466666667,359.0427085571429,2.0,2.0,1.0,4.0,0.6068768894541904,283.15,283.15,283.14999918722646,288.4790503332432,3.9682539682539675,1.0919138564414586,53000.000788995414,291.1499999999999,287.83680231107905,1.2050816161380034,0.6745,0.678112543476151,0.1421925,0.14295406647625292,0.13502943750000002,0.1357526394474114,0.1421925,0.14295406647625292,0.10502289583333334,0.10558538623687554,297.15,293.15,296.0208711141067,295.8273680925355,296.52120629775675,295.8364527161152,295.72246908294574,295.985673460692,6120.615479947209,1511.0739675316606,114.21753366743839,123.4720089520866,296.6383001457019,295.949884498382,298.7797263854346,297.3874703000625,298.4897302483041,7898.035729213369,8514.775494126434,0.6059512025757171,0.064
21022344.0,21022344.0,288.6126284363636,284.6768921221714,0.62722176,361.06369097142857,2.0,2.0,1.0,4.0,0.6068768893690668,283.15,283.15,283.14999918722646,288.48091260859553,3.9682539682539675,1.0919138557003922,53000.00071705476,291.1499999999999,287.8384021807982,1.2050815340056096,0.6745,0.6781124955885032,0.1421925,0.14295405638097586,0.13502943750000002,0.13575262986069211,0.1421925,0.14295405638097586,0.10502289583333334,0.10558537878053831,297.15,293.15,296.02137249866223,295.82996861242947,296.52606601228575,295.83762230760027,295.72425962911854,295.98785781201923,6121.194252327636,1511.073967533802,114.21753343274351,123.47183341891487,296.6383001457019,295.949884498382,298.7797263854346,297.3874703000625,298.4897302483041,7898.035729213369,8514.775494126434,0.6059512025757171,0.064
21022380.0,21022380.0,288.6409625,284.6892103402921,0.6261175,363.08778035714283,2.0,2.0,1.0,4.0,0.6068768892839433,283.15,283.15,283.14999918722646,288.4827723676197,3.9682539682539675,1.0919138550564365,53000.000654541305,291.1499999999999,287.83999992628134,1.2050814539250978,0.6745,0.6781124488975274,0.1421925,0.14295404653797134,0.13502943750000002,0.13575262051353687,0.1421925,0.14295404653797134,0.10502289583333334,0.10558537151052871,297.15,293.15,296.021880293039,295.832621068628,296.53091226544774,295.8387881378243,295.72604596443915,295.99004954587565,6121.772337109755,1511.0739675356633,114.21753322880333,123.47167172416182,296.6383001457019,295.949884498382,298.7797263854346,297.3874703000625,298.4897302483041,7898.035729213369,8514.775494126434,0.6059512025757171,0.064
21022416.0,21022416.0,288.66925119999996,284.70149134003026,0.6250161066666666,365.11481702857145,2.0,2.0,1.0,4.0,0.6068768891988199,283.15,283.15,283.14999918722646,288.4846321266439,3.9682539682539675,1.0919138544124813,53000.00059202791,291.1499999999999,287.8415976717645,1.2050813738446005,0.6745,0.67811240220656,0.1421925,0.14295403669496853,0.13502943750000002,0.13575261116638335,0.1421925,0.14295403669496853,0.10502289583333334,0.1055853642405204,297.15,293.15,296.022388092538,295.83527355196037,296.53575856616334,295.8399539797569,295.72783231696957,295.99224130147763,6122.350517083416,1511.0739675375244,114.21753302486334,123.47151002951853,296.6383001457019,295.949884498382,298.7797263854346,297.3874703000625,298.4897302483041,7898.035729213369,8514.775494126434,0.6059512025757171,0.064
21022452.0,21022452.0,288.69749328181814,284.71373462809777,0.6239176200000001,367.1446413,2.0,2.0,1.0,4.0,0.6068768891136964,283.15,283.15,283.14999918722646,288.4864893758846,3.9682539682539675,1.0919138538234308,53000.00053484447,291.1499999999999,287.8431933124091,1.2050812952239558,0.6745,0.6781123563686967,0.1421925,0.14295402703181007,0.13502943750000002,0.13575260199001435,0.1421925,0.14295402703181007,0.10502289583333334,0.1055853571033445,297.15,293.15,296.02290073950644,295.8379634342705,296.54059477508446,295.8411186257344,295.72961736414373,295.9944389877479,6122.928007938792,1511.073967539226,114.21753283831171,123.47135726541528,296.6383001457019,295.949884498382,298.7797263854346,297.3874703000625,298.4897302483041,7898.035729213369,8514.775494126434,0.6059512025757171,0.064
21022488.0,21022488.0,288.7256874909091,284.7259397160299,0.62282208,369.1770934857143,2.0,2.0,1.0,4.0,0.6068768890285728,283.15,283.15,283.14999918722646,288.48834159334996,3.9682539682539675,1.0919138533445156,53000.00048835273,291.1499999999999,287.84478473332547,1.2050812197610146,0.6745,0.678112312371143,0.1421925,0.14295401775661043,0.13502943750000002,0.1357525931820604,0.1421925,0.14295401775661043,0.10502289583333334,0.10558535025271366,297.15,293.15,296.0234231010572,295.84072829623653,296.5454106927709,295.8422808558757,295.73139976945123,295.9966485430783,6123.504021037885,1511.0739675406103,114.2175326866398,123.47122241621707,296.6383001457019,295.949884498382,298.7797263854346,297.3874703000625,298.4897302483041,7898.035729213369,8514.775494126434,0.6059512025757171,0.064
21022524.0,21022524.0,288.7538325727273,284.73810612017576,0.6217295266666667,371.2120139,2.0,2.0,1.0,4.0,0.6068768889434494,283.15,283.15,283.1499991872265,288.49019126266455,3.9682539682539675,1.0919138528966315,53000.00044487335,291.1499999999999,287.84637403441695,1.205081145112377,0.6745,0.6781122688527117,0.1421925,0.14295400858241541,0.13502943750000002,0.13575258447002292,0.1421925,0.14295400858241541,0.10502289583333334,0.10558534347668448,297.15,293.15,296.0239489332039,295.8435174076224,296.55021713384866,295.84344255691246,295.7331814530025,295.998861496918,6124.079328609135,1511.0739675419045,114.2175325447953,123.4710931207374,296.6383001457019,295.949884498382,298.7797263854346,297.3874703000625,298.4897302483041,7898.035729213369,8514.775494126434,0.6059512025757171,0.064
21022560.0,21022560.0,288.7819272727273,284.75023336168715,0.62064,373.24924285714286,2.0,2.0,1.0,4.0,0.6068768888583259,283.15,283.15,283.1499991872265,288.4920396477246,3.9682539682539675,1.091913852464475,53000.00040292076,291.1499999999999,287.84796226733505,1.2050810712334268,0.6745,0.6781122257779925,0.1421925,0.1429539995017601,0.13502943750000002,0.13575257584681297,0.1421925,0.1429539995017601,0.10502289583333334,0.10558533676974341,297.15,293.15,296.02447652046925,295.84631880694616,296.5550188096937,295.84460399022663,295.7349627734267,296.00107618015255,6124.654327111272,1511.0739675431537,114.21753240793164,123.47096664251312,296.6383001457019,295.949884498382,298.7797263854346,297.3874703000625,298.4897302483041,7898.035729213369,8514.775494126434,0.6059512025757171,0.064
21022596.0,21022596.0,288.8099703363636,284.7623209665074,0.61955354,375.2886206714286,2.0,2.0,1.0,4.0,0.6068768887732024,283.15,283.15,283.1499991872265,288.4938836252314,3.9682539682539675,1.091913852095489,53000.00036710064,291.1499999999999,287.8495467383542,1.205080999502553,0.6745,0.6781121839615175,0.1421925,0.1429539906863574,0.13502943750000002,0.13575256747549333,0.1421925,0.1429539906863574,0.10502289583333334,0.10558533025871703,297.15,293.15,296.02501133779566,295.8491787363508,296.5598082024763,295.84576533701363,295.73674347259646,296.0033014172465,6125.228048344069,1511.0739675442198,114.21753229107432,123.47085191033777,296.6383001457019,295.949884498382,298.7797263854346,297.3874703000625,298.4897302483041,7898.035729213369,8514.775494126434,0.6059512025757171,0.064
21022632.0,21022632.0,288.83796050909086,284.7743684653594,0.6184701866666668,377.32998765714285,2.0,2.0,1.0,4.0,0.606876888688079,283.15,283.15,283.14999918722646,288.4957275936139,3.9682539682539675,1.0919138517266664,53000.00033129635,291.1499999999999,287.85113120190215,1.2050809280947938,0.6745,0.6781121423270134,0.1421925,0.1429539819093163,0.13502943750000002,0.1357525591406028,0.1421925,0.1429539819093163,0.10502289583333334,0.10558532377602439,297.15,293.15,296.02554617516824,295.8520388263434,296.5645976015328,295.8469266893083,295.73852418078326,296.00552669462724,6125.801860302938,1511.0739675452855,114.21753217426857,123.47073721159886,296.6383001457019,295.949884498382,298.7797263854346,297.3874703000625,298.4897302483041,7898.035729213369,8514.775494126434,0.6059512025757171,0.064
21022668.0,21022668.0,288.8658965363636,284.7863753937328,0.61738998,379.37318412857144,2.0,2.0,1.0,4.0,0.6068768886029555,283.15,283.15,283.14999918722646,288.4975715619964,3.9682539682539675,1.0919138513578441,53000.00029549212,291.1499999999999,287.8527156654501,1.2050808566870397,0.6745,0.6781121006925122,0.1421925,0.14295397313227579,0.13502943750000002,0.1357525508057128,0.1421925,0.14295397313227579,0.10502289583333334,0.10558531729333219,297.15,293.15,296.02608101780123,295.85489894485954,296.56938704651736,295.8480880529762,295.74030490565826,296.0077519935625,6126.375765836724,1511.0739675463515,114.21753205746296,123.47062251291644,296.6383001457019,295.949884498382,298.7797263854346,297.3874703000625,298.4897302483041,7898.035729213369,8514.775494126434,0.6059512025757171,0.064
21022704.0,21022704.0,288.89377716363634,284.7983412918706,0.61631296,381.4180504,2.0,2.0,1.0,4.0,0.606876888517832,283.15,283.15,283.14999918722646,288.49940726208956,3.9682539682539675,1.0919138510682762,53000.00026738166,291.1499999999999,287.8542931525023,1.2050807890951558,0.6745,0.6781120612853698,0.1421925,0.14295396482478864,0.13502943750000002,0.13575254291672206,0.1421925,0.14295396482478864,0.10502289583333334,0.10558531115745051,297.15,293.15,296.0266265993286,295.85784623500695,296.5741488855287,295.84924898292064,295.742082690854,296.00999067872783,6126.947178838033,1511.0739675471882,114.21753196575715,123.47052376761707,296.6383001457019,295.949884498382,298.7797263854346,297.3874703000625,298.4897302483041,7898.035729213369,8514.775494126434,0.6059512025757171,0.064
21022740.0,21022740.0,288.9216011363636,284.8102657047555,0.6152391666666667,383.4644267857143,2.0,2.0,1.0,4.0,0.6068768884327085,283.15,283.15,283.1499991872264,288.5012388143113,3.9682539682539675,1.091913850818473,53000.00024313142,291.1499999999999,287.8558671397783,1.2050807234797996,0.6745,0.6781120230306464,0.1421925,0.14295395676024492,0.13502943750000002,0.13575253525843625,0.1421925,0.14295395676024492,0.10502289583333334,0.105585305201006,297.15,293.15,296.0271775709964,295.86083727445106,296.5788968954072,295.8504096996869,295.7438590083501,296.0122360897783,6127.517387016186,1511.0739675479101,114.21753188664461,123.47043302740133,296.6383001457019,295.949884498382,298.7797263854346,297.3874703000625,298.4897302483041,7898.035729213369,8514.775494126434,0.6059512025757171,0.064
21022776.0,21022776.0,288.9493672,284.82214818209496,0.61416864,385.51215360000003,2.0,2.0,1.0,4.0,0.6068768883475849,283.15,283.15,283.1499991872264,288.5030703665331,3.9682539682539675,1.09191385056867,53000.000218881294,291.1499999999999,287.8574411270543,1.2050806578644484,0.6745,0.678111984775926,0.1421925,0.1429539486957018,0.13502943750000002,0.13575252760015105,0.1421925,0.1429539486957018,0.10502289583333334,0.10558529924456192,297.15,293.15,296.0277285479955,295.8638283432254,296.5836449501406,295.8515704276374,295.7456353422067,296.0144815222411,6128.08768750758,1511.0739675486323,114.21753180753238,123.47034228722168,296.6383001457019,295.949884498382,298.7797263854346,297.3874703000625,298.4897302483041,7898.035729213369,8514.775494126434,0.6059512025757171,0.064
21022812.0,21022812.0,288.9770741,284.83398827830604,0.61310142,387.56107115714286,2.0,2.0,1.0,4.0,0.6068768882624616,283.15,283.15,283.1499991872264,288.5048978306687,3.9682539682539675,1.0919138503415948,53000.00019683741,291.1499999999999,287.859011656508,1.2050805936009568,0.6745,0.6781119473118588,0.1421925,0.1429539407978376,0.13502943750000002,0.13575252010014818,0.1421925,0.1429539407978376,0.10502289583333334,0.10558529341122636,297.15,293.15,296.0282835555884,295.86685433866086,296.5883817519932,295.85273137118855,295.7474102718877,296.0167322578638,6128.6568012838525,1511.073967549288,114.2175317356178,123.47025688789624,296.6383001457019,295.949884498382,298.7797263854346,297.3874703000625,298.4897302483041,7898.035729213369,8514.775494126434,0.6059512025757171,0.064
21022848.0,21022848.0,289.00472058181816,284.84578555249936,0.6120375466666667,389.6110197714286,2.0,2.0,1.0,4.0,0.606876888177338,283.15,283.15,283.14999918722646,288.50671710051455,3.9682539682539675,1.0919138501600893,53000.00017921737,291.1499999999999,287.8605752551183,1.2050805323919669,0.6745,0.6781119116266422,0.1421925,0.142953933274976,0.13502943750000002,0.13575251295625682,0.1421925,0.142953933274976,0.10502289583333334,0.10558528785486641,297.15,293.15,296.0288466370096,295.8699503225904,296.59309594638864,295.8538927331182,295.74918236721015,296.0189936012634,6129.223442821972,1511.0739675498128,114.21753167813527,123.47018220204524,296.6383001457019,295.949884498382,298.7797263854346,297.3874703000625,298.4897302483041,7898.035729213369,8514.775494126434,0.6059512025757171,0.064
21022884.0,21022884.0,289.0323053909091,284.8575395684624,0.6109770600000001,391.66183975714284,2.0,2.0,1.0,4.0,0.6068768880922145,283.15,283.15,283.1499991872265,288.5085363703604,3.9682539682539675,1.091913849978584,53000.00016159733,291.1499999999999,287.86213885372854,1.2050804711829723,0.6745,0.678111875941423,0.1421925,0.14295392575211383,0.13502943750000002,0.13575250581236495,0.1421925,0.14295392575211383,0.10502289583333334,0.10558528229850607,297.15,293.15,296.02940972380617,295.87304633644936,296.59781018476474,295.85505410608937,295.75095447862617,296.02125496594715,6129.790175433854,1511.073967550337,114.21753162065274,123.47010751621896,296.6383001457019,295.949884498382,298.7797263854346,297.3874703000625,298.4897302483041,7898.035729213369,8514.775494126434,0.6059512025757171,0.064
21022920.0,21022920.0,289.05982727272726,284.86924989464234,0.60992,393.7133714285714,2.0,2.0,1.0,4.0,0.606876888007091,283.15,283.15,283.14999918722657,288.5103556402062,3.9682539682539675,1.0919138497970784,53000.00014397723,291.1499999999999,287.8637024523388,1.2050804099739876,0.6745,0.6781118402562094,0.1421925,0.14295391822925285,0.13502943750000002,0.1357524986684742,0.1421925,0.14295391822925285,0.10502289583333334,0.1055852767421466,297.15,293.15,296.02997281597806,295.87614238023815,296.60252446712207,295.85621549010233,295.752726606136,296.02351635191536,6130.356999119499,1511.0739675508617,114.21753156317003,123.47003283041768,296.6383001457019,295.949884498382,298.7797263854346,297.3874703000625,298.4897302483041,7898.035729213369,8514.775494126434,0.6059512025757171,0.064
21022956.0,21022956.0,289.0872849727273,284.88091610412755,0.6088664066666667,395.7654551,2.0,2.0,1.0,4.0,0.6068768879219676,283.15,283.15,283.14999918722657,288.5121606402707,3.9682539682539675,1.0919138496764829,53000.00013227016,291.1499999999999,287.8652537438602,1.2050803540574038,0.6745,0.678111807660721,0.1421925,0.14295391135774213,0.13502943750000002,0.13575249214312138,0.1421925,0.14295391135774213,0.10502289583333334,0.10558527166687218,297.15,293.15,296.0305500302399,295.87937117368034,296.60719090874204,295.857378368545,295.75449052158854,296.02579620055917,6130.91947532487,1511.07396755121,114.21753152497755,123.46997496109465,296.6383001457019,295.949884498382,298.7797263854346,297.3874703000625,298.4897302483041,7898.035729213369,8514.775494126434,0.6059512025757171,0.064
21022992.0,21022992.0,289.1146772363636,284.8925377746294,0.6078163200000001,397.8179310857143,2.0,2.0,1.0,4.0,0.6068768878368441,283.15,283.15,283.14999918722657,288.5139656249997,3.9682539682539675,1.0919138495559564,53000.00012056978,291.1499999999999,287.8668050222574,1.2050802983414515,0.6745,0.6781117751782707,0.1421925,0.14295390451006115,0.13502943750000002,0.13575248564039788,0.1421925,0.14295390451006115,0.10502289583333334,0.10558526660919837,297.15,293.15,296.03112726468595,295.8826001417427,296.61185733978056,295.8585412579625,295.756254442365,296.0280760893074,6131.482036408777,1511.0739675515586,114.21753148680686,123.46991711381828,296.6383001457019,295.949884498382,298.7797263854346,297.3874703000625,298.4897302483041,7898.035729213369,8514.775494126434,0.6059512025757171,0.064
21023028.0,21023028.0,289.1420028090909,284.90411448846237,0.60676978,399.87063969999997,2.0,2.0,1.0,4.0,0.6068768877517206,283.15,283.15,283.14999918722657,288.51577060972863,3.9682539682539675,1.0919138494354295,53000.0001088694,291.1499999999999,287.8683563006546,1.205080242625504,0.6745,0.6781117426958234,0.1421925,0.14295389766238084,0.13502943750000002,0.13575247913767502,0.1421925,0.14295389766238084,0.10502289583333334,0.105585261551525,297.15,293.15,296.03170450454684,295.8858291404368,296.61652381364627,295.85970415824613,295.7580183788779,296.03035599915086,6132.044687144583,1511.073967551907,114.21753144863627,123.46985926655728,296.6383001457019,295.949884498382,298.7797263854346,297.3874703000625,298.4897302483041,7898.035729213369,8514.775494126434,0.6059512025757171,0.064
21023064.0,21023064.0,289.16926043636363,284.91564583252415,0.6057268266666667,401.9234212571429,2.0,2.0,1.0,4.0,0.6068768876665972,283.15,283.15,283.14999918722646,288.51757701685983,3.9682539682539675,1.091913849312004,53000.00009688758,291.12688747636355,287.8699086331795,1.2050801862215,0.6745,0.6781117098155317,0.1421925,0.1429538907308302,0.13502943750000002,0.1357524725553069,0.1421925,0.1429538907308302,0.10502289583333334,0.10558525643190535,297.15,293.15,296.03228089061037,295.88905181989276,296.62119653055254,295.8608672145971,295.75978339744614,296.03263597061976,6132.607893340598,1511.0739675522636,114.21753140954748,123.46980056557081,296.6383001457019,295.949884498382,298.7797263854346,297.3874703000625,298.4897302483041,7898.035729213369,8514.775494126434,0.6059512025757171,0.064
21023100.0,21023100.0,289.19644886363636,284.9271313982746,0.6046875,403.9761160714286,2.0,2.0,1.0,4.0,0.6068768875814736,283.15,283.15,283.14999918722646,288.51937941291857,3.9682539682539675,1.091913849194497,53000.00008548028,291.09426136363624,287.87145825562885,1.2050801319820186,0.6745,0.6781116781862598,0.1421925,0.14295388406300927,0.13502943750000002,0.1357524662233828,0.1421925,0.14295388406300927,0.10502289583333334,0.10558525150707553,297.15,293.15,296.032858287151,295.89229230939145,296.62586698144503,295.86203005017575,295.7615462260989,296.03491877085247,6133.169838141349,1511.0739675526029,114.2175313723331,123.46974363556357,296.6383001457019,295.949884498382,298.7797263854346,297.3874703000625,298.4897302483041,7898.035729213369,8514.775494126434,0.6059512025757171,0.064
21023136.0,21023136.0,289.2235668363636,284.93857078171413,0.60365184,406.02856445714286,2.0,2.0,1.0,4.0,0.6068768874963502,283.15,283.15,283.14999918722646,288.52117157870794,3.9682539682539675,1.0919138490959823,53000.00007591676,291.06171979636355,287.8729996179711,1.2050800805124884,0.6745,0.6781116481775106,0.1421925,0.14295387773681345,0.13502943750000002,0.13575246021587425,0.1421925,0.14295387773681345,0.10502289583333334,0.10558524683456887,297.15,293.15,296.0334400688977,295.89559016460737,296.63052956040383,295.86319362472955,295.76330415518373,296.0372115147644,6133.728625580612,1511.0739675528876,114.21753134113366,123.46969239027162,296.6383001457019,295.949884498382,298.7797263854346,297.3874703000625,298.4897302483041,7898.035729213369,8514.775494126434,0.6059512025757171,0.064
21023172.0,21023172.0,289.25061309999995,284.9499635833615,0.6026198866666667,408.0806067285714,2.0,2.0,1.0,4.0,0.6068768874112268,283.15,283.15,283.14999918722646,288.5229580625121,3.9682539682539675,1.091913849007671,53000.00006734376,291.02926427999995,287.8745358355786,1.2050800303942841,0.6745,0.6781116189582302,0.1421925,0.14295387157704692,0.13502943750000002,0.13575245436641095,0.1421925,0.14295387157704692,0.10502289583333334,0.1055852422849863,297.15,293.15,296.03402639755626,295.89895126901894,296.6352584182054,295.86436743161966,295.7650697256653,296.03953464841317,6134.285763747059,1511.073967553143,114.21753131316552,123.46964449982109,296.6383001457019,295.949884498382,298.7797263854346,297.3874703000625,298.4897302483041,7898.035729213369,8514.775494126434,0.6059512025757171,0.064
21023208.0,21023208.0,289.27758639999996,284.96130940823076,0.6015916800000001,410.1320832,2.0,2.0,1.0,4.0,0.6068768873261033,283.15,283.15,283.1499991872265,288.5247399748656,3.9682539682539675,1.0919138489289426,53000.00005970104,290.99689631999996,287.876067729899,1.2050799813261472,0.6745,0.6781115903522125,0.1421925,0.14295386554656334,0.13502943750000002,0.13575244863971786,0.1421925,0.14295386554656334,0.10502289583333334,0.10558523783089169,297.15,293.15,296.03461770300066,295.90237978325234,296.6400705856174,295.8655538973008,295.7668463467281,296.0418936631799,6134.841613869556,1511.0739675533703,114.21753128823235,123.46959977502446,296.6383001457019,295.949884498382,298.7797263854346,297.3874703000625,298.4897302483041,7898.035729213369,8514.775494126434,0.6059512025757171,0.064
21023244.0,21023244.0,289.3044854818182,284.9726078658072,0.6005672599999999,412.1828341857143,2.0,2.0,1.0,4.0,0.6068768872409799,283.15,283.15,283.1499991872265,288.5265170056068,3.9682539682539675,1.0919138488579077,53000.000052805175,290.9646174218181,287.87759544560635,1.205079933832659,0.6745,0.678111562663134,0.1421925,0.14295385970938126,0.13502943750000002,0.13575244309658857,0.1421925,0.14295385970938126,0.10502289583333334,0.1055852335195689,297.15,293.15,296.0352147064208,295.9058693854538,296.6449239330347,295.86674994047985,295.76862993982854,296.04427758104356,6135.396018906592,1511.073967553576,114.21753126573569,123.46955789482912,296.6383001457019,295.949884498382,298.7797263854346,297.3874703000625,298.4897302483041,7898.035729213369,8514.775494126434,0.6059512025757171,0.064
21023280.0,21023280.0,289.3313090909091,284.98385857002296,0.5995466666666667,414.2327,2.0,2.0,1.0,4.0,0.6068768871558563,283.15,283.15,283.14999918722646,288.528289966316,3.9682539682539675,1.0919138487932878,53000.00004653202,290.932429090909,287.8791196774056,1.205079887652016,0.6745,0.6781115357385437,0.1421925,0.14295385403336228,0.13502943750000002,0.13575243770650364,0.1421925,0.14295385403336228,0.10502289583333334,0.10558522932728062,297.15,293.15,296.0358164614675,295.90940992552487,296.6498116217238,295.86795397075633,295.77041934845136,296.04668226558476,6135.949232950333,1511.0739675537623,114.21753124527064,123.46951838631266,296.6383001457019,295.949884498382,298.7797263854346,297.3874703000625,298.4897302483041,7898.035729213369,8514.775494126434,0.6059512025757171,0.064
21023316.0,21023316.0,289.35805597272724,284.9950611392317,0.59852994,416.28152095714285,2.0,2.0,1.0,4.0,0.6068768870707328,283.15,283.15,283.14999918722646,288.5300528978111,3.9682539682539675,1.091913848746593,53000.00004199898,290.9003328327272,287.8806347627162,1.2050798442039272,0.6745,0.6781115104104207,0.1421925,0.14295384869389735,0.13502943750000002,0.13575243263601858,0.1421925,0.14295384869389735,0.10502289583333334,0.10558522538357,297.15,293.15,296.0364359968951,295.9131083060742,296.65472381857734,295.8691773704771,295.7722195489762,296.0491330082,6136.499468321936,1511.0739675538973,114.21753123048236,123.46948638058515,296.6383001457019,295.949884498382,298.7797263854346,297.3874703000625,298.4897302483041,7898.035729213369,8514.775494126434,0.6059512025757171,0.064
21023352.0,21023352.0,289.38472487272725,285.0062151961828,0.59751712,418.3291373714286,2.0,2.0,1.0,4.0,0.6068768869856094,283.15,283.15,283.14999918722646,288.53181582088894,3.9682539682539675,1.0919138486999125,53000.0000374674,290.8683301527272,287.882149840364,1.2050798007976602,0.6745,0.6781114851058847,0.1421925,0.14295384335940475,0.13502943750000002,0.13575242757025538,0.1421925,0.14295384335940475,0.10502289583333334,0.10558522144353198,297.15,293.15,296.037055553509,295.91680685462524,296.6596360663685,295.87040079672613,295.7740197725844,296.05158380876264,6137.049786643844,1511.0739675540322,114.21753121569874,123.46945438199319,296.6383001457019,295.949884498382,298.7797263854346,297.3874703000625,298.4897302483041,7898.035729213369,8514.775494126434,0.6059512025757171,0.064
21023388.0,21023388.0,289.4113145363636,285.0173203679938,0.5965082466666667,420.37538955714285,2.0,2.0,1.0,4.0,0.6068768869004859,283.15,283.15,283.1499991872266,288.5336416624351,3.9682539682539675,1.0919138486559186,53000.000033196586,290.8364225563636,287.8837124973014,1.2050797583749906,0.6745,0.67811146037421,0.1421925,0.14295383814567802,0.13502943750000002,0.1357524226191744,0.1421925,0.14295383814567802,0.10502289583333334,0.1055852175926912,297.15,293.15,296.03767622412033,295.9204099454827,296.66453979513335,295.87162638282035,295.7758188060671,296.05401423072476,6137.620629493822,1511.0739675541593,114.21753120176595,123.46942376505902,296.6383001457019,295.949884498382,298.7797263854346,297.3874703000625,298.4897302483041,7898.035729213369,8514.775494126434,0.6059512025757171,0.064
21023424.0,21023424.0,289.4378237090909,285.0283762861239,0.59550336,422.42011782857145,2.0,2.0,1.0,4.0,0.6068768868153623,283.15,283.15,283.1499991872267,288.5354680720783,3.9682539682539675,1.0919138486172617,53000.00002944388,290.80461154909085,287.8852823539317,1.2050797177782069,0.6745,0.6781114367051025,0.1421925,0.142953833155953,0.13502943750000002,0.13575241788081077,0.1421925,0.142953833155953,0.10502289583333334,0.10558521390729728,297.15,293.15,296.0383015278663,295.9240394813716,296.66943593410724,295.8728564346986,295.77761729385924,296.0564501343806,6138.1907769097415,1511.0739675542711,114.2175311895233,123.46939572548975,296.6383001457019,295.949884498382,298.7797263854346,297.3874703000625,298.4897302483041,7898.035729213369,8514.775494126434,0.6059512025757171,0.064
21023460.0,21023460.0,289.4642511363636,285.03938258634446,0.5945024999999999,424.4631625,2.0,2.0,1.0,4.0,0.6068768867302389,283.15,283.15,283.1499991872264,288.53755447585564,3.9682539682539675,1.0919138485859707,53000.000026406255,290.77289863636355,287.88704247760666,1.2050796793575176,0.6745,0.6781114143054772,0.1421925,0.1429538284338496,0.13502943750000002,0.1357524133965872,0.1421925,0.1429538284338496,0.10502289583333334,0.10558521041956781,297.15,293.15,296.0389284331421,295.927249272862,296.67430486162607,295.874092463702,295.7794121633337,296.05879743893314,6138.846469765887,1511.0739675543614,114.21753117961357,123.46937166775939,296.6383001457019,295.949884498382,298.7797263854346,297.3874703000625,298.4897302483041,7898.035729213369,8514.775494126434,0.6059512025757171,0.064
21023496.0,21023496.0,289.49059556363636,285.0503389087107,0.5935057066666667,426.50436388571427,2.0,2.0,1.0,4.0,0.6068768866451154,283.15,283.15,283.149999187226,288.53972275133214,3.9682539682539675,1.0919138485565316,53000.000023548375,290.74128532363625,287.8888620104126,1.2050796414764526,0.6745,0.6781113922211939,0.1421925,0.14295382377822402,0.13502943750000002,0.1357524089754925,0.1421925,0.14295382377822402,0.10502289583333334,0.10558520698093864,297.15,293.15,296.03955542467594,295.9303248885103,296.6791657530424,295.875329979935,295.7812058972147,296.06111638867566,6139.529267930045,1511.0739675544464,114.21753117029017,123.46934863311006,296.6383001457019,295.949884498382,298.7797263854346,297.3874703000625,298.4897302483041,7898.035729213369,8514.775494126434,0.6059512025757171,0.064
21023532.0,21023532.0,289.5168557363636,285.0612448975314,0.5925130200000001,428.5435623,2.0,2.0,1.0,4.0,0.606876886559992,283.15,283.15,283.14999918722594,288.5418936860859,3.9682539682539675,1.0919138485288706,53000.00002086314,290.7097731163636,287.8907007667965,1.2050796045650938,0.6745,0.6781113707012708,0.1421925,0.1429538192415722,0.13502943750000002,0.1357524046673782,0.1421925,0.1429538192415722,0.10502289583333334,0.10558520363018305,297.15,293.15,296.0401821702188,295.93335089152595,296.68401542329076,295.8765681550684,295.7829965372594,296.0634226354727,6140.210633868101,1511.0739675545267,114.21753116152995,123.4693267154247,296.6383001457019,295.949884498382,298.7797263854346,297.3874703000625,298.4897302483041,7898.035729213369,8514.775494126434,0.6059512025757171,0.064
21023568.0,21023568.0,289.54303039999996,285.0721002013383,0.59152448,430.5805980571429,2.0,2.0,1.0,4.0,0.6068768864748684,283.15,283.15,283.14999918722623,288.5440880767818,3.9682539682539675,1.091913848505692,53000.000018613006,290.67836351999995,287.8925813552941,1.2050795698700776,0.6745,0.6781113504725588,0.1421925,0.14295381497712278,0.13502943750000002,0.13575240061775387,0.1421925,0.14295381497712278,0.10502289583333334,0.10558520048047523,297.15,293.15,296.040806353628,295.93621160509224,296.68883227037804,295.8778068947803,295.784777084291,296.065686841634,6140.896728435493,1511.0739675545933,114.21753115418933,123.46930775815807,296.6383001457019,295.949884498382,298.7797263854346,297.3874703000625,298.4897302483041,7898.035729213369,8514.775494126434,0.6059512025757171,0.064
21023604.0,21023604.0,289.56911829999996,285.0829044728544,0.5905401266666667,432.6153114714286,2.0,2.0,1.0,4.0,0.6068768863897449,283.15,283.15,283.1499991872265,288.5463217175304,3.9682539682539675,1.0919138484858586,53000.00001668767,290.64705803999993,287.89449406492713,1.2050795364880074,0.6745,0.6781113310111259,0.1421925,0.14295381087442477,0.13502943750000002,0.13575239672173264,0.1421925,0.14295381087442477,0.10502289583333334,0.10558519745023649,297.15,293.15,296.041427157784,295.9389021923531,296.6936188495122,295.8790453360529,295.78654863780446,296.06790843470134,6141.595961007571,1511.0739675546508,114.21753114790812,123.46929110124756,296.6383001457019,295.949884498382,298.7797263854346,297.3874703000625,298.4897302483041,7898.035729213369,8514.775494126434,0.6059512025757171,0.064
21023640.0,21023640.0,289.5951181818182,285.093657368962,0.5895600000000001,434.64754285714287,2.0,2.0,1.0,4.0,0.6068768863046214,283.15,283.15,283.14999918722674,288.54855536996195,3.9682539682539675,1.091913848466087,53000.00001476827,290.61585818181806,287.8964068427219,1.2050795031463706,0.6745,0.6781113115732642,0.1421925,0.14295380677669586,0.13502943750000002,0.1357523928304301,0.1421925,0.14295380677669586,0.10502289583333334,0.1055851944236679,297.15,293.15,296.04204783079535,295.94159045917615,296.6984043529504,295.88028367684524,295.78831982074496,296.0701292281024,6142.295327838725,1511.0739675547081,114.21753114164643,123.46927450098872,296.6383001457019,295.949884498382,298.7797263854346,297.3874703000625,298.4897302483041,7898.035729213369,8514.775494126434,0.6059512025757171,0.064
21023676.0,21023676.0,289.62102879090907,285.1043585506693,0.58858414,436.6771325285714,2.0,2.0,1.0,4.0,0.6068768862194981,283.15,283.15,283.14999918722674,288.5507982076225,3.9682539682539675,1.091913848452871,53000.00001348532,290.584765450909,287.8983345348326,1.205079473995817,0.6745,0.6781112945783672,0.1421925,0.14295380319397252,0.13502943750000002,0.13575238942818937,0.1421925,0.14295380319397252,0.10502289583333334,0.10558519177748064,297.15,293.15,296.04265459827496,295.94401843777007,296.7030943421352,295.88151278490693,295.79005514808716,296.07226706223486,6142.996831124936,1511.073967554746,114.21753113746097,123.46926355900226,296.6383001457019,295.949884498382,298.7797263854346,297.3874703000625,298.4897302483041,7898.035729213369,8514.775494126434,0.6059512025757171,0.064
21023712.0,21023712.0,289.6468488727273,285.11500768307667,0.5876125866666666,438.7039208,2.0,2.0,1.0,4.0,0.6068768861343745,283.15,283.15,283.1499991872267,288.5530403468788,3.9682539682539675,1.0919138484395103,53000.00001218828,290.5537813527272,287.9002616752454,1.205079444503785,0.6745,0.6781112773881495,0.1421925,0.1429537995700733,0.13502943750000002,0.135752385986847,0.1421925,0.1429537995700733,0.10502289583333334,0.10558518910088101,297.15,293.15,296.04326188256846,295.94645226671247,296.7077873488196,295.8827422531333,295.79179169018437,296.07440708828364,6143.698246136608,1511.073967554785,114.21753113322958,123.46925246401314,296.6383001457019,295.949884498382,298.7797263854346,297.3874703000625,298.4897302483041,7898.035729213369,8514.775494126434,0.6059512025757171,0.064
21023748.0,21023748.0,289.67257717272724,285.12560443534164,0.58664538,440.72774798571425,2.0,2.0,1.0,4.0,0.606876886049251,283.15,283.15,283.1499991872266,288.5552810757495,3.9682539682539675,1.0919138484258506,53000.00001086225,290.5229073927272,287.902187692526,1.2050794149924537,0.6745,0.6781112601806535,0.1421925,0.1429537959425316,0.13502943750000002,0.13575238254204566,0.1421925,0.1429537959425316,0.10502289583333334,0.10558518642159107,297.15,293.15,296.0438702120781,295.948898100963,296.71248647167306,295.8839724404172,295.7935306864319,296.0765515823127,6144.399342685499,1511.073967554824,114.2175311289037,123.46924106779042,296.6383001457019,295.949884498382,298.7797263854346,297.3874703000625,298.4897302483041,7898.035729213369,8514.775494126434,0.6059512025757171,0.064
21023784.0,21023784.0,289.69821243636363,285.13614848064384,0.5856825600000001,442.7484544,2.0,2.0,1.0,4.0,0.6068768859641276,283.15,283.15,283.1499991872265,288.5575133697421,3.9682539682539675,1.0919138484156061,53000.00000986771,290.49214507636356,287.90410744890136,1.2050793890440312,0.6745,0.6781112450516842,0.1421925,0.1429537927531677,0.13502943750000002,0.13575237951334854,0.1421925,0.1429537927531677,0.10502289583333334,0.10558518406593777,297.15,293.15,296.0444666031034,295.95123259756014,296.7171047822388,295.88519079024576,295.79523424895683,296.078645804421,6145.097849825478,1511.073967554854,114.21753112565912,123.46923356323568,296.6383001457019,295.949884498382,298.7797263854346,297.3874703000625,298.4897302483041,7898.035729213369,8514.775494126434,0.6059512025757171,0.064
21023820.0,21023820.0,289.7237534090909,285.146639496148,0.5847241666666667,444.76588035714286,2.0,2.0,1.0,4.0,0.606876885879004,283.15,283.15,283.1499991872265,288.559741433314,3.9682539682539675,1.0919138484070752,53000.00000903953,290.46149590909084,287.90602406568337,1.2050793649301976,0.6745,0.6781112309920039,0.1421925,0.1429537897892224,0.13502943750000002,0.13575237669871443,0.1421925,0.1429537897892224,0.10502289583333334,0.1055851818767779,297.15,293.15,296.04505700751616,295.9535112427261,296.72168257220994,295.88640320682333,295.79692004230304,296.08071481431574,6145.795125783374,1511.0739675548784,114.21753112295741,123.4692280118024,296.6383001457019,295.949884498382,298.7797263854346,297.3874703000625,298.4897302483041,7898.035729213369,8514.775494126434,0.6059512025757171,0.064
21023856.0,21023856.0,289.74919883636363,285.1570771629673,0.58377024,446.7798661714286,2.0,2.0,1.0,4.0,0.6068768857938805,283.15,283.15,283.1499991872265,288.5619694968859,3.9682539682539675,1.0919138483985444,53000.00000821141,290.43096139636356,287.9079406824654,1.2050793408163547,0.6745,0.6781112169323181,0.1421925,0.14295378682527599,0.13502943750000002,0.1357523738840792,0.1421925,0.14295378682527599,0.10502289583333334,0.10558517968761716,297.15,293.15,296.0456474169595,295.9557899070301,296.72626040053706,295.8876156337036,295.7986058494409,296.08278384153425,6146.492538369024,1511.0739675549032,114.21753112025573,123.46922246036914,296.6383001457019,295.949884498382,298.7797263854346,297.3874703000625,298.4897302483041,7898.035729213369,8514.775494126434,0.6059512025757171,0.064
21023892.0,21023892.0,289.77454746363634,285.167461166125,0.58282082,448.79025215714285,2.0,2.0,1.0,4.0,0.6068768857087572,283.15,283.15,283.14999918722657,288.56419723406714,3.9682539682539675,1.0919138483900659,53000.00000738836,290.4005430436363,287.90985704518397,1.205079316415933,0.6745,0.6781112027112657,0.1421925,0.14295378382731155,0.13502943750000002,0.13575237103713964,0.1421925,0.14295378382731155,0.10502289583333334,0.10558517747333084,297.15,293.15,296.0462373902099,295.9580672471658,296.73083861636616,295.88882774843665,295.80029084692535,296.08485236982074,6147.189982150328,1511.0739675549275,114.21753111757064,123.46921696956416,296.6383001457019,295.949884498382,298.7797263854346,297.3874703000625,298.4897302483041,7898.035729213369,8514.775494126434,0.6059512025757171,0.064
21023928.0,21023928.0,289.7997980363636,285.17779119451575,0.5818759466666668,450.79687862857145,2.0,2.0,1.0,4.0,0.6068768856236337,283.15,283.15,283.14999918722657,288.56642431228516,3.9682539682539675,1.0919138483816953,53000.00000657572,290.3702423563636,287.9117728955911,1.205079292458464,0.6745,0.6781111887393478,0.1421925,0.14295378088186764,0.13502943750000002,0.13575236824007486,0.1421925,0.14295378088186764,0.10502289583333334,0.10558517529783601,297.15,293.15,296.0468264738231,295.9603418262019,296.7354175119833,295.8900392152573,295.8019741721269,296.08691983987853,6147.887349591015,1511.073967554952,114.21753111491952,123.4692116211166,296.6383001457019,295.949884498382,298.7797263854346,297.3874703000625,298.4897302483041,7898.035729213369,8514.775494126434,0.6059512025757171,0.064
21023964.0,21023964.0,289.82494929999996,285.18806694086567,0.5809356600000001,452.7995859,2.0,2.0,1.0,4.0,0.6068768855385102,283.15,283.15,283.14999918722657,288.5686425744992,3.9682539682539675,1.091913848375596,53000.00000598363,290.3400608399999,287.9136810928975,1.2050792721193357,0.6745,0.6781111768789397,0.1421925,0.14295377838155465,0.13502943750000002,0.13575236586571718,0.1421925,0.14295377838155465,0.10502289583333334,0.10558517345111339,297.15,293.15,296.04740274513523,295.9625482813043,296.7398942932125,295.89123473590354,295.8036141951344,296.088938850138,6148.582102267582,1511.0739675549696,114.21753111298797,123.46921000789526,296.6383001457019,295.949884498382,298.7797263854346,297.3874703000625,298.4897302483041,7898.035729213369,8514.775494126434,0.6059512025757171,0.064
21024000.0,21024000.0,289.84999999999997,285.19828810169196,0.58,454.79821428571427,2.0,2.0,1.0,4.0,0.6068768854533867,283.15,283.15,283.14999918722657,288.5708545225136,3.9682539682539675,1.0919138483711246,53000.00000554958,290.30999999999995,287.91558380889893,1.2050792543717312,0.6745,0.678111166530834,0.1421925,0.1429537762000528,0.13502943750000002,0.13575236379411026,0.1421925,0.1429537762000528,0.10502289583333334,0.10558517183986355,297.15,293.15,296.04796984119855,295.964705948855,296.74429794707305,295.89241883811536,295.8052232074506,296.0909231565385,6149.275019476898,1511.0739675549823,114.21753111157192,123.46921106991792,296.6383001457019,295.949884498382,298.7797263854346,297.3874703000625,298.4897302483041,7898.035729213369,8514.775494126434,0.6059512025757171,0.064
