,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21024000.0,21024000.0,289.84999999999997,285.19828810169196,0.58,454.79821428571427,2.0,2.0,1.0,4.0,0.6068768854533867,283.15,283.15,283.14999918722657,288.5708545225136,3.9682539682539675,1.0919138483711246,53000.00000554958,290.30999999999995,287.91558380889893,1.2050792543717312,0.6745,0.678111166530834,0.1421925,0.1429537762000528,0.13502943750000002,0.13575236379411026,0.1421925,0.1429537762000528,0.10502289583333334,0.10558517183986355,297.15,293.15,296.04796984119855,295.964705948855,296.74429794707305,295.89241883811536,295.8052232074506,296.0909231565385,6149.275019476898,1511.0739675549823,114.21753111157192,123.46921106991792,296.75540335090693,296.7769232615118,298.1880783674751,297.3121595193124,297.87278919817294,7871.628185816314,10975.309976395243,0.6059511940860854,0.1391
21024036.0,21024036.0,289.87496504999996,285.20844122218205,0.5790667642857144,456.7926041,2.0,2.0,1.0,4.0,0.6068768853682632,283.15,283.15,283.14999918722657,288.5731406324498,3.9682539682539675,1.0919138483652555,53000.00000497978,290.28004193999993,287.9175422429997,1.2050792349830957,0.6745,0.678111155227727,0.1421925,0.14295377381722546,0.13502943750000002,0.13575236153131978,0.1421925,0.14295377381722546,0.10502289583333334,0.1055851700799154,297.15,293.15,296.0497882430188,295.9681349301501,296.7499564022392,295.8948393672415,295.8080783022365,296.0941594489772,6149.992342522016,1511.0739675549996,114.2175311097131,123.46920957519421,296.75540335090693,296.7769232615118,298.1880783674751,297.3121595193124,297.87278919817294,7871.628185816314,10975.309976395243,0.6059511940860854,0.1391
21024072.0,21024072.0,289.89986039999997,285.21851337254134,0.5781337333333333,458.78259565714285,2.0,2.0,1.0,4.0,0.6068768852831398,283.15,283.15,283.1499991872265,288.5754268018506,3.9682539682539675,1.0919138483593882,53000.00000441022,290.25016751999993,287.91950072079175,1.2050792159881702,0.6745,0.6781111441462676,0.1421925,0.142953771481124,0.13502943750000002,0.13575235931290133,0.1421925,0.142953771481124,0.10502289583333334,0.10558516835447883,297.15,293.15,296.0516078294037,295.9715650434887,296.75561595912455,295.89726106557094,295.8109345379282,296.09739688710323,6150.709829456202,1511.0739675550165,114.21753110785491,123.46920808980047,296.75540335090693,296.7769232615118,298.1880783674751,297.3121595193124,297.87278919817294,7871.628185816314,10975.309976395243,0.6059511940860854,0.1391
21024108.0,21024108.0,289.92468635,285.228505039984,0.5772009214285714,460.76802927142853,2.0,2.0,1.0,4.0,0.6068768851980162,283.15,283.15,283.1499991872266,288.5777865817066,3.9682539682539675,1.0919138483546809,53000.00000395323,290.2203763799999,287.92152055019164,1.2050791986400056,0.6745,0.6781111340303116,0.1421925,0.14295376934856202,0.13502943750000002,0.13575235728776888,0.1421925,0.14295376934856202,0.10502289583333334,0.10558516677937581,297.15,293.15,296.05436135060387,295.9758726899545,296.76207040241144,295.9005893066109,295.81466918173214,296.1015125862626,6151.450771039802,1511.0739675550299,114.21753110636416,123.46920859135938,296.75540335090693,296.7769232615118,298.1880783674751,297.3121595193124,297.87278919817294,7871.628185816314,10975.309976395243,0.6059511940860854,0.1391
21024144.0,21024144.0,289.94944319999996,285.2384167121917,0.5762683428571429,462.74874525714284,2.0,2.0,1.0,4.0,0.6068768851128927,283.15,283.15,283.1499991872266,288.580188937426,3.9682539682539675,1.0919138483506032,53000.00000355742,290.1906681599999,287.92357810693255,1.2050791818525226,0.6745,0.6781111242430965,0.1421925,0.14295376728530243,0.13502943750000002,0.13575235532844768,0.1421925,0.14295376728530243,0.10502289583333334,0.1055851652554593,297.15,293.15,296.0576399043106,295.9806763039917,296.7689562844363,295.90442324579936,295.8188928943464,296.1061177265769,6152.205123998296,1511.0739675550417,114.2175311050728,123.46921027198285,296.75540335090693,296.7769232615118,298.1880783674751,297.3121595193124,297.87278919817294,7871.628185816314,10975.309976395243,0.6059511940860854,0.1391
21024180.0,21024180.0,289.97413124999997,285.2482488773126,0.5753360119047619,464.7245839285714,2.0,2.0,1.0,4.0,0.6068768850277692,283.15,283.15,283.1499991872266,288.582609999142,3.9682539682539675,1.0919138483467985,53000.00000318803,290.16104249999995,287.9256523789751,1.2050791653350983,0.6745,0.6781111146130919,0.1421925,0.1429537652551847,0.13502943750000002,0.13575235340059877,0.1421925,0.1429537652551847,0.10502289583333334,0.10558516375602126,297.15,293.15,296.0611482051072,295.9856971186619,296.77602998459975,295.90847822157474,295.8233303150506,296.11093676899884,6152.965448172101,1511.0739675550524,114.21753110386787,123.46921247336685,296.75540335090693,296.7769232615118,298.1880783674751,297.3121595193124,297.87278919817294,7871.628185816314,10975.309976395243,0.6059511940860854,0.1391
21024216.0,21024216.0,289.9987508,285.2580020239597,0.5744039428571428,466.6953856,2.0,2.0,1.0,4.0,0.6068768849426457,283.15,283.15,283.14999918722657,288.58503272562774,3.9682539682539675,1.0919138483430169,53000.000002820976,290.13149903999994,287.9277281393225,1.2050791488566226,0.6745,0.6781111050057921,0.1421925,0.14295376322985334,0.13502943750000002,0.1357523514772951,0.1421925,0.14295376322985334,0.10502289583333334,0.10558516226011844,297.15,293.15,296.06467628076007,295.990736302474,296.7831191661352,295.912552087136,295.82778588443455,296.11577394418794,6153.726451927009,1511.0739675550635,114.21753110267034,123.46921472549894,296.75540335090693,296.7769232615118,298.1880783674751,297.3121595193124,297.87278919817294,7871.628185816314,10975.309976395243,0.6059511940860854,0.1391
21024252.0,21024252.0,290.02330214999995,285.26767664120905,0.57347215,468.6609905857143,2.0,2.0,1.0,4.0,0.6068768848575223,283.15,283.15,283.14999918722657,288.58751249258347,3.9682539682539675,1.091913848340026,53000.000002530636,290.10203741999993,287.929855051459,1.2050791335412379,0.6745,0.6781110960770739,0.1421925,0.14295376134757498,0.13502943750000002,0.13575234968983804,0.1421925,0.14295376134757498,0.10502289583333334,0.10558516086987405,297.15,293.15,296.0688911925876,295.996417042962,296.7907476095826,295.917282272273,295.8328727107269,296.1212421656264,6154.50534787527,1511.0739675550722,114.2175311017231,123.4692187232842,296.75540335090693,296.7769232615118,298.1880783674751,297.3121595193124,297.87278919817294,7871.628185816314,10975.309976395243,0.6059511940860854,0.1391
21024288.0,21024288.0,290.0477856,285.2772732185989,0.5725406476190477,470.6212392,2.0,2.0,1.0,4.0,0.6068768847723989,283.15,283.15,283.14999918722657,288.5900196310493,3.9682539682539675,1.0919138483374273,53000.000002278364,290.0726572799999,287.9320067497719,1.205079118569839,0.6745,0.6781110873490738,0.1421925,0.14295375950761033,0.13502943750000002,0.1357523479425631,0.1421925,0.14295375950761033,0.10502289583333334,0.1055851595108824,297.15,293.15,296.07345106473434,296.0024258906842,296.79865068955036,295.92234266864455,295.83827829969306,296.12702972266135,6155.292901406094,1511.0739675550797,114.21753110090016,123.46922357007037,296.75540335090693,296.7769232615118,298.1880783674751,297.3121595193124,297.87278919817294,7871.628185816314,10975.309976395243,0.6059511940860854,0.1391
21024324.0,21024324.0,290.07220144999997,285.28679224612773,0.57160945,472.57597175714284,2.0,2.0,1.0,4.0,0.6068768846872753,283.15,283.15,283.14999918722657,288.59254662431863,3.9682539682539675,1.0919138483351052,53000.00000205287,290.04335825999993,287.93417654486194,1.205079103964932,0.6745,0.67811107883568,0.1421925,0.1429537577128872,0.13502943750000002,0.1357523462382506,0.1421925,0.1429537577128872,0.10502289583333334,0.10558515818530605,297.15,293.15,296.07826799315364,296.00867601992553,296.8067457935909,295.92764724729466,295.8439182309816,296.1330510569893,6156.086781095513,1511.0739675550865,114.2175311001645,123.46922914781831,296.75540335090693,296.7769232615118,298.1880783674751,297.3121595193124,297.87278919817294,7871.628185816314,10975.309976395243,0.6059511940860854,0.1391
21024360.0,21024360.0,290.09655,285.29623421425333,0.5706785714285715,474.52502857142855,2.0,2.0,1.0,4.0,0.6068768846021518,283.15,283.15,283.1499991872265,288.59508360246434,3.9682539682539675,1.0919138483329203,53000.00000184082,290.01413999999994,287.9363554406099,1.2050790896303158,0.6745,0.6781110704785991,0.1421925,0.14295375595111667,0.13502943750000002,0.13575234456523072,0.1421925,0.14295375595111667,0.10502289583333334,0.10558515688406833,297.15,293.15,296.08321418985156,296.0150474851641,296.814937483787,295.93307462325737,295.8496760118809,296.13918995878817,6156.883931783123,1511.073967555093,114.21753109947264,123.46923509458156,296.75540335090693,296.7769232615118,298.1880783674751,297.3121595193124,297.87278919817294,7871.628185816314,10975.309976395243,0.6059511940860854,0.1391
21024396.0,21024396.0,290.12083155,285.305599613891,0.5697480261904763,476.46824995714286,2.0,2.0,1.0,4.0,0.6068768845170285,283.15,283.15,283.1499991872265,288.59764672128233,3.9682539682539675,1.091913848331088,53000.00000166288,289.9850021399999,287.93855811853507,1.2050790758887515,0.6745,0.6781110624685452,0.1421925,0.1429537542625035,0.13502943750000002,0.13575234296168281,0.1421925,0.1429537542625035,0.10502289583333334,0.10558515563686441,297.15,293.15,296.0885021530072,296.0217410666772,296.8233851823959,295.9388267440688,295.8557449107497,296.1456400113798,6157.689374055274,1511.0739675550979,114.2175310988923,123.4692420780309,296.75540335090693,296.7769232615118,298.1880783674751,297.3121595193124,297.87278919817294,7871.628185816314,10975.309976395243,0.6059511940860854,0.1391
21024432.0,21024432.0,290.14504639999996,285.3148889364121,0.5688178285714286,478.4054762285714,2.0,2.0,1.0,4.0,0.606876884431905,283.15,283.15,283.1499991872265,288.6002098844714,3.9682539682539675,1.091913848329257,53000.00000148517,289.95594431999996,287.94076083687446,1.2050790622311858,0.6745,0.6781110545057889,0.1421925,0.14295375258386123,0.13502943750000002,0.13575234136760347,0.1421925,0.14295375258386123,0.10502289583333334,0.10558515439702494,297.15,293.15,296.093790715272,296.0284352150062,296.8318333530682,295.94457943784107,295.861814359862,296.15209061620993,6158.495011200006,1511.0739675551035,114.21753109831243,123.46924906464665,296.75540335090693,296.7769232615118,298.1880783674751,297.3121595193124,297.87278919817294,7871.628185816314,10975.309976395243,0.6059511940860854,0.1391
21024468.0,21024468.0,290.16919485,285.32410267364327,0.5678879928571429,480.3365477,2.0,2.0,1.0,4.0,0.6068768843467814,283.15,283.15,283.1499991872265,288.6027795067499,3.9682539682539675,1.0919138483275124,53000.00000131584,289.9269661799999,287.9429694518188,1.2050790488445677,0.6745,0.678111046700991,0.1421925,0.1429537509385184,0.13502943750000002,0.13575233980514612,0.1421925,0.1429537509385184,0.10502289583333334,0.10558515318178033,297.15,293.15,296.0991685727886,296.0352110590657,296.84034436701404,295.95041661233273,295.8679642004173,296.1586209623237,6159.302833449918,1511.0739675551085,114.21753109775997,123.46925635334065,296.75540335090693,296.7769232615118,298.1880783674751,297.3121595193124,297.87278919817294,7871.628185816314,10975.309976395243,0.6059511940860854,0.1391
21024504.0,21024504.0,290.19327719999995,285.33324131786424,0.5669585333333333,482.26130468571426,2.0,2.0,1.0,4.0,0.606876884261658,283.15,283.15,283.14999918722657,288.6053789747938,3.9682539682539675,1.0919138483261712,53000.00000118563,289.89806735999997,287.9452053669906,1.2050790364320096,0.6745,0.6781110394647053,0.1421925,0.14295374941302463,0.13502943750000002,0.13575233835650036,0.1421925,0.14295374941302463,0.10502289583333334,0.10558515205505585,297.15,293.15,296.1049616633215,296.04237385346113,296.84915350046236,295.9566476489504,295.87448986363626,296.16552530596636,6160.120098877977,1511.0739675551124,114.21753109733525,123.46926501584646,296.75540335090693,296.7769232615118,298.1880783674751,297.3121595193124,297.87278919817294,7871.628185816314,10975.309976395243,0.6059511940860854,0.1391
21024540.0,21024540.0,290.21729374999995,285.342305361807,0.5660294642857143,484.1795875,2.0,2.0,1.0,4.0,0.6068768841765345,283.15,283.15,283.14999918722657,288.60798526026844,3.9682539682539675,1.091913848324922,53000.000001064385,289.8692475,287.94744753280315,1.2050790241854488,0.6745,0.6781110323251274,0.1421925,0.14295374790791796,0.13502943750000002,0.13575233692721464,0.1421925,0.14295374790791796,0.10502289583333334,0.10558515094338919,297.15,293.15,296.11085036907605,296.0496276742369,296.8580329142158,295.96296966130444,295.88110261561616,296.17251664688985,6160.939666206986,1511.073967555116,114.21753109693968,123.46927398654483,296.75540335090693,296.7769232615118,298.1880783674751,297.3121595193124,297.87278919817294,7871.628185816314,10975.309976395243,0.6059511940860854,0.1391
21024576.0,21024576.0,290.2412448,285.3512952986543,0.5651008000000001,486.0912364571428,2.0,2.0,1.0,4.0,0.606876884091411,283.15,283.15,283.14999918722657,288.61059154574303,3.9682539682539675,1.0919138483236737,53000.0000009432,289.8405062399999,287.94968969861577,1.2050790119388874,0.6745,0.6781110251855494,0.1421925,0.1429537464028113,0.13502943750000002,0.13575233549792898,0.1421925,0.1429537464028113,0.10502289583333334,0.10558514983172254,297.15,293.15,296.1167390996736,296.05688152368447,296.8669123647567,295.9692917002035,295.8877153943614,296.1795080165359,6161.759420704478,1511.0739675551197,114.2175310965443,123.4692829572434,296.75540335090693,296.7769232615118,298.1880783674751,297.3121595193124,297.87278919817294,7871.628185816314,10975.309976395243,0.6059511940860854,0.1391
21024612.0,21024612.0,290.26513064999995,285.360211622038,0.5641725547619048,487.9960918714286,2.0,2.0,1.0,4.0,0.6068768840062876,283.15,283.15,283.14999918722657,288.61321731179623,3.9682539682539675,1.0919138483226905,53000.00000084774,289.81184321999996,287.951949888867,1.2050790005861285,0.6745,0.6781110185672726,0.1421925,0.14295374500760105,0.13502943750000002,0.13575233417300356,0.1421925,0.14295374500760105,0.10502289583333334,0.10558514880122499,297.15,293.15,296.1229452299481,296.0644263270754,296.87600230729987,295.9759147150756,295.89461379932857,296.1867804757455,6162.585406600364,1511.0739675551226,114.21753109623292,123.46929311822828,296.75540335090693,296.7769232615118,298.1880783674751,297.3121595193124,297.87278919817294,7871.628185816314,10975.309976395243,0.6059511940860854,0.1391
21024648.0,21024648.0,290.28895159999996,285.36905482603834,0.5632447428571429,489.89399405714283,2.0,2.0,1.0,4.0,0.6068768839211641,283.15,283.15,283.14999918722657,288.6158525792543,3.9682539682539675,1.0919138483218263,53000.0000007638,289.78325807999994,287.9542187352113,1.205078989541281,0.6745,0.6781110121282672,0.1421925,0.14295374365018326,0.13502943750000002,0.13575233288396682,0.1421925,0.14295374365018326,0.10502289583333334,0.10558514779864087,297.15,293.15,296.12928239311674,296.072095558288,296.8851871385727,295.982662359081,295.90163110675053,296.1941717111618,6163.414541436898,1511.073967555125,114.21753109595919,123.46930373423432,296.75540335090693,296.7769232615118,298.1880783674751,297.3121595193124,297.87278919817294,7871.628185816314,10975.309976395243,0.6059511940860854,0.1391
21024684.0,21024684.0,290.31270795,285.37782540518214,0.5623173785714286,491.7847833285714,2.0,2.0,1.0,4.0,0.6068768838360407,283.15,283.15,283.14999918722657,288.6184878467124,3.9682539682539675,1.0919138483209623,53000.00000067998,289.7547504599999,287.9564875815557,1.2050789784964386,0.6745,0.6781110056892645,0.1421925,0.1429537422927661,0.13502943750000002,0.13575233159493064,0.1421925,0.1429537422927661,0.10502289583333334,0.10558514679605718,297.15,293.15,296.13561957774056,296.0797648132053,296.89437200036434,295.9894100257888,295.90864843697346,296.2015629708145,6164.24386757403,1511.0739675551274,114.2175310956856,123.4693143502408,296.75540335090693,296.7769232615118,298.1880783674751,297.3121595193124,297.87278919817294,7871.628185816314,10975.309976395243,0.6059511940860854,0.1391
21024720.0,21024720.0,290.33639999999997,285.38652385444124,0.5613904761904762,493.6683,2.0,2.0,1.0,4.0,0.6068768837509172,283.15,283.15,283.14999918722657,288.62112825522206,3.9682539682539675,1.091913848320179,53000.000000603904,289.72631999999993,287.9587613530747,1.2050789679185958,0.6745,0.6781109995223201,0.1421925,0.14295374099270197,0.13502943750000002,0.13575233036035828,0.1421925,0.14295374099270197,0.10502289583333334,0.10558514583583423,297.15,293.15,296.14206517828006,296.08752625635407,296.9036231952189,295.9962605205744,295.915762547315,296.20904753954846,6165.07496698402,1511.0739675551297,114.21753109543742,123.46932542252185,296.75540335090693,296.7769232615118,298.1880783674751,297.3121595193124,297.87278919817294,7871.628185816314,10975.309976395243,0.6059511940860854,0.1391
21024756.0,21024756.0,290.36002805,285.395150669232,0.56046405,495.54438438571424,2.0,2.0,1.0,4.0,0.6068768836657937,283.15,283.15,283.14999918722657,288.62378335305806,3.9682539682539675,1.0919138483195876,53000.00000054651,289.69796633999994,287.96104878984124,1.2050789580096057,0.6745,0.6781109937459016,0.1421925,0.14295373977496528,0.13502943750000002,0.13575232920396607,0.1421925,0.14295373977496528,0.10502289583333334,0.10558514493641807,297.15,293.15,296.1487711440302,296.09552847789365,296.91304369036595,296.0033590662249,295.9231118458132,296.2167628448656,6165.910826729403,1511.073967555131,114.21753109525028,123.46933753453084,296.75540335090693,296.7769232615118,298.1880783674751,297.3121595193124,297.87278919817294,7871.628185816314,10975.309976395243,0.6059511940860854,0.1391
21024792.0,21024792.0,290.3835924,285.4037063454131,0.5595381142857143,497.4128768,2.0,2.0,1.0,4.0,0.6068768835806703,283.15,283.15,283.14999918722657,288.62643846619676,3.9682539682539675,1.091913848318997,53000.00000048918,289.6696891199999,287.96333624097116,1.2050789481250193,0.6745,0.6781109879832345,0.1421925,0.1429537385601276,0.13502943750000002,0.13575232805032683,0.1421925,0.1429537385601276,0.10502289583333334,0.1055851440391431,297.15,293.15,296.15547741293517,296.10353097327123,296.9224643908677,296.01045790207905,295.93046141969234,296.2244784197691,6166.74688537203,1511.0739675551329,114.2175310950632,123.46934964813263,296.75540335090693,296.7769232615118,298.1880783674751,297.3121595193124,297.87278919817294,7871.628185816314,10975.309976395243,0.6059511940860854,0.1391
21024828.0,21024828.0,290.40709334999997,285.41219137928493,0.5586126833333334,499.27361755714287,2.0,2.0,1.0,4.0,0.6068768834955468,283.15,283.15,283.14999918722657,288.6290946661203,3.9682539682539675,1.0919138483184219,53000.0000004333,289.6414879799999,287.96562473116006,1.2050789383476226,0.6745,0.6781109822830474,0.1421925,0.1429537373584614,0.13502943750000002,0.13575232690919553,0.1421925,0.1429537373584614,0.10502289583333334,0.10558514315159652,297.15,293.15,296.16221024753315,296.1115574035358,296.931899772445,296.0175820459931,295.93783475977284,296.232216845856,6167.583475432266,1511.073967555135,114.21753109488091,123.46936188041508,296.75540335090693,296.7769232615118,298.1880783674751,297.3121595193124,297.87278919817294,7871.628185816314,10975.309976395243,0.6059511940860854,0.1391
21024864.0,21024864.0,290.43053119999996,285.42060626758786,0.5576877714285715,501.12644697142855,2.0,2.0,1.0,4.0,0.6068768834104232,283.15,283.15,283.14999918722657,288.63176043566614,3.9682539682539675,1.0919138483179913,53000.000000391505,289.6133625599999,287.96792248182226,1.205078929433273,0.6745,0.6781109770862365,0.1421925,0.14295373626291277,0.13502943750000002,0.13575232586883607,0.1421925,0.14295373626291277,0.10502289583333334,0.10558514234242804,297.15,293.15,296.16918059292163,296.11979001072234,296.9414744411585,296.02493298535296,295.94542162287996,296.24015993060715,6168.42321876741,1511.0739675551358,114.21753109474463,123.46937515973622,296.75540335090693,296.7769232615118,298.1880783674751,297.3121595193124,297.87278919817294,7871.628185816314,10975.309976395243,0.6059511940860854,0.1391
21024900.0,21024900.0,290.45390625,285.428951507501,0.5567633928571428,502.9712053571428,2.0,2.0,1.0,4.0,0.6068768833252998,283.15,283.15,283.14999918722657,288.63442750764966,3.9682539682539675,1.0919138483175843,53000.00000035204,289.58531249999993,287.9702215334843,1.2050789206277446,0.6745,0.6781109719525957,0.1421925,0.14295373518068122,0.13502943750000002,0.13575232484112276,0.1421925,0.14295373518068122,0.10502289583333334,0.1055851415430955,297.15,293.15,296.176184643125,296.12804907553544,296.9510718104482,296.0323163046558,295.9530391701951,296.24813220079193,6169.263556386895,1511.0739675551372,114.2175310946158,123.46938858271795,296.75540335090693,296.7769232615118,298.1880783674751,297.3121595193124,297.87278919817294,7871.628185816314,10975.309976395243,0.6059511940860854,0.1391
21024936.0,21024936.0,290.47721879999995,285.4372275966411,0.5558395619047619,504.8077330285714,2.0,2.0,1.0,4.0,0.6068768832401763,283.15,283.15,283.14999918722657,288.63710081800673,3.9682539682539675,1.0919138483172406,53000.00000031863,289.55733743999997,287.97252622438754,1.205078912204122,0.6745,0.6781109670425446,0.1421925,0.1429537341455849,0.13502943750000002,0.13575232385817027,0.1421925,0.1429537341455849,0.10502289583333334,0.10558514077857689,297.15,293.15,296.183312881862,296.1364338366229,296.96073537081475,296.03981835075103,295.96076839781404,296.256213767573,6170.106063903171,1511.073967555138,114.21753109450685,123.46940256101864,296.75540335090693,296.7769232615118,298.1880783674751,297.3121595193124,297.87278919817294,7871.628185816314,10975.309976395243,0.6059511940860854,0.1391
21024972.0,21024972.0,290.50046914999996,285.44543503306124,0.5549162928571428,506.63587029999997,2.0,2.0,1.0,4.0,0.606876883155053,283.15,283.15,283.14999918722657,288.63977648053566,3.9682539682539675,1.0919138483169144,53000.000000286964,289.52943701999993,287.97483301422267,1.2050789039606857,0.6745,0.6781109622369974,0.1421925,0.14295373313251927,0.13502943750000002,0.13575232289613864,0.1421925,0.14295373313251927,0.10502289583333334,0.10558514003033008,297.15,293.15,296.190479561683,296.1448596652609,296.97042018422025,296.04735735918166,295.96853230964564,296.2643298159983,6170.949513698958,1511.073967555139,114.21753109440355,123.46941672069872,296.75540335090693,296.7769232615118,298.1880783674751,297.3121595193124,297.87278919817294,7871.628185816314,10975.309976395243,0.6059511940860854,0.1391
21025008.0,21025008.0,290.5236576,285.4535743152495,0.5539936,508.4554574857143,2.0,2.0,1.0,4.0,0.6068768830699295,283.15,283.15,283.14999918722657,288.64245684188893,3.9682539682539675,1.0919138483166244,53000.00000025885,289.50161087999993,287.9771439964032,1.2050788960610517,0.6745,0.6781109576311187,0.1421925,0.1429537321615461,0.13502943750000002,0.13575232197407905,0.1421925,0.1429537321615461,0.10502289583333334,0.1055851393131726,297.15,293.15,296.1977229369208,296.1533674687397,296.9801473898565,296.05497011373274,295.97636542090055,296.2725146660301,6171.794650262385,1511.07396755514,114.21753109431178,123.4694312421045,296.75540335090693,296.7769232615118,298.1880783674751,297.3121595193124,297.87278919817294,7871.628185816314,10975.309976395243,0.6059511940860854,0.1391
21025044.0,21025044.0,290.54678444999996,285.46164594212775,0.5530714976190476,510.26633489999995,2.0,2.0,1.0,4.0,0.6068768829848059,283.15,283.15,283.14999918722657,288.64513720324226,3.9682539682539675,1.0919138483163338,53000.00000023062,289.47385865999996,287.9794549785837,1.2050788881614223,0.6745,0.6781109530252426,0.1421925,0.14295373119057347,0.13502943750000002,0.13575232105201993,0.1421925,0.14295373119057347,0.10502289583333334,0.10558513859601551,297.15,293.15,296.20496631905854,296.16187527698474,296.98987460448996,296.0625828753146,295.98419853940715,296.28069952305094,6172.63998465982,1511.0739675551408,114.2175310942197,123.46944576351103,296.75540335090693,296.7769232615118,298.1880783674751,297.3121595193124,297.87278919817294,7871.628185816314,10975.309976395243,0.6059511940860854,0.1391
21025080.0,21025080.0,290.56985,285.4696504130502,0.55215,512.0683428571429,2.0,2.0,1.0,4.0,0.6068768828996824,283.15,283.15,283.14999918722657,288.64782074557866,3.9682539682539675,1.0919138483160655,53000.00000020454,289.4461799999999,287.98176884165497,1.2050788805852841,0.6745,0.6781109486079047,0.1421925,0.14295373025934688,0.13502943750000002,0.13575232016770464,0.1421925,0.14295373025934688,0.10502289583333334,0.10558513790821474,297.15,293.15,296.2122653606599,296.17044323226315,296.99962770746345,296.07024884098627,295.992081138976,296.2889332560698,6173.486520009596,1511.0739675551413,114.21753109413471,123.46946056095936,296.75540335090693,296.7769232615118,298.1880783674751,297.3121595193124,297.87278919817294,7871.628185816314,10975.309976395243,0.6059511940860854,0.1391
21025116.0,21025116.0,290.59285454999997,285.4775882278026,0.5512291214285715,513.8613216714285,2.0,2.0,1.0,4.0,0.606876882814559,283.15,283.15,283.14999918722657,288.6505156315293,3.9682539682539675,1.091913848315869,53000.00000018551,289.41857453999995,287.9840929387536,1.2050788737709106,0.6745,0.6781109446350263,0.1421925,0.1429537294218176,0.13502943750000002,0.1357523193723666,0.1421925,0.1429537294218176,0.10502289583333334,0.10558513728961846,297.15,293.15,296.21974240737063,296.17920547639034,297.00947118009015,296.0780860815364,296.0001239046356,296.2973258100046,6174.336837924197,1511.0739675551422,114.21753109407248,123.46947621427026,296.75540335090693,296.7769232615118,298.1880783674751,297.3121595193124,297.87278919817294,7871.628185816314,10975.309976395243,0.6059511940860854,0.1391
21025152.0,21025152.0,290.61579839999996,285.48545988660067,0.5503088761904762,515.6451116571428,2.0,2.0,1.0,4.0,0.6068768827294355,283.15,283.15,283.14999918722657,288.6532105294127,3.9682539682539675,1.0919138483156718,53000.00000016636,289.39104191999996,287.98641704662555,1.205078866963159,0.6745,0.6781109406658922,0.1421925,0.14295372858507766,0.13502943750000002,0.13575231857777809,0.1421925,0.14295372858507766,0.10502289583333334,0.10558513667160518,297.15,293.15,296.22721964376603,296.18796792420716,297.01931474725524,296.0859235042358,296.00816684080166,296.3057185320532,6175.187359594947,1511.0739675551426,114.21753109401006,123.46949186860179,296.75540335090693,296.7769232615118,298.1880783674751,297.3121595193124,297.87278919817294,7871.628185816314,10975.309976395243,0.6059511940860854,0.1391
21025188.0,21025188.0,290.63868184999995,285.49326589008894,0.5493892785714286,517.4195531285714,2.0,2.0,1.0,4.0,0.606876882644312,283.15,283.15,283.14999918722657,288.65590542729615,3.9682539682539675,1.0919138483154747,53000.00000014721,289.36358177999995,287.9887411544975,1.2050788601554172,0.6745,0.6781109366967636,0.1421925,0.14295372774833884,0.13502943750000002,0.1357523177831907,0.1421925,0.14295372774833884,0.10502289583333334,0.10558513605359275,297.15,293.15,296.23469688117024,296.1967303693959,297.02915831558323,296.0937609277282,296.0162097781508,296.3141112544057,6176.038081253322,1511.073967555143,114.21753109394763,123.4695075229342,296.75540335090693,296.7769232615118,298.1880783674751,297.3121595193124,297.87278919817294,7871.628185816314,10975.309976395243,0.6059511940860854,0.1391
21025224.0,21025224.0,290.66150519999997,285.5010067393397,0.5484703428571429,519.1844864,2.0,2.0,1.0,4.0,0.6068768825591886,283.15,283.15,283.1499991872265,288.6585931791109,3.9682539682539675,1.0919138483153186,53000.00000013207,289.33619375999996,287.99105958508414,1.2050788540388369,0.6745,0.6781109331305358,0.1421925,0.14295372699653627,0.13502943750000002,0.13575231706926078,0.1421925,0.14295372699653627,0.10502289583333334,0.10558513549831394,297.15,293.15,296.2423072951679,296.20568740203083,297.03906082348215,296.101726181547,296.0243715007939,296.32263064060436,6176.88674257474,1511.0739675551436,114.21753109389823,123.46952383411748,296.75540335090693,296.7769232615118,298.1880783674751,297.3121595193124,297.87278919817294,7871.628185816314,10975.309976395243,0.6059511940860854,0.1391
21025260.0,21025260.0,290.68426875,285.5086829358516,0.5475520833333334,520.9397517857143,2.0,2.0,1.0,4.0,0.606876882474065,283.15,283.15,283.1499991872264,288.66130552492984,3.9682539682539675,1.091913848315165,53000.00000011717,289.3088774999999,287.9933972687465,1.2050788479621435,0.6745,0.67811092958729,0.1421925,0.14295372624957856,0.13502943750000002,0.13575231635993168,0.1421925,0.14295372624957856,0.10502289583333334,0.10558513494661353,297.15,293.15,296.24991858964853,296.21458821532974,297.0489669431645,296.10969276276643,296.0325344606564,296.33114019431315,6177.743601708901,1511.073967555144,114.21753109384959,123.46954015447032,296.75540335090693,296.7769232615118,298.1880783674751,297.3121595193124,297.87278919817294,7871.628185816314,10975.309976395243,0.6059511940860854,0.1391
21025296.0,21025296.0,290.70697279999996,285.51629498154847,0.5466345142857143,522.6851896,2.0,2.0,1.0,4.0,0.6068768823889417,283.15,283.15,283.14999918722657,288.6638836123489,3.9682539682539675,1.0919138483150472,53000.000000105705,289.28163263999994,287.99563363067665,1.2050788424480996,0.6745,0.6781109263723847,0.1421925,0.14295372557183883,0.13502943750000002,0.13575231571633362,0.1421925,0.14295372557183883,0.10502289583333334,0.10558513444603727,297.15,293.15,296.2576729405095,296.2239553833339,297.058928480689,296.1177955546728,296.04082422953877,296.33983531774885,6178.556584226293,1511.0739675551447,114.21753109381218,123.46955715778621,296.75540335090693,296.7769232615118,298.1880783674751,297.3121595193124,297.87278919817294,7871.628185816314,10975.309976395243,0.6059511940860854,0.1391
21025332.0,21025332.0,290.72961764999997,285.5238433787785,0.54571765,524.4206401571429,2.0,2.0,1.0,4.0,0.6068768823038181,283.15,283.15,283.1499991872266,288.6664270741707,3.9682539682539675,1.0919138483149373,53000.00000009505,289.2544588199999,287.9978448092341,1.2050788370313477,0.6745,0.6781109232146949,0.1421925,0.14295372490616085,0.13502943750000002,0.1357523150841897,0.1421925,0.14295372490616085,0.10502289583333334,0.10558513395436979,297.15,293.15,296.26545615812194,296.23342843838327,297.06890233289306,296.12592593508487,296.0491396578905,296.3485705044747,6179.358248860798,1511.0739675551447,114.2175310937775,123.46957430220347,296.75540335090693,296.7769232615118,298.1880783674751,297.3121595193124,297.87278919817294,7871.628185816314,10975.309976395243,0.6059511940860854,0.1391
21025368.0,21025368.0,290.7522036,285.5313286303124,0.5448015047619047,526.1459437714285,2.0,2.0,1.0,4.0,0.6068768822186946,283.15,283.15,283.1499991872265,288.6689656282661,3.9682539682539675,1.0919138483148247,53000.00000008417,289.2273556799999,288.0000541831638,1.205078831621938,0.6745,0.6781109200604527,0.1421925,0.14295372424120964,0.13502943750000002,0.13575231445273597,0.1421925,0.14295372424120964,0.10502289583333334,0.1055851334632391,297.15,293.15,296.2732285285539,296.2428897713456,297.07887425502446,296.13404619478257,296.0574456135795,296.35729687265723,6180.158218956998,1511.0739675551451,114.21753109374191,123.46959140288854,296.75540335090693,296.7769232615118,298.1880783674751,297.3121595193124,297.87278919817294,7871.628185816314,10975.309976395243,0.6059511940860854,0.1391
21025404.0,21025404.0,290.77473095,285.5387512393429,0.5438860928571428,527.8609407571428,2.0,2.0,1.0,4.0,0.6068768821335712,283.15,283.15,283.1499991872265,288.6714177619217,3.9682539682539675,1.091913848314743,53000.000000076194,289.2003228599999,288.00218105756784,1.20507882691452,0.6745,0.6781109173156754,0.1421925,0.14295372366257847,0.13502943750000002,0.1357523139032538,0.1421925,0.14295372366257847,0.10502289583333334,0.10558513303586407,297.15,293.15,296.28115308187,296.2528850192172,297.0888997238789,296.14231163806716,296.0658862415935,296.3662271409254,6180.932206744715,1511.0739675551456,114.21753109371589,123.46960924697106,296.75540335090693,296.7769232615118,298.1880783674751,297.3121595193124,297.87278919817294,7871.628185816314,10975.309976395243,0.6059511940860854,0.1391
21025440.0,21025440.0,290.7972,285.5461117094831,0.5429714285714285,529.5654714285714,2.0,2.0,1.0,4.0,0.6068768820484477,283.15,283.15,283.1499991872265,288.6738654425713,3.9682539682539675,1.0919138483146622,53000.000000068336,289.17335999999995,288.0043036809997,1.2050788222432822,0.6745,0.6781109145920062,0.1421925,0.1429537230883971,0.13502943750000002,0.13575231335799726,0.1421925,0.1429537230883971,0.10502289583333334,0.10558513261177566,297.15,293.15,296.28908546401794,296.2629077574587,297.0989279357548,296.1505845485493,296.07433379610126,296.3751679003764,6181.705011449957,1511.0739675551456,114.21753109369034,123.4696271293599,296.75540335090693,296.7769232615118,298.1880783674751,297.3121595193124,297.87278919817294,7871.628185816314,10975.309976395243,0.6059511940860854,0.1391
21025476.0,21025476.0,290.81961105,285.5534105447659,0.5420575261904762,531.2593761,2.0,2.0,1.0,4.0,0.6068768819633243,283.15,283.15,283.1499991872265,288.676299095355,3.9682539682539675,1.0919138483145963,53000.00000006193,289.1464667399999,288.00640997887746,1.2050788179686893,0.6745,0.6781109121002542,0.1421925,0.14295372256310657,0.13502943750000002,0.1357523128591687,0.1421925,0.14295372256310657,0.10502289583333334,0.10558513222379788,297.15,293.15,296.2971175315529,296.2732452781164,297.1089913135897,296.1589537848264,296.08287086080867,296.3842357537788,6182.474044161456,1511.073967555146,114.21753109366936,123.46964549720431,296.75540335090693,296.7769232615118,298.1880783674751,297.3121595193124,297.87278919817294,7871.628185816314,10975.309976395243,0.6059511940860854,0.1391
21025512.0,21025512.0,290.8419644,285.560648249642,0.5411444000000001,532.9424950857142,2.0,2.0,1.0,4.0,0.6068768818782008,283.15,283.15,283.14999918722657,288.67873140631883,3.9682539682539675,1.0919138483145339,53000.00000005588,289.1196427199999,288.0085145466023,1.2050788138295843,0.6745,0.6781109096871822,0.1421925,0.14295372205440277,0.13502943750000002,0.13575231237609123,0.1421925,0.14295372205440277,0.10502289583333334,0.10558513184807097,297.15,293.15,296.305176143426,296.28365895111386,297.1190626888195,296.16734882341626,296.0914319323171,296.39333570781855,6183.242886767649,1511.073967555146,114.21753109364965,123.46966398922252,296.75540335090693,296.7769232615118,298.1880783674751,297.3121595193124,297.87278919817294,7871.628185816314,10975.309976395243,0.6059511940860854,0.1391
21025548.0,21025548.0,290.86426035,285.5678253289796,0.5402320642857142,534.6146687,2.0,2.0,1.0,4.0,0.6068768817930773,283.15,283.15,283.14999918722657,288.68116108902706,3.9682539682539675,1.0919138483144786,53000.000000050524,289.0928875799999,288.0106157091094,1.2050788099670517,0.6745,0.678110907434608,0.1421925,0.14295372157953373,0.13502943750000002,0.13575231192514414,0.1421925,0.14295372157953373,0.10502289583333334,0.10558513149733433,297.15,293.15,296.31328775257987,296.2942245627213,297.1291500351217,296.17579538166325,296.10004093878445,296.4024997341741,6184.01120258679,1511.073967555146,114.21753109363223,123.46968272915846,296.75540335090693,296.7769232615118,298.1880783674751,297.3121595193124,297.87278919817294,7871.628185816314,10975.309976395243,0.6059511940860854,0.1391
21025584.0,21025584.0,290.8864992,285.57494228806297,0.5393205333333334,536.2757372571429,2.0,2.0,1.0,4.0,0.6068768817079537,283.15,283.15,283.1499991872265,288.6835913551521,3.9682539682539675,1.0919138483144224,53000.00000004505,289.0662009599999,288.01271760634717,1.2050788060073503,0.6745,0.67811090512591,0.1421925,0.14295372109283314,0.13502943750000002,0.1357523114629615,0.1421925,0.14295372109283314,0.10502289583333334,0.10558513113785893,297.15,293.15,296.3213884845812,296.30476241379756,297.1392354432832,296.1842314265206,296.1086401367944,296.41165158099545,6184.779837169702,1511.0739675551465,114.21753109361433,123.46970141938243,296.75540335090693,296.7769232615118,298.1880783674751,297.3121595193124,297.87278919817294,7871.628185816314,10975.309976395243,0.6059511940860854,0.1391
21025620.0,21025620.0,290.90868125,285.581999632591,0.5384098214285714,537.9255410714286,2.0,2.0,1.0,4.0,0.6068768816228304,283.15,283.15,283.1499991872265,288.6860211468357,3.9682539682539675,1.0919138483143698,53000.00000003993,289.03958249999994,288.01481848652134,1.2050788023741532,0.6745,0.6781109030062217,0.1421925,0.14295372064597803,0.13502943750000002,0.13575231103861704,0.1421925,0.14295372064597803,0.10502289583333334,0.10558513080781326,297.15,293.15,296.3295230098643,296.3153971199281,297.14933138863677,296.1927010497839,296.11727020100795,296.42084455384423,6185.54856156776,1511.0739675551465,114.21753109359766,123.46972029359013,296.75540335090693,296.7769232615118,298.1880783674751,297.3121595193124,297.87278919817294,7871.628185816314,10975.309976395243,0.6059511940860854,0.1391
21025656.0,21025656.0,290.93080679999997,285.58899786867687,0.5374999428571429,539.5639204571428,2.0,2.0,1.0,4.0,0.6068768815377068,283.15,283.15,283.1499991872265,288.6884498819265,3.9682539682539675,1.0919138483143227,53000.00000003539,289.01303183999994,288.01691744595036,1.2050787991390806,0.6745,0.6781109011189438,0.1421925,0.14295372024811773,0.13502943750000002,0.1357523106607993,0.1421925,0.14295372024811773,0.10502289583333334,0.105585130513955,297.15,293.15,296.33771232368883,296.3261864570031,297.159443391689,296.20122490750765,296.125950220074,296.4301034599925,6186.317241770908,1511.0739675551465,114.21753109358285,123.46973945725556,296.75540335090693,296.7769232615118,298.1880783674751,297.3121595193124,297.87278919817294,7871.628185816314,10975.309976395243,0.6059511940860854,0.1391
21025692.0,21025692.0,290.95287614999995,285.59593750284614,0.5365909119047619,541.1907157285714,2.0,2.0,1.0,4.0,0.6068768814525833,283.15,283.15,283.1499991872265,288.6908778562031,3.9682539682539675,1.0919138483142805,53000.000000031316,288.98654861999995,288.0190149964022,1.2050787961813834,0.6745,0.6781108993936645,0.1421925,0.14295371988440864,0.13502943750000002,0.13575231031541235,0.1421925,0.14295371988440864,0.10502289583333334,0.10558513024532071,297.15,293.15,296.3459430730272,296.3370944630886,297.16956827260833,296.20978981920064,296.13466804915873,296.4394127354167,6187.085939241538,1511.073967555147,114.21753109356945,123.46975883967698,296.75540335090693,296.7769232615118,298.1880783674751,297.3121595193124,297.87278919817294,7871.628185816314,10975.309976395243,0.6059511940860854,0.1391
21025728.0,21025728.0,290.9748896,285.6028190420361,0.5356827428571429,542.8057672,2.0,2.0,1.0,4.0,0.6068768813674599,283.15,283.15,283.14999918722657,288.6933062584954,3.9682539682539675,1.0919138483142439,53000.00000002771,288.9601324799999,288.02111242450275,1.205078793426647,0.6745,0.6781108977871292,0.1421925,0.14295371954573222,0.13502943750000002,0.135752309993797,0.1421925,0.14295371954573222,0.10502289583333334,0.10558512999517546,297.15,293.15,296.35421331679856,296.34811458381836,297.17970593945097,296.21839415569417,296.14342221162025,296.4487700414765,6187.855002154841,1511.073967555147,114.21753109355777,123.46977842706764,296.75540335090693,296.7769232615118,298.1880783674751,297.3121595193124,297.87278919817294,7871.628185816314,10975.309976395243,0.6059511940860854,0.1391
21025764.0,21025764.0,290.99684744999996,285.60964299359466,0.53477545,544.4089151857142,2.0,2.0,1.0,4.0,0.6068768812823364,283.15,283.15,283.1499991872266,288.6957387969735,3.9682539682539675,1.0919138483142108,53000.00000002456,288.93378305999994,288.0232133999577,1.205078790945099,0.6745,0.678110896339764,0.1421925,0.14295371924061062,0.13502943750000002,0.13575230970404617,0.1421925,0.14295371924061062,0.10502289583333334,0.10558512976981371,297.15,293.15,296.3625393276491,296.35927898057344,297.18985870920443,296.2270548868677,296.15222845156666,296.4581920711723,6188.6255609593245,1511.073967555147,114.21753109354746,123.46979829403504,296.75540335090693,296.7769232615118,298.1880783674751,297.3121595193124,297.87278919817294,7871.628185816314,10975.309976395243,0.6059511940860854,0.1391
21025800.0,21025800.0,291.01874999999995,285.6164098652793,0.5338690476190476,546.0,2.0,2.0,1.0,4.0,0.606876881197213,283.15,283.15,283.14999918722657,288.69817367713546,3.9682539682539675,1.0919138483141813,53000.00000002165,288.90749999999997,288.0253163837321,1.2050787886181946,0.6745,0.6781108949824999,0.1421925,0.14295371895448347,0.13502943750000002,0.1357523094323329,0.1421925,0.14295371895448347,0.10502289583333334,0.10558512955848116,297.15,293.15,296.37089689641635,296.3705250368109,297.20002001215056,296.2357475303722,296.1610641605672,296.46765072726345,6189.397037825871,1511.073967555147,114.21753109353803,123.46981831928399,296.75540335090693,296.7769232615118,298.1880783674751,297.3121595193124,297.87278919817294,7871.628185816314,10975.309976395243,0.6059511940860854,0.1391
21025836.0,21025836.0,291.04059755,285.62312016525584,0.53296355,547.5756464908256,2.0,2.0,1.0,4.0,0.6068768811120895,283.15,283.15,283.14999918722657,288.70061297197043,3.9682539682539675,1.091913848314156,53000.00000001921,288.88128293999995,288.0274233520114,1.2050787865199772,0.6745,0.678110893758698,0.1421925,0.1429537186964917,0.13502943750000002,0.1357523091873377,0.1421925,0.1429537186964917,0.10502289583333334,0.10558512936792933,297.15,293.15,296.3793111770396,296.38191183443115,297.2101975679615,296.2444971911789,296.16995253719546,296.47717406156136,6190.1700813778925,1511.073967555147,114.21753109353007,123.46983862643187,296.75540335090693,296.7769232615118,298.1880783674751,297.3121595193124,297.87278919817294,7871.628185816314,10975.309976395243,0.6059511940860854,0.1391
21025872.0,21025872.0,291.06239039999997,285.62977440209755,0.5320589714285714,549.132731559633,2.0,2.0,1.0,4.0,0.606876881026966,283.15,283.15,283.14999918722657,288.70305678099027,3.9682539682539675,1.0919138483141335,53000.000000017,288.85513151999993,288.02953442169957,1.2050787847143614,0.6745,0.6781108927052324,0.1421925,0.14295371847440883,0.13502943750000002,0.13575230897644242,0.1421925,0.14295371847440883,0.10502289583333334,0.10558512920389966,297.15,293.15,296.387781174377,296.39340528768525,297.2203894239616,296.25330137080226,296.1788915320559,296.4867537577764,6190.94472171277,1511.0739675551474,114.21753109352277,123.46985919747608,296.75540335090693,296.7769232615118,298.1880783674751,297.3121595193124,297.87278919817294,7871.628185816314,10975.309976395243,0.6059511940860854,0.1391
21025908.0,21025908.0,291.08412884999996,285.6363730847841,0.5311553261904762,550.6714736009175,2.0,2.0,1.0,4.0,0.6068768809418426,283.15,283.15,283.14999918722657,288.70550351764643,3.9682539682539675,1.0919138483141135,53000.000000015076,288.82904537999997,288.0316481512603,1.2050787830932734,0.6745,0.6781108917592902,0.1421925,0.14295371827499315,0.13502943750000002,0.13575230878707245,0.1421925,0.14295371827499315,0.10502289583333334,0.1055851290566119,297.15,293.15,296.3962872922672,296.4049678779863,297.23059053676445,296.2621408926537,296.1878633405109,296.49636998803646,6191.720456026363,1511.0739675551474,114.21753109351648,123.46987993957224,296.75540335090693,296.7769232615118,298.1880783674751,297.3121595193124,297.87278919817294,7871.628185816314,10975.309976395243,0.6059511940860854,0.1391
21025944.0,21025944.0,291.1058132,285.64291672270036,0.5302526285714285,552.1920910091743,2.0,2.0,1.0,4.0,0.606876880856719,283.15,283.15,283.14999918722657,288.70795440275486,3.9682539682539675,1.0919138483140953,53000.00000001333,288.8030241599999,288.03376569565125,1.2050787816885467,0.6745,0.6781108909396336,0.1421925,0.14295371810219992,0.13502943750000002,0.13575230862298382,0.1421925,0.14295371810219992,0.10502289583333334,0.10558512892898744,297.15,293.15,296.4048451556907,296.41662693013797,297.24080590906976,296.2710309466663,296.1968820777733,296.50603820386766,6192.497666915927,1511.0739675551474,114.21753109351079,123.46990092352559,296.75540335090693,296.7769232615118,298.1880783674751,297.3121595193124,297.87278919817294,7871.628185816314,10975.309976395243,0.6059511940860854,0.1391
21025980.0,21025980.0,291.12744375,285.6494058256356,0.5293508928571429,553.6948021788991,2.0,2.0,1.0,4.0,0.6068768807715956,283.15,283.15,283.14999918722657,288.7104092009454,3.9682539682539675,1.0919138483140796,53000.00000001176,288.7770674999999,288.0358867980359,1.2050787805068746,0.6745,0.6781108902499081,0.1421925,0.1429537179567977,0.13502943750000002,0.13575230848490635,0.1421925,0.1429537179567977,0.10502289583333334,0.10558512882159383,297.15,293.15,296.4134522303293,296.4283620285978,297.25103506977985,296.2799684973327,296.2059451113306,296.5157525874741,6193.276284437788,1511.0739675551474,114.21753109350571,123.46992212864888,296.75540335090693,296.7769232615118,298.1880783674751,297.3121595193124,297.87278919817294,7871.628185816314,10975.309976395243,0.6059511940860854,0.1391
21026016.0,21026016.0,291.14902079999996,285.6558409037823,0.5284501333333333,555.1798255045871,2.0,2.0,1.0,4.0,0.606876880686472,283.15,283.15,283.14999918722657,288.7128673485601,3.9682539682539675,1.0919138483140656,53000.00000001042,288.75117503999996,288.03801094136855,1.2050787795125448,0.6745,0.6781108896693431,0.1421925,0.1429537178344078,0.13502943750000002,0.13575230836868196,0.1421925,0.1429537178344078,0.10502289583333334,0.10558512873119709,297.15,293.15,296.4221018508121,296.44016251941116,297.2612759975918,296.2889470982528,296.2150464653378,296.52550678628114,6194.056131966795,1511.0739675551474,114.21753109350135,123.46994352381617,296.75540335090693,296.7769232615118,298.1880783674751,297.3121595193124,297.87278919817294,7871.628185816314,10975.309976395243,0.6059511940860854,0.1391
21026052.0,21026052.0,291.17054464999995,285.6622224677354,0.5275503642857143,556.6473793807339,2.0,2.0,1.0,4.0,0.6068768806013487,283.15,283.15,283.14999918722657,288.7153307354571,3.9682539682539675,1.0919138483140534,53000.000000009255,288.72534641999994,288.04013984045594,1.20507877882383,0.6745,0.6781108892669442,0.1421925,0.14295371774957738,0.13502943750000002,0.13575230828812496,0.1421925,0.14295371774957738,0.10502289583333334,0.10558512866854165,297.15,293.15,296.43081977466875,296.45204774648,297.2715364308639,296.29799097851605,296.2242089877075,296.53532078364725,6194.837807870797,1511.0739675551474,114.21753109349753,123.46996521092485,296.75540335090693,296.7769232615118,298.1880783674751,297.3121595193124,297.87278919817294,7871.628185816314,10975.309976395243,0.6059511940860854,0.1391
21026088.0,21026088.0,291.1920156,285.66855102849087,0.5266516,558.0976822018349,2.0,2.0,1.0,4.0,0.6068768805162252,283.15,283.15,283.14999918722657,288.71779649152,3.9682539682539675,1.0919138483140427,53000.00000000821,288.6995812799999,288.0422709133256,1.205078778263136,0.6745,0.6781108889391172,0.1421925,0.14295371768046763,0.13502943750000002,0.13575230822249665,0.1421925,0.14295371768046763,0.10502289583333334,0.1055851286174974,297.15,293.15,296.43956806469834,296.4639725198098,297.2818064913236,296.30706397658463,296.23339872775784,296.54516195603486,6195.620400424702,1511.0739675551474,114.21753109349413,123.46998703146508,296.75540335090693,296.7769232615118,298.1880783674751,297.3121595193124,297.87278919817294,7871.628185816314,10975.309976395243,0.6059511940860854,0.1391
