,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21026124.0,21026124.0,291.21343394999997,285.6748270974452,0.5257538547619047,559.5309523623853,2.0,2.0,1.0,4.0,0.6068768804311017,283.15,283.15,283.14999918722657,288.720266991046,3.9682539682539675,1.091913848314033,53000.000000007276,288.6738792599999,288.0444063086449,1.205078777986135,0.6745,0.6781108887766675,0.1421925,0.14295371764622133,0.13502943750000002,0.13575230818997552,0.1421925,0.14295371764622133,0.10502289583333334,0.1055851285922032,297.15,293.15,296.4483802414285,296.4759677374498,297.2920960341895,296.31619795465093,296.24264576064724,296.5550575456732,6196.404664926473,1511.0739675551474,114.21753109349108,123.47000911316783,296.75540335090693,296.7769232615118,298.1880783674751,297.3121595193124,297.87278919817294,7871.628185816314,10975.309976395243,0.6059511940860854,0.1391
21026160.0,21026160.0,291.23479999999995,285.6810511863941,0.5248571428571429,560.9474082568807,2.0,2.0,1.0,4.0,0.6068768803459781,283.15,283.15,283.14999918722657,288.7227410885161,3.9682539682539675,1.0919138483140245,53000.00000000646,288.64823999999993,288.0465450225146,1.2050787779329812,0.6745,0.6781108887446143,0.1421925,0.14295371763946416,0.13502943750000002,0.13575230818355874,0.1421925,0.14295371763946416,0.10502289583333334,0.10558512858721236,297.15,293.15,296.4572475612543,296.48801466502493,297.302402962897,296.32538447120646,296.25194240563616,296.56499841320374,6197.190235534346,1511.0739675551474,114.21753109348842,123.47003140451886,296.75540335090693,296.7769232615118,298.1880783674751,297.3121595193124,297.87278919817294,7871.628185816314,10975.309976395243,0.6059511940860854,0.1391
21026196.0,21026196.0,291.25611404999995,285.6872238075316,0.5239614785714286,562.3472682798165,2.0,2.0,1.0,4.0,0.6068768802608545,283.15,283.15,283.1499991872266,288.72521788133344,3.9682539682539675,1.0919138483140172,53000.000000005704,288.62266313999993,288.04868623208404,1.2050787780053795,0.6745,0.6781108887859435,0.1421925,0.14295371764817683,0.13502943750000002,0.1357523081918325,0.1421925,0.14295371764817683,0.10502289583333334,0.10558512859364752,297.15,293.15,296.4661502490031,296.50010143676315,297.31272180346315,296.33460475420964,296.26127067525516,296.5749697837388,6197.976825619134,1511.0739675551474,114.21753109348602,123.47005384328689,296.75540335090693,296.7769232615118,298.1880783674751,297.3121595193124,297.87278919817294,7871.628185816314,10975.309976395243,0.6059511940860854,0.1391
21026232.0,21026232.0,291.2773764,285.6933454734492,0.5230668761904762,563.7307508256881,2.0,2.0,1.0,4.0,0.606876880175731,283.15,283.15,283.1499991872267,288.72769840138193,3.9682539682539675,1.09191384831401,53000.000000005064,288.5971483199999,288.05083082564556,1.2050787783551862,0.6745,0.6781108889886834,0.1421925,0.14295371769091675,0.13502943750000002,0.1357523082324194,0.1421925,0.14295371769091675,0.10502289583333334,0.1055851286252151,297.15,293.15,296.475109408455,296.51223549500446,297.3230592940019,296.34387878790926,296.2706497030213,296.5849865376784,6198.764769518211,1511.0739675551474,114.21753109348387,123.47007650418277,296.75540335090693,296.7769232615118,298.1880783674751,297.3121595193124,297.87278919817294,7871.628185816314,10975.309976395243,0.6059511940860854,0.1391
21026268.0,21026268.0,291.29858735,285.6994166971347,0.52217335,565.0980742889908,2.0,2.0,1.0,4.0,0.6068768800906076,283.15,283.15,283.1499991872266,288.7301815480575,3.9682539682539675,1.091913848314004,53000.000000004424,288.5716951799999,288.0529778039105,1.205078778891398,0.6745,0.678110889300057,0.1421925,0.142953717756558,0.13502943750000002,0.13575230829475388,0.1421925,0.142953717756558,0.10502289583333334,0.10558512867369749,297.15,293.15,296.4841083464944,296.5244028481927,297.3334099068516,296.35319068183753,296.2800644834003,296.5950352533553,6199.553718041867,1511.0739675551474,114.21753109348185,123.47009932145411,296.75540335090693,296.7769232615118,298.1880783674751,297.3121595193124,297.87278919817294,7871.628185816314,10975.309976395243,0.6059511940860854,0.1391
21026304.0,21026304.0,291.3197472,285.7054379919716,0.5212809142857143,566.4494570642202,2.0,2.0,1.0,4.0,0.6068768800054841,283.15,283.15,283.14999918722657,288.73266837441287,3.9682539682539675,1.0919138483139987,53000.00000000396,288.5463033599999,288.0551282145684,1.2050787796470632,0.6745,0.678110889739541,0.1421925,0.14295371784920632,0.13502943750000002,0.135752308382735,0.1421925,0.14295371784920632,0.10502289583333334,0.10558512874212723,297.15,293.15,296.4931668070643,296.53661926649863,297.3437812332591,296.36255927098017,296.28953280530715,296.6051318766219,6200.343996390295,1511.0739675551474,114.21753109348029,123.4701223673198,296.75540335090693,296.7769232615118,298.1880783674751,297.3121595193124,297.87278919817294,7871.628185816314,10975.309976395243,0.6059511940860854,0.1391
21026340.0,21026340.0,291.34085625,285.7114098717377,0.5203895833333333,567.7851175458716,2.0,2.0,1.0,4.0,0.6068768799203605,283.15,283.15,283.14999918722657,288.73515813230847,3.9682539682539675,1.091913848313994,53000.00000000349,288.5209724999999,288.05728137871336,1.2050787806062015,0.6745,0.6781108902976017,0.1421925,0.14295371796685208,0.13502943750000002,0.13575230849445424,0.1421925,0.14295371796685208,0.10502289583333334,0.10558512882901998,297.15,293.15,296.50227959691256,296.5488762013937,297.35417202138416,296.37197968922595,296.2990502436553,296.61527155051436,6201.135369379144,1511.0739675551474,114.21753109347878,123.47014561403131,296.75540335090693,296.7769232615118,298.1880783674751,297.3121595193124,297.87278919817294,7871.628185816314,10975.309976395243,0.6059511940860854,0.1391
21026376.0,21026376.0,291.36191479999997,285.7173328506046,0.5194993714285715,569.1052741284403,2.0,2.0,1.0,4.0,0.6068768798352371,283.15,283.15,283.14999918722657,288.7376508295699,3.9682539682539675,1.0919138483139899,53000.000000003085,288.49570223999996,288.0594372842246,1.2050787817933664,0.6745,0.6781108909885039,0.1421925,0.14295371811250235,0.13502943750000002,0.13575230863276727,0.1421925,0.14295371811250235,0.10502289583333334,0.10558512893659677,297.15,293.15,296.51144960261905,296.56117379981856,297.3645832728414,296.3814547205338,296.3086195256215,296.62545618428686,6201.92784346447,1511.0739675551474,114.21753109347746,123.47016906966293,296.75540335090693,296.7769232615118,298.1880783674751,297.3121595193124,297.87278919817294,7871.628185816314,10975.309976395243,0.6059511940860854,0.1391
21026412.0,21026412.0,291.38292314999995,285.7232074431366,0.5186102928571429,570.410145206422,2.0,2.0,1.0,4.0,0.6068768797501136,283.15,283.15,283.14999918722657,288.7401459607347,3.9682539682539675,1.091913848313986,53000.000000002736,288.4704922199999,288.061595481998,1.2050787831521326,0.6745,0.6781108917795095,0.1421925,0.14295371827925557,0.13502943750000002,0.13575230879112016,0.1421925,0.14295371827925557,0.10502289583333334,0.10558512905976014,297.15,293.15,296.5206680527523,296.5735062175568,297.37501229958514,296.39097600226563,296.31823268766334,296.6356790519647,6202.721257110151,1511.0739675551474,114.2175310934763,123.47019270074304,296.75540335090693,296.7769232615118,298.1880783674751,297.3121595193124,297.87278919817294,7871.628185816314,10975.309976395243,0.6059511940860854,0.1391
21026448.0,21026448.0,291.4038816,285.7290341642898,0.517722361904762,571.6999491743119,2.0,2.0,1.0,4.0,0.6068768796649902,283.15,283.15,283.14999918722657,288.74264337341805,3.9682539682539675,1.0919138483139832,53000.000000002445,288.44534207999993,288.06375585309905,1.2050787846771607,0.6745,0.6781108926673752,0.1421925,0.1429537184664281,0.13502943750000002,0.1357523089688637,0.1421925,0.1429537184664281,0.10502289583333334,0.10558512919800513,297.15,293.15,296.5299353045159,296.5858734921288,297.38545991229347,296.40054392815654,296.32789011552234,296.64594055052345,6203.51556081142,1511.0739675551474,114.21753109347536,123.47021650550968,296.75540335090693,296.7769232615118,298.1880783674751,297.3121595193124,297.87278919817294,7871.628185816314,10975.309976395243,0.6059511940860854,0.1391
21026484.0,21026484.0,291.42479045,285.73481352941127,0.5168355928571429,572.9749044266055,2.0,2.0,1.0,4.0,0.6068768795798667,283.15,283.15,283.14999918722657,288.74514362416375,3.9682539682539675,1.0919138483139803,53000.000000002154,288.4202514599999,288.06591887569175,1.2050787864808328,0.6745,0.678110893717551,0.1421925,0.14295371868781742,0.13502943750000002,0.1357523091791004,0.1421925,0.14295371868781742,0.10502289583333334,0.10558512936152253,297.15,293.15,296.5392703311709,296.5982855159625,297.3959330265261,296.41017678184267,296.33760938641456,296.6562550083833,6204.310937223637,1511.0739675551474,114.21753109347443,123.470240547578,296.75540335090693,296.7769232615118,298.1880783674751,297.3121595193124,297.87278919817294,7871.628185816314,10975.309976395243,0.6059511940860854,0.1391
21026520.0,21026520.0,291.44565,285.740546054238,0.51595,574.2352293577982,2.0,2.0,1.0,4.0,0.6068768794947432,283.15,283.15,283.14999918722657,288.7476454448279,3.9682539682539675,1.0919138483139779,53000.00000000192,288.3952199999999,288.06808336499836,1.205078788438632,0.6745,0.678110894857506,0.1421925,0.1429537189281333,0.13502943750000002,0.13575230940731015,0.1421925,0.1429537189281333,0.10502289583333334,0.105585129539019,297.15,293.15,296.5486428145937,296.61072225024026,297.40642020999815,296.4198455160488,296.34736283358245,296.66659872489265,6205.106984255662,1511.0739675551474,114.21753109347367,123.4702647209143,296.75540335090693,296.7769232615118,298.1880783674751,297.3121595193124,297.87278919817294,7871.628185816314,10975.309976395243,0.6059511940860854,0.1391
21026556.0,21026556.0,291.46646054999997,285.74623225489603,0.5150655976190476,575.4811423623853,2.0,2.0,1.0,4.0,0.6068768794096197,283.15,283.15,283.1499991872266,288.750149930235,3.9682539682539675,1.0919138483139752,53000.00000000163,288.37024733999993,288.0702504182514,1.2050787906018652,0.6745,0.6781108961174266,0.1421925,0.1429537191937393,0.13502943750000002,0.13575230965953602,0.1421925,0.1429537191937393,0.10502289583333334,0.1055851297351947,297.15,293.15,296.55808386881824,296.62320537318675,297.41693452916405,296.4295799634023,296.3571788036669,296.67699650764774,6205.904042827086,1511.0739675551474,114.21753109347274,123.47028912878035,296.75540335090693,296.7769232615118,298.1880783674751,297.3121595193124,297.87278919817294,7871.628185816314,10975.309976395243,0.6059511940860854,0.1391
21026592.0,21026592.0,291.48722239999995,285.75187264790003,0.5141823999999999,576.7128618348623,2.0,2.0,1.0,4.0,0.6068768793244962,283.15,283.15,283.1499991872266,288.75265652177404,3.9682539682539675,1.0919138483139734,53000.00000000151,288.34533311999996,288.07241948742256,1.20507879301043,0.6745,0.6781108975201916,0.1421925,0.14295371948945862,0.13502943750000002,0.13575230994035822,0.1421925,0.14295371948945862,0.10502289583333334,0.10558512995361198,297.15,293.15,296.56759050217016,296.63573076900747,297.4274747142757,296.4393775641536,296.36705513142147,296.6874457362057,6206.701941164273,1511.0739675551474,114.21753109347232,123.47031375292696,296.75540335090693,296.7769232615118,298.1880783674751,297.3121595193124,297.87278919817294,7871.628185816314,10975.309976395243,0.6059511940860854,0.1391
21026628.0,21026628.0,291.50793584999997,285.75746775015176,0.5133004214285715,577.9306061697248,2.0,2.0,1.0,4.0,0.6068768792393727,283.15,283.15,283.1499991872266,288.7551646132334,3.9682539682539675,1.0919138483139719,53000.00000000134,288.3204769799999,288.07458999226543,1.2050787955900668,0.6745,0.6781108990226354,0.1421925,0.14295371980619137,0.13502943750000002,0.13575231024113532,0.1421925,0.14295371980619137,0.10502289583333334,0.10558513018754971,297.15,293.15,296.57714382044077,296.64828624248156,297.4380332958651,296.44922012129535,296.3769744260078,296.69793158121814,6207.500487659101,1511.0739675551474,114.21753109347178,123.4703385310539,296.75540335090693,296.7769232615118,298.1880783674751,297.3121595193124,297.87278919817294,7871.628185816314,10975.309976395243,0.6059511940860854,0.1391
21026664.0,21026664.0,291.52860119999997,285.76301807893975,0.5124196761904762,579.1345937614678,2.0,2.0,1.0,4.0,0.6068768791542491,283.15,283.15,283.1499991872266,288.7576746607765,3.9682539682539675,1.0919138483139699,53000.000000001164,288.29567855999994,288.0767623937644,1.205078798354838,0.6745,0.6781109006331525,0.1421925,0.14295372014570723,0.13502943750000002,0.13575231056354778,0.1421925,0.14295372014570723,0.10502289583333334,0.10558513043831497,297.15,293.15,296.58675968407636,296.6608831049741,297.4486173819648,296.45912288769534,296.3869511897533,296.70846684969274,6208.29982544246,1511.0739675551474,114.21753109347118,123.47036351297862,296.75540335090693,296.7769232615118,298.1880783674751,297.3121595193124,297.87278919817294,7871.628185816314,10975.309976395243,0.6059511940860854,0.1391
21026700.0,21026700.0,291.54921874999997,285.7685241519381,0.5115401785714286,580.3250430045872,2.0,2.0,1.0,4.0,0.6068768790691256,283.15,283.15,283.1499991872266,288.76018632911286,3.9682539682539675,1.0919138483139685,53000.00000000105,288.27093749999995,288.0789363782127,1.2050788012994544,0.6745,0.67811090234842,0.1421925,0.1429537205073057,0.13502943750000002,0.13575231090693046,0.1421925,0.1429537205073057,0.10502289583333334,0.10558513070539038,297.15,293.15,296.59643325727023,296.6735183823276,297.4592253448268,296.46908140322694,296.3969812665303,296.7190479308364,6209.0998492507115,1511.0739675551474,114.2175310934708,123.47038867867235,296.75540335090693,296.7769232615118,298.1880783674751,297.3121595193124,297.87278919817294,7871.628185816314,10975.309976395243,0.6059511940860854,0.1391
21026736.0,21026736.0,291.56978879999997,285.7739864872059,0.510661942857143,581.5021722935779,2.0,2.0,1.0,4.0,0.606876878984002,283.15,283.15,283.1499991872266,288.76269956385784,3.9682539682539675,1.091913848313967,53000.00000000087,288.2462534399999,288.0811118798012,1.2050788044728946,0.6745,0.6781109041969186,0.1421925,0.14295372089699085,0.13502943750000002,0.13575231127698492,0.1421925,0.14295372089699085,0.10502289583333334,0.1055851309932105,297.15,293.15,296.60616752688406,296.68619339091936,297.4698581020901,296.47909872632806,296.4070677087986,296.729677091004,6209.900544107143,1511.0739675551474,114.21753109347026,123.47041402869769,296.75540335090693,296.7769232615118,298.1880783674751,297.3121595193124,297.87278919817294,7871.628185816314,10975.309976395243,0.6059511940860854,0.1391
21026772.0,21026772.0,291.59031165,285.77940560318626,0.5097849833333333,582.6662000229358,2.0,2.0,1.0,4.0,0.6068768788988785,283.15,283.15,283.1499991872266,288.76521491059606,3.9682539682539675,1.0919138483139665,53000.000000000815,288.2216260199999,288.0832894408774,1.205078807908275,0.6745,0.678110906198246,0.1421925,0.1429537213188941,0.13502943750000002,0.13575231167763446,0.1421925,0.1429537213188941,0.10502289583333334,0.1055851313048268,297.15,293.15,296.6159932531457,296.69892955931357,297.48052915966537,296.48920496235644,296.41723952614507,296.7403792921252,6210.702083709741,1511.0739675551474,114.21753109347009,123.47043964352898,296.75540335090693,296.7769232615118,298.1880783674751,297.3121595193124,297.87278919817294,7871.628185816314,10975.309976395243,0.6059511940860854,0.1391
21026808.0,21026808.0,291.6107876,285.7847820187056,0.5089093142857143,583.817344587156,2.0,2.0,1.0,4.0,0.6068768788137551,283.15,283.15,283.1499991872266,288.7677308260668,3.9682539682539675,1.0919138483139652,53000.0000000007,288.19705487999994,288.08546755387874,1.2050788114074673,0.6745,0.6781109082366953,0.1421925,0.1429537217486231,0.13502943750000002,0.13575231208571548,0.1421925,0.1429537217486231,0.10502289583333334,0.10558513162222317,297.15,293.15,296.6258375439353,296.7116783459866,297.4912082171154,296.4993289536793,296.42742817247756,296.75109624663884,6211.503977944783,1511.0739675551474,114.21753109346969,123.47046532176537,296.75540335090693,296.7769232615118,298.1880783674751,297.3121595193124,297.87278919817294,7871.628185816314,10975.309976395243,0.6059511940860854,0.1391
21026844.0,21026844.0,291.63121694999995,285.79011625297267,0.50803495,584.9558243807339,2.0,2.0,1.0,4.0,0.6068768787286315,283.15,283.15,283.1499991872266,288.7702481599077,3.9682539682539675,1.0919138483139645,53000.00000000064,288.1725396599999,288.08764708298924,1.2050788151794685,0.6745,0.6781109104339914,0.1421925,0.14295372221183889,0.13502943750000002,0.13575231252559639,0.1421925,0.14295372221183889,0.10502289583333334,0.10558513196435275,297.15,293.15,296.63575246332556,296.7244740005411,297.50191673004514,296.50952181325283,296.4376829644218,296.7618695943173,6212.306494368953,1511.0739675551474,114.21753109346949,123.47049121228972,296.75540335090693,296.7769232615118,298.1880783674751,297.3121595193124,297.87278919817294,7871.628185816314,10975.309976395243,0.6059511940860854,0.1391
21026880.0,21026880.0,291.6516,285.7954088255781,0.5071619047619048,586.0818577981652,2.0,2.0,1.0,4.0,0.606876878643508,283.15,283.15,283.1499991872266,288.77276636081785,3.9682539682539675,1.0919138483139634,53000.000000000524,288.14807999999994,288.0898274777868,1.2050788191182278,0.6745,0.6781109127283849,0.1421925,0.14295372269552387,0.13502943750000002,0.13575231298491536,0.1421925,0.14295372269552387,0.10502289583333334,0.10558513232160084,297.15,293.15,296.64571051995995,296.7372982582287,297.5126432083113,296.5197567325631,296.4479781542731,296.77267737466724,6213.109459137106,1511.0739675551474,114.21753109346912,123.47051723258942,296.75540335090693,296.7769232615118,298.1880783674751,297.3121595193124,297.87278919817294,7871.628185816314,10975.309976395243,0.6059511940860854,0.1391
21026916.0,21026916.0,291.67193705,285.8006602564932,0.5062901928571428,587.195663233945,2.0,2.0,1.0,4.0,0.6068768785583846,283.15,283.15,283.1499991872266,288.7752863803211,3.9682539682539675,1.0919138483139632,53000.000000000466,288.1236755399999,288.0920096707468,1.205078823283457,0.6745,0.6781109151551512,0.1421925,0.14295372320711464,0.13502943750000002,0.13575231347073435,0.1421925,0.14295372320711464,0.10502289583333334,0.10558513269946004,297.15,293.15,296.65576180451325,296.7501865366101,297.5234100251429,296.53008266600955,296.4583607003138,296.78356034651796,6213.913177483883,1511.0739675551474,114.21753109346896,123.4705435168021,296.75540335090693,296.7769232615118,298.1880783674751,297.3121595193124,297.87278919817294,7871.628185816314,10975.309976395243,0.6059511940860854,0.1391
21026952.0,21026952.0,291.6922284,285.80587106606947,0.5054198285714285,588.2974590825688,2.0,2.0,1.0,4.0,0.6068768784732611,283.15,283.15,283.1499991872267,288.77689237603727,3.9682539682539675,1.0919138483139623,53000.00000000041,288.0993259199999,288.0935874994459,1.2050788276212998,0.6745,0.6781109176823552,0.1421925,0.14295372373987883,0.13502943750000002,0.13575231397666013,0.1421925,0.14295372373987883,0.10502289583333334,0.10558513309295786,297.15,293.15,296.6658564841554,296.76310276959885,297.53418965989215,296.5404512420888,296.46878312987354,296.7944766571218,6214.401858111106,1511.0739675551474,114.21753109346875,123.47056994230485,296.75540335090693,296.7769232615118,298.1880783674751,297.3121595193124,297.87278919817294,7871.628185816314,10975.309976395243,0.6059511940860854,0.1391
21026988.0,21026988.0,291.71247435,285.8110417750377,0.5045508261904762,589.3874637385321,2.0,2.0,1.0,4.0,0.6068768783881375,283.15,283.15,283.1499991872267,288.777537539019,3.9682539682539675,1.0919138483139623,53000.00000000041,288.0750307799999,288.09453001273465,1.2050788321396295,0.6745,0.6781109203145927,0.1421925,0.14295372429478537,0.13502943750000002,0.13575231450361275,0.1421925,0.14295372429478537,0.10502289583333334,0.10558513350280992,297.15,293.15,296.67599670721233,296.77604833928825,297.5449827387489,296.5508645724339,296.47924741616936,296.80542795477055,6214.559233351033,1511.0739675551474,114.21753109346875,123.47059651610589,296.75540335090693,296.7769232615118,298.1880783674751,297.3121595193124,297.87278919817294,7871.628185816314,10975.309976395243,0.6059511940860854,0.1391
21027024.0,21027024.0,291.73267519999996,285.8161729045073,0.5036832,590.4658955963303,2.0,2.0,1.0,4.0,0.6068768783030141,283.15,283.15,283.1499991872266,288.7764022266948,3.9682539682539675,1.0919138483139619,53000.00000000035,288.05078975999993,288.0940872653916,1.2050788368724785,0.6745,0.6781109230719766,0.1421925,0.14295372487607416,0.13502943750000002,0.13575231505561866,0.1421925,0.14295372487607416,0.10502289583333334,0.10558513393214786,297.15,293.15,296.6861887929873,296.7890243803415,297.5557809231887,296.5613290276053,296.4897574388864,296.81641611260187,6214.13539050341,1511.0739675551474,114.21753109346858,123.47062328704156,296.75540335090693,296.7769232615118,298.1880783674751,297.3121595193124,297.87278919817294,7871.628185816314,10975.309976395243,0.6059511940860854,0.1391
21027060.0,21027060.0,291.75283125,285.82126497596556,0.5028169642857143,591.5329730504587,2.0,2.0,1.0,4.0,0.6068768782178906,283.15,283.15,283.1499991872267,288.77372373653367,3.9682539682539675,1.0919138483139614,53000.00000000035,288.0266024999999,288.0922830119898,1.2050788417903073,0.6745,0.6781109259371901,0.1421925,0.14295372548009475,0.13502943750000002,0.13575231562921122,0.1421925,0.14295372548009475,0.10502289583333334,0.10558513437827538,297.15,293.15,296.6964199048346,296.80202164557716,297.566576133042,296.5718320766333,296.5003004829534,296.8274300486081,6213.228051871863,1511.0739675551479,114.2175310934684,123.4706502283632,296.75540335090693,296.7769232615118,298.1880783674751,297.3121595193124,297.87278919817294,7871.628185816314,10975.309976395243,0.6059511940860854,0.1391
21027096.0,21027096.0,291.77294279999995,285.82631851127667,0.5019521333333333,592.5889144954128,2.0,2.0,1.0,4.0,0.6068768781327671,283.15,283.15,283.1499991872271,288.7697124878793,3.9682539682539675,1.091913848313961,53000.00000000029,288.00246863999996,288.0892321116202,1.2050788469043205,0.6745,0.6781109289166843,0.1421925,0.14295372610820703,0.13502943750000002,0.13575231622568182,0.1421925,0.14295372610820703,0.10502289583333334,0.10558513484219699,297.15,293.15,296.7066824653395,296.8150328765248,297.57735911652367,296.58236681737867,296.5108688088139,296.83846201691614,6211.904441785468,1511.0739675551479,114.21753109346822,123.4706773433996,296.75540335090693,296.7769232615118,298.1880783674751,297.3121595193124,297.87278919817294,7871.628185816314,10975.309976395243,0.6059511940860854,0.1391
21027132.0,21027132.0,291.79301015,285.8313340326815,0.5010887214285714,593.6339383256881,2.0,2.0,1.0,4.0,0.6068768780476436,283.15,283.15,283.149999187227,288.76419975718557,3.9682539682539675,1.0919138483139608,53000.00000000023,287.9783878199999,288.08486123858324,1.2050788522164138,0.6745,0.6781109320117652,0.1421925,0.14295372676068632,0.13502943750000002,0.13575231684529196,0.1421925,0.14295372676068632,0.10502289583333334,0.10558513532411598,297.15,293.15,296.71697588998285,296.82805544820786,297.58812205343077,296.59293326863934,296.5214609081367,296.84950951367955,6210.103328983487,1511.0739675551479,114.21753109346808,123.470704659178,296.75540335090693,296.7769232615118,298.1880783674751,297.3121595193124,297.87278919817294,7871.628185816314,10975.309976395243,0.6059511940860854,0.1391
21027168.0,21027168.0,291.8130336,285.83631206279625,0.5002267428571429,594.6682629357798,2.0,2.0,1.0,4.0,0.60687687796252,283.15,283.15,283.14999918722685,288.75681132535186,3.9682539682539675,1.0919138483139608,53000.00000000023,287.9543596799999,288.07888308616657,1.205078857746334,0.6745,0.6781109352338784,0.1421925,0.14295372743994553,0.13502943750000002,0.13575231749033292,0.1421925,0.14295372743994553,0.10502289583333334,0.1055851358258145,297.15,293.15,296.7272953925574,296.8410835852092,297.59885178206537,296.60352756516886,296.53207064105004,296.8605657932102,6207.704191254016,1511.0739675551479,114.21753109346808,123.4707322132784,296.75540335090693,296.7769232615118,298.1880783674751,297.3121595193124,297.87278919817294,7871.628185816314,10975.309976395243,0.6059511940860854,0.1391
21027204.0,21027204.0,291.83301344999995,285.84125312461225,0.4993662119047619,595.6921067201835,2.0,2.0,1.0,4.0,0.6068768778773965,283.15,283.15,283.14999918722674,288.74831609822843,3.9682539682539675,1.0919138483139608,53000.00000000023,287.93038385999995,288.0719747835498,1.205078863412185,0.6745,0.678110938535115,0.1421925,0.14295372813588486,0.13502943750000002,0.13575231815121375,0.1421925,0.14295372813588486,0.10502289583333334,0.10558513633983291,297.15,293.15,296.73762646301964,296.8541122118123,297.60955932983074,296.6141348348522,296.54268731263085,296.87162403042925,6204.9519719404425,1511.0739675551479,114.21753109346808,123.47075990485736,296.75540335090693,296.7769232615118,298.1880783674751,297.3121595193124,297.87278919817294,7871.628185816314,10975.309976395243,0.6059511940860854,0.1391
21027240.0,21027240.0,291.85294999999996,285.8461577414952,0.4985071428571429,596.7056880733945,2.0,2.0,1.0,4.0,0.606876877792273,283.15,283.15,283.14999918722714,288.7380546083764,3.9682539682539675,1.0919138483139599,53000.000000000175,287.9064599999999,288.06360499347744,1.2050788692926593,0.6745,0.678110941961344,0.1421925,0.14295372885817406,0.13502943750000002,0.13575231883711705,0.1421925,0.14295372885817406,0.10502289583333334,0.10558513687331327,297.15,293.15,296.74796547147866,296.86713577857347,297.6202292367825,296.62475325884463,296.5533068310794,296.8826781153518,6201.63260871851,1511.0739675551479,114.21753109346787,123.47078778244075,296.75540335090693,296.7769232615118,298.1880783674751,297.3121595193124,297.87278919817294,7871.628185816314,10975.309976395243,0.6059511940860854,0.1391
21027276.0,21027276.0,291.87284354999997,285.851026437184,0.49764955,597.7092253899083,2.0,2.0,1.0,4.0,0.6068768777071495,283.15,283.15,283.14999918722685,288.72790880636524,3.9682539682539675,1.0919138483139599,53000.000000000175,287.8825877399999,288.0541316851165,1.2174414391341046,0.6745,0.6779375726336367,0.1421925,0.14291718057332597,0.20758945535579743,0.14838500045236505,0.1421925,0.14291718057332597,0.10502289583333334,0.10555814243470021,297.15,293.15,296.7583397977503,296.88018397802205,297.6292589088223,296.6354123208963,296.5639676235438,296.893432525807,6198.83433902101,1511.0739675551479,114.21753109346787,123.80240301035775,296.75540335090693,296.7769232615118,298.1880783674751,297.3121595193124,297.87278919817294,7871.628185816314,10975.309976395243,0.6059511940860854,0.1391
21027312.0,21027312.0,291.8926944,285.85585973579083,0.4967934476190476,598.7029370642201,2.0,2.0,1.0,4.0,0.6068768776220258,283.15,283.15,283.14999918722674,288.77627712054357,3.9682539682539675,1.0919138483139599,53000.000000000175,287.8587667199999,288.0923106911474,1.262577518753137,0.6745,0.6773752009229351,0.1421925,0.14279862602999918,0.2074696021584685,0.1943785839355433,0.1421925,0.14279862602999918,0.10502289583333334,0.10547057845309515,297.15,293.15,296.76886810329177,296.89355839320535,297.6088481249601,296.64626612230325,296.5748495943394,296.89847806762003,6216.304032158568,1511.0739675551479,114.21753109346787,125.97268156510343,296.75540335090693,296.7769232615118,298.1880783674751,297.3121595193124,297.87278919817294,7871.628185816314,10975.309976395243,0.6059511940860854,0.1391
21027348.0,21027348.0,291.91250284999995,285.8606581617998,0.49593885,599.6870414908257,2.0,2.0,1.0,4.0,0.6068768775369022,283.15,283.15,283.14999918722697,288.8135866615226,3.9682539682539675,1.0919138483139594,53000.00000000012,287.83499657999994,288.1475403129668,1.2741125107187925,0.6745,0.6772852861907828,0.1421925,0.142779670951346,0.20664291540236457,0.2060487252355454,0.1421925,0.142779670951346,0.10502289583333334,0.10545657829661075,297.15,293.15,296.77949292453826,296.90743496053,297.5802826495361,296.65720740963144,296.58544869895843,296.9019733286388,6226.22267472102,1511.0739675551479,114.21753109346768,127.27890412183932,296.75540335090693,296.7769232615118,298.1880783674751,297.3121595193124,297.87278919817294,7871.628185816314,10975.309976395243,0.6059511940860854,0.1391
21027384.0,21027384.0,291.93226919999995,285.86542224006683,0.4950857714285714,600.6617570642202,2.0,2.0,1.0,4.0,0.6068768774517787,283.15,283.15,283.1499991872267,288.7889068107912,3.9682539682539675,1.0919138483139594,53000.00000000012,287.81127695999993,288.13928279652595,1.2750160630970802,0.6745,0.6773322690986737,0.1421925,0.14278957549861102,0.20653641800680364,0.20688115202218754,0.1421925,0.14278957549861104,0.10502289583333334,0.10546389376146083,297.15,293.15,296.789871780211,296.9213972084301,297.56214406256595,296.66787417771434,296.5953222046597,296.9073218867162,6216.930910866181,1511.0739675551479,114.21753109346768,128.13602212658168,296.75540335090693,296.7769232615118,298.1880783674751,297.3121595193124,297.87278919817294,7871.628185816314,10975.309976395243,0.6059511940860854,0.1391
21027420.0,21027420.0,291.95199375,285.8701524958186,0.49423422619047624,601.6273021788991,2.0,2.0,1.0,4.0,0.6068768773666553,283.15,283.15,283.1499991872266,288.7422042705518,3.9682539682539675,1.0919138483139594,53000.00000000012,287.7876074999999,288.10210317242337,1.2752301661132743,0.6745,0.677384025425737,0.1421925,0.1428004863385457,0.20701611247870794,0.2070171767691931,0.1421925,0.1428004863385457,0.10502289583333334,0.10547195247064671,297.15,293.15,296.7998283743632,296.9350892298558,297.55216689826983,296.67811317074944,296.60455039240577,296.9139496131288,6201.652958745398,1511.0739675551479,114.21753109346768,128.9037962523778,296.75540335090693,296.7769232615118,298.1880783674751,297.3121595193124,297.87278919817294,7871.628185816314,10975.309976395243,0.6059511940860854,0.1391
21027456.0,21027456.0,291.97167679999995,285.87484945465206,0.4933842285714286,602.5838952293578,2.0,2.0,1.0,4.0,0.6068768772815318,283.15,283.15,283.1499991872266,288.68993975180564,3.9682539682539675,1.0919138483139594,53000.00000000012,287.76398783999997,288.05784510853664,1.2757941440971656,0.6745,0.6774276059747054,0.1421925,0.14280967362870023,0.20787147221677663,0.20751552509152843,0.1421925,0.14280967362870023,0.10502289583333334,0.10547873817183971,297.15,293.15,296.80938661829595,296.9484419927144,297.54734499225845,296.68796541520413,296.6133162444206,296.9212910525787,6184.972855437919,1511.0739675551479,114.21753109346768,129.63647218971215,296.75540335090693,296.7769232615118,298.1880783674751,297.3121595193124,297.87278919817294,7871.628185816314,10975.309976395243,0.6059511940860854,0.1391
21027492.0,21027492.0,291.99131865,285.87951364253394,0.4925357928571429,603.5317546100918,2.0,2.0,1.0,4.0,0.6068768771964085,283.15,283.15,283.1499991872267,288.63468706523577,3.9682539682539675,1.0919138483139594,53000.00000000012,287.7404176199999,288.01096872133394,1.2767249937488563,0.6745,0.6774631094237458,0.1421925,0.1428171581715878,0.20899583322366613,0.20839300452771242,0.1421925,0.1428171581715878,0.10502289583333334,0.10548426622970523,297.15,293.15,296.8185666547116,296.96141989181547,297.54615739295156,296.69746191944904,296.62172337746114,296.9290658472778,6167.466190628555,1511.0739675551479,114.21753109346768,130.33982199116852,296.75540335090693,296.7769232615118,298.1880783674751,297.3121595193124,297.87278919817294,7871.628185816314,10975.309976395243,0.6059511940860854,0.1391
21027528.0,21027528.0,292.01091959999997,285.88414558579996,0.4916889333333333,604.4710987155963,2.0,2.0,1.0,4.0,0.606876877111285,283.15,283.15,283.14999918722646,288.5775679909031,3.9682539682539675,1.0919138483139585,53000.00000000006,287.71689647999995,287.9625386095874,1.2779092226330548,0.6745,0.6774926825530252,0.1421925,0.1428233925336116,0.2102800978326151,0.2095328530572589,0.1421925,0.1428233925336116,0.10502289583333334,0.10548887090824605,297.15,293.15,296.82743311796725,296.97405216916025,297.5470771617078,296.706671496319,296.6298831512807,296.937023419287,6149.488455279574,1511.0739675551479,114.21753109346747,131.01864710735344,296.75540335090693,296.7769232615118,298.1880783674751,297.3121595193124,297.87278919817294,7871.628185816314,10975.309976395243,0.6059511940860854,0.1391
21027564.0,21027564.0,292.03047995,285.88874581115425,0.4908436642857143,605.402145940367,2.0,2.0,1.0,4.0,0.6068768770261614,283.15,283.15,283.1499991872272,288.5201503480216,3.9682539682539675,1.0919138483139585,53000.00000000006,287.6934240599999,287.91351842238913,1.2792183456733106,0.6745,0.6775185910533731,0.1421925,0.14282885434893514,0.21163629257687336,0.2108031452684265,0.1421925,0.14282885434893514,0.10502289583333334,0.10549290498642726,297.15,293.15,296.8360422726972,296.9863690379363,297.54887730848407,296.7156557189323,296.63787811505756,296.94496449062154,6131.541414454728,1511.0739675551479,114.21753109346747,131.67578183050574,296.75540335090693,296.7769232615118,298.1880783674751,297.3121595193124,297.87278919817294,7871.628185816314,10975.309976395243,0.6059511940860854,0.1391
21027600.0,21027600.0,292.04999999999995,285.8933148456687,0.49,606.3251146788991,2.0,2.0,1.0,4.0,0.606876876941038,283.15,283.15,283.14999918723004,288.4637117318014,3.9682539682539675,1.0919138483139585,53000.00000000006,287.66999999999996,287.8650233353971,1.2805944884205043,0.6745,0.6775417771631772,0.1421925,0.14283374225244636,0.21302718553671707,0.21214457724273109,0.1421925,0.14283374225244636,0.10502289583333334,0.10549651517530012,297.15,293.15,296.8443098655858,296.99827840117075,297.55104679046445,296.7243402934525,296.64563137615255,296.9527213453652,6114.02533697458,1511.0739675551479,114.21753109346747,132.3113501931197,296.75540335090693,296.7769232615118,298.1880783674751,297.3121595193124,297.87278919817294,7871.628185816314,10975.309976395243,0.6059511940860854,0.1391
21027600.0,21027600.0,292.04999999999995,285.8933148456687,0.49,606.3251146788991,1.0,2.0,1.0,4.0,0.606876876941038,283.15,283.15,283.14999918723004,288.4637117318014,3.9682539682539675,1.0919138483139585,53000.00000000006,287.66999999999996,287.8650233353971,1.2805944884205043,0.6745,0.6775417771631772,0.1421925,0.14283374225244636,0.21302718553671707,0.21214457724273109,0.1421925,0.14283374225244636,0.10502289583333334,0.10549651517530012,297.15,293.15,296.8443098655858,296.99827840117075,297.55104679046445,296.7243402934525,296.64563137615255,296.9527213453652,6114.02533697458,1511.0739675551479,114.21753109346747,132.3113501931197,296.87215197698583,297.5714813963534,296.0710291398721,296.9995311785205,295.8552874430702,2500.435108217067,4549.152985897143,0.5724371428517571,0.1391
21027636.0,21027636.0,292.06950965,285.8978602388026,0.4891566857142857,607.240223325688,1.0,2.0,1.0,4.0,0.6068768768559144,283.15,283.15,283.1499991872279,288.40830288805046,3.9682539682539675,1.0919138483139585,53000.00000000006,287.6465884199999,287.8171600506918,1.282033159700807,0.6745,0.6775621869546946,0.1421925,0.14283804487554547,0.21444155365508522,0.21355273823599455,0.1421925,0.14283804487554547,0.10502289583333334,0.10549969307805551,297.15,293.15,296.85207466881263,297.00961643916975,297.5534322955842,296.7325645062119,296.65298358034624,296.96013429802497,6096.946812625862,1511.0739675551479,114.21753109346747,132.92347211757718,296.87215197698583,297.5714813963534,296.0710291398721,296.9995311785205,295.8552874430702,2500.435108217067,4549.152985897143,0.5724371428517571,0.1391
21027672.0,21027672.0,292.08903719999995,285.9023890163039,0.48831253333333335,608.1476902752294,1.0,2.0,1.0,4.0,0.6068768767707909,283.15,283.15,283.1499991872269,288.3558131237036,3.9682539682539675,1.0919138483139585,53000.00000000006,287.62315535999994,287.7714718325734,1.2834616365345273,0.6745,0.6775813200024439,0.1421925,0.1428420783461045,0.21582502958958832,0.21495262887860933,0.1421925,0.1428420783461045,0.10502289583333334,0.10550267218566224,297.15,293.15,296.8590663721037,297.0201289588896,297.5553375084239,296.7400443722063,296.6596290536789,296.96684125306047,6080.88464479292,1511.0739675551479,114.21753109346747,133.51658292790916,296.87215197698583,297.5714813963534,296.0710291398721,296.9995311785205,295.8552874430702,2500.435108217067,4549.152985897143,0.5724371428517571,0.1391
21027708.0,21027708.0,292.10858055,285.9069009271891,0.48746765714285717,609.0477339220183,1.0,2.0,1.0,4.0,0.6068768766856674,283.15,283.15,283.14999918722634,288.3057552247355,3.9682539682539675,1.0919138483139585,53000.00000000006,287.5997033399999,287.72805881843504,1.2848621587413664,0.6745,0.6775994419852936,0.1421925,0.1428458986723408,0.2171809291154076,0.21632608698823377,0.1421925,0.1428458986723408,0.10502289583333334,0.10550549386559867,297.15,293.15,296.8653579438452,297.02990229263446,297.55682935688577,296.7468341188579,296.6656144055843,296.9729076235615,6065.617661920521,1511.0739675551479,114.21753109346747,134.09022469387074,296.87215197698583,297.5714813963534,296.0710291398721,296.9995311785205,295.8552874430702,2500.435108217067,4549.152985897143,0.5724371428517571,0.1391
21027744.0,21027744.0,292.1281376,285.91139573016574,0.48662217142857145,609.9405726605505,1.0,1.0,1.0,3.0,0.6068502974118406,283.15,283.15,283.1513597783789,287.2640863678307,3.9682539682539675,1.0919138483139585,53000.00000000006,287.5762348799999,287.44876692164104,0.5784010236020017,0.6745,0.32541467922639683,0.1421925,0.06860122576115558,0.13502943750000002,0.06514538676593162,0.1421925,0.06860122576115558,0.10502289583333334,0.05066863151820826,297.15,293.15,296.8891089829212,297.05682589713035,297.62949239200327,296.7718506169336,296.69197970279276,297.0078515183563,0.0,2029.9706957876197,114.21753109346747,11.215883470033747,296.87215197698583,297.5714813963534,296.0710291398721,296.9995311785205,295.8552874430702,2500.435108217067,4549.152985897143,0.5724371428517571,0.1391
21027780.0,21027780.0,292.14770625,285.9158731936856,0.4857761904761905,610.8264248853211,1.0,1.0,1.0,3.0,0.6067687428809886,283.15,283.15,283.15043227396256,286.0811205687375,3.9682539682539675,1.0919138483139585,53000.00000000006,287.5527524999999,286.4031572982037,0.5740502038748091,0.6745,0.3229618737202997,0.1421925,0.06808414563228127,0.13502943750000002,0.06465435184243536,0.1421925,0.06808414563228127,0.10502289583333334,0.05028671789750214,297.15,293.15,296.93399553477116,297.10293232762854,297.7360348026169,296.8183213183613,296.7423779208714,297.0667323808499,0.0,2122.395062736895,114.21753109346747,11.681453924111741,296.87215197698583,297.5714813963534,296.0710291398721,296.9995311785205,295.8552874430702,2500.435108217067,4549.152985897143,0.5724371428517571,0.1391
21027816.0,21027816.0,292.16728439999997,285.9203330959958,0.4849298285714286,611.7055089908257,1.0,1.0,1.0,3.0,0.6066832230398703,283.15,283.15,283.15013372227554,286.2919288348231,3.9682539682539675,1.0919138483139585,53000.00000000006,287.5292587199999,285.74918594888146,0.5924385091515976,0.6745,0.3333075041479042,0.1421925,0.07026512569837044,0.13502943750000002,0.06672546302714216,0.1421925,0.07026512569837044,0.10502289583333334,0.051897582340390894,297.15,293.15,296.9726358705451,297.14116457249895,297.81036606098746,296.8576094097429,296.7846355971158,297.11328230217805,0.0,2141.7132218385186,114.21753109346747,12.681249769400004,296.87215197698583,297.5714813963534,296.0710291398721,296.9995311785205,295.8552874430702,2500.435108217067,4549.152985897143,0.5724371428517571,0.1391
21027852.0,21027852.0,292.18686994999996,285.9247752251859,0.48408320000000005,612.5780433715596,1.0,1.0,1.0,3.0,0.6065931907655131,283.15,283.15,283.1501010194809,286.48583347708944,3.9682539682539675,1.0919138483139585,53000.00000000006,287.50575605999995,285.8169646871622,0.613227394820857,0.6745,0.345003832097906,0.1421925,0.07273084862206301,0.13502943750000002,0.06906697314183913,0.1421925,0.07273084862206301,0.10502289583333334,0.05371875688735242,297.15,293.15,297.0086314334828,297.17551986241864,297.86623733105426,296.89346288425133,296.8229089216172,297.15335208656484,0.0,2176.9279261550982,114.21753109346747,13.87677515936802,296.87215197698583,297.5714813963534,296.0710291398721,296.9995311785205,295.8552874430702,2500.435108217067,4549.152985897143,0.5724371428517571,0.1391
21027888.0,21027888.0,292.2064608,285.9291993792337,0.4832364190476191,613.4442464220183,1.0,1.0,1.0,3.0,0.6064979753698502,283.15,283.15,283.1500913492899,286.6509750510928,3.9682539682539675,1.0919138483139585,53000.00000000006,287.4822470399999,285.99154059376013,0.6521744527636218,0.6745,0.36691643617127934,0.1421925,0.07735028220946574,0.13502943750000002,0.07345369901511761,0.1421925,0.07735028220946574,0.10502289583333334,0.057130654789553995,297.15,293.15,297.0420495473045,297.2064682734909,297.90928549087636,296.92601298635,296.85710112503193,297.18818348461076,0.0,2209.6713715610554,114.21753109346747,16.314963700802213,296.87215197698583,297.5714813963534,296.0710291398721,296.9995311785205,295.8552874430702,2500.435108217067,4549.152985897143,0.5724371428517571,0.1391
21027924.0,21027924.0,292.22605484999997,285.9336053660465,0.4823896,614.3043365366973,1.0,1.0,1.0,3.0,0.6063975374318366,283.15,283.15,283.1500933530274,286.83599840741977,3.9682539682539675,1.0919138483139585,53000.00000000006,287.4587341799999,286.15399108567453,0.7009668494039667,0.6745,0.39436851831255215,0.1421925,0.08313750265405126,0.13502943750000002,0.07894938353661676,0.1421925,0.08313750265405126,0.10502289583333334,0.061405076084040305,297.15,293.15,297.0712106095427,297.2331249357062,297.9412217188578,296.95389753547096,296.8857756411584,297.21704608814724,0.0,2242.3978373784257,114.21753109346747,19.7385843860197,296.87215197698583,297.5714813963534,296.0710291398721,296.9995311785205,295.8552874430702,2500.435108217067,4549.152985897143,0.5724371428517571,0.1391
21027960.0,21027960.0,292.24564999999996,285.9379930035011,0.48154285714285716,615.1585321100918,1.0,1.0,1.0,3.0,0.6062915741156085,283.15,283.15,283.1500999332648,287.0484066178374,3.9682539682539675,1.0919138483139585,53000.00000000006,287.43521999999996,286.33300083000967,0.7586660126876154,0.6745,0.4268320685144732,0.1421925,0.0899811992620374,0.13502943750000002,0.08544832337801568,0.1421925,0.0899811992620374,0.10502289583333334,0.06645980707178906,297.15,293.15,297.09537869942227,297.25525617208734,297.9642108499352,296.97670386170023,296.90863542924546,297.2400370024781,0.0,2277.9766015776163,114.21753109346747,24.366011867943445,296.87215197698583,297.5714813963534,296.0710291398721,296.9995311785205,295.8552874430702,2500.435108217067,4549.152985897143,0.5724371428517571,0.1391
21027996.0,21027996.0,292.26524415,285.9423621194798,0.4806963047619048,616.0070515366972,1.0,1.0,1.0,3.0,0.6061793699076318,283.15,283.15,283.15009941439246,287.2736763329229,3.9682539682539675,1.0919138483139585,53000.00000000006,287.4117070199999,286.5359870518135,0.8098532250543286,0.6745,0.4556321023701456,0.1421925,0.09605258371574046,0.13502943750000002,0.09121385691620935,0.1421925,0.09605258371574046,0.10502289583333334,0.07094411093482948,297.15,293.15,297.1146325357485,297.27312200179693,297.9801095893991,296.99467259688674,296.92609728353915,297.2577268014741,0.0,2316.32013423573,114.21753109346747,29.025132067435113,296.87215197698583,297.5714813963534,296.0710291398721,296.9995311785205,295.8552874430702,2500.435108217067,4549.152985897143,0.5724371428517571,0.1391
21028032.0,21028032.0,292.2848352,285.94671255190383,0.4798500571428571,616.8501132110092,1.0,1.0,1.0,3.0,0.6060611039781043,283.15,283.15,283.15009078426687,287.48121741912274,3.9682539682539675,1.091913848313958,53000.0,287.3881977599999,286.73632632481196,0.8576944567469287,0.6745,0.48254969446112467,0.1421925,0.10172712739757371,0.13502943750000002,0.09660254085823938,0.1421925,0.10172712739757371,0.10502289583333334,0.07513530955640851,297.15,293.15,297.130239543369,297.28798380475433,297.991831206387,297.0091660527623,296.93981112783234,297.271806347021,0.0,2353.4322371273875,114.2175310934673,33.877599139695846,296.87215197698583,297.5714813963534,296.0710291398721,296.9995311785205,295.8552874430702,2500.435108217067,4549.152985897143,0.5724371428517571,0.1391
21028068.0,21028068.0,292.30442105,285.95104414876386,0.4790042285714286,617.6879355275229,1.0,1.0,1.0,3.0,0.6059367676147858,283.15,283.15,283.1500818836842,287.67553587453,3.9682539682539675,1.091913848313958,53000.0,287.36469473999995,286.9259076020392,0.9062387974010216,0.6745,0.5098627050571016,0.1421925,0.10748502993155215,0.13502943750000002,0.10207038105389209,0.1421925,0.10748502993155215,0.10502289583333334,0.079388076742051,297.15,293.15,297.14231877663747,297.2999621445812,297.999912660913,297.0203314640373,296.94999812782487,297.2825046347988,0.0,2388.185938778954,114.2175310934673,39.199829354356766,296.87215197698583,297.5714813963534,296.0710291398721,296.9995311785205,295.8552874430702,2500.435108217067,4549.152985897143,0.5724371428517571,0.1391
21028104.0,21028104.0,292.3239996,285.9553567681475,0.47815893333333337,618.5207368807339,1.0,1.0,1.0,3.0,0.6058060583838477,283.15,283.15,283.1500763853717,287.8652125361432,3.9682539682539675,1.091913848313958,53000.0,287.34120047999994,287.10943370646794,0.9584639537416461,0.6745,0.5392457687677837,0.1421925,0.11367932390735816,0.13502943750000002,0.1079526338534423,0.1421925,0.11367932390735816,0.10502289583333334,0.08396316115917621,297.15,293.15,297.1506351686866,297.3088404591313,298.00431391763544,297.0279531027153,296.9564727486927,297.2896430793723,0.0,2420.7292193894145,114.2175310934673,45.05387427109836,296.87215197698583,297.5714813963534,296.0710291398721,296.9995311785205,295.8552874430702,2500.435108217067,4549.152985897143,0.5724371428517571,0.1391
21028140.0,21028140.0,292.34356875,285.9596502782637,0.47731428571428575,619.3487356651376,1.0,1.0,1.0,3.0,0.6056697204950655,283.15,283.15,283.15007089250867,288.05025937807056,3.9682539682539675,1.091913848313958,53000.0,287.3177174999999,287.29211263033784,1.010717440573803,0.6745,0.5686445450157829,0.1421925,0.11987693027006185,0.13502943750000002,0.1138380326290371,0.1421925,0.11987693027006185,0.10502289583333334,0.08854069209397382,297.15,293.15,297.1559239901552,297.31512747372653,298.0059396274339,297.03264224830025,296.959943072334,297.29391528239006,0.0,2451.788664753174,114.2175310934673,51.445097428119254,296.87215197698583,297.5714813963534,296.0710291398721,296.9995311785205,295.8552874430702,2500.435108217067,4549.152985897143,0.5724371428517571,0.1391
21028176.0,21028176.0,292.3631264,285.96392455746417,0.47647039999999996,620.1721502752293,1.0,1.0,1.0,3.0,0.6055282877736868,283.15,283.15,283.1500625090891,288.2179559311505,3.9682539682539675,1.091913848313958,53000.0,287.2942483199999,287.4662075988786,1.0623820590608672,0.6745,0.5977119555560849,0.1421925,0.12600468086050198,0.13502943750000002,0.11965709299760478,0.1421925,0.12600468086050198,0.10502289583333334,0.09306662779348289,297.15,293.15,297.1586992928379,297.3192056986982,298.00539334184737,297.03485919915136,296.9609310950327,297.2958177255135,0.0,2480.508507844582,114.2175310934673,58.39101197448649,296.87215197698583,297.5714813963534,296.0710291398721,296.9995311785205,295.8552874430702,2500.435108217067,4549.152985897143,0.5724371428517571,0.1391
