,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21028212.0,21028212.0,292.38267045,285.9681794942615,0.47562739047619046,620.9911991055046,1.0,1.0,1.0,3.0,0.605381830939581,283.15,283.15,283.1500518484016,288.3566475301191,3.9682539682539675,1.091913848313958,53000.0,287.27079545999993,287.6195532334155,1.1135677327121865,0.6745,0.626509909186813,0.1421925,0.1320756267784228,0.13502943750000002,0.12542220999792864,0.1421925,0.1320756267784228,0.10502289583333334,0.09755060775548938,297.15,293.15,297.1589600781108,297.32107395403085,298.0027696581068,297.03463231450536,296.95949426129613,297.29538605321,0.0,2505.5277394056984,114.2175310934673,65.90816360345438,296.87215197698583,297.5714813963534,296.0710291398721,296.9995311785205,295.8552874430702,2500.435108217067,4549.152985897143,0.5724371428517571,0.1391
21028248.0,21028248.0,292.40219879999995,285.9724149873446,0.4747853714285714,621.8061005504587,1.0,1.0,1.0,3.0,0.6052310824544215,283.15,283.15,283.1500374075254,288.45491750411367,3.9682539682539675,1.091913848313958,53000.0,287.24736143999996,287.74199414682914,1.1642191157965827,0.6745,0.6550073152435144,0.1421925,0.13808321374761068,0.13502943750000002,0.13112715987619747,0.1421925,0.13808321374761068,0.10502289583333334,0.10198779101392243,297.15,293.15,297.1568036682579,297.3208090507792,297.99817607995567,297.0320802211748,296.9557622366979,297.2927262513731,0.0,2525.3125476612754,114.2175310934673,74.01413030411992,296.87215197698583,297.5714813963534,296.0710291398721,296.9995311785205,295.8552874430702,2500.435108217067,4549.152985897143,0.5724371428517571,0.1391
21028284.0,21028284.0,292.42170934999996,285.97663094559056,0.47394445714285716,622.6170730045872,1.0,1.0,1.0,3.0,0.6050775665216103,283.15,283.15,283.15001416737516,288.47756260258245,3.9682539682539675,1.091913848313958,53000.0,287.22394877999994,287.8087766474569,1.199787712629181,0.6745,0.6750216888882058,0.1421925,0.14230247812785204,0.13502943750000002,0.13513387539053975,0.1421925,0.14230247812785204,0.10502289583333334,0.10510412530370171,297.15,293.15,297.15241283343295,297.3185714810156,297.9918252384854,297.02741482309546,296.94994541670843,297.2880339585476,0.0,2536.6713744743943,114.2175310934673,82.67809339819743,296.87215197698583,297.5714813963534,296.0710291398721,296.9995311785205,295.8552874430702,2500.435108217067,4549.152985897143,0.5724371428517571,0.1391
21028320.0,21028320.0,292.4412,285.9808272880734,0.47310476190476186,623.4243348623853,1.0,1.0,1.0,3.0,0.6049233052167216,283.15,283.15,283.1499746973314,288.368076825314,3.9682539682539675,1.091913848313958,53000.0,287.20055999999994,287.7672335824778,1.200938780626911,0.6745,0.6756908723210477,0.1421925,0.1424435498332255,0.13502943750000002,0.1352678404943094,0.1421925,0.1424435498332255,0.10502289583333334,0.10520832038444411,297.15,293.15,297.1471319162208,297.31571900741426,297.9858220089957,297.0221093910857,296.9436117175517,297.2828788082536,0.0,2533.53153840114,114.2175310934673,90.94486819569343,296.87215197698583,297.5714813963534,296.0710291398721,296.9995311785205,295.8552874430702,2500.435108217067,4549.152985897143,0.5724371428517571,0.1391
21028356.0,21028356.0,292.46066865,285.98500394406983,0.47226640000000003,624.2281045183486,1.0,1.0,1.0,3.0,0.6047710755891481,283.15,283.15,283.14995356962913,288.19539679306723,3.9682539682539675,1.091913848313958,53000.0,287.1771976199999,287.61764292621655,1.201940883712177,0.6745,0.676277185329508,0.1421925,0.14256715148252935,0.13502943750000002,0.13538521561027186,0.1421925,0.14256715148252935,0.10502289583333334,0.10529961214132068,297.15,293.15,297.1414203907284,297.3126973301653,297.9805568407638,297.0166654252434,296.93721401198263,297.2777107997767,0.0,2515.1478587719225,114.2175310934673,98.73471115605523,296.87215197698583,297.5714813963534,296.0710291398721,296.9995311785205,295.8552874430702,2500.435108217067,4549.152985897143,0.5724371428517571,0.1391
21028392.0,21028392.0,292.4801132,285.98916085306155,0.4714294857142857,625.0286003669725,1.0,1.0,1.0,3.0,0.6046223946677908,283.15,283.15,283.14996150363015,288.0922854973233,3.9682539682539675,1.091913848313958,53000.0,287.1538641599999,287.5134079199304,1.202912752145565,0.6745,0.6768443165155923,0.1421925,0.14268670937901162,0.13502943750000002,0.13549875068075978,0.1421925,0.14268670937901162,0.10502289583333334,0.10538791719614643,297.15,293.15,297.1350476171925,297.3092151114725,297.9752302429125,297.0107614963222,296.9303805027487,297.2721269941297,0.0,2496.5417385246637,114.2175310934673,106.35951653746693,296.87215197698583,297.5714813963534,296.0710291398721,296.9995311785205,295.8552874430702,2500.435108217067,4549.152985897143,0.5724371428517571,0.1391
21028428.0,21028428.0,292.49953155,285.99329796473427,0.47059413333333333,625.8260408027523,1.0,1.0,1.0,3.0,0.6044770713126237,283.15,283.15,283.1499536343056,287.96421175589745,3.9682539682539675,1.091913848313958,53000.0,287.13056213999994,287.42600029663134,1.2038432874400937,0.6745,0.6773873928006169,0.1421925,0.14280119622061038,0.13502943750000002,0.13560747015486865,0.1421925,0.14280119622061038,0.10502289583333334,0.10547247678712,297.15,293.15,297.1283760955075,297.3056073674409,297.970202340646,297.0047273805646,296.9234898408008,297.26648060499195,0.0,2478.464900895738,114.2175310934673,113.67276088118304,296.87215197698583,297.5714813963534,296.0710291398721,296.9995311785205,295.8552874430702,2500.435108217067,4549.152985897143,0.5724371428517571,0.1391
21028464.0,21028464.0,292.5189216,285.99741523897364,0.4697604571428572,626.6206442201835,1.0,1.0,1.0,3.0,0.6043352562620594,283.15,283.15,283.1499678369643,287.88250555168315,3.9682539682539675,1.091913848313958,53000.0,287.1072940799999,287.33295825769574,1.2044950456234451,0.6745,0.6777690995737016,0.1421925,0.14288166447907125,0.13502943750000002,0.1356838847595529,0.1421925,0.14288166447907125,0.10502289583333334,0.10553191036854115,297.15,293.15,297.1213056483034,297.30175325882834,297.96515442891877,296.9984290567086,296.9163762581982,297.26060373019146,0.0,2461.2951648033804,114.2175310934673,118.81938192019157,296.87215197698583,297.5714813963534,296.0710291398721,296.9995311785205,295.8552874430702,2500.435108217067,4549.152985897143,0.5724371428517571,0.1391
21028500.0,21028500.0,292.53828124999995,286.0015126458573,0.4689285714285715,627.4126290137615,1.0,1.0,1.0,3.0,0.6041960747133548,283.15,283.15,283.149966659239,287.79875818026744,3.9682539682539675,1.091913848313958,53000.0,287.08406249999996,287.2746461175191,1.20470082288894,0.6745,0.6778900455067751,0.1421925,0.1429071612983278,0.13502943750000002,0.13570809715586252,0.1421925,0.1429071612983278,0.10502289583333334,0.10555074223233751,297.15,293.15,297.11420148707515,297.29800900725127,297.96046765450643,296.9921969155647,296.9094073774198,297.2548564883635,0.0,2447.7012282220976,114.2175310934673,120.44986429424489,296.87215197698583,297.5714813963534,296.0710291398721,296.9995311785205,295.8552874430702,2500.435108217067,4549.152985897143,0.5724371428517571,0.1391
21028536.0,21028536.0,292.5576084,286.0055901656444,0.4680985904761905,628.2022135779816,1.0,1.0,1.0,3.0,0.6040594443348295,283.15,283.15,283.1499818064862,287.7458210709764,3.9682539682539675,1.091913848313958,53000.0,287.0608699199999,287.20836074175816,1.2516808862894746,0.6745,0.6772347230297026,0.1421925,0.14276901164477535,0.21878937238393514,0.18369646135132756,0.1421925,0.14276901164477535,0.10502289583333334,0.10544870536911019,297.15,293.15,297.1070995107417,297.2944680554215,297.93852436157925,296.98606233424766,296.9025913095704,297.2457491143121,0.0,2434.979314251451,114.2175310934673,121.63623086979612,296.87215197698583,297.5714813963534,296.0710291398721,296.9995311785205,295.8552874430702,2500.435108217067,4549.152985897143,0.5724371428517571,0.1391
21028572.0,21028572.0,292.57690095,286.0096477887607,0.46727062857142854,628.9896163073395,1.0,1.0,1.0,3.0,0.6039245128795763,283.15,283.15,283.1499561589609,287.64491915430466,3.9682539682539675,1.091913848313958,53000.0,287.0377188599999,287.18762352302934,1.2794223382133336,0.6745,0.6768070490392785,0.1421925,0.14267885295851385,0.2167672644027695,0.21208324509600376,0.1421925,0.14267885295851385,0.10502289583333334,0.10538211447074557,297.15,293.15,297.09992163656017,297.2914345738747,297.88168410761364,296.979905571938,296.89538356751035,297.2296658914994,0.0,2425.242330710645,114.2175310934673,121.74914175484294,296.87215197698583,297.5714813963534,296.0710291398721,296.9995311785205,295.8552874430702,2500.435108217067,4549.152985897143,0.5724371428517571,0.1391
21028608.0,21028608.0,292.59615679999996,286.0136855157811,0.46644480000000005,629.7750555963303,1.0,1.0,1.0,3.0,0.6037920572324483,283.15,283.15,283.15000478597966,287.65304207958735,3.9682539682539675,1.091913848313958,53000.0,287.01461183999993,287.10135842862593,1.2832051680480667,0.6745,0.6768506847353654,0.1421925,0.1426880518743268,0.21501889020273954,0.21579860621284544,0.1421925,0.1426880518743268,0.10502289583333334,0.10538890875861028,297.15,293.15,297.09181400637107,297.28812421405024,297.83063394045655,296.97281440776425,296.8865037611746,297.2139780659634,0.0,2413.2829277253295,114.2175310934673,123.18792442304967,296.87215197698583,297.5714813963534,296.0710291398721,296.9995311785205,295.8552874430702,2500.435108217067,4549.152985897143,0.5724371428517571,0.1391
21028644.0,21028644.0,292.61537384999997,286.01770335740815,0.46562121904761905,630.5587498394495,1.0,1.0,1.0,3.0,0.6036606264710891,283.15,283.15,283.1499225368578,287.45544798570575,3.9682539682539675,1.091913848313958,53000.0,286.9915513799999,287.08046307070043,1.282683990409643,0.6745,0.6769469433157707,0.1421925,0.14270834431049328,0.214337236969611,0.21513194578291395,0.1421925,0.14270834431049328,0.10502289583333334,0.10540389668279557,297.15,293.15,297.08382296290614,297.28536827030945,297.79524710053556,296.9658398654922,296.8774410781115,297.20154385547096,0.0,2403.3396751112236,114.2175310934673,124.41805159740613,296.87215197698583,297.5714813963534,296.0710291398721,296.9995311785205,295.8552874430702,2500.435108217067,4549.152985897143,0.5724371428517571,0.1391
21028680.0,21028680.0,292.63455,286.0217013344473,0.46480000000000005,631.3409174311927,1.0,1.0,1.0,3.0,0.603532010549707,283.15,283.15,283.15006015718444,287.66428196813644,3.9682539682539675,1.091913848313958,53000.0,286.9685399999999,287.03307257861417,1.282280286425561,0.6745,0.677034423244029,0.1421925,0.14272678610396825,0.2142655627135054,0.21459620178713187,0.1421925,0.14272678610396825,0.10502289583333334,0.10541751772859687,297.15,293.15,297.0748948609974,297.281958070482,297.76905767332573,296.9579261827929,296.8672619652064,297.1902197505609,0.0,2398.504548094127,114.2175310934673,125.55009959741734,296.87215197698583,297.5714813963534,296.0710291398721,296.9995311785205,295.8552874430702,2500.435108217067,4549.152985897143,0.5724371428517571,0.1391
21028716.0,21028716.0,292.65368315,286.02567947777817,0.46398125714285715,632.1217767660551,1.0,1.0,1.0,3.0,0.6034031422558715,283.15,283.15,283.14985226306413,287.17166269648555,3.9682539682539675,1.091913848313958,53000.0,286.9455802199999,286.9205801286615,1.2824817010740905,0.6745,0.677107759955788,0.1421925,0.14274224634175445,0.2148318480614237,0.21468704697053317,0.1421925,0.14274224634175445,0.10502289583333334,0.10542893660752914,297.15,293.15,297.0669084448893,297.27967168688946,297.75203856786266,296.9510304344808,296.8584376444083,297.1816173557061,0.0,2377.866645854501,114.2175310934673,126.61824426547504,296.87215197698583,297.5714813963534,296.0710291398721,296.9995311785205,295.8552874430702,2500.435108217067,4549.152985897143,0.5724371428517571,0.1391
21028752.0,21028752.0,292.6727712,286.0296378283232,0.46316510476190476,632.9015462385321,1.0,1.0,1.0,3.0,0.6032782618212457,283.15,283.15,283.1501391026398,287.7978635642128,3.9682539682539675,1.091913848313958,53000.0,286.9226745599999,287.0792893865983,1.2830095237668977,0.6745,0.6771718671369548,0.1421925,0.14275576088639202,0.2154357215842922,0.21511823226471857,0.1421925,0.14275576088639202,0.10502289583333334,0.10543891840413382,297.15,293.15,297.05745436860934,297.2761171496978,297.73620960674583,296.94285142439804,296.8483306586304,297.1721926416163,0.0,2393.987313372295,114.2175310934673,127.63051287361066,296.87215197698583,297.5714813963534,296.0710291398721,296.9995311785205,295.8552874430702,2500.435108217067,4549.152985897143,0.5724371428517571,0.1391
21028788.0,21028788.0,292.69181204999995,286.0335764370113,0.46235165714285714,633.6804442431193,1.0,1.0,1.0,3.0,0.6031499798141389,283.15,283.15,283.1498363600981,287.10758546871017,3.9682539682539675,1.091913848313958,53000.0,286.89982553999994,286.8693090833654,1.2839381748402074,0.6745,0.6772260029674814,0.1421925,0.14276717335352646,0.21658656806908894,0.2159654154041187,0.1421925,0.14276717335352646,0.10502289583333334,0.10544734761345963,297.15,293.15,297.050480532902,297.2750138799915,297.7279379431369,296.93723021964996,296.84139880302905,297.1664122757419,0.0,2371.3476418264304,114.2175310934673,128.59381299511165,296.87215197698583,297.5714813963534,296.0710291398721,296.9995311785205,295.8552874430702,2500.435108217067,4549.152985897143,0.5724371428517571,0.1391
21028824.0,21028824.0,292.71080359999996,286.03749536473936,0.4615410285714286,634.458689174312,1.0,1.0,1.0,3.0,0.6030268899030109,283.15,283.15,283.1501462840502,287.7245357110433,3.9682539682539675,1.091913848313958,53000.0,286.87703567999995,286.9901623249242,1.2849139598838455,0.6745,0.6772759318856199,0.1421925,0.1427776989542565,0.2173915442937937,0.21686601298656985,0.1421925,0.1427776989542565,0.10502289583333334,0.10545512178628204,297.15,293.15,297.0411919011532,297.27159869181924,297.7156240614427,296.9293752887114,296.8320432877577,297.1579666461768,0.0,2381.439457818282,114.2175310934673,129.5101699395209,296.87215197698583,297.5714813963534,296.0710291398721,296.9995311785205,295.8552874430702,2500.435108217067,4549.152985897143,0.5724371428517571,0.1391
21028860.0,21028860.0,292.72974374999995,286.0413946823287,0.4607333333333334,635.2364994266055,1.0,1.0,1.0,3.0,0.602900319686817,283.15,283.15,283.14984469643105,287.0898401973672,3.9682539682539675,1.091913848313958,53000.0,286.85430749999995,286.85884541396723,1.2860516733593952,0.6745,0.6773199209702895,0.1421925,0.1427869723685217,0.21870287525883772,0.2179376032690172,0.1421925,0.1427869723685217,0.10502289583333334,0.10546197109844968,297.15,293.15,297.0347983824177,297.27095915232,297.71021793694825,296.92443315425095,296.8262237266598,297.1533264705194,0.0,2364.89990347418,114.2175310934673,130.38108885523428,296.87215197698583,297.5714813963534,296.0710291398721,296.9995311785205,295.8552874430702,2500.435108217067,4549.152985897143,0.5724371428517571,0.1391
21028896.0,21028896.0,292.74863039999997,286.0452744704788,0.45992868571428575,636.0140933944954,1.0,1.0,1.0,3.0,0.6027790861445023,283.15,283.15,283.15015442168516,287.6445570003315,3.9682539682539675,1.091913848313958,53000.0,286.83164351999994,286.89349560853,1.2871627074445777,0.6745,0.6773613414257843,0.1421925,0.1427957042856721,0.21955124651957686,0.21898631541746122,0.1421925,0.1427957042856721,0.10502289583333334,0.10546842046269399,297.15,293.15,297.0259006529049,297.2677557604231,297.69914346766825,296.9170220957004,296.81763941342814,297.14549227802496,0.0,2367.579191029878,114.2175310934673,131.21148046905128,296.87215197698583,297.5714813963534,296.0710291398721,296.9995311785205,295.8552874430702,2500.435108217067,4549.152985897143,0.5724371428517571,0.1391
21028932.0,21028932.0,292.76746145,286.04913481971664,0.4591272,636.7916894724771,1.0,1.0,1.0,3.0,0.6026544412484867,283.15,283.15,283.14985971123,287.0754972700921,3.9682539682539675,1.091913848313958,53000.0,286.8090462599999,286.83958034180006,1.2883383745384218,0.6745,0.6773986394759046,0.1421925,0.14280356715148634,0.22090648325864926,0.22010596614868758,0.1421925,0.14280356715148634,0.10502289583333334,0.10547422794858363,297.15,293.15,297.0200518504693,297.2674660161632,297.69495059266467,296.9126541175833,296.8126866554316,297.1415618464625,0.0,2357.1678648640686,114.2175310934673,132.00001210632752,296.87215197698583,297.5714813963534,296.0710291398721,296.9995311785205,295.8552874430702,2500.435108217067,4549.152985897143,0.5724371428517571,0.1391
21028968.0,21028968.0,292.7862348,286.0529758303429,0.4583289904761905,637.5695060550458,1.0,1.0,1.0,3.0,0.6025349202812353,283.15,283.15,283.1501502485542,287.53438500754635,3.9682539682539675,1.091913848313958,53000.0,286.7865182399999,286.78961345420146,1.2894869298709606,0.6745,0.6774338169408771,0.1421925,0.14281098297311437,0.22176389622973336,0.22120163648931476,0.1421925,0.14281098297311437,0.10502289583333334,0.10547970524916107,297.15,293.15,297.01168625751063,297.2645857078109,297.6845812635713,296.90578436081273,296.80487403782143,297.1343023255055,0.0,2352.827804659902,114.2175310934673,132.75405843694688,296.87215197698583,297.5714813963534,296.0710291398721,296.9995311785205,295.8552874430702,2500.435108217067,4549.152985897143,0.5724371428517571,0.1391
21029004.0,21029004.0,292.80494834999996,286.0567976123735,0.45753417142857145,638.3477615366972,1.0,1.0,1.0,3.0,0.6024119697557389,283.15,283.15,283.1498769026023,287.08172053673394,3.9682539682539675,1.091913848313958,53000.0,286.76406197999995,286.84297160107576,1.2906500214246206,0.6745,0.6774659889021132,0.1421925,0.14281776519935319,0.22314380094181369,0.22231644896296868,0.1421925,0.14281776519935319,0.10502289583333334,0.10548471457834367,297.15,293.15,297.0064389317119,297.26470890909064,297.68128409051485,296.9020267661868,296.8007293225384,297.13103760400855,0.0,2352.3439467783655,114.2175310934673,133.47042131730282,296.87215197698583,297.5714813963534,296.0710291398721,296.9995311785205,295.8552874430702,2500.435108217067,4549.152985897143,0.5724371428517571,0.1391
21029040.0,21029040.0,292.8236,286.06060028547813,0.4567428571428572,639.1266743119266,1.0,1.0,1.0,3.0,0.6022939119056036,283.15,283.15,283.1501349712954,287.4026677137917,3.9682539682539675,1.091913848313958,53000.0,286.7416799999999,286.676296161789,1.291823226391006,0.6745,0.6774958681996284,0.1421925,0.14282406410522705,0.22398328989609012,0.2234447766485682,0.1421925,0.14282406410522705,0.10502289583333334,0.10548936692875215,297.15,293.15,296.99856151942663,297.262126444322,297.67120827959025,296.89564598707165,296.79354051468107,297.12421654901834,0.0,2337.3985461889874,114.2175310934673,134.15818329309553,296.87215197698583,297.5714813963534,296.0710291398721,296.9995311785205,295.8552874430702,2500.435108217067,4549.152985897143,0.5724371428517571,0.1391
21029076.0,21029076.0,292.84218764999997,286.06438397891424,0.45595516190476193,639.9064627752293,1.0,1.0,1.0,3.0,0.6021729999884631,283.15,283.15,283.14989493594913,287.07511583393665,3.9682539682539675,1.091913848313958,53000.0,286.7193748199999,286.83609951800673,1.2929411302825458,0.6745,0.6775240605730934,0.1421925,0.14283000738775328,0.22534029664602834,0.22452039754821773,0.1421925,0.14283000738775328,0.10502289583333334,0.10549375661696818,297.15,293.15,296.9936980052721,297.2624529644748,297.6681535173904,296.89225691258775,296.7898498065142,297.12128224124785,0.0,2345.204417168936,114.2175310934673,134.81060622015363,296.87215197698583,297.5714813963534,296.0710291398721,296.9995311785205,295.8552874430702,2500.435108217067,4549.152985897143,0.5724371428517571,0.1391
21029112.0,21029112.0,292.8607092,286.06814883145773,0.4551712,640.6873453211009,1.0,1.0,1.0,3.0,0.6020564348473235,283.15,283.15,283.15010062326974,287.23641734506884,3.9682539682539675,1.091913848313958,53000.0,286.69714895999994,286.5702475710958,1.2941126186654381,0.6745,0.677549609929648,0.1421925,0.14283539349135874,0.22617554501015152,0.2256535537528876,0.1421925,0.14283539349135874,0.10502289583333334,0.10549773477473251,297.15,293.15,296.9864098828055,297.2602387158219,297.6585288709566,296.88640149037997,296.7832713288552,297.11497005776386,0.0,2321.1812911756288,114.2175310934673,135.43934165225184,296.87215197698583,297.5714813963534,296.0710291398721,296.9995311785205,295.8552874430702,2500.435108217067,4549.152985897143,0.5724371428517571,0.1391
21029148.0,21029148.0,292.87916255,286.07189499132903,0.4543910857142857,641.4695403440367,1.0,1.0,1.0,3.0,0.6019376630387098,283.15,283.15,283.1499228953742,287.1000934527883,3.9682539682539675,1.091913848313958,53000.0,286.6750049399999,286.8502142844209,1.295179815143121,0.6745,0.6775744817532683,0.1421925,0.14284063676308612,0.22749692178952347,0.22668346525331293,0.1421925,0.14284063676308612,0.10502289583333334,0.10550160743735852,297.15,293.15,296.98188896828896,297.2606900672105,297.65552983047434,296.88327321968154,296.77986827344824,297.11225007182077,0.0,2340.050393682134,114.2175310934673,136.03552337372153,296.87215197698583,297.5714813963534,296.0710291398721,296.9995311785205,295.8552874430702,2500.435108217067,4549.152985897143,0.5724371428517571,0.1391
21029184.0,21029184.0,292.8975456,286.07562261611594,0.45361493333333336,642.2532662385321,1.0,1.0,1.0,3.0,0.6018219088390653,283.15,283.15,283.15002327186386,287.0295117951625,3.9682539682539675,1.091913848313958,53000.0,286.65294527999987,286.49410626646534,1.296367832036564,0.6745,0.6775959722037904,0.1421925,0.1428451672017605,0.22838263209887832,0.2278392937589928,0.1421925,0.1428451672017605,0.10502289583333334,0.1055049536039213,297.15,293.15,296.97550540620506,297.2591403444265,297.6470355462566,296.8782203719108,296.77419712944345,297.1068197596485,0.0,2307.6784656147524,114.2175310934673,136.6130575038791,296.87215197698583,297.5714813963534,296.0710291398721,296.9995311785205,295.8552874430702,2500.435108217067,4549.152985897143,0.5724371428517571,0.1391
21029220.0,21029220.0,292.91585625,286.07933187269157,0.45284285714285716,643.0387413990826,1.0,1.0,1.0,3.0,0.6017055557448887,283.15,283.15,283.14996037073445,287.13620055680633,3.9682539682539675,1.091913848313958,53000.0,286.6309724999999,286.8494244255217,1.2973911558411053,0.6745,0.6776179719761583,0.1421925,0.14284980501144534,0.22960885074644305,0.22882964708421422,0.1421925,0.14284980501144534,0.10502289583333334,0.10550837907434645,297.15,293.15,296.97102513797796,297.2594171688378,297.64328570401534,296.87503482867874,296.7706940455096,297.1038913770039,0.0,2333.8279391284527,114.2175310934673,137.16058769738643,296.87215197698583,297.5714813963534,296.0710291398721,296.9995311785205,295.8552874430702,2500.435108217067,4549.152985897143,0.5724371428517571,0.1391
21029256.0,21029256.0,292.9340924,286.0830229371292,0.45207497142857145,643.8261842201834,1.0,1.0,1.0,3.0,0.6015902233726486,283.15,283.15,283.14992378982515,286.8496578958518,3.9682539682539675,1.091913848313958,53000.0,286.6090891199999,286.47939932645147,1.2985848146043475,0.6745,0.6776360315737754,0.1421925,0.14285361218614387,0.23059523933665962,0.2299963141363768,0.1421925,0.14285361218614387,0.10502289583333334,0.10551119104060196,297.15,293.15,296.96576900378903,297.2587716572581,297.63655354790035,296.8710048519425,296.7661807817391,297.09965596852584,0.0,2300.3353025797055,114.2175310934673,137.69298182085882,296.87215197698583,297.5714813963534,296.0710291398721,296.9995311785205,295.8552874430702,2500.435108217067,4549.152985897143,0.5724371428517571,0.1391
21029292.0,21029292.0,292.95225195,286.0866959946125,0.4513113904761905,644.6158130963303,1.0,1.0,1.0,3.0,0.6014769519380834,283.15,283.15,283.1500246404827,287.1617649736029,3.9682539682539675,1.091913848313958,53000.0,286.5872976599999,286.7458189281343,1.299579129921334,0.6745,0.6776554344542338,0.1421925,0.14285770254059843,0.23162200270045574,0.2309615542748019,0.1421925,0.14285770254059843,0.10502289583333334,0.10551421216245999,297.15,293.15,296.96078703734236,297.25834842175556,297.63066140236435,296.86722132725674,296.7619436043087,297.0957923586056,0.0,2319.195869485458,114.2175310934673,138.19884653903148,296.87215197698583,297.5714813963534,296.0710291398721,296.9995311785205,295.8552874430702,2500.435108217067,4549.152985897143,0.5724371428517571,0.1391
21029328.0,21029328.0,292.9703328,286.0903512393415,0.45055222857142857,645.4078464220183,1.0,1.0,1.0,3.0,0.6013627430376691,283.15,283.15,283.14991605254886,286.83619672708875,3.9682539682539675,1.091913848313958,53000.0,286.5656006399999,286.50259143601585,1.3007071878290468,0.6745,0.677671446282994,0.1421925,0.1428610780216377,0.23272741550394443,0.23206571604733675,0.1421925,0.1428610780216377,0.10502289583333334,0.10551670528125018,297.15,293.15,296.9566039232225,297.25859698739407,297.62595214617784,296.864176456137,296.75855043635954,297.0927759898582,0.0,2297.9212963366276,114.2175310934673,138.68867520100596,296.87215197698583,297.5714813963534,296.0710291398721,296.9995311785205,295.8552874430702,2500.435108217067,4549.152985897143,0.5724371428517571,0.1391
21029364.0,21029364.0,292.98833285,286.0939888744351,0.4497976,646.2025025917432,1.0,1.0,1.0,3.0,0.60125174608731,283.15,283.15,283.1500775936336,287.1242117502847,3.9682539682539675,1.091913848313958,53000.0,286.5440005799999,286.5892078245825,1.3017201857083014,0.6745,0.6776879155566081,0.1421925,0.14286454993740993,0.23362575774481592,0.23305406334535828,0.1421925,0.14286454993740993,0.10502289583333334,0.10551926962640545,297.15,293.15,296.9514760590303,297.25784846999943,297.61881599570086,296.8601580578196,296.7540087030772,297.08846145712545,0.0,2301.390728540886,114.2175310934673,139.1588359990371,296.87215197698583,297.5714813963534,296.0710291398721,296.9995311785205,295.8552874430702,2500.435108217067,4549.152985897143,0.5724371428517571,0.1391
21029400.0,21029400.0,293.00624999999997,286.0976091118287,0.4490476190476191,647.0,1.0,1.0,1.0,3.0,0.6011392144728936,283.15,283.15,283.14993495208995,286.8453919099843,3.9682539682539675,1.091913848313958,53000.0,286.5224999999999,286.52136080368604,1.302781560875042,0.6745,0.6777023182058136,0.1421925,0.14286758618455173,0.2347800504889774,0.234093960653436,0.1421925,0.14286758618455173,0.10502289583333334,0.10552151218819526,297.15,293.15,296.9479443751535,297.2585982466859,297.61520495422815,296.85768877501437,296.751261822459,297.08613963470816,0.0,2293.3619376452266,114.2175310934673,139.6115994691588,296.87215197698583,297.5714813963534,296.0710291398721,296.9995311785205,295.8552874430702,2500.435108217067,4549.152985897143,0.5724371428517571,0.1391
21029436.0,21029436.0,293.02408214999997,286.10121217216835,0.44830240000000005,647.7985839872042,1.0,1.0,1.0,3.0,0.6010297940133761,283.15,283.15,283.15006117410593,286.94764008289957,3.9682539682539675,1.091913848313958,53000.0,286.50110141999994,286.4250590121985,1.303816580219787,0.6745,0.6777160899393438,0.1421925,0.14287048942727967,0.23564269115619407,0.2351084106536689,0.1421925,0.14287048942727967,0.10502289583333334,0.10552365651337833,297.15,293.15,296.9431236627081,297.25799711309844,297.6080179654407,296.85389796826416,296.7469568273477,297.08199870737184,0.0,2280.508528707866,114.2175310934673,140.0498181214768,296.87215197698583,297.5714813963534,296.0710291398721,296.9995311785205,295.8552874430702,2500.435108217067,4549.152985897143,0.5724371428517571,0.1391
21029472.0,21029472.0,293.0418272,286.10479828469977,0.44756205714285713,648.5963549814904,1.0,1.0,1.0,3.0,0.6009192948390102,283.15,283.15,283.1499620927426,286.867565544395,3.9682539682539675,1.091913848313958,53000.0,286.4798073599999,286.55132203695496,1.3048124137750228,0.6745,0.6777292306564184,0.1421925,0.14287325964434805,0.23678914200978263,0.23608465105757262,0.1421925,0.14287325964434805,0.10502289583333334,0.1055257025862627,297.15,293.15,296.9399140172204,297.258942792473,297.60475146251804,296.851685572592,296.7444797422089,297.07995471740253,0.0,2289.017533009617,114.2175310934673,140.4703089193081,296.87215197698583,297.5714813963534,296.0710291398721,296.9995311785205,295.8552874430702,2500.435108217067,4549.152985897143,0.5724371428517571,0.1391
21029508.0,21029508.0,293.05948305,286.10836768715416,0.4468267047619047,649.3933140089329,1.0,1.0,1.0,3.0,0.6008103024234878,283.15,283.15,283.14995430671024,286.7487707846162,3.9682539682539675,1.091913848313958,53000.0,286.4586203399999,286.39072819016206,1.3058847123672488,0.6745,0.6777403906779024,0.1421925,0.1428756123075873,0.2377219349947905,0.23714034172624215,0.1421925,0.1428756123075873,0.10502289583333334,0.10552744025531208,297.15,293.15,296.9359235924198,297.2590283847023,297.598861481869,296.8486538883355,296.741025105508,297.0766984905669,0.0,2271.097313266853,114.2175310934673,140.88131212655477,296.87215197698583,297.5714813963534,296.0710291398721,296.9995311785205,295.8552874430702,2500.435108217067,4549.152985897143,0.5724371428517571,0.1391
21029544.0,21029544.0,293.07704759999996,286.11192062562907,0.4460964571428572,650.189462095606,1.0,1.0,1.0,3.0,0.6007028651455364,283.15,283.15,283.1500305325257,286.9156612799749,3.9682539682539675,1.091913848313958,53000.0,286.43754287999997,286.48983411742495,1.3068383854142305,0.6745,0.6777522733626575,0.1421925,0.1428781173167082,0.23867841859854433,0.2380762909438339,0.1421925,0.1428781173167082,0.10502289583333334,0.1055292904465104,297.15,293.15,296.93213981384815,297.25928480701646,297.59352948306207,296.84580700300023,296.73776916461225,297.0737060543078,0.0,2277.2688837372807,114.2175310934673,141.27517759245185,296.87215197698583,297.5714813963534,296.0710291398721,296.9995311785205,295.8552874430702,2500.435108217067,4549.152985897143,0.5724371428517571,0.1391
21029580.0,21029580.0,293.09451874999996,286.11545735446515,0.44537142857142864,650.9848002675841,1.0,1.0,1.0,3.0,0.6005944898727864,283.15,283.15,283.14995992374577,286.7641286340521,3.9682539682539675,1.091913848313958,53000.0,286.41657749999996,286.42452250410423,1.3078703990833511,0.6745,0.6777620910064692,0.1421925,0.14288018699101165,0.2397618840220067,0.23909373556534652,0.1421925,0.14288018699101165,0.10502289583333334,0.10553081910089641,297.15,293.15,296.9292883695962,297.26037283503234,297.5900096210751,296.84383157638246,296.7355129523355,297.07180307088436,0.0,2271.5572039457456,114.2175310934673,141.65873078183174,296.87215197698583,297.5714813963534,296.0710291398721,296.9995311785205,295.8552874430702,2500.435108217067,4549.152985897143,0.5724371428517571,0.1391
21029616.0,21029616.0,293.1118944,286.11897813611847,0.44465173333333335,651.7793295509416,1.0,1.0,1.0,3.0,0.6004880180952821,283.15,283.15,283.14998162387064,286.7276732660431,3.9682539682539675,1.091913848313958,53000.0,286.3957267199999,286.3487417272838,1.3088885533748695,0.6745,0.6777714055818679,0.1421925,0.14288215061260154,0.24066836421923404,0.24009805123264022,0.1421925,0.14288215061260154,0.10502289583333334,0.10553226942510964,297.15,293.15,296.92577802391173,297.2607297913767,297.5843672730617,296.84115010776105,296.73241204239235,297.0688874477007,0.0,2259.5426817639145,114.2175310934673,142.03244112119017,296.87215197698583,297.5714813963534,296.0710291398721,296.9995311785205,295.8552874430702,2500.435108217067,4549.152985897143,0.5724371428517571,0.1391
21029652.0,21029652.0,293.12917245,286.12248324102893,0.44393748571428576,652.5730509717528,1.0,1.0,1.0,3.0,0.6003827952141393,283.15,283.15,283.1499914498822,286.7208041870954,3.9682539682539675,1.091913848313958,53000.0,286.3749930599999,286.35042778307775,1.309831536226601,0.6745,0.677780935002463,0.1421925,0.1428841595260752,0.2416038216521874,0.24102686464621537,0.1421925,0.1428841595260752,0.10502289583333334,0.10553375320175386,297.15,293.15,296.92253355018727,297.26130327707546,297.5793280257175,296.83870087232845,296.729564412399,297.06628602754154,0.0,2255.250053569262,114.2175310934673,142.39190085641116,296.87215197698583,297.5714813963534,296.0710291398721,296.9995311785205,295.8552874430702,2500.435108217067,4549.152985897143,0.5724371428517571,0.1391
21029688.0,21029688.0,293.1463508,286.12597294748355,0.4432288,653.3659655560921,1.0,1.0,1.0,3.0,0.6002780677018941,283.15,283.15,283.14999589639984,286.71526926862015,3.9682539682539675,1.091913848313958,53000.0,286.3543790399999,286.3446300744004,1.3107847773825618,0.6745,0.6777895462885772,0.1421925,0.14288597488604673,0.24256870478943152,0.24196732957485376,0.1421925,0.14288597488604673,0.10502289583333334,0.1055350940204411,297.15,293.15,296.9196012815406,297.26213389904285,297.57486253752995,296.8365304687313,296.7270268778906,297.0640310129471,0.0,2253.0079490096336,114.2175310934673,142.74120719539783,296.87215197698583,297.5714813963534,296.0710291398721,296.9995311785205,295.8552874430702,2500.435108217067,4549.152985897143,0.5724371428517571,0.1391
21029724.0,21029724.0,293.16342735,286.12944754147617,0.4425257904761905,654.1580743300339,1.0,1.0,1.0,3.0,0.6001735659726867,283.15,283.15,283.1499990146588,286.71600682217354,3.9682539682539675,1.091913848313958,53000.0,286.33388717999986,286.3444146687953,1.3117615746617082,0.6745,0.6777970995356957,0.1421925,0.14288756719900578,0.24355765772789406,0.24293295184934408,0.1421925,0.14288756719900578,0.10502289583333334,0.10553627009736523,297.15,293.15,296.9170108391618,297.26324442732897,297.5708927255948,296.83466722918064,296.7248293836852,297.06212892099023,0.0,2252.2468900819567,114.2175310934673,143.0815302523566,296.87215197698583,297.5714813963534,296.0710291398721,296.9995311785205,295.8552874430702,2500.435108217067,4549.152985897143,0.5724371428517571,0.1391
21029760.0,21029760.0,293.18039999999996,286.13290731656224,0.44182857142857146,654.9493783196524,1.0,1.0,1.0,3.0,0.6000691080535666,283.15,283.15,283.15000072057325,286.71870173870735,3.9682539682539675,1.091913848313958,53000.0,286.3135199999999,286.3468887553827,1.3127573575494023,0.6745,0.6778038241125397,0.1421925,0.1428889848185653,0.24456505428927347,0.24391881362089327,0.1421925,0.1428889848185653,0.10502289583333334,0.1055373171463399,297.15,293.15,296.91472577027344,297.26460602082176,297.56730460729835,296.8330807690002,296.72293532750535,297.06053049897986,0.0,2252.242249702231,114.2175310934673,143.4150458267738,296.87215197698583,297.5714813963534,296.0710291398721,296.9995311785205,295.8552874430702,2500.435108217067,4549.152985897143,0.5724371428517571,0.1391
21029796.0,21029796.0,293.19726664999996,286.1363525737092,0.4411372571428571,655.739878551022,1.0,1.0,1.0,3.0,0.5999646070436532,283.15,283.15,283.1500014002523,286.72220407600787,3.9682539682539675,1.091913848313958,53000.0,286.29328001999994,286.35028862624677,1.3137718687730862,0.6745,0.6778096997923134,0.1421925,0.14289022348067978,0.24558893193652806,0.24492468779254783,0.1421925,0.14289022348067978,0.10502289583333334,0.10553823201795566,297.15,293.15,296.9127815432828,297.2662467768538,297.564079377017,296.83180415285346,296.72137715488236,297.05925780097795,0.0,2252.6796782748056,114.2175310934673,143.74141702753172,296.87215197698583,297.5714813963534,296.0710291398721,296.9995311785205,295.8552874430702,2500.435108217067,4549.152985897143,0.5724371428517571,0.1391
21029832.0,21029832.0,293.2140252,286.1397836211427,0.44045196190476193,656.5295760502173,1.0,1.0,1.0,3.0,0.5998600204717417,283.15,283.15,283.15000170294036,286.72591171953854,3.9682539682539675,1.091913848313958,53000.0,286.2731697599999,286.35385632202536,1.3147988206692034,0.6745,0.6778149337063722,0.1421925,0.14289132685106495,0.24662280212203064,0.24594397291668135,0.1421925,0.14289132685106495,0.10502289583333334,0.10553904696356128,297.15,293.15,296.9111221193879,297.268119218189,297.5611045479597,296.83078698368956,296.72009947430683,297.0582464687066,0.0,2253.264136815689,114.2175310934673,144.06209800722004,296.87215197698583,297.5714813963534,296.0710291398721,296.9995311785205,295.8552874430702,2500.435108217067,4549.152985897143,0.5724371428517571,0.1391
21029868.0,21029868.0,293.23067355,286.1432007741879,0.4397728,657.3184718433124,1.0,1.0,1.0,3.0,0.5997553392412983,283.15,283.15,283.1500018404992,286.7297186920417,3.9682539682539675,1.091913848313958,53000.0,286.25319173999986,286.3575292441177,1.315834415326456,0.6745,0.6778196394281829,0.1421925,0.14289231887233786,0.24766353642070196,0.2469726990379185,0.1421925,0.14289231887233786,0.10502289583333334,0.1055397796670921,297.15,293.15,296.909716009469,297.27019670718147,297.55832584970517,296.83000100868844,296.7190730799798,297.0574625310048,0.0,2253.9146890952698,114.2175310934673,144.37780017255687,296.87215197698583,297.5714813963534,296.0710291398721,296.9995311785205,295.8552874430702,2500.435108217067,4549.152985897143,0.5724371428517571,0.1391
21029904.0,21029904.0,293.24720959999996,286.14660435510666,0.4390998857142857,658.1065669563818,1.0,1.0,1.0,3.0,0.5996505432912235,283.15,283.15,283.15000189764993,286.733593645558,3.9682539682539675,1.091913848313958,53000.0,286.23334847999996,286.3612689755817,1.3168769739407231,0.6745,0.6778238228328501,0.1421925,0.14289320078303933,0.2487099405505503,0.24800917817339863,0.1421925,0.14289320078303933,0.10502289583333334,0.10554043104333022,297.15,293.15,296.90857678263177,297.27248959783867,297.55573448512314,296.82945916053717,296.7183122384098,297.05691445290813,0.0,2254.600900621001,114.2175310934673,144.68822481496565,296.87215197698583,297.5714813963534,296.0710291398721,296.9995311785205,295.8552874430702,2500.435108217067,4549.152985897143,0.5724371428517571,0.1391
21029940.0,21029940.0,293.26363125,286.1499946929299,0.43843333333333334,658.8938624154997,1.0,1.0,1.0,3.0,0.5995456417120115,283.15,283.15,283.1500019285231,286.737507884512,3.9682539682539675,1.091913848313958,53000.0,286.2136424999999,286.3650435139987,1.3179236339873122,0.6745,0.6778276068215584,0.1421925,0.14289399849217857,0.2497598638205403,0.24905036192197796,0.1421925,0.14289399849217857,0.10502289583333334,0.10554102022858143,297.15,293.15,296.9076543092737,297.2749573319059,297.5532831235995,296.8291163114875,296.717766271434,297.0565554695401,0.0,2255.3014634464957,114.2175310934673,144.9944213716692,296.87215197698583,297.5714813963534,296.0710291398721,296.9995311785205,295.8552874430702,2500.435108217067,4549.152985897143,0.5724371428517571,0.1391
21029976.0,21029976.0,293.2799364,286.1533721232859,0.4377732571428572,659.6803592467407,1.0,1.0,1.0,3.0,0.5994406325508665,283.15,283.15,283.15000194743834,286.74145187749775,3.9682539682539675,1.091913848313958,53000.0,286.1940763199999,286.36884417471526,1.3189731935676343,0.6745,0.6778310308981744,0.1421925,0.14289472032763328,0.2508123515966235,0.25009498863725416,0.1421925,0.14289472032763328,0.10502289583333334,0.10554155337378791,297.15,293.15,296.90693352458715,297.27758749219606,297.55095482634636,296.8289591154592,296.7174196402351,297.0563709197648,0.0,2256.0105244003616,114.2175310934673,145.29668852575662,296.87215197698583,297.5714813963534,296.0710291398721,296.9995311785205,295.8552874430702,2500.435108217067,4549.152985897143,0.5724371428517571,0.1391
21030012.0,21030012.0,293.29612295,286.1567369882234,0.43711977142857145,660.466058476179,1.0,1.0,1.0,3.0,0.599335503876649,283.15,283.15,283.1500019599874,286.7454216611907,3.9682539682539675,1.091913848313958,53000.0,286.1746524599999,286.37266704124846,1.3200249056556896,0.6745,0.6778341016293858,0.1421925,0.1428953676737382,0.2518668121075744,0.2511423011570716,0.1421925,0.1428953676737382,0.10502289583333334,0.1055420315014145,297.15,293.15,296.9064169838889,297.28038193463703,297.5487458889741,296.8289905163633,296.7172738452686,297.05636183382643,0.0,2256.7259053418024,114.2175310934673,145.59493385281868,296.87215197698583,297.5714813963534,296.0710291398721,296.9995311785205,295.8552874430702,2500.435108217067,4549.152985897143,0.5724371428517571,0.1391
21030048.0,21030048.0,293.3121888,286.16008963603053,0.43647299047619054,661.250961129889,1.0,1.0,1.0,3.0,0.5992302547868454,283.15,283.15,283.15000196784996,286.7494134559771,3.9682539682539675,1.091913848313958,53000.0,286.1553734399999,286.376508323917,1.3210781433739958,0.6745,0.677836846806449,0.1421925,0.1428959463892157,0.2529227865088044,0.25219163058224514,0.1421925,0.1428959463892157,0.10502289583333334,0.1055424589386936,297.15,293.15,296.9060914131793,297.2833303863985,297.54664685863156,296.82919887339955,296.7173148795174,297.0565164822252,0.0,2257.446065901043,114.2175310934673,145.88940094731387,296.87215197698583,297.5714813963534,296.0710291398721,296.9995311785205,295.8552874430702,2500.435108217067,4549.152985897143,0.5724371428517571,0.1391
21030084.0,21030084.0,293.32813185,286.1634304210491,0.43583302857142864,662.0350682339449,1.0,1.0,1.0,3.0,0.5991248981118187,283.15,283.15,283.15000197403776,286.753419851518,3.9682539682539675,1.091913848313958,53000.0,286.1362417799999,286.38036170009224,1.3221320189072792,0.6745,0.6778393368830637,0.1421925,0.1428964713265308,0.25397945353444396,0.25324198271082354,0.1421925,0.1428964713265308,0.10502289583333334,0.10554284665560527,297.15,293.15,296.9059180796435,297.28640159362453,297.54463227275636,296.82954889055134,296.7175040903134,297.05680098537783,0.0,2258.169012127935,114.2175310934673,146.1808922876216,296.87215197698583,297.5714813963534,296.0710291398721,296.9995311785205,295.8552874430702,2500.435108217067,4549.152985897143,0.5724371428517571,0.1391
21030120.0,21030120.0,293.34394999999995,286.16675970348456,0.43520000000000003,662.8183808144214,1.0,1.0,1.0,3.0,0.5990194253428968,283.15,283.15,283.1500019787038,286.7574383935057,3.9682539682539675,1.091913848313958,53000.0,286.11725999999993,286.38422496475124,1.3231860835873628,0.6745,0.6778415813831813,0.1421925,0.14289694449344403,0.25503635933176017,0.2542928943606349,0.1421925,0.14289694449344403,0.10502289583333334,0.1055431961350746,297.15,293.15,296.90589359050375,297.2895925936443,297.5426980906706,296.8300378052356,296.7178376821669,297.0572119524442,0.0,2258.894269715145,114.2175310934673,146.4694348153467,296.87215197698583,297.5714813963534,296.0710291398721,296.9995311785205,295.8552874430702,2500.435108217067,4549.152985897143,0.5724371428517571,0.1391
21030156.0,21030156.0,293.35964114999996,286.17007784921054,0.4345740190476191,663.6008998973925,1.0,1.0,1.0,3.0,0.5989138185440603,283.15,283.15,283.1500019821362,286.7614695570986,3.9682539682539675,1.091913848313958,53000.0,286.09843061999993,286.38809819387313,1.3242401400720225,0.6745,0.6778435586059941,0.1421925,0.14289736131517097,0.25609338258560643,0.2553442008191699,0.1421925,0.14289736131517097,0.10502289583333334,0.10554350399818137,297.15,293.15,296.9060320581013,297.2929151139402,297.5408524697483,296.8306791388587,296.7183288718345,297.05776153049663,0.0,2259.62189999147,114.2175310934673,146.75466610444207,296.87215197698583,297.5714813963534,296.0710291398721,296.9995311785205,295.8552874430702,2500.435108217067,4549.152985897143,0.5724371428517571,0.1391
21030192.0,21030192.0,293.3752032,286.1733852295697,0.43395520000000004,664.3826265089328,1.0,1.0,1.0,3.0,0.5988081063449376,283.15,283.15,283.15000198378533,286.76550747735797,3.9682539682539675,1.091913848313958,53000.0,286.07975615999993,286.39197662306134,1.3252937555171826,0.6745,0.6778453514539325,0.1421925,0.1428977392685149,0.25715006551247327,0.25639534422123494,0.1421925,0.1428977392685149,0.10502289583333334,0.10554378315323293,297.15,293.15,296.90628289646634,297.29632841041865,297.53906682765523,296.83142603173434,296.71892834387126,297.0584065020292,0.0,2260.3507226559973,114.2175310934673,147.03766578274218,296.87215197698583,297.5714813963534,296.0710291398721,296.9995311785205,295.8552874430702,2500.435108217067,4549.152985897143,0.5724371428517571,0.1391
21030228.0,21030228.0,293.39063404999996,286.1766822211693,0.43334365714285716,665.1635616751167,1.0,1.0,1.0,3.0,0.5987022622307874,283.15,283.15,283.1500046322098,286.76810531974115,3.9682539682539675,1.0919219569947356,53000.78717140108,286.06123913999994,286.39537982193013,1.3263465960035608,0.6745,0.6778469598306549,0.1421925,0.1428980783331659,0.2582057269262368,0.25744599064241996,0.1421925,0.1428980783331659,0.10502289583333334,0.10554403358522843,297.15,293.15,296.9066455998184,297.299831540667,297.53733584545375,296.83227803600016,296.7196352408495,297.05914525255776,0.0,2261.409582832223,114.22009912345288,147.31835750268746,296.87215197698583,297.5714813963534,296.0710291398721,296.9995311785205,295.8552874430702,2500.435108217067,4549.152985897143,0.5724371428517571,0.1391
21030264.0,21030264.0,293.4059316,286.17996920567265,0.4327395047619048,665.9437064220183,1.0,1.0,1.0,3.0,0.598593933181675,283.15,283.15,283.1500097672314,286.5989421235887,3.9682539682539675,1.1986121570041752,52323.21866773232,286.0428820799999,286.32719542470306,1.327391774018805,0.6745,0.6778484915564452,0.1421925,0.14289840123890263,0.2592091061947967,0.2584890861883477,0.1421925,0.14289840123890263,0.10502289583333334,0.10554427208230495,297.15,293.15,296.90686731618354,297.3031760088276,297.53499605156907,296.832984163836,296.7201572425325,297.0596361565897,0.0,2295.518442954278,123.85286079636872,147.5966158949777,296.87215197698583,297.5714813963534,296.0710291398721,296.9995311785205,295.8552874430702,2500.435108217067,4549.152985897143,0.5724371428517571,0.1391
21030300.0,21030300.0,293.42109374999995,286.1832465695853,0.43214285714285716,666.7230617757123,1.0,1.0,1.0,3.0,0.5984839451409927,283.15,283.15,283.1501221741291,286.55667989471203,3.9682539682539675,1.3004573127789005,51617.75149365462,286.02468749999997,286.2549662083812,1.328345756349621,0.6745,0.6778511281107772,0.1421925,0.14289895705543615,0.2600494658998383,0.2594392888473177,0.1421925,0.14289895705543615,0.10502289583333334,0.10554468260650209,297.15,293.15,296.9062875638652,297.3057373469598,297.5306650507673,296.83289819943275,296.7197454581679,297.0590667238386,0.0,2288.355464690672,132.63890029775854,147.86914876903757,296.87215197698583,297.5714813963534,296.0710291398721,296.9995311785205,295.8552874430702,2500.435108217067,4549.152985897143,0.5724371428517571,0.1391
21030336.0,21030336.0,293.4361184,286.1865147040373,0.4315538285714286,667.5016287622726,1.0,1.0,1.0,3.0,0.5983722504151486,283.15,283.15,283.14992615196314,286.45508010697563,3.9682539682539675,1.2073606750756438,52466.8027597937,286.0066579199999,286.1617221030252,1.3291876869362027,0.6745,0.6778543117967424,0.1421925,0.14289962821372623,0.2608058972787548,0.2602766057660096,0.1421925,0.14289962821372612,0.10502289583333334,0.10554517832172743,297.15,293.15,296.9051593171036,297.3077891789613,297.52542512502123,296.832279734264,296.71871642980557,297.0578739570312,0.0,2286.1041199790766,125.10981404220043,148.1335926675246,296.87215197698583,297.5714813963534,296.0710291398721,296.9995311785205,295.8552874430702,2500.435108217067,4549.152985897143,0.5724371428517571,0.1391
21030372.0,21030372.0,293.45100345,286.1897740045599,0.43097253333333335,668.279408407774,1.0,1.0,1.0,3.0,0.5982608469504996,283.15,283.15,283.1499732881616,286.34561799418566,3.9682539682539675,1.2884704958496767,52008.32005205599,285.9887958599999,286.1142052486668,1.3299507810126985,0.6745,0.6778569732679525,0.1421925,0.14290018928302917,0.2615418181762358,0.26103586886537905,0.1421925,0.14290018928302947,0.10502289583333334,0.10554559272560239,297.15,293.15,296.90372722687533,297.30958236154095,297.5201339058667,296.83137334656226,296.7173742987449,297.056438227918,0.0,2300.2142155487877,132.40901360539678,148.39115918036546,296.87215197698583,297.5714813963534,296.0710291398721,296.9995311785205,295.8552874430702,2500.435108217067,4549.152985897143,0.5724371428517571,0.1391
