,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21030408.0,21030408.0,293.4657468,286.1930248708588,0.4303990857142857,669.0564017382907,1.0,1.0,1.0,3.0,0.5981497182969543,283.15,283.15,283.15003629740215,286.32227267338186,3.9682539682539675,1.3312764280559797,51792.88205035246,285.9711038399999,286.07242741217146,1.3306718676843146,0.6745,0.6778565389575694,0.1421925,0.14290009772531378,0.2622475281774166,0.26175781573264195,0.1421925,0.1429000977253138,0.10502289583333334,0.10554552510138575,297.15,293.15,296.9019733742529,297.3110926592646,297.5146649226997,296.83015622210746,296.7157093197802,297.054719299621,0.0,2290.8778070970116,136.2745747575388,148.64594700206197,296.87215197698583,297.5714813963534,296.0710291398721,296.9995311785205,295.8552874430702,2500.435108217067,4549.152985897143,0.5724371428517571,0.1391
21030444.0,21030444.0,293.48034635,286.1962677065813,0.42983360000000004,669.832609779897,1.0,1.0,1.0,3.0,0.5980388671492298,283.15,283.15,283.14996995580066,286.26513345374457,3.9682539682539675,1.3015945587643694,52169.369237150706,285.9535843799999,286.02346948726233,1.3600953002192153,0.6745,0.6774445981330326,0.1933111927442974,0.17654913756941387,0.2630410852107742,0.25807452688416394,0.1421925,0.14281325577469425,0.10502289583333334,0.1054813839326611,297.15,293.15,296.90012966176977,297.3022848325211,297.5105457206301,296.82890414714427,296.7140889077997,297.051190653973,0.0,2284.898004563837,134.18712118133487,150.10067074374217,296.87215197698583,297.5714813963534,296.0710291398721,296.9995311785205,295.8552874430702,2500.435108217067,4549.152985897143,0.5724371428517571,0.1391
21030480.0,21030480.0,293.4948,286.19950291907986,0.4292761904761905,670.6080335586673,1.0,1.0,1.0,3.0,0.5979291580212606,283.15,283.15,283.1499319798533,286.19486811441556,3.9682539682539675,1.2866289134066948,52416.042543245596,285.9362399999999,285.98387147851145,1.3701149272734436,0.6745,0.6773313286943472,0.19182584066290295,0.1908606755014546,0.2642776825847366,0.253929013498851,0.1421925,0.1427893772503647,0.10502289583333334,0.10546374733598188,297.15,293.15,296.8980124168995,297.2782285979758,297.5122570258098,296.8276002064034,296.71261931482854,297.0457435123834,0.0,2279.568162091939,133.26387074382617,151.36076728349653,296.87215197698583,297.5714813963534,296.0710291398721,296.9995311785205,295.8552874430702,2500.435108217067,4549.152985897143,0.5724371428517571,0.1391
21030516.0,21030516.0,293.50910565,286.20273091917085,0.4287269714285714,671.382674100676,1.0,1.0,1.0,3.0,0.5978231615758695,283.15,283.15,283.14992396883866,286.1814929108147,3.9682539682539675,1.2316430824163693,52878.76240713871,285.9190732199999,285.9459223678564,1.3710548866547068,0.6745,0.6773353719686049,0.19035122282308203,0.19161974437929494,0.26549948506514864,0.25410455301328133,0.1421925,0.14279022961993454,0.10502289583333334,0.10546437689324077,297.15,293.15,296.8955319739291,297.25532846079034,297.5136969521852,296.82615266392594,296.71121017909144,297.0403840459844,0.0,2248.305511774323,128.65826005262335,152.24507136143805,296.87215197698583,297.5714813963534,296.0710291398721,296.9995311785205,295.8552874430702,2500.435108217067,4549.152985897143,0.5724371428517571,0.1391
21030552.0,21030552.0,293.5232612,286.20595212088807,0.4281860571428572,672.1565324319974,1.0,1.0,1.0,3.0,0.5977218983214411,283.15,283.15,283.1498993877373,286.1628561428891,3.9682539682539675,1.163761834909494,53365.70246068516,285.90208655999993,285.9114005225876,1.370808362485164,0.6745,0.6773540205537286,0.18918988413433116,0.1906293371579481,0.26659717794243276,0.2548242145510299,0.1421925,0.14279416096009792,0.10502289583333334,0.10546728056768538,297.15,293.15,296.89287935293873,297.23708331396676,297.5134953735892,296.82464175002593,296.7098685392678,297.0355936659577,0.0,2215.407460395612,122.64155347953584,153.0340769471245,296.87215197698583,297.5714813963534,296.0710291398721,296.9995311785205,295.8552874430702,2500.435108217067,4549.152985897143,0.5724371428517571,0.1391
21030588.0,21030588.0,293.53726455,286.20916694123224,0.4276535619047619,672.9296095787059,1.0,1.0,1.0,3.0,0.5976256497633785,283.15,283.15,283.14991478748516,286.1482268718907,3.9682539682539675,1.1204809634716983,53612.917403744184,285.88528253999993,285.8855796721394,1.3704578362923445,0.6745,0.6773722100193527,0.18833597765446386,0.18955655420263373,0.26760521824350614,0.2555228027031116,0.1421925,0.14279799551249336,0.10502289583333334,0.10547011275501449,297.15,293.15,296.89015730438706,297.22328577030225,297.51215434417185,296.8231081452051,296.70860401955264,297.0314619167238,0.0,2185.6737300941963,118.59792697086273,153.77380616588002,296.87215197698583,297.5714813963534,296.0710291398721,296.9995311785205,295.8552874430702,2500.435108217067,4549.152985897143,0.5724371428517571,0.1391
21030624.0,21030624.0,293.5511136,286.2123757999153,0.42712960000000005,673.7019065668759,1.0,1.0,1.0,3.0,0.5975334696155048,283.15,283.15,283.15000433451553,286.1481429852562,3.9682539682539675,1.1404640820290721,53387.93065881246,285.8686636799999,285.87250181879796,1.3710350661587256,0.6745,0.6774087367175856,0.1877315831946758,0.1887416895067906,0.26851968981158664,0.2568676808328616,0.1421925,0.14280569576829547,0.10502289583333334,0.10547580013770338,297.15,293.15,296.887403959539,297.2130677768401,297.5096669354824,296.8215328945098,296.7073221568367,297.0277987446416,0.0,2168.589155466145,120.2179390635488,154.46891460671333,296.87215197698583,297.5714813963534,296.0710291398721,296.9995311785205,295.8552874430702,2500.435108217067,4549.152985897143,0.5724371428517571,0.1391
21030660.0,21030660.0,293.56480625,286.2155791191007,0.4266142857142857,674.4734244225817,1.0,1.0,1.0,3.0,0.5974422933463615,283.15,283.15,283.14997326357155,286.12536298774313,3.9682539682539675,1.125281800200744,53440.71882241883,285.8522324999999,285.8527966608639,1.3716856109057896,0.6745,0.6774412250992091,0.1873248412133171,0.1881691155586189,0.26936957229414166,0.25804890803960195,0.1421925,0.14281254469965793,0.10502289583333334,0.10548085873506298,297.15,293.15,296.88474465046625,297.20565340441055,297.5064495174158,296.8200084306054,296.70607853202125,297.0245869069838,0.0,2165.1744105647417,118.72370032317237,155.1255650508812,296.87215197698583,297.5714813963534,296.0710291398721,296.9995311785205,295.8552874430702,2500.435108217067,4549.152985897143,0.5724371428517571,0.1391
21030696.0,21030696.0,293.5783404,286.21877732313834,0.42610773333333335,675.2441641718976,1.0,1.0,1.0,3.0,0.5973513018569002,283.15,283.15,283.15002809372857,286.0999886090386,3.9682539682539675,1.1724013471914854,53068.33443744469,285.8359915199999,285.8434089829639,1.3723913196281603,0.6745,0.6774704188277964,0.18707051240888953,0.18778603962325316,0.27018499080431535,0.2591000737884755,0.1421925,0.14281869907957215,0.10502289583333334,0.10548540433909025,297.15,293.15,296.8822095326344,297.2003827883735,297.50291804061266,296.8185483624935,296.70488439772333,297.0217886243675,0.0,2169.725650687455,122.86422879717587,155.74784968534098,296.87215197698583,297.5714813963534,296.0710291398721,296.9995311785205,295.8552874430702,2500.435108217067,4549.152985897143,0.5724371428517571,0.1391
21030732.0,21030732.0,293.59171395,286.22197083829536,0.42561005714285716,676.0141268408981,1.0,1.0,1.0,3.0,0.5972598833144439,283.15,283.15,283.14999838638664,286.0848701308599,3.9682539682539675,1.1615968733183961,53125.054134216974,285.8199432599999,285.82421647740426,1.3731322991006536,0.6745,0.6774967545193742,0.18693118909097706,0.18755277959041924,0.27097000176813335,0.26004039829354486,0.1421925,0.1428242509518104,0.10502289583333334,0.10548950493300172,297.15,293.15,296.87976037365024,297.19672209819703,297.4991422278458,296.81710287613583,296.703681154768,297.0192817461194,0.0,2168.5402728115787,121.85438680323186,156.33713892004624,296.87215197698583,297.5714813963534,296.0710291398721,296.9995311785205,295.8552874430702,2500.435108217067,4549.152985897143,0.5724371428517571,0.1391
21030768.0,21030768.0,293.6049248,286.22516009248227,0.4251213714285714,676.7833134556575,1.0,1.0,1.0,3.0,0.597168124654684,283.15,283.15,283.1500096418718,286.0609195389731,3.9682539682539675,1.183713281266319,52964.07502993749,285.8040902399999,285.81044924627093,1.373891758478398,0.6745,0.6775204206363975,0.186891936065847,0.18744288911051848,0.2717449873104008,0.2608792903029594,0.1421925,0.14282924004646544,0.10502289583333334,0.10549318986130851,297.15,293.15,296.8774649102634,297.19443511354984,297.49541381566803,296.81572814636746,296.70253488797033,297.0171153747638,0.0,2172.3300616953416,123.81313298358869,156.89183695356567,296.87215197698583,297.5714813963534,296.0710291398721,296.9995311785205,295.8552874430702,2500.435108217067,4549.152985897143,0.5724371428517571,0.1391
21030804.0,21030804.0,293.61797085,286.22834551497414,0.4246417904761905,677.5517250422502,1.0,1.0,1.0,3.0,0.5970759426230352,283.15,283.15,283.1500067732828,286.0396623266852,3.9682539682539675,1.1952712673502859,52891.059854392486,285.78843497999986,285.79494771217225,1.3746547268068587,0.6745,0.677542096117773,0.18691723509572727,0.18741450876535784,0.27251273240917673,0.2616427573867456,0.1421925,0.14283380949181088,0.10502289583333334,0.10549656483806555,297.15,293.15,296.8752872126397,297.1930183005953,297.4917479450159,296.814400550954,296.70142487478165,297.0151757767973,0.0,2174.6048366085724,124.85781527237044,157.41815204965764,296.87215197698583,297.5714813963534,296.0710291398721,296.9995311785205,295.8552874430702,2500.435108217067,4549.152985897143,0.5724371428517571,0.1391
21030840.0,21030840.0,293.63084999999995,286.23152753612766,0.4241714285714286,678.3193626267504,1.0,1.0,1.0,3.0,0.596983441083772,283.15,283.15,283.150007235064,286.018637159492,3.9682539682539675,1.2091886672328407,52809.70116931427,285.77297999999996,285.7799621559966,1.37541461262567,0.6745,0.6775623421292178,0.1869854695991485,0.18743927426798074,0.27327820966276106,0.2623518452360408,0.1421925,0.1428380775881524,0.10502289583333334,0.10549971723947549,297.15,293.15,296.8732110150563,297.19216797611125,297.48817796667794,296.81312027469266,296.70035699523163,297.013406845554,0.0,2176.965597190361,126.12730238735361,157.92274532779223,296.87215197698583,297.5714813963534,296.0710291398721,296.9995311785205,295.8552874430702,2500.435108217067,4549.152985897143,0.5724371428517571,0.1391
21030876.0,21030876.0,293.64356015,286.2347065870934,0.42371040000000004,679.0862272352326,1.0,1.0,1.0,3.0,0.5968904509910035,283.15,283.15,283.15000714282326,285.9974987069539,3.9682539682539675,1.2231981609007891,52739.971151182835,285.7577278199999,285.76505404469424,1.3761639589937125,0.6745,0.6775806977104704,0.1871036372571618,0.18752535285184088,0.2740427001120409,0.26299152430996203,0.1421925,0.142841947159668,0.10502289583333334,0.10550257529180737,297.15,293.15,296.87128171598545,297.19195626908845,297.48477528342664,296.81191378776157,296.6993583858228,297.01185708841695,0.0,2179.3424176225944,127.43051134766039,158.39671111544553,296.87215197698583,297.5714813963534,296.0710291398721,296.9995311785205,295.8552874430702,2500.435108217067,4549.152985897143,0.5724371428517571,0.1391
21030912.0,21030912.0,293.65609919999997,286.2378830995232,0.4232588190476191,679.8523198937711,1.0,1.0,1.0,3.0,0.596797106980844,283.15,283.15,283.1500069975065,285.97654799077463,3.9682539682539675,1.23699931134871,52679.1806154566,285.7426809599999,285.7502493598764,1.3769017522642892,0.6745,0.67759785560896,0.18725017023400373,0.18764581762773408,0.2748075127576023,0.26358681178876603,0.1421925,0.14284556424562941,0.10502289583333334,0.10550524685916955,297.15,293.15,296.8694560177198,297.1920918009105,297.4815029152598,296.81076336631514,296.69841439006257,297.0104456980536,0.0,2181.678325683268,128.73022493282613,158.85001313785378,296.87215197698583,297.5714813963534,296.0710291398721,296.9995311785205,295.8552874430702,2500.435108217067,4549.152985897143,0.5724371428517571,0.1391
21030948.0,21030948.0,293.66846504999995,286.2410575052737,0.42281680000000005,680.6176416284404,1.0,1.0,1.0,3.0,0.5967033538211587,283.15,283.15,283.1500068690688,285.955823360788,3.9682539682539675,1.2509690284024644,52624.7468703232,285.72784193999996,285.7356238293663,1.3776240034466165,0.6745,0.6776137449971386,0.18742370788815388,0.1877985780732557,0.27557323014871143,0.2641359000825004,0.1421925,0.14284891391476,0.10502289583333334,0.10550772091337197,297.15,293.15,296.867747176228,297.1925422126712,297.47838360334976,296.8096801672158,296.6975372325316,297.0091780783993,0.0,2183.9716205398854,130.0603176704793,159.28049650170416,296.87215197698583,297.5714813963534,296.0710291398721,296.9995311785205,295.8552874430702,2500.435108217067,4549.152985897143,0.5724371428517571,0.1391
21030984.0,21030984.0,293.68065559999997,286.2442302361049,0.42238445714285716,681.3821934653147,1.0,1.0,1.0,3.0,0.5966093119301452,283.15,283.15,283.15000672747664,285.9352736550702,3.9682539682539675,1.2647370116173233,52576.51547050988,285.71321327999993,285.7211420557657,1.3783342982268318,0.6745,0.6776288028009468,0.18761396218410234,0.18797106684859058,0.27633982782727895,0.26465437732634395,0.1421925,0.1428520882761655,0.10502289583333334,0.10551006548588619,297.15,293.15,296.86611893281054,297.1931793885136,297.4753730812429,296.8086452995621,296.6967084374252,297.0080050279108,0.0,2186.2347170252233,131.38209390655504,159.69564744317424,296.87215197698583,297.5714813963534,296.0710291398721,296.9995311785205,295.8552874430702,2500.435108217067,4549.152985897143,0.5724371428517571,0.1391
21031020.0,21031020.0,293.69266875,286.24740172337425,0.4219619047619048,682.1459764304684,1.0,1.0,1.0,3.0,0.5965148172643939,283.15,283.15,283.15000663338634,285.91497460477115,3.9682539682539675,1.2787790246179338,52533.06163513195,285.6987974999999,285.7068789243148,1.379025350772599,0.6745,0.677642643451331,0.18782642367367247,0.18816932794278593,0.2771079814632629,0.26512941144717184,0.1421925,0.14285500604737342,0.10502289583333334,0.10551222054175506,297.15,293.15,296.86461253928786,297.1940483940301,297.4725300550097,296.80768712280707,296.6959567904729,297.0069669803215,0.0,2188.456677556888,132.74228142726383,160.08761152926488,296.87215197698583,297.5714813963534,296.0710291398721,296.9995311785205,295.8552874430702,2500.435108217067,4549.152985897143,0.5724371428517571,0.1391
21031056.0,21031056.0,293.70450239999997,286.25057239772633,0.4215492571428572,682.9089915499759,1.0,1.0,1.0,3.0,0.5964199670711859,283.15,283.15,283.15000650614047,285.89492347754435,3.9682539682539675,1.292851449682203,52493.83071163576,285.6845971199999,285.69281574136465,1.3797008472136456,0.6745,0.6776556121833619,0.18805363226222022,0.1883843734039381,0.27787731429968576,0.26557323036099734,0.1421925,0.14285774000798027,0.10502289583333334,0.10551423983574051,297.15,293.15,296.86319818955025,297.1950575402012,297.46981365149014,296.80678963950345,296.69526642959033,297.0060250900671,0.0,2190.636692971766,134.11430532641114,160.46250931342266,296.87215197698583,297.5714813963534,296.0710291398721,296.9995311785205,295.8552874430702,2500.435108217067,4549.152985897143,0.5724371428517571,0.1391
21031092.0,21031092.0,293.71615445,286.2537426887783,0.4211466285714286,683.6712398499114,1.0,1.0,1.0,3.0,0.5963248495768132,283.15,283.15,283.15000636598387,285.8750929071111,3.9682539682539675,1.3067509525803702,52458.789224001055,285.6706146599999,285.67892964290394,1.3803646288167915,0.6745,0.6776679600371888,0.18829106707414933,0.18861087415866826,0.2786475832337495,0.26599468026222595,0.1421925,0.1428603430801897,0.10502289583333334,0.10551616245600176,297.15,293.15,296.86185168728264,297.1961577574942,297.46719131847124,296.8059381752072,296.69462255094544,297.00515229788016,0.0,2192.78253009244,135.47716614447504,160.82511317089117,296.87215197698583,297.5714813963534,296.0710291398721,296.9995311785205,295.8552874430702,2500.435108217067,4549.152985897143,0.5724371428517571,0.1391
21031128.0,21031128.0,293.72762279999995,286.25691302480055,0.4207541333333334,684.4327223563496,1.0,1.0,1.0,3.0,0.5962293319387397,283.15,283.15,283.15000623646813,285.85555363871794,3.9682539682539675,1.320856089861738,52426.39409134741,285.65685263999995,285.6652850147989,1.3810113768508365,0.6745,0.6776794138742226,0.18854259795698305,0.18885294466577437,0.27941923497366294,0.26638468041735436,0.1421925,0.14286275768318812,0.10502289583333334,0.10551794587354615,297.15,293.15,296.8606031164644,297.19737477394176,297.4647061188186,296.80515476060134,296.69404708431733,297.0043771708287,0.0,2194.8836350192573,136.8667381721753,161.16978136259965,296.87215197698583,297.5714813963534,296.0710291398721,296.9995311785205,295.8552874430702,2500.435108217067,4549.152985897143,0.5724371428517571,0.1391
21031164.0,21031164.0,293.73890535,286.26008383239343,0.42037188571428574,685.1934400953645,1.0,1.0,1.0,3.0,0.5961335302587321,283.15,283.15,283.1500061382105,285.8362099066506,3.9682539682539675,1.3346860055376124,52398.661852634395,285.6433135799999,285.65180441282314,1.3816462237148357,0.6745,0.677690270383278,0.18880330937852427,0.18910502761914721,0.28019175858431805,0.2667535373984927,0.1421925,0.14286504636245254,0.10502289583333334,0.10551963628424985,297.15,293.15,296.8594218366867,297.19866109846805,297.46231441441716,296.804419174503,296.69351966378997,297.003667237573,0.0,2196.960733403998,138.2383464730386,161.50238552525624,296.87215197698583,297.5714813963534,296.0710291398721,296.9995311785205,295.8552874430702,2500.435108217067,4549.152985897143,0.5724371428517571,0.1391
21031200.0,21031200.0,293.75,286.2632555361592,0.42,685.9533940930307,1.0,1.0,1.0,3.0,0.5960373473025,283.15,283.15,283.1500060122158,285.81717223448175,3.9682539682539675,1.348609032366485,52373.306337365764,285.6299999999999,285.638562135206,1.3822657450558755,0.6745,0.6777003628722175,0.18907545960490144,0.18936940672078278,0.2809653082153646,0.26709575855120327,0.1421925,0.14286717397732804,0.10502289583333334,0.10552120773334486,297.15,293.15,296.8583279834503,297.2000250739068,297.46004320876636,296.80374706501766,296.69305592328664,297.0030398508856,0.0,2198.991036312745,139.62472837877095,161.81934352555078,296.87215197698583,297.5714813963534,296.0710291398721,296.9995311785205,295.8552874430702,2500.435108217067,4549.152985897143,0.5724371428517571,0.1391
21031200.0,21031200.0,293.75,286.2632555361592,0.42,685.9533940930307,1.0,1.0,1.0,3.0,0.5960373473025,283.15,283.15,283.1500060122158,285.81717223448175,3.9682539682539675,1.348609032366485,52373.306337365764,285.6299999999999,285.638562135206,1.3822657450558755,0.6745,0.6777003628722175,0.18907545960490144,0.18936940672078278,0.2809653082153646,0.26709575855120327,0.1421925,0.14286717397732804,0.10502289583333334,0.10552120773334486,297.15,293.15,296.8583279834503,297.2000250739068,297.46004320876636,296.80374706501766,296.69305592328664,297.0030398508856,0.0,2198.991036312745,139.62472837877095,161.81934352555078,297.0390024554961,297.83824026881325,296.45878422270323,297.42541582335076,296.3016722204167,2765.2385889117254,4561.428813127375,0.5613338942903323,0.1391
21031236.0,21031236.0,293.76099999999997,286.2664835099149,0.41963726875,686.7125853754225,1.0,1.0,1.0,3.0,0.595940824329565,283.15,283.15,283.15000591859507,285.79824722473603,3.9682539682539675,1.3627440177117227,52348.88922869309,285.61679999999996,285.6254541652831,1.3828725118984821,0.6745,0.677709831078401,0.1893568839156092,0.18964357739534368,0.2817395809776416,0.2674162383703209,0.1421925,0.14286916998608676,0.10502289583333334,0.1055226819786106,297.15,293.15,296.85730554756987,297.2014432263577,297.4578717075365,296.80312768732847,296.6926476106672,297.002479155892,0.0,2201.0056638631327,141.03456932929532,162.12351132539484,297.0390024554961,297.83824026881325,296.45878422270323,297.42541582335076,296.3016722204167,2765.2385889117254,4561.428813127375,0.5613338942903323,0.1391
21031272.0,21031272.0,293.772,286.2698216166238,0.4192823166666667,687.4710149686142,1.0,1.0,1.0,3.0,0.5958440707180521,283.15,283.15,283.1500059413642,285.7793064883575,3.9682539682539675,1.3770836550223442,52324.127987301385,285.6035999999999,285.61238431176133,1.383470764511903,0.6745,0.6777188878252687,0.1896443969740168,0.18992419126046842,0.28251420306962666,0.26772229157589345,0.1421925,0.1428710792544025,0.10502289583333334,0.10552409215768085,297.15,293.15,296.85633029576456,297.20289545434997,297.45576492854445,296.80254317511407,296.6922762083645,297.00196201242755,0.0,2203.0305115842757,142.46364117562342,162.41928323766186,297.0390024554961,297.83824026881325,296.45878422270323,297.42541582335076,296.3016722204167,2765.2385889117254,4561.428813127375,0.5613338942903323,0.1391
21031308.0,21031308.0,293.78299999999996,286.2732680086496,0.41893500625,688.2286838986802,1.0,1.0,1.0,3.0,0.5957468242562985,283.15,283.15,283.15000592071294,285.7603287886183,3.9682539682539675,1.39177456597512,52300.33432368905,285.59039999999993,285.5993371405174,1.3840524422447604,0.6745,0.6777271334208163,0.18994359914519784,0.1902170953341194,0.2832887558565509,0.2680005261809352,0.1421925,0.1428728175225195,0.10502289583333334,0.10552537603658711,297.15,293.15,296.85544555232235,297.20440085040894,297.45377851157104,296.8020255472589,296.69198011707414,297.0015261157271,0.0,2205.0479591190415,143.93082520798868,162.6982956844667,297.0390024554961,297.83824026881325,296.45878422270323,297.42541582335076,296.3016722204167,2765.2385889117254,4561.428813127375,0.5613338942903323,0.1391
21031344.0,21031344.0,293.794,286.27682083272776,0.41859520000000006,688.9855931916949,1.0,1.0,1.0,3.0,0.5956494448625237,283.15,283.15,283.1500058687336,285.7413644471735,3.9682539682539675,1.406533923706018,52276.13280562428,285.5771999999999,285.58631006438554,1.3846299560756912,0.6745,0.6777351816034332,0.19024582957518985,0.1905131193661207,0.28406325500352503,0.2682717311087625,0.1421925,0.1428745141736785,0.10502289583333334,0.10552662917735006,297.15,293.15,296.854583277704,297.20591837620566,297.45182289823714,296.801524560114,296.6917037447921,297.0011105714106,0.0,2207.059893936439,145.40281592332042,162.97330433442553,297.0390024554961,297.83824026881325,296.45878422270323,297.42541582335076,296.3016722204167,2765.2385889117254,4561.428813127375,0.5613338942903323,0.1391
21031380.0,21031380.0,293.80499999999995,286.2804782300292,0.41826276041666666,689.7417438737325,1.0,1.0,1.0,3.0,0.5955515550323777,283.15,283.15,283.15000585985547,285.7223470680507,3.9682539682539675,1.4216922915160064,52252.502150520624,285.56399999999996,285.5732999396856,1.3851922390099556,0.6745,0.6777424755336691,0.19055914410132266,0.190820599077229,0.2848371005713034,0.26851722237627573,0.1421925,0.14287605181960153,0.10502289583333334,0.10552776487738771,297.15,293.15,296.8538026606193,297.20747488361593,297.44997635025453,296.801084063249,296.69149942557164,297.0007674766621,0.0,2209.0664046075826,146.916804044886,163.23275702646816,297.0390024554961,297.83824026881325,296.45878422270323,297.42541582335076,296.3016722204167,2765.2385889117254,4561.428813127375,0.5613338942903323,0.1391
21031416.0,21031416.0,293.816,286.284238336224,0.41793755,690.4971369708676,1.0,1.0,1.0,3.0,0.5954534183724687,283.15,283.15,283.15000584068855,285.7033113866896,3.9682539682539675,1.4369652958582084,52229.02876350132,285.5507999999999,285.56029787547226,1.3857479696730655,0.6745,0.6777494439397703,0.19087740759699162,0.19113316159255028,0.2856102861145755,0.2687514984090699,0.1421925,0.1428775208412243,0.10502289583333334,0.10552884989175107,297.15,293.15,296.853056899986,297.2090441030932,297.44817502167683,296.80066920412986,296.6913271217317,297.00045447012354,0.0,2211.0688891299887,148.4419759105105,163.48556318503714,297.0390024554961,297.83824026881325,296.45878422270323,297.42541582335076,296.3016722204167,2765.2385889117254,4561.428813127375,0.5613338942903323,0.1391
21031452.0,21031452.0,293.827,286.28809928154294,0.41761943125,691.2517735091743,1.0,1.0,1.0,3.0,0.5953550181318762,283.15,283.15,283.15000579856047,285.68426430922875,3.9682539682539675,1.4523797816254287,52205.60125256312,285.5375999999999,285.5473077011397,1.386296705650354,0.6745,0.6777560626836165,0.1912009776617991,0.19145116199828502,0.2863827992407112,0.2689737927117051,0.1421925,0.1428789161499483,0.10502289583333334,0.10552988046201871,297.15,293.15,296.8523483777616,297.2106271541036,297.44642245658633,296.8002817635366,296.69118898255783,297.0001737469092,0.0,2213.0648418736064,149.98080643119113,163.73122580075537,297.0390024554961,297.83824026881325,296.45878422270323,297.42541582335076,296.3016722204167,2765.2385889117254,4561.428813127375,0.5613338942903323,0.1391
21031488.0,21031488.0,293.83799999999997,286.2920591908392,0.41730826666666665,692.0056545147272,1.0,1.0,1.0,3.0,0.5952560975320234,283.15,283.15,283.15000577588665,285.6651714133481,3.9682539682539675,1.4682973881269306,52182.599692902295,285.52439999999996,285.53433995156956,1.3868333415789227,0.6745,0.6777620483474563,0.1915345804703616,0.19177932288647637,0.2871536635151944,0.26917464302717387,0.1421925,0.1428801779979921,0.10502289583333334,0.10553081245868282,297.15,293.15,296.8517044317059,297.21223031906624,297.44475628624,296.7999417909037,296.691112320271,296.9999490296374,0.0,2215.0504247489057,151.5720633545405,163.96396385625667,297.0390024554961,297.83824026881325,296.45878422270323,297.42541582335076,296.3016722204167,2765.2385889117254,4561.428813127375,0.5613338942903323,0.1391
21031524.0,21031524.0,293.849,286.29611618364873,0.41700391875000004,692.7587810136005,1.0,1.0,1.0,3.0,0.5951570138377922,283.15,283.15,283.1500057610852,285.64605938416827,3.9682539682539675,1.4842617220178924,52162.37638012972,285.5111999999999,285.52137592948833,1.3873666244363523,0.6745,0.6777678559306658,0.1918711574088838,0.1921104977559835,0.28792382981255255,0.26936935594694605,0.1421925,0.1428814023045533,0.10502289583333334,0.10553171672733581,297.15,293.15,296.8510785229242,297.2138374020095,297.4431134089501,296.7996148567828,296.6910532645251,296.9997394910383,0.0,2217.036644505449,153.17517282729892,164.1931750227684,297.0390024554961,297.83824026881325,296.45878422270323,297.42541582335076,296.3016722204167,2765.2385889117254,4561.428813127375,0.5613338942903323,0.1391
21031560.0,21031560.0,293.85999999999996,286.3002683742491,0.41670625,693.5111540318687,1.0,1.0,1.0,3.0,0.5950575211302898,283.15,283.15,283.1500057310704,285.6269133299321,3.9682539682539675,1.5005894751619873,52144.056457805564,285.49799999999993,285.50842666349394,1.3878915565697203,0.6745,0.6777732109392581,0.1922151730870593,0.19244921432236142,0.28869222788640675,0.2695487602314338,0.1421925,0.14288253120308445,0.10502289583333334,0.10553255052794304,297.15,293.15,296.8504976065914,297.2154539748467,297.44152855213,296.7993203956463,296.69103835252565,296.999567776348,0.0,2219.013426897222,154.8207479439369,164.41324764265204,297.0390024554961,297.83824026881325,296.45878422270323,297.42541582335076,296.3016722204167,2765.2385889117254,4561.428813127375,0.5613338942903323,0.1391
21031596.0,21031596.0,293.871,286.30451387171854,0.41641512291666666,694.262774595606,1.0,1.0,1.0,3.0,0.594957715714954,283.15,283.15,283.1500057107598,285.60773495528383,3.9682539682539675,1.5171633666246036,52127.46300494246,285.4847999999999,285.4954877305075,1.3884110617134646,0.6745,0.6777782530640208,0.19256477155553284,0.19279350310035095,0.289459195795796,0.26971756892634874,0.1421925,0.1428835941420397,0.10502289583333334,0.10553333561103236,297.15,293.15,296.8499463873763,297.2170759736703,297.439984141536,296.7990473929622,296.69105361480683,296.99942150207033,0.0,2220.986552305442,156.49620390223347,164.62715045247717,297.0390024554961,297.83824026881325,296.45878422270323,297.42541582335076,296.3016722204167,2765.2385889117254,4561.428813127375,0.5613338942903323,0.1391
21031632.0,21031632.0,293.882,286.3088507799931,0.4161304,695.0136437308869,1.0,1.0,1.0,3.0,0.594857679562425,283.15,283.15,283.1500056777243,285.58854386224084,3.9682539682539675,1.5338833435460697,52112.843397454766,285.4715999999999,285.482561206325,1.3889265109337392,0.6745,0.6777830629623859,0.19291846889000117,0.1931419114831305,0.2902250655051676,0.269878501666314,0.1421925,0.1428846081249504,0.10502289583333334,0.105534084535354,297.15,293.15,296.8494175639042,297.2187017339894,297.438469274737,296.79879045151824,296.69109163598284,296.9992941320263,0.0,2222.9551642087154,158.1920377250322,164.83647395440929,297.0390024554961,297.83824026881325,296.45878422270323,297.42541582335076,296.3016722204167,2765.2385889117254,4561.428813127375,0.5613338942903323,0.1391
21031668.0,21031668.0,293.893,286.3132771979228,0.41585194375,695.7637624637856,1.0,1.0,1.0,3.0,0.594757197413644,283.15,283.15,283.1500056525677,285.5693086245024,3.9682539682539675,1.551037190490432,52098.82046081545,285.4583999999999,285.46965123306484,1.3894352175089937,0.6745,0.677787462169164,0.1932797158135799,0.1934979259598885,0.2909883992180652,0.2700256156007571,0.1421925,0.14288553552926442,0.10502289583333334,0.10553476951301925,297.15,293.15,296.84892664798036,297.2203298359469,297.4370026521792,296.7985598999827,296.69116910730867,296.9991976286796,0.0,2224.9158635647473,159.9341273099036,165.03777457159032,297.0390024554961,297.83824026881325,296.45878422270323,297.42541582335076,296.3016722204167,2765.2385889117254,4561.428813127375,0.5613338942903323,0.1391
21031704.0,21031704.0,293.904,286.31779121932743,0.41557961666666665,696.5131318203767,1.0,1.0,1.0,3.0,0.5946564648214135,283.15,283.15,283.15000562947495,285.55006043086377,3.9682539682539675,1.5683885372466966,52086.00807999045,285.4451999999999,285.45675744121826,1.3899405332148005,0.6745,0.6777916434167761,0.19364522953200275,0.19385818760063792,0.29175034051268045,0.2701653726022812,0.1421925,0.14288641698523338,0.10502289583333334,0.10553542055339347,297.15,293.15,296.84845537664296,297.221959421496,297.4355625770047,296.7983431287067,296.6912675263178,296.9991176060336,0.0,2226.8734805971744,161.69983702284466,165.23492087174995,297.0390024554961,297.83824026881325,296.45878422270323,297.42541582335076,296.3016722204167,2765.2385889117254,4561.428813127375,0.5613338942903323,0.1391
21031740.0,21031740.0,293.91499999999996,286.32239093305066,0.41531328125,697.2617528267343,1.0,1.0,1.0,3.0,0.5945553701437766,283.15,283.15,283.150005603286,285.5307886248975,3.9682539682539675,1.586115289186635,52073.427779237914,285.43199999999996,285.44388790486965,1.3904412149968512,0.6745,0.6777955171905868,0.19401685428260107,0.19422454408583728,0.29251018969804854,0.27029479765630016,0.1421925,0.1428872336221238,0.10502289583333334,0.10553602371861721,297.15,293.15,296.84801138122094,297.2235903487378,297.43415905459875,296.79814528956933,296.69139548813905,296.99906031245314,0.0,2228.823735784877,163.50469803461544,165.42620871498661,297.0390024554961,297.83824026881325,296.45878422270323,297.42541582335076,296.3016722204167,2765.2385889117254,4561.428813127375,0.5613338942903323,0.1391
21031776.0,21031776.0,293.926,286.3270744230136,0.4150528,698.0096265089329,1.0,1.0,1.0,3.0,0.5944540198389155,283.15,283.15,283.15000557941744,285.51149230821835,3.9682539682539675,1.6040196333558527,52061.97374564898,285.4187999999999,285.4310291644968,1.3909391412807521,0.6745,0.6777991937380997,0.19439259781819182,0.19459503726774302,0.29326832959788274,0.2704175850799089,0.1421925,0.14288800868140064,0.10502289583333334,0.10553659617475729,297.15,293.15,296.84758440117776,297.2252198845994,297.4327768496849,296.797958720126,296.6915423112574,296.9990164333691,0.0,2230.771908991041,165.33099904772564,165.6138550628989,297.0390024554961,297.83824026881325,296.45878422270323,297.42541582335076,296.3016722204167,2765.2385889117254,4561.428813127375,0.5613338942903323,0.1391
21031812.0,21031812.0,293.93699999999995,286.33183976826695,0.4147980354166667,698.7567538930468,1.0,1.0,1.0,3.0,0.5943523596190791,283.15,283.15,283.15000556308223,285.492169477597,3.9682539682539675,1.6221736107972358,52051.203137785604,285.40559999999994,285.41818439372986,1.3914337461694206,0.6745,0.6778026308529801,0.19477335562039655,0.1949705532984156,0.29402442514837046,0.2705323372106306,0.1421925,0.14288873326547422,0.10502289583333334,0.10553713135008426,297.15,293.15,296.8471779816878,297.22684797667216,297.43142084093773,296.7977858357906,296.69171183825256,296.9989888946682,0.0,2232.716968669644,167.18491393675475,165.79705258270695,297.0390024554961,297.83824026881325,296.45878422270323,297.42541582335076,296.3016722204167,2765.2385889117254,4561.428813127375,0.5613338942903323,0.1391
21031848.0,21031848.0,293.948,286.3366850430421,0.41454884999999997,699.5031360051505,1.0,1.0,1.0,3.0,0.5942502174562712,283.15,283.15,283.1500055345612,285.47283383274413,3.9682539682539675,1.6409982785521346,52038.49172048061,285.3923999999999,285.40538428055316,1.3919240573632452,0.6745,0.6778057204371116,0.19516194587493596,0.1953538463338516,0.2947773416651104,0.2706354673165625,0.1421925,0.14288938458599554,0.10502289583333334,0.10553761241320125,297.15,293.15,296.84680010088516,297.2284740124861,297.4301033380613,296.7976317921054,296.69191415620213,296.998984679948,0.0,2234.649190346402,169.10172098249785,165.97396388081108,297.0390024554961,297.83824026881325,296.45878422270323,297.42541582335076,296.3016722204167,2765.2385889117254,4561.428813127375,0.5613338942903323,0.1391
21031884.0,21031884.0,293.959,286.3416083168017,0.41430510625,700.2487738713182,1.0,1.0,1.0,3.0,0.5941480068257728,283.15,283.15,283.1500055071492,285.45349215262456,3.9682539682539675,1.6596711374943884,52028.14174560789,285.3791999999999,285.3925877856705,1.3924138998892093,0.6745,0.6778087668526254,0.19555159920001366,0.19573820217184346,0.29552974577043234,0.27073712168093245,0.1421925,0.1428900268060666,0.10502289583333334,0.10553808675475673,297.15,293.15,296.8464258308388,297.23009920953433,297.42879022433885,296.7974799638277,296.6921207429459,296.9989831942971,0.0,2236.5845450206557,171.00986828731553,166.15018612833748,297.0390024554961,297.83824026881325,296.45878422270323,297.42541582335076,296.3016722204167,2765.2385889117254,4561.428813127375,0.5613338942903323,0.1391
21031920.0,21031920.0,293.96999999999997,286.346607654288,0.4140666666666667,700.9936685176243,1.0,1.0,1.0,3.0,0.5940452603099033,283.15,283.15,283.150005488417,285.4341032354629,3.9682539682539675,1.679018381581461,52015.973433438165,285.36599999999993,285.37981961058136,1.3928997780032606,0.6745,0.6778114583235282,0.19594955844954712,0.19613089697080424,0.29627814947579534,0.2708269310020588,0.1421925,0.14289059419965644,0.10502289583333334,0.10553850582972821,297.15,293.15,296.84607986250796,297.2317176610743,297.42751159658667,296.79734548783466,296.6923607196668,296.9990030655341,0.0,2238.5111602033326,172.98155761288473,166.32014735479416,297.0390024554961,297.83824026881325,296.45878422270323,297.42541582335076,296.3016722204167,2765.2385889117254,4561.428813127375,0.5613338942903323,0.1391
21031956.0,21031956.0,293.981,286.3516811155717,0.41383339375,701.7378209701433,1.0,1.0,1.0,3.0,0.5939422689624081,283.15,283.15,283.1500054579104,285.4147378720799,3.9682539682539675,1.6986644459461178,52003.28016346303,285.3527999999999,285.36709135371774,1.393384428715615,0.6745,0.6778140037135202,0.19635144266766968,0.1965274384867805,0.297024840061736,0.27091185477041035,0.1421925,0.14289113079767934,0.10502289583333334,0.10553890215919891,297.15,293.15,296.84574516766014,297.2333344619057,297.42624916751726,296.79721819792996,296.6926143628965,296.99903227158194,0.0,2240.4311820832913,174.98187941536034,166.4876941138741,297.0390024554961,297.83824026881325,296.45878422270323,297.42541582335076,296.3016722204167,2765.2385889117254,4561.428813127375,0.5613338942903323,0.1391
21031992.0,21031992.0,293.99199999999996,286.356826756098,0.41360515,702.4812322549493,1.0,1.0,1.0,3.0,0.5938390682815241,283.15,283.15,283.15000543653707,285.39536108027994,3.9682539682539675,1.7184142533622024,51991.18688695837,285.33959999999996,285.35438310571266,1.3938678319580566,0.6745,0.6778164193357106,0.1967565997038595,0.19692723859998962,0.2977699793288333,0.27099244012453105,0.1421925,0.14289164003912974,0.10502289583333334,0.10553927828319845,297.15,293.15,296.8454205839223,297.23494893827524,297.42499969840935,296.79709706905146,296.69288034336074,296.99906932660383,0.0,2242.350027256857,176.99432667264682,166.65308745150062,297.0390024554961,297.83824026881325,296.45878422270323,297.42541582335076,296.3016722204167,2765.2385889117254,4561.428813127375,0.5613338942903323,0.1391
21032028.0,21032028.0,294.003,286.36204262673283,0.4133817979166667,703.2239033981168,1.0,1.0,1.0,3.0,0.5937354175342167,283.15,283.15,283.1500054183803,285.37595010415714,3.9682539682539675,1.738742361788049,51977.41505396308,285.3263999999999,285.3417030496603,1.3943492236858157,0.6745,0.6778185807919778,0.1971685087970053,0.19733381884302822,0.2985114723324366,0.27106456217713676,0.1421925,0.14289209569942665,0.10502289583333334,0.10553961483234059,297.15,293.15,296.84511506699147,297.2365554801072,297.4237723575726,296.796986512294,296.6931699226971,296.99911986793245,0.0,2244.2628868776355,179.06040288262864,166.81432982903922,297.0390024554961,297.83824026881325,296.45878422270323,297.42541582335076,296.3016722204167,2765.2385889117254,4561.428813127375,0.5613338942903323,0.1391
21032064.0,21032064.0,294.01399999999995,286.3673267738071,0.4131632,703.9658354257202,1.0,1.0,1.0,3.0,0.5936315304365596,283.15,283.15,283.1500053835432,285.35656070127214,3.9682539682539675,1.7592884609191073,51963.269339488936,285.31319999999994,285.32905879736154,1.3948298279750333,0.6745,0.6778206155021373,0.19758406640511614,0.19774400186531216,0.29925113950776416,0.27113245769348765,0.1421925,0.1428925246401596,0.10502289583333334,0.10553993164650387,297.15,293.15,296.8448190818892,297.23815898344697,297.42255749558205,296.79688143677225,296.6934715932641,296.99917771819094,0.0,2246.1699508295856,181.146996644248,166.9735791625575,297.0390024554961,297.83824026881325,296.45878422270323,297.42541582335076,296.3016722204167,2765.2385889117254,4561.428813127375,0.5613338942903323,0.1391
21032100.0,21032100.0,294.025,286.37267723916045,0.41294921875,704.707029363834,1.0,1.0,1.0,3.0,0.593527304997852,283.15,283.15,283.15000536344087,285.3371811721112,3.9682539682539675,1.7802959872091746,51947.38746806042,285.2999999999999,285.3164648540786,1.3953093462795416,0.6745,0.677822469704459,0.1980048237616408,0.1981593364772908,0.2999881610888974,0.27119434893842154,0.1421925,0.14289291552772615,0.10502289583333334,0.1055402203547282,297.15,293.15,296.8445363845945,297.2397579086225,297.4213597290646,296.7967838161605,296.69379038624817,296.99924564493807,0.0,2248.0700797071822,183.27451317559874,167.13004834328143,297.0390024554961,297.83824026881325,296.45878422270323,297.42541582335076,296.3016722204167,2765.2385889117254,4561.428813127375,0.5613338942903323,0.1391
21032136.0,21032136.0,294.036,286.3780920601833,0.4127397166666667,705.4474862385321,1.0,1.0,1.0,3.0,0.5934227703104311,283.15,283.15,283.1500053523053,285.31779570137985,3.9682539682539675,1.801661342999274,51930.38712778129,285.2867999999999,285.30390550916553,1.395788259742449,0.6745,0.677824174155529,0.19843013549165583,0.19857923849460188,0.30072255727473934,0.27125126147063744,0.1421925,0.14289327484597486,0.10502289583333334,0.10554048574596195,297.15,293.15,296.84426468232783,297.24135060902563,297.42017409131734,296.7966915725179,296.69412327159534,296.9993208453568,0.0,2249.967319876851,185.43415628125578,167.28429914213683,297.0390024554961,297.83824026881325,296.45878422270323,297.42541582335076,296.3016722204167,2765.2385889117254,4561.428813127375,0.5613338942903323,0.1391
21032172.0,21032172.0,294.04699999999997,286.3835692698576,0.41253455625,706.1872070758893,1.0,1.0,1.0,3.0,0.5933180309185117,283.15,283.15,283.1500053537547,285.29840380645834,3.9682539682539675,1.8230654681037946,51913.610076608835,285.27359999999993,285.291368133389,1.396266766147165,0.6745,0.677825779026827,0.19885849168678815,0.19900217492188943,0.30145524654209155,0.27130486121219466,0.1421925,0.14289361317164137,0.10502289583333334,0.10554073563214603,297.15,293.15,296.84400030513456,297.2429395348679,297.41899693209916,296.7966030380925,296.6944656218213,296.9994010864031,0.0,2251.8650132860876,187.59748314847485,167.43708818717508,297.0390024554961,297.83824026881325,296.45878422270323,297.42541582335076,296.3016722204167,2765.2385889117254,4561.428813127375,0.5613338942903323,0.1391
21032208.0,21032208.0,294.058,286.3891068967978,0.41233359999999997,706.9261929019797,1.0,1.0,1.0,3.0,0.5932127861884178,283.15,283.15,283.1500053069959,285.279064064804,3.9682539682539675,1.845409800444349,51892.530237861734,285.2603999999999,285.27891197312294,1.3967447959953971,0.6745,0.6778271518907533,0.19929443654338297,0.1994326298671823,0.3021837425659043,0.2713507658830016,0.1421925,0.1428939025874365,0.10502289583333334,0.10554094939366586,297.15,293.15,296.8437524429945,297.24452019082236,297.417839881671,296.7965226769291,296.69482991395193,296.9994930212738,0.0,2253.744214052601,189.84149768783647,167.5865974417867,297.0390024554961,297.83824026881325,296.45878422270323,297.42541582335076,296.3016722204167,2765.2385889117254,4561.428813127375,0.5613338942903323,0.1391
21032244.0,21032244.0,294.06899999999996,286.3947029652882,0.41213671041666666,707.6644447428779,1.0,1.0,1.0,3.0,0.5931074207433709,283.15,283.15,283.15000526459534,285.2597356109294,3.9682539682539675,1.8675815079218576,51872.31136391178,285.24719999999996,285.2664778193809,1.3972228519017436,0.6745,0.6778284746556619,0.19973214054513286,0.19986484184291875,0.3029111811033299,0.2713950043553993,0.1421925,0.14289418144177196,0.10502289583333334,0.10554115535452753,297.15,293.15,296.8435083270446,297.24609829178945,297.4166867269203,296.79644388391256,296.6951990411772,296.99958725416883,0.0,2255.6242392420795,192.06921844871562,167.7354839752515,297.0390024554961,297.83824026881325,296.45878422270323,297.42541582335076,296.3016722204167,2765.2385889117254,4561.428813127375,0.5613338942903323,0.1391
21032280.0,21032280.0,294.08,286.4003554953215,0.41194375,708.401963624658,1.0,1.0,1.0,3.0,0.5930016164722565,283.15,283.15,283.1500052401732,285.2404463000778,3.9682539682539675,1.8905228833422478,51848.3435479452,285.2339999999999,285.2541236254564,1.3977009300769703,0.6745,0.6778296124354913,0.20017622567227578,0.2003034454891584,0.30363476982520743,0.27143311266277875,0.1421925,0.14289442129908614,0.10502289583333334,0.10554133251232221,297.15,293.15,296.84327779075505,297.24766695475694,297.4155476201948,296.79637072303984,296.69558564550164,296.9996897468497,0.0,2257.4941138756176,194.36121342830742,167.88188977790068,297.0390024554961,297.83824026881325,296.45878422270323,297.42541582335076,296.3016722204167,2765.2385889117254,4561.428813127375,0.5613338942903323,0.1391
21032316.0,21032316.0,294.091,286.4060625026345,0.41175458125,709.1387505733945,1.0,1.0,1.0,3.0,0.5928955560275925,283.15,283.15,283.1500052239179,285.2211902774198,3.9682539682539675,1.9137007064077804,51822.99656058033,285.2207999999999,285.24182279061216,1.3981793678472665,0.6745,0.6778306505058356,0.20062418851507674,0.20074584211176527,0.3043562301528792,0.2714679165952427,0.1421925,0.14289464013647296,0.10502289583333334,0.1055414941448702,297.15,293.15,296.8430545885537,297.2492320415289,297.4144178012537,296.79630094529176,296.69598195042846,296.9997974654113,0.0,2259.360223578779,196.67059249051226,168.02708527724582,297.0390024554961,297.83824026881325,296.45878422270323,297.42541582335076,296.3016722204167,2765.2385889117254,4561.428813127375,0.5613338942903323,0.1391
21032352.0,21032352.0,294.102,286.4118219987434,0.41156906666666665,709.8748066151618,1.0,1.0,1.0,3.0,0.5927892954920473,283.15,283.15,283.1500051798256,285.20198175624006,3.9682539682539675,1.936879155139137,51797.127007300034,285.2075999999999,285.22956956066474,1.39865801168974,0.6745,0.677831609021721,0.20107511935356903,0.20119118319840035,0.3050759698446544,0.2715000850667679,0.1421925,0.14289484220284812,0.10502289583333334,0.10554164339040616,297.15,293.15,296.8428372907082,297.2507935353695,297.4132945762159,296.796233628412,296.69638588222085,296.9999089825853,0.0,2261.219670216166,198.97597523080216,168.1713264394597,297.0390024554961,297.83824026881325,296.45878422270323,297.42541582335076,296.3016722204167,2765.2385889117254,4561.428813127375,0.5613338942903323,0.1391
21032388.0,21032388.0,294.113,286.41763199097755,0.41138706875,710.6101327760341,1.0,1.0,1.0,3.0,0.5926825491386669,283.15,283.15,283.15000515214206,285.1828602033582,3.9682539682539675,1.9610883586805348,51765.857811461436,285.1943999999999,285.2174331054354,1.3991375844008076,0.6745,0.6778323897908665,0.20153307857654487,0.20164356448999576,0.3057913621728884,0.27152637225637766,0.1421925,0.14289500679812864,0.10502289583333334,0.10554176495991932,297.15,293.15,296.84263271962845,297.2523444369799,297.41218453005735,296.7962600873192,296.6966715737797,297.00001866955296,0.0,2263.0654691151276,201.36502426132884,168.31347360699095,297.0390024554961,297.83824026881325,296.45878422270323,297.42541582335076,296.3016722204167,2765.2385889117254,4561.428813127375,0.5613338942903323,0.1391
21032424.0,21032424.0,294.12399999999997,286.4234904825119,0.41120845000000006,711.344730082086,1.0,1.0,1.0,3.0,0.5925756592981786,283.15,283.15,283.15000510534225,285.16379664682734,3.9682539682539675,1.9851000317296303,51734.64651870844,285.18119999999993,285.20534646064465,1.3996175649628655,0.6745,0.6778331207694855,0.2019932177116443,0.20209806620731133,0.30650555008138314,0.2715510113283516,0.1421925,0.14289516089698306,0.10502289583333334,0.10554187877680793,297.15,293.15,296.8424316809678,297.25389338341176,297.411079341182,296.7963191383846,296.6969168494964,297.00012807868853,0.0,2264.906221903316,203.7311196165719,168.45512344519193,297.0390024554961,297.83824026881325,296.45878422270323,297.42541582335076,296.3016722204167,2765.2385889117254,4561.428813127375,0.5613338942903323,0.1391
21032460.0,21032460.0,294.135,286.4293954723984,0.4110330729166667,712.0785995593916,1.0,1.0,1.0,3.0,0.5924684064093202,283.15,283.15,283.1500050822422,285.1448318658197,3.9682539682539675,2.0097122229334246,51699.63857002993,285.1679999999999,285.19336989784574,1.4000986118952152,0.6745,0.6778337269893563,0.20245877018330147,0.20255792152785224,0.3072165996870099,0.2715715247172525,0.1421925,0.14289528869523208,0.10502289583333334,0.10554197316815908,297.15,293.15,296.84223945340216,297.25543624566626,297.40998509676166,296.7964587257863,296.6970627078983,297.00023644590294,0.0,2266.7370616716244,206.14150591574614,168.59544604792737,297.0390024554961,297.83824026881325,296.45878422270323,297.42541582335076,296.3016722204167,2765.2385889117254,4561.428813127375,0.5613338942903323,0.1391
21032496.0,21032496.0,294.14599999999996,286.43534495559595,0.4108608,712.8117422340255,1.0,1.0,1.0,3.0,0.5923608969054815,283.15,283.15,283.1500045305049,285.1286473353205,3.9682539682539675,2.036424027519331,51638.83713644609,285.15479999999997,285.1828737582177,1.4005816421826855,0.6745,0.677834218072734,0.20293100603355335,0.20302371670004637,0.30792806568798503,0.2715882309533397,0.1421925,0.14289539222135986,0.10502289583333334,0.10554204963220416,297.15,293.15,296.842073503983,297.2569942757968,297.4089406973973,296.7966779172845,296.69715937729757,297.00036915435186,0.0,2268.2588578905084,208.66137739269766,168.73480146388448,297.0390024554961,297.83824026881325,296.45878422270323,297.42541582335076,296.3016722204167,2765.2385889117254,4561.428813127375,0.5613338942903323,0.1391
