,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21032532.0,21032532.0,294.157,286.441336922999,0.41069149375,713.5441591320618,1.0,1.0,1.0,3.0,0.5922532813718513,283.15,283.15,283.1500023890811,285.11493933198227,3.9682539682539675,2.0454540115831463,51737.994837772334,285.1499999999999,285.173431825156,1.401065650726579,0.6745,0.6778346540268169,0.20340663338054907,0.203492384057758,0.30864015658488364,0.271603114780561,0.1421925,0.14289548412558659,0.10502289583333334,0.10554211751235278,297.15,293.15,296.8419219230801,297.25856239913486,297.4079252287483,296.7969364036281,296.6972356949498,297.0005163299083,0.0,2269.4699048440134,209.99995090666317,168.87374573116642,297.0390024554961,297.83824026881325,296.45878422270323,297.42541582335076,296.3016722204167,2765.2385889117254,4561.428813127375,0.5613338942903323,0.1391
21032568.0,21032568.0,294.168,286.4473693614653,0.41052501666666663,714.2758512795751,1.0,1.0,1.0,3.0,0.5921456133324008,283.15,283.15,283.1500010755268,285.10971994597355,3.9682539682539675,2.0505511476082328,51857.035304131685,285.1499999999999,285.168643436772,1.4015528312591599,0.6745,0.6778349729894879,0.20389204435787528,0.20396824082858495,0.309359893708819,0.2716141333347915,0.1421925,0.14289555136665344,0.10502289583333334,0.10554216717637557,297.15,293.15,296.8418302809165,297.2601923256865,297.40704290523155,296.79729364286845,296.6973224438106,297.00073631970275,0.0,2269.8191982683484,211.01492514441986,169.01204535605692,297.0390024554961,297.83824026881325,296.45878422270323,297.42541582335076,296.3016722204167,2765.2385889117254,4561.428813127375,0.5613338942903323,0.1391
21032604.0,21032604.0,294.179,286.45344025384156,0.41036123125,715.0068197026396,1.0,1.0,1.0,3.0,0.5920378261092698,283.15,283.15,283.1500022383638,285.1055612601244,3.9682539682539675,2.058524507328271,51935.98940862337,285.1499999999999,285.1661476782804,1.4020455430137797,0.6745,0.6778351466889679,0.2043897504875046,0.2044546224541333,0.31008996768910124,0.2716203473705503,0.1421925,0.1428955879845383,0.10502289583333334,0.10554219422222051,297.15,293.15,296.8418225988853,297.2619037240242,297.4063270796912,296.797773061726,296.6974453816211,297.0010543691896,0.0,2270.590625461283,212.16737345031476,169.1498401099633,297.0390024554961,297.83824026881325,296.45878422270323,297.42541582335076,296.3016722204167,2765.2385889117254,4561.428813127375,0.5613338942903323,0.1391
21032640.0,21032640.0,294.19,286.45954757898863,0.41020000000000006,715.7370654273298,1.0,1.0,1.0,3.0,0.5919298833803847,283.15,283.15,283.15000274907135,285.1016548623391,3.9682539682539675,2.0661427679407964,52007.87644717295,285.1499999999999,285.1641702651772,1.402544219957636,0.6745,0.6778351843436103,0.20489828529877838,0.20495164482955402,0.3108280922183174,0.27162206302967895,0.1421925,0.14289559592257792,0.10502289583333334,0.10554220008522949,297.15,293.15,296.8418923079683,297.263679480854,297.40573943869816,296.7983614266504,296.6976070032051,297.00145593147516,0.0,2271.5393090003695,213.25624330930208,169.28739746967346,297.0390024554961,297.83824026881325,296.45878422270323,297.42541582335076,296.3016722204167,2765.2385889117254,4561.428813127375,0.5613338942903323,0.1391
21032676.0,21032676.0,294.20099999999996,286.4656893118046,0.4100411854166666,716.4665894797199,1.0,1.0,1.0,3.0,0.5918217481756232,283.15,283.15,283.1500028028148,285.09819894040737,3.9682539682539675,2.0730860819095525,52074.654484380735,285.1499999999999,285.16257697772727,1.403050106722879,0.6745,0.6778350716374769,0.2054190593918755,0.2054610458943094,0.31157456521140237,0.27161880568052843,0.1421925,0.14289557216280493,0.10502289583333334,0.10554218253634218,297.15,293.15,296.8420492769685,297.2655228066985,297.4052835642755,296.79907155317187,296.69781415390565,297.00194827100404,0.0,2272.5704098945484,214.25577433355235,169.42481775153044,297.0390024554961,297.83824026881325,296.45878422270323,297.42541582335076,296.3016722204167,2765.2385889117254,4561.428813127375,0.5613338942903323,0.1391
21032712.0,21032712.0,294.212,286.4718634232474,0.40988464999999996,717.1953928858844,1.0,1.0,1.0,3.0,0.5917134085472633,283.15,283.15,283.15000281098844,285.0952317380018,3.9682539682539675,2.0795280166465333,52135.608508943464,285.1499999999999,285.1613011783044,1.403563307999865,0.6745,0.67783482076904,0.20595146983806562,0.20598250926784045,0.3123279068892169,0.27161098064349487,0.1421925,0.1428955192768002,0.10502289583333334,0.10554214347491933,297.15,293.15,296.8422897608546,297.2674200079872,297.40493394873107,296.7998952466534,296.69806807957787,297.00252140876086,0.0,2273.6067025498405,215.18064732392074,169.562340511576,297.0390024554961,297.83824026881325,296.45878422270323,297.42541582335076,296.3016722204167,2765.2385889117254,4561.428813127375,0.5613338942903323,0.1391
21032748.0,21032748.0,294.22299999999996,286.4780678803548,0.40973025625,717.9234766718977,1.0,1.0,1.0,3.0,0.591604927480401,283.15,283.15,283.15000281730914,285.0925368567586,3.9682539682539675,2.0856906874061583,52192.39415211434,285.1499999999999,285.1602227376447,1.404081497375542,0.6745,0.6778344831701576,0.20649156388848772,0.2065119418577696,0.31308546852296143,0.27160028757929394,0.1421925,0.1428954481070017,0.10502289583333334,0.10554209090914873,297.15,293.15,296.8425850911249,297.26934900756936,297.4046486077033,296.80079253894405,296.69835347789234,297.0031457446468,0.0,2274.6466114590166,216.06056363976901,169.70004102291946,297.0390024554961,297.83824026881325,296.45878422270323,297.42541582335076,296.3016722204167,2765.2385889117254,4561.428813127375,0.5613338942903323,0.1391
21032784.0,21032784.0,294.234,286.48430064626467,0.4095778666666666,718.6508418638339,1.0,1.0,1.0,3.0,0.5914962078443107,283.15,283.15,283.1500028192482,285.09020032770246,3.9682539682539675,2.0915178072367877,52242.340569076594,285.1499999999999,285.1594095704402,1.404607856634498,0.6745,0.6778340132508458,0.2070440350014352,0.20705409047367793,0.3138492059100768,0.27158522111600253,0.1421925,0.1428953490425069,0.10502289583333334,0.10554201774045056,297.15,293.15,296.8429651825959,297.2713222418434,297.4044544138102,296.80180288087445,296.69868950836934,297.0038468454987,0.0,2275.688259682272,216.8782441821742,169.83818518803366,297.0390024554961,297.83824026881325,296.45878422270323,297.42541582335076,296.3016722204167,2765.2385889117254,4561.428813127375,0.5613338942903323,0.1391
21032820.0,21032820.0,294.245,286.4905596802323,0.40942734375,719.3774894877677,1.0,1.0,1.0,3.0,0.5913873626056526,283.15,283.15,283.1500028181473,285.088018966559,3.9682539682539675,2.0971808757012345,52288.96862133127,285.1499999999999,285.15871230177993,1.4051385028247088,0.6745,0.6778334799686796,0.20760282352562787,0.20760270394963065,0.3146158900952491,0.27156805947171436,0.1421925,0.14289523662038023,0.10502289583333334,0.10554193470585099,297.15,293.15,296.84338688636205,297.2733156334423,297.4043025977819,296.80286857166465,296.699050651117,297.00458486807355,0.0,2276.7314325555667,217.66603590022817,169.97666580785418,297.0390024554961,297.83824026881325,296.45878422270323,297.42541582335076,296.3016722204167,2765.2385889117254,4561.428813127375,0.5613338942903323,0.1391
21032856.0,21032856.0,294.256,286.49684293764756,0.40927855,720.1034205697731,1.0,1.0,1.0,3.0,0.5912783599770802,283.15,283.15,283.1500028168718,285.0860134421942,3.9682539682539675,2.1026715187959732,52331.49862616358,285.1499999999999,285.1581463730531,1.405674441645264,0.6745,0.6778328706035213,0.20816931122676086,0.20815922459045433,0.31538600598100824,0.27154838270233495,0.1421925,0.14289510815906772,0.10502289583333334,0.10554183982476344,297.15,293.15,296.8438588046492,297.2753311389994,297.40419939133,296.8040005865575,296.6994425344716,297.0053664912016,0.0,2277.775558885933,218.41963314702062,170.1155944774726,297.0390024554961,297.83824026881325,296.45878422270323,297.42541582335076,296.3016722204167,2765.2385889117254,4561.428813127375,0.5613338942903323,0.1391
21032892.0,21032892.0,294.267,286.50314837004964,0.40913134791666667,720.8286361359247,1.0,1.0,1.0,3.0,0.5911691237896316,283.15,283.15,283.1500028199073,285.0842069138373,3.9682539682539675,2.1079762510303075,52368.460860587365,285.1499999999999,285.1577306497237,1.4062180733653569,0.6745,0.6778321607762308,0.2087466833794624,0.20872689004787706,0.31616053658872734,0.27152538545535804,0.1421925,0.14289495851916112,0.10502289583333334,0.1055417293012385,297.15,293.15,296.8443979555327,297.27737164289215,297.4041561816598,296.8052210587828,296.6998764360287,297.00620465497923,0.0,2278.821208219312,219.13126506976522,170.25529904718925,297.0390024554961,297.83824026881325,296.45878422270323,297.42541582335076,296.3016722204167,2765.2385889117254,4561.428813127375,0.5613338942903323,0.1391
21032928.0,21032928.0,294.27799999999996,286.5094739251412,0.40898560000000006,721.5531372122969,1.0,1.0,1.0,3.0,0.591059680958517,283.15,283.15,283.15000281802344,285.08252229992326,3.9682539682539675,2.1131662385511847,52401.22429583513,285.1499999999999,285.157407785892,1.4067684508053304,0.6745,0.6778313752370192,0.20933327104528265,0.20930390377042984,0.31693838243525707,0.27149988491167015,0.1421925,0.14289479291829482,0.10502289583333334,0.10554160698900308,297.15,293.15,296.8449877981885,297.2794282213119,297.40415498102254,296.80650881261096,296.7003422272361,297.0070844080739,0.0,2279.868747337668,219.81395248205916,170.39586208321495,297.0390024554961,297.83824026881325,296.45878422270323,297.42541582335076,296.3016722204167,2765.2385889117254,4561.428813127375,0.5613338942903323,0.1391
21032964.0,21032964.0,294.289,286.515817546801,0.40884116875,722.2769248249638,1.0,1.0,1.0,3.0,0.5909500709522076,283.15,283.15,283.15000281984726,285.08093461590977,3.9682539682539675,2.118261458867857,52430.639489741996,285.1499999999999,285.157158604679,1.4073242705885578,0.6745,0.6778305299147658,0.2099272010676,0.2098884157484905,0.31771882280587893,0.2714724067946432,0.1421925,0.14289461471446305,0.10502289583333334,0.10554147536826033,297.15,293.15,296.8456182829459,297.2814963849964,297.4041864770485,296.8078501696333,296.7008335242955,297.0079969677839,0.0,2280.9182470495634,220.47323236201828,170.5371415006966,297.0390024554961,297.83824026881325,296.45878422270323,297.42541582335076,296.3016722204167,2765.2385889117254,4561.428813127375,0.5613338942903323,0.1391
21033000.0,21033000.0,294.29999999999995,286.5221771750941,0.40869791666666666,723.0,1.0,1.0,1.0,3.0,0.5908402891168809,283.15,283.15,283.1500028214567,285.07941588864696,3.9682539682539675,2.1232962260754915,52457.13683470187,285.1499999999999,285.15696274924915,1.40788550159721,0.6745,0.6778296325772177,0.21052818376401805,0.21048012739910615,0.3185014214058839,0.2714432085521721,0.1421925,0.14289442554519796,0.10502289583333334,0.10554133564848593,297.15,293.15,296.8462840061738,297.28357021424443,297.4042428940759,296.80923791934856,296.7013471089104,297.0089364285506,0.0,2281.9694121173575,221.11441438743103,170.6792621424392,297.0390024554961,297.83824026881325,296.45878422270323,297.42541582335076,296.3016722204167,2765.2385889117254,4561.428813127375,0.5613338942903323,0.1391
21033036.0,21033036.0,294.311,286.5285507462825,0.40855570625,723.7275675342105,1.0,1.0,1.0,3.0,0.5907303528573061,283.15,283.15,283.1500028213974,285.0779569045142,3.9682539682539675,2.128277824275457,52481.10972776066,285.1499999999999,285.15681271779596,1.4084516661823376,0.6745,0.6778286882826738,0.21113570055051895,0.21107838781469868,0.3192860342715308,0.2714124568169263,0.1421925,0.14289422647684819,0.10502289583333334,0.1055411886172813,297.15,293.15,296.8469801478918,297.2856514860146,297.404322339879,296.8106666700685,296.70188009566044,297.0099001479029,0.0,2283.0219285685826,221.73983578587737,170.82216988986423,297.0390024554961,297.83824026881325,296.45878422270323,297.42541582335076,296.3016722204167,2765.2385889117254,4561.428813127375,0.5613338942903323,0.1391
21033072.0,21033072.0,294.322,286.53493619283216,0.4084144,724.4645820280701,1.0,1.0,1.0,3.0,0.590620108627605,283.15,283.15,283.15000282477934,285.0765878291765,3.9682539682539675,2.1332053739124683,52500.4603231966,285.1499999999999,285.1567345270535,1.4090275183616745,0.6745,0.6778276607808077,0.21175554939730132,0.21168919667220853,0.3200740790168837,0.2713789537809811,0.1421925,0.1428940098674203,0.10502289583333334,0.1055410286302962,297.15,293.15,296.84773135525785,297.28773912714405,297.4044384784369,296.81216888281244,296.7024477431274,297.0109051173557,0.0,2284.0778390151027,222.34040002101995,170.96666414797238,297.0390024554961,297.83824026881325,296.45878422270323,297.42541582335076,296.3016722204167,2765.2385889117254,4561.428813127375,0.5613338942903323,0.1391
21033108.0,21033108.0,294.33299999999997,286.5413314434205,0.40827386041666663,725.2106692131579,1.0,1.0,1.0,3.0,0.5905098643979038,283.15,283.15,283.1500028281613,285.0752187538388,3.9682539682539675,2.1381019844244444,52519.93910229381,285.1499999999999,285.1566563363111,1.4096033871944402,0.6745,0.6778266341406491,0.21237540011606687,0.21229999646916775,0.32086212384087054,0.27134547522428726,0.1421925,0.14289379343965047,0.10502289583333334,0.1055408687774831,297.15,293.15,296.8484825704388,297.2898267915061,297.4045546180224,296.8136711058344,296.7030153936496,297.01191009589024,0.0,2285.134855371115,222.9386435334597,171.1112347230944,297.0390024554961,297.83824026881325,296.45878422270323,297.42541582335076,296.3016722204167,2765.2385889117254,4561.428813127375,0.5613338942903323,0.1391
21033144.0,21033144.0,294.344,286.5477344229411,0.40813395,725.9654548210526,1.0,1.0,1.0,3.0,0.5903994127924037,283.15,283.15,283.1500028291417,285.0738984928489,3.9682539682539675,2.142977723758419,52536.73818960192,285.1499999999999,285.1566162141398,1.4101856330220868,0.6745,0.6778255574846861,0.2130032919091247,0.2129188938071428,0.32165216583556927,0.2713103421027421,0.1421925,0.14289356646796325,0.10502289583333334,0.10554070113696858,297.15,293.15,296.84926547112053,297.29191589591005,297.40469013981567,296.815216040217,296.70360320396617,297.0129381502059,0.0,2286.192941942889,223.52363163783502,171.25697873831334,297.0390024554961,297.83824026881325,296.45878422270323,297.42541582335076,296.3016722204167,2765.2385889117254,4561.428813127375,0.5613338942903323,0.1391
21033180.0,21033180.0,294.35499999999996,286.5541430525075,0.40799453125,726.7285645833333,1.0,1.0,1.0,3.0,0.5902886318281496,283.15,283.15,283.15000283075585,285.0726251985932,3.9682539682539675,2.147853584726774,52549.92317130632,285.1499999999999,285.1566174416228,1.4107780044042055,0.6745,0.677824413024507,0.2136434868623105,0.2135502497365077,0.3224448819186465,0.2712729656863616,0.1421925,0.14289332520235315,0.10502289583333334,0.1055405229390113,297.15,293.15,296.8500893319688,297.29400235327796,297.40484844016396,296.81682823873035,296.7042181233898,297.0139972975062,0.0,2287.2552107484303,224.0934942470407,171.4046573509919,297.0390024554961,297.83824026881325,296.45878422270323,297.42541582335076,296.3016722204167,2765.2385889117254,4561.428813127375,0.5613338942903323,0.1391
21033216.0,21033216.0,294.366,286.56055524945555,0.4078554666666667,727.499624231579,1.0,1.0,1.0,3.0,0.5901777498481813,283.15,283.15,283.1500028360307,285.07136513510846,3.9682539682539675,2.1527059494775562,52562.12651396496,285.1499999999999,285.1566306413898,1.4113734844360617,0.6745,0.6778232490879237,0.21428741305723029,0.21418538824021124,0.323238389268623,0.2712349410554461,0.1421925,0.14289307983088892,0.10502289583333334,0.1055403417084842,297.15,293.15,296.850925566963,297.2960875257249,297.4050133184176,296.8184606928519,296.70484118226176,297.01506565724384,0.0,2288.3197616084653,224.6569343594344,171.55298740431851,297.0390024554961,297.83824026881325,296.45878422270323,297.42541582335076,296.3016722204167,2765.2385889117254,4561.428813127375,0.5613338942903323,0.1391
21033252.0,21033252.0,294.37699999999995,286.56696892734385,0.40771661875,728.2782594973684,1.0,1.0,1.0,3.0,0.5900668065223448,283.15,283.15,283.15000284081395,285.07011455623154,3.9682539682539675,2.1575369989110476,52573.82296063047,285.1499999999999,285.15665116049576,1.4119708479920732,0.6745,0.6778220740308841,0.2149336266060346,0.21482279735440601,0.3240323535719599,0.27119654400926824,0.1421925,0.1428928321151023,0.10502289583333334,0.10554015874644851,297.15,293.15,296.8517679376181,297.29817226831165,297.4051817293639,296.8201068711271,296.70546905986816,297.0161395732578,0.0,2289.3851719261775,225.21619316408936,171.70175821283135,297.0390024554961,297.83824026881325,296.45878422270323,297.42541582335076,296.3016722204167,2765.2385889117254,4561.428813127375,0.5613338942903323,0.1391
21033288.0,21033288.0,294.388,286.57338199595335,0.40757785,729.0640961122807,1.0,1.0,1.0,3.0,0.589955658183418,283.15,283.15,283.150002839056,285.0688875077573,3.9682539682539675,2.162374632841822,52583.68120739469,285.1499999999999,285.1566915629141,1.4125744343997713,0.6745,0.6778208635511916,0.2155872627105961,0.2154676523888427,0.32482767240210625,0.2711569709613148,0.1421925,0.14289257693180552,0.10502289583333334,0.1055399702689353,297.15,293.15,296.8526292710071,297.30025333394036,297.40535952530473,296.82179480218565,296.70611276510994,297.0172299395096,0.0,2290.4519765904215,225.7684563709915,171.85183949555662,297.0390024554961,297.83824026881325,296.45878422270323,297.42541582335076,296.3016722204167,2765.2385889117254,4561.428813127375,0.5613338942903323,0.1391
21033324.0,21033324.0,294.399,286.5797923612845,0.40743902291666667,729.8567598078947,1.0,1.0,1.0,3.0,0.5898442739016094,283.15,283.15,283.1500028470802,285.0676724355503,3.9682539682539675,2.167223677141199,52591.752154278045,285.1499999999999,285.1567467564362,1.4131851289486557,0.6745,0.6778196194469781,0.2162490563877134,0.21612077827700793,0.32562424573867566,0.2711162800574199,0.1421925,0.14289231466006586,0.10502289583333334,0.10553977655592238,297.15,293.15,296.85350968919823,297.3023263855483,297.4055439087618,296.82352362785565,296.706774191768,297.0183355606264,0.0,2291.523221369866,226.31439974881278,172.00345851803874,297.0390024554961,297.83824026881325,296.45878422270323,297.42541582335076,296.3016722204167,2765.2385889117254,4561.428813127375,0.5613338942903323,0.1391
21033360.0,21033360.0,294.40999999999997,286.5861979255539,0.4073,730.6558763157894,1.0,1.0,1.0,3.0,0.589732505964563,283.15,283.15,283.15000285122915,285.0664700886045,3.9682539682539675,2.1721206432289657,52597.34212804772,285.1499999999999,285.15681804565617,1.4138071406791979,0.6745,0.6778183321896561,0.21692345986745135,0.21678671612220218,0.32642231464602656,0.27107415248880345,0.1421925,0.14289204329114555,0.10502289583333334,0.10553957612376279,297.15,293.15,296.8544157096462,297.3043806456799,297.4057318012878,296.825305499941,296.7074650815165,297.0194597476143,0.0,2292.5988625580476,226.854817791908,172.15759953342143,297.0390024554961,297.83824026881325,296.45878422270323,297.42541582335076,296.3016722204167,2765.2385889117254,4561.428813127375,0.5613338942903323,0.1391
21033396.0,21033396.0,294.421,286.5925965871885,0.40716064375000005,731.4610713675438,1.0,1.0,1.0,3.0,0.5896206785908409,283.15,283.15,283.1500028638199,285.06526204452774,3.9682539682539675,2.176994479399399,52602.91350751498,285.1499999999999,285.15688822815235,1.414430970034174,0.6745,0.6778170408565445,0.2175999285307147,0.21745461845950592,0.32722056897654817,0.27103188357438357,0.1421925,0.14289177106300105,0.10502289583333334,0.10553937505698316,297.15,293.15,296.8553233387892,297.30643431495645,297.40591965432674,296.8270910800221,296.70816050359707,297.02058577833833,0.0,2293.6776369508707,227.39283408142842,172.31223970776506,297.0390024554961,297.83824026881325,296.45878422270323,297.42541582335076,296.3016722204167,2765.2385889117254,4561.428813127375,0.5613338942903323,0.1391
21033432.0,21033432.0,294.43199999999996,286.598986240819,0.4070208166666667,732.2719706947369,1.0,1.0,1.0,3.0,0.5895086251872557,283.15,283.15,283.1500028635005,285.0640667448332,3.9682539682539675,2.181888789515833,52607.22178560047,285.1499999999999,285.1569685100621,1.4150615316609796,0.6745,0.6778157281501773,0.2182838065573443,0.21813000067384694,0.3280195898782595,0.270988896012738,0.1421925,0.14289149432912393,0.10502289583333334,0.10553917066228477,297.15,293.15,296.8562439621615,297.30847748980693,297.40610807778285,296.8289031501224,296.7088744835592,297.0217214326866,0.0,2294.757217014777,227.92763240246245,172.46844252088803,297.0390024554961,297.83824026881325,296.45878422270323,297.42541582335076,296.3016722204167,2765.2385889117254,4561.428813127375,0.5613338942903323,0.1391
21033468.0,21033468.0,294.443,286.60536477727106,0.40688038125,733.0882000289473,1.0,1.0,1.0,3.0,0.5893965717836706,283.15,283.15,283.1500028631811,285.06287144513874,3.9682539682539675,2.1867447668511604,52611.71263097366,285.1499999999999,285.15704879197176,1.4156921089613321,0.6745,0.6778144164123774,0.2189676861969192,0.2188053717635987,0.3288186108879073,0.27094593384318694,0.1421925,0.14289121779943215,0.10502289583333334,0.10553896641839698,297.15,293.15,296.85716459361896,297.31052068467517,297.4062965026496,296.83071523221713,296.7095884656692,297.022857095766,0.0,2295.8379387191467,228.45927645101546,172.62473298104186,297.0390024554961,297.83824026881325,296.45878422270323,297.42541582335076,296.3016722204167,2765.2385889117254,4561.428813127375,0.5613338942903323,0.1391
21033504.0,21033504.0,294.45399999999995,286.61173008355536,0.4067392,733.9093851017544,1.0,1.0,1.0,3.0,0.5892843008265537,283.15,283.15,283.15000286488237,285.0616869169948,3.9682539682539675,2.1916322314554777,52615.10311325081,285.1499999999999,285.1571397714734,1.4163291983415711,0.6745,0.6778130892883788,0.2196586356163423,0.2194878000354,0.32961821319461515,0.2709024477597774,0.1421925,0.14289093802614944,0.10502289583333334,0.10553875977880399,297.15,293.15,296.85809544919294,297.3125541829897,297.4064835913207,296.8325468222256,296.7103227697716,297.0240005631001,0.0,2296.9201050803385,228.98952939506464,172.7825748943587,297.0390024554961,297.83824026881325,296.45878422270323,297.42541582335076,296.3016722204167,2765.2385889117254,4561.428813127375,0.5613338942903323,0.1391
21033540.0,21033540.0,294.465,286.61808004285587,0.4065971354166667,734.7351516447368,1.0,1.0,1.0,3.0,0.5891719257696407,283.15,283.15,283.1500028644724,285.0605076000348,3.9682539682539675,2.196514568493674,52618.06735536986,285.1499999999999,285.15723603483747,1.416969438279143,0.6745,0.6778117552356049,0.2203530015098687,0.2201736286988426,0.33041810449089,0.27085872134572897,0.1421925,0.14289065679219978,0.10502289583333334,0.10553855206036737,297.15,293.15,296.8590311798403,297.3145834069545,297.40667014984007,296.83438764002153,296.7110669984838,297.02514787502804,0.0,2298.003544473397,229.51744948495306,172.941210594333,297.0390024554961,297.83824026881325,296.45878422270323,297.42541582335076,296.3016722204167,2765.2385889117254,4561.428813127375,0.5613338942903323,0.1391
21033576.0,21033576.0,294.476,286.6244125345166,0.40645404999999996,735.5651253894737,1.0,1.0,1.0,3.0,0.5890592995675573,283.15,283.15,283.15000286922856,285.05933130462336,3.9682539682539675,2.201437386937594,52619.949251064274,285.1499999999999,285.1573401122003,1.4176171000071078,0.6745,0.6778104065807473,0.22105522021575086,0.2208673982562175,0.3312184281283055,0.270814496191265,0.1421925,0.14289037247995984,0.10502289583333334,0.10553834206831603,297.15,293.15,296.8599769423315,297.31659880238857,297.4068523005434,296.8362461666917,296.71183543812754,297.0263019300166,0.0,2299.0905400540064,230.04495584623058,173.1016545764809,297.0390024554961,297.83824026881325,296.45878422270323,297.42541582335076,296.3016722204167,2765.2385889117254,4561.428813127375,0.5613338942903323,0.1391
21033612.0,21033612.0,294.48699999999997,286.6307254340266,0.40630980625,736.3989320675439,1.0,1.0,1.0,3.0,0.5889464990185497,283.15,283.15,283.1500028763984,285.0581532359374,3.9682539682539675,2.2063721918728443,52621.352025319124,285.1499999999999,285.1574460689288,1.4182697805006048,0.6745,0.6778090532722645,0.22176260125175384,0.2215663609602481,0.3320188185589027,0.27077010360728193,0.1421925,0.14289008718668117,0.10502289583333334,0.10553813135167286,297.15,293.15,296.86092760395303,297.31860279149276,297.4070289854674,296.8381126365188,296.7126193878977,297.02745828106595,0.0,2300.180263207534,230.5716644772108,173.2633978294155,297.0390024554961,297.83824026881325,296.45878422270323,297.42541582335076,296.3016722204167,2765.2385889117254,4561.428813127375,0.5613338942903323,0.1391
21033648.0,21033648.0,294.498,286.6370166130039,0.4061642666666667,737.2361974105263,1.0,1.0,1.0,3.0,0.5888333520050045,283.15,283.15,283.15000287727014,285.05696922463756,3.9682539682539675,2.2113708995836063,52621.71215423214,285.1499999999999,285.157554506239,1.4189324984077527,0.6745,0.6778076901597798,0.22248032907558113,0.22227572048339028,0.3328192916717263,0.2707253663383331,0.1421925,0.14288979982660413,0.10502289583333334,0.1055379191084994,297.15,293.15,296.86188665057773,297.32058608124316,297.4071945091646,296.8399922515647,296.7134334546719,297.0286185894444,0.0,2301.2744220501786,231.10055387159434,173.42766155503213,297.0390024554961,297.83824026881325,296.45878422270323,297.42541582335076,296.3016722204167,2765.2385889117254,4561.428813127375,0.5613338942903323,0.1391
21033684.0,21033684.0,294.50899999999996,286.6432839391766,0.40601729375,738.07654715,1.0,1.0,1.0,3.0,0.5887200216753828,283.15,283.15,283.1500028833283,285.0557800685053,3.9682539682539675,2.2163797842379296,52621.68617317581,285.1499999999999,285.1576631475631,1.4196004673270195,0.6745,0.6778063231485154,0.2232033956837787,0.2229904796164519,0.33361973088877306,0.2706804864978027,0.1421925,0.14288951164461863,0.10502289583333334,0.10553770625826721,297.15,293.15,296.86284979759415,297.32255713309297,297.4073532674356,296.8418779846098,296.71426317408384,297.0297802713633,0.0,2302.3720640339334,231.62882637621607,173.5933060813793,297.0390024554961,297.83824026881325,296.45878422270323,297.42541582335076,296.3016722204167,2765.2385889117254,4561.428813127375,0.5613338942903323,0.1391
21033720.0,21033720.0,294.52,286.64952527636416,0.40586875,738.9196070175439,1.0,1.0,1.0,3.0,0.5886066913457612,283.15,283.15,283.1500028893864,285.05459091237316,3.9682539682539675,2.2213446009226963,52621.892543356575,285.1499999999999,285.1577717888872,1.4202684535824135,0.6745,0.6778049572089728,0.2239264637044095,0.22370522628888054,0.33442017018609793,0.2706356348984183,0.1421925,0.14288922368856466,0.10502289583333334,0.10553749357490723,297.15,293.15,296.8638129520443,297.32452820247204,297.4075120267558,296.8437637302842,296.71509289498516,297.0309419613083,0.0,2303.4708774243095,232.15348656558658,173.75904841756144,297.0390024554961,297.83824026881325,296.45878422270323,297.42541582335076,296.3016722204167,2765.2385889117254,4561.428813127375,0.5613338942903323,0.1391
21033756.0,21033756.0,294.53099999999995,286.6557384844548,0.40571849791666664,739.7650027447369,1.0,1.0,1.0,3.0,0.5884931349166546,283.15,283.15,283.1500028875463,285.0534084142874,3.9682539682539675,2.226346296439321,52621.540604012844,285.1499999999999,285.15788625204294,1.4209429221738379,0.6745,0.6778035904419654,0.22465612112006383,0.22442650410563683,0.3352204348442312,0.27059073683870716,0.1421925,0.1428889355580714,0.10502289583333334,0.105537280762707,297.15,293.15,296.86477935081916,297.3264860246583,297.40766161641164,296.84565293693583,296.7159424128955,297.03210446834413,0.0,2304.57034482502,232.6795715250578,173.9264976381062,297.0390024554961,297.83824026881325,296.45878422270323,297.42541582335076,296.3016722204167,2765.2385889117254,4561.428813127375,0.5613338942903323,0.1391
21033792.0,21033792.0,294.542,286.6619214193835,0.40556640000000005,740.6123600631579,1.0,1.0,1.0,3.0,0.5883792356714006,283.15,283.15,283.1500028928161,285.05221951040323,3.9682539682539675,2.231415686895118,52620.413882741705,285.1499999999999,285.15800356320676,1.421626902688899,0.6745,0.6778022189106155,0.22539536583133718,0.2251574763784536,0.3360202185528652,0.27054566439183636,0.1421925,0.14288864642319893,0.10502289583333334,0.10553706720867576,297.15,293.15,296.8657499055292,297.32841999199013,297.40779506377066,296.8475455653792,296.71682099585894,297.0332663045056,0.0,2305.674553230786,233.20935256462164,174.09647738735083,297.0390024554961,297.83824026881325,296.45878422270323,297.42541582335076,296.3016722204167,2765.2385889117254,4561.428813127375,0.5613338942903323,0.1391
21033828.0,21033828.0,294.553,286.66807193310643,0.40541231875,741.461304704386,1.0,1.0,1.0,3.0,0.5882653364261465,283.15,283.15,283.15000289808586,285.0510306065191,3.9682539682539675,2.236438452274109,52619.54408732074,285.1499999999999,285.1581208743705,1.4223109017181146,0.6745,0.6778008485025958,0.22613461186888106,0.2258884356266872,0.33682000232531895,0.27050062185515583,0.1421925,0.14288835752513765,0.10502289583333334,0.10553685382955239,297.15,293.15,296.8667204673075,297.33035397578186,297.40792851196375,296.8494382065275,296.7176995800328,297.0344281483227,0.0,2306.779943576725,233.7353457315354,174.26655987114407,297.0390024554961,297.83824026881325,296.45878422270323,297.42541582335076,296.3016722204167,2765.2385889117254,4561.428813127375,0.5613338942903323,0.1391
21033864.0,21033864.0,294.56399999999996,286.674187873575,0.4052561166666666,742.3114624,1.0,1.0,1.0,3.0,0.5881510925127659,283.15,283.15,283.1500029023184,285.0498386769604,3.9682539682539675,2.2415324314767826,52618.022310425644,285.1499999999999,285.15824132483084,1.4230041718210735,0.6745,0.6777994755738967,0.22688320035987974,0.22662876817614672,0.33761898279166014,0.270455482284476,0.1421925,0.14288806809568763,0.10502289583333334,0.10553664005794712,297.15,293.15,296.8676924751142,297.33226403519495,297.40804365791024,296.8513288876892,296.71860363591765,297.0355865383653,0.0,2307.88864729422,234.26592862477187,174.4391870152684,297.0390024554961,297.83824026881325,296.45878422270323,297.42541582335076,296.3016722204167,2765.2385889117254,4561.428813127375,0.5613338942903323,0.1391
21033900.0,21033900.0,294.575,286.6802670847077,0.40509765625,743.1624588815789,1.0,1.0,1.0,3.0,0.5880366757203931,283.15,283.15,283.150002905493,285.04864522976965,3.9682539682539675,2.2466365734490417,52616.320683426165,285.1499999999999,285.1583633499011,1.4237021021214842,0.6745,0.6777981019758913,0.22763647544326127,0.22737379528922363,0.33841756035054177,0.2704103100911022,0.1421925,0.14288777852513998,0.10502289583333334,0.10553642618212766,297.15,293.15,296.8686652114092,297.3341621019623,297.40814962399315,296.8532185920332,296.71952046830694,297.036743199541,0.0,2308.9996007201876,234.79675519437342,174.6131455397838,297.0390024554961,297.83824026881325,296.45878422270323,297.42541582335076,296.3016722204167,2765.2385889117254,4561.428813127375,0.5613338942903323,0.1391
21033936.0,21033936.0,294.58599999999996,286.68630740635984,0.4049368,744.0139198807018,1.0,1.0,1.0,3.0,0.5879220681655526,283.15,283.15,283.1500029170781,285.04744277044443,3.9682539682539675,2.2517530150382323,52614.52416969539,285.1499999999999,285.1584842050308,1.424404794493764,0.6745,0.6777967294214637,0.22839441316594694,0.22812355573313972,0.33921537535456014,0.27036516618728645,0.1421925,0.14288748917459076,0.10502289583333334,0.10553621246879824,297.15,293.15,296.86963725339183,297.33604367112554,297.4082430849401,296.8551042459629,296.72045042362134,297.0378957358084,0.0,2310.114562369995,235.3284265750986,174.78853351254475,297.0390024554961,297.83824026881325,296.45878422270323,297.42541582335076,296.3016722204167,2765.2385889117254,4561.428813127375,0.5613338942903323,0.1391
21033972.0,21033972.0,294.597,286.6923066742925,0.4047734104166667,744.8654711289473,1.0,1.0,1.0,3.0,0.5878073024049495,283.15,283.15,283.15000293211216,285.04623471115514,3.9682539682539675,2.2568706043577587,52612.67457930982,285.1499999999999,285.15860481276815,1.4251115924676054,0.6745,0.6777953577991278,0.22915641774191262,0.2288773988663583,0.34001267496924936,0.2703200447172698,0.1421925,0.14288720002053737,0.10502289583333334,0.10553599890060002,297.15,293.15,296.87060918623143,297.33791301038866,297.4083271002918,296.8569875327036,296.72139126790074,297.03904561950327,0.0,2311.2324501700573,235.85995142383513,174.96513956599338,297.0390024554961,297.83824026881325,296.45878422270323,297.42541582335076,296.3016722204167,2765.2385889117254,4561.428813127375,0.5613338942903323,0.1391
21034008.0,21034008.0,294.60799999999995,286.69826272013904,0.40460735000000003,745.7167383578948,1.0,1.0,1.0,3.0,0.5876921933441028,283.15,283.15,283.1500029268949,285.0450380279061,3.9682539682539675,2.262062987200906,52610.25142045366,285.1499999999999,285.158732837942,1.425827197067642,0.6745,0.6777939834501489,0.22992736404040254,0.22964015459633744,0.340808742887035,0.27027482269984765,0.1421925,0.14288691029167572,0.10502289583333334,0.10553578490785034,297.15,293.15,296.87157943239896,297.33975962082286,297.40839081316284,296.85886322276406,296.7223541224642,297.04018944232257,0.0,2312.350012764253,236.39674939040802,175.14426225868735,297.0390024554961,297.83824026881325,296.45878422270323,297.42541582335076,296.3016722204167,2765.2385889117254,4561.428813127375,0.5613338942903323,0.1391
21034044.0,21034044.0,294.61899999999997,286.70417337136985,0.40443848125000004,746.5673472991228,1.0,1.0,1.0,3.0,0.5875770803367503,283.15,283.15,283.1500029219002,285.0438415884212,3.9682539682539675,2.2672050480720634,52608.12960733974,285.1499999999999,285.1588609838432,1.426542924477689,0.6745,0.6777926103260536,0.23069841279728004,0.23040299815904647,0.34160479647714126,0.2702296339100288,0.1421925,0.1428866208210339,0.10502289583333334,0.10553557110582097,297.15,293.15,296.8725496705575,297.3416059588079,297.4084542857046,296.8607388409423,296.72331724520365,297.0413332002432,0.0,2313.468749484138,236.9295590668287,175.32352631352256,297.0390024554961,297.83824026881325,296.45878422270323,297.42541582335076,296.3016722204167,2765.2385889117254,4561.428813127375,0.5613338942903323,0.1391
21034080.0,21034080.0,294.63,286.7100364512558,0.4042666666666667,747.4169236842106,1.0,1.0,1.0,3.0,0.5874618583354743,283.15,283.15,283.1500029185059,285.0426453348558,3.9682539682539675,2.2723367578990716,52606.05041147204,285.1499999999999,285.15899111764867,1.4272612940550606,0.6745,0.6777912383963605,0.23147204155419931,0.2311684498259534,0.34240032233058537,0.2701844780659484,0.1421925,0.14288633160218603,0.10502289583333334,0.10553535748976574,297.15,293.15,296.87351897879586,297.34344302077534,297.40851024371193,296.86261129169543,296.72428576387705,297.0424738597711,0.0,2314.589244439006,237.46143409241773,175.50365246703396,297.0390024554961,297.83824026881325,296.45878422270323,297.42541582335076,296.3016722204167,2765.2385889117254,4561.428813127375,0.5613338942903323,0.1391
21034116.0,21034116.0,294.64099999999996,286.7158497788296,0.40409176875,748.2650932447368,1.0,1.0,1.0,3.0,0.5873464409669853,283.15,283.15,283.15000291434234,285.04146064758066,3.9682539682539675,2.2774977524330007,52603.68988756597,285.1499999999999,285.1591301496761,1.4279845987864361,0.6745,0.6777898649577678,0.23225076260392444,0.23193889766845255,0.3431950803663911,0.2701392641639938,0.1421925,0.14288604206524447,0.10502289583333334,0.10553514363876758,297.15,293.15,296.87448679478206,297.3452682976373,297.4085545791927,296.8644784446881,296.7252644186654,297.04361050699316,0.0,2315.709714683517,237.99508559628438,175.68525736201275,297.0390024554961,297.83824026881325,296.45878422270323,297.42541582335076,296.3016722204167,2765.2385889117254,4561.428813127375,0.5613338942903323,0.1391
21034152.0,21034152.0,294.652,286.7216111688454,0.40391365,749.1114817122807,1.0,1.0,1.0,3.0,0.5872305708562826,283.15,283.15,283.15000292028907,285.0402626796498,3.9682539682539675,2.282765765006221,52600.69077101239,285.1499999999999,285.15927092439404,1.4287188122665448,0.6745,0.6777884910519668,0.23304024232460663,0.23272027458095318,0.34398756064201985,0.27009403285248146,0.1421925,0.14288575242980991,0.10502289583333334,0.10553492971502285,297.15,293.15,296.8754497186038,297.34705732116646,297.40856788285987,296.86633158528286,296.7262609225516,297.0447334860929,0.0,2316.836633059113,238.5370772852356,175.87008049514841,297.0390024554961,297.83824026881325,296.45878422270323,297.42541582335076,296.3016722204167,2765.2385889117254,4561.428813127375,0.5613338942903323,0.1391
21034188.0,21034188.0,294.66299999999995,286.7273184317367,0.40373217291666663,749.955714818421,1.0,1.0,1.0,3.0,0.58711470074558,283.15,283.15,283.1500029262358,285.039064711719,3.9682539682539675,2.2879785126060455,52598.045413809596,285.1499999999999,285.15941169911196,1.4294530493932205,0.6745,0.6777871184687424,0.2338297231006038,0.23350163667783227,0.3447800409229333,0.2700488380960426,0.1421925,0.14288546307319,0.10502289583333334,0.10553471599720965,297.15,293.15,296.87641264817654,297.3488463577928,297.4085811865961,296.86818473818306,296.72725742690113,297.04585647152993,0.0,2317.9647690391685,239.07479859516076,176.0550243245451,297.0390024554961,297.83824026881325,296.45878422270323,297.42541582335076,296.3016722204167,2765.2385889117254,4561.428813127375,0.5613338942903323,0.1391
21034224.0,21034224.0,294.674,286.7329693735724,0.4035472,750.7974182947369,1.0,1.0,1.0,3.0,0.586998738652567,283.15,283.15,283.1500029292225,285.0378681608763,3.9682539682539675,2.293171558658043,52595.533726176654,285.1499999999999,285.159554061437,1.4301894549272807,0.6745,0.6777857465473744,0.2346214194925763,0.23428515075013828,0.34557201612291943,0.27000365924419073,0.1421925,0.14288517385609717,0.10502289583333334,0.1055345023824507,297.15,293.15,296.8773740691304,297.3506293566492,297.408588333288,296.8700345700427,296.7282550501847,297.04697627585904,0.0,2319.094001778419,239.61100559164575,176.24070855654713,297.0390024554961,297.83824026881325,296.45878422270323,297.42541582335076,296.3016722204167,2765.2385889117254,4561.428813127375,0.5613338942903323,0.1391
21034260.0,21034260.0,294.685,286.73856179601097,0.40335859375,751.636217872807,1.0,1.0,1.0,3.0,0.5868822910086352,283.15,283.15,283.15000293209107,285.0366702954072,3.9682539682539675,2.2984876896538444,52592.2940873942,285.1499999999999,285.15970209574624,1.4309370719234096,0.6745,0.6777843745408713,0.23542421683795897,0.2350798815245979,0.34636111519757007,0.2699584777000439,0.1421925,0.1428848846210568,0.10502289583333334,0.10553428875443575,297.15,293.15,296.87832755160963,297.35237378270125,297.4085606456003,296.87186669493485,296.72925867055795,297.0480774690808,0.0,2320.2266711186494,240.15681273806234,176.42977572039672,297.0390024554961,297.83824026881325,296.45878422270323,297.42541582335076,296.3016722204167,2765.2385889117254,4561.428813127375,0.5613338942903323,0.1391
21034296.0,21034296.0,294.69599999999997,286.7440934962526,0.4031662166666667,752.4717392842106,1.0,1.0,1.0,3.0,0.5867658433647035,283.15,283.15,283.1500029349597,285.03547242993807,3.9682539682539675,2.303746056038398,52589.441403739795,285.1499999999999,285.1598501300555,1.431684714174416,0.6745,0.6777830039192704,0.23622701516975203,0.23587459700626306,0.3471502142617646,0.26991333471006146,0.1421925,0.14288459567797013,0.10502289583333334,0.10553407534205679,297.15,293.15,296.8792810394745,297.3541182209953,297.40853295777595,296.87369883189814,296.73026229128305,297.0491786682854,0.0,2321.3605660384196,240.698244329076,176.61896896733052,297.0390024554961,297.83824026881325,296.45878422270323,297.42541582335076,296.3016722204167,2765.2385889117254,4561.428813127375,0.5613338942903323,0.1391
21034332.0,21034332.0,294.707,286.7495622669903,0.40296993125,753.3036082605263,1.0,1.0,1.0,3.0,0.5866493463565097,283.15,283.15,283.1500029361173,285.0342810719127,3.9682539682539675,2.308970130363957,52586.801222309005,285.1499999999999,285.1600016454445,1.4324335065259948,0.6745,0.6777816336654054,0.23703100860380075,0.23667045669056636,0.34793902817301847,0.2698681972369781,0.1421925,0.14288430681240644,0.10502289583333334,0.10553386198693608,297.15,293.15,296.8802336289752,297.3558596734999,297.40850194481214,296.87552901440796,296.731265336251,297.05027791958923,0.0,2322.494558277972,241.23698535921773,176.80862016236046,297.0390024554961,297.83824026881325,296.45878422270323,297.42541582335076,296.3016722204167,2765.2385889117254,4561.428813127375,0.5613338942903323,0.1391
21034368.0,21034368.0,294.71799999999996,286.75496589635816,0.40276960000000006,754.1314505333333,1.0,1.0,1.0,3.0,0.5865325257038334,283.15,283.15,283.15000293109796,285.0330969024628,3.9682539682539675,2.3142660955171794,52583.70131891081,285.1499999999999,285.16016159442705,1.433189493711501,0.6745,0.67778026317273,0.2378421925811915,0.2374735223044487,0.3487256867301065,0.26982305053356687,0.1421925,0.14288401789649874,0.10502289583333334,0.10553364859463141,297.15,293.15,296.8811794245773,297.3575760863689,297.40844707724216,296.8773459740713,296.7322634365376,297.05136239975946,0.0,2323.629783534535,241.78113803061237,177.0005311782886,297.0390024554961,297.83824026881325,296.45878422270323,297.42541582335076,296.3016722204167,2765.2385889117254,4561.428813127375,0.5613338942903323,0.1391
21034404.0,21034404.0,294.729,286.760302167878,0.4025650854166667,754.9548918342106,1.0,1.0,1.0,3.0,0.5864154336002249,283.15,283.15,283.15000293692634,285.0319056652279,3.9682539682539675,2.319603284643319,52580.41177297145,285.1499999999999,285.16032330483904,1.4339514640576168,0.6745,0.6777788951587563,0.2386591715251281,0.2382824885324758,0.34951043194151804,0.26977798433353123,0.1421925,0.14288372950313039,0.10502289583333334,0.10553343558827255,297.15,293.15,296.8821191996864,297.3592695068191,297.4083714431649,296.8791517188177,296.7332569582925,297.0524337653561,0.0,2324.76936654735,242.32870201060197,177.19434625935628,297.0390024554961,297.83824026881325,296.45878422270323,297.42541582335076,296.3016722204167,2765.2385889117254,4561.428813127375,0.5613338942903323,0.1391
21034440.0,21034440.0,294.73999999999995,286.7655688604048,0.40235624999999997,755.7735578947369,1.0,1.0,1.0,3.0,0.5862983414966162,283.15,283.15,283.1500029427547,285.030714427993,3.9682539682539675,2.324880270002061,52577.55063392647,285.1499999999999,285.16048501525097,1.4347134614687524,0.6745,0.6777775286005234,0.23947615138394618,0.23909143897088658,0.3502951771258498,0.2697329588963197,0.1421925,0.14288344141664924,0.10502289583333334,0.10553322280857955,297.15,293.15,296.88305897979296,297.3609629386236,297.4082958087338,296.88095747533833,296.734250480348,297.0535051365673,0.0,2325.9101819983716,242.8718410103563,177.38829348461775,297.0390024554961,297.83824026881325,296.45878422270323,297.42541582335076,296.3016722204167,2765.2385889117254,4561.428813127375,0.5613338942903323,0.1391
21034476.0,21034476.0,294.751,286.7707637480692,0.40214295625,756.5870744464912,1.0,1.0,1.0,3.0,0.5861810572078596,283.15,283.15,283.1500029389893,285.02953774074956,3.9682539682539675,2.3301797537044004,52574.52545241348,285.1499999999999,285.1606556306895,1.435479624971419,0.6745,0.6777761608651546,0.24029743835086637,0.23990460026542815,0.35107856753080563,0.26968789109112284,0.1421925,0.14288315308201405,0.10502289583333334,0.10553300984560078,297.15,293.15,296.8839940461959,297.36264327268015,297.4082060862567,296.88275473070536,296.7352365984,297.0545669468476,0.0,2327.049925042995,243.41653660638207,177.58362384611095,297.0390024554961,297.83824026881325,296.45878422270323,297.42541582335076,296.3016722204167,2765.2385889117254,4561.428813127375,0.5613338942903323,0.1391
21034512.0,21034512.0,294.762,286.77588460021883,0.40192506666666666,757.3950672210526,1.0,1.0,1.0,3.0,0.5860634416057813,283.15,283.15,283.15000295013647,285.0283515524113,3.9682539682539675,2.3355422189812653,52571.19397645246,285.1499999999999,285.1608277188793,1.4362527034997408,0.6745,0.6777747976213538,0.2411253469628638,0.24072452260576438,0.3518592764884861,0.26964297283094124,0.1421925,0.14288286569425404,0.10502289583333334,0.10553279758198081,297.15,293.15,296.88491994404956,297.36429436641174,297.4080898294008,296.8845370320244,296.736209706409,297.05561017565907,0.0,2328.1946407012274,243.966388784939,177.78118561707737,297.0390024554961,297.83824026881325,296.45878422270323,297.42541582335076,296.3016722204167,2765.2385889117254,4561.428813127375,0.5613338942903323,0.1391
21034548.0,21034548.0,294.77299999999997,286.7809291813572,0.40170244375,758.19716195,1.0,1.0,1.0,3.0,0.5859454242022011,283.15,283.15,283.1500029499029,285.02715843022145,3.9682539682539675,2.3409859426299704,52567.48689447553,285.1499999999999,285.16099986115336,1.4370335938194656,0.6745,0.6777734414986507,0.2419606375072566,0.24155200983687222,0.3526363907553912,0.2695982939463527,0.1421925,0.1428825798077048,0.10502289583333334,0.10553258642715,297.15,293.15,296.8858334493103,297.3659062259051,297.4079398938382,296.88630035767494,296.73716450916334,297.05662888717836,0.0,2329.3423462626733,244.522989843716,177.9813434779482,297.0390024554961,297.83824026881325,296.45878422270323,297.42541582335076,296.3016722204167,2765.2385889117254,4561.428813127375,0.5613338942903323,0.1391
21034584.0,21034584.0,294.784,286.7858952510813,0.40147495,758.9929843649123,1.0,1.0,1.0,3.0,0.5858273712757451,283.15,283.15,283.1500029744558,285.02595334100664,3.9682539682539675,2.3463743921549467,52564.247403309564,285.1499999999999,285.161169306618,1.4378153525588653,0.6745,0.6777720885119447,0.24279677712534672,0.2423802641956761,0.353413208212091,0.2695537121823145,0.1421925,0.14288229458226046,0.10502289583333334,0.10553237576060899,297.15,293.15,296.8867456712046,297.36751726740414,297.4077875050854,296.88806186386955,296.7381180789483,297.0576460773024,0.0,2330.4946970964775,245.07587783267522,178.1818595347226,297.0390024554961,297.83824026881325,296.45878422270323,297.42541582335076,296.3016722204167,2765.2385889117254,4561.428813127375,0.5613338942903323,0.1391
21034620.0,21034620.0,294.79499999999996,286.79078056401636,0.4012424479166667,759.7821601973684,1.0,1.0,1.0,3.0,0.5857090697058259,283.15,283.15,283.15000296440434,285.0247666580032,3.9682539682539675,2.3517954631509683,52560.83909363422,285.1499999999999,285.1613459224451,1.4386019397486542,0.6745,0.6777707344293131,0.24363778606338915,0.24321338672060144,0.35418780805245154,0.26950909321856764,0.1421925,0.14288200912578222,0.10502289583333334,0.10553216492342714,297.15,293.15,296.8876498489215,297.3691083093245,297.4076150819161,296.8898108049673,296.7390571389865,297.0586482368232,0.0,2331.64402277758,245.63134992232963,178.38403812939083,297.0390024554961,297.83824026881325,296.45878422270323,297.42541582335076,296.3016722204167,2765.2385889117254,4561.428813127375,0.5613338942903323,0.1391
21034656.0,21034656.0,294.806,286.79558286974964,0.4010048,760.5643151789474,1.0,1.0,1.0,3.0,0.5855907681359066,283.15,283.15,283.1500029543529,285.0235799749998,3.9682539682539675,2.3571510551613453,52557.941028652654,285.1499999999999,285.16152253827215,1.4393885576600942,0.6745,0.6777693819351127,0.24447879579724158,0.24404649261536218,0.3549624078361342,0.2694645193320177,0.1421925,0.14288172400416382,0.10502289583333334,0.10553195433357165,297.15,293.15,296.8885540309761,297.37069936112135,297.40744265800606,296.89155975720575,296.73999619942487,297.05965040134686,0.0,2332.7945928478725,246.18225086439617,178.58636002239334,297.0390024554961,297.83824026881325,296.45878422270323,297.42541582335076,296.3016722204167,2765.2385889117254,4561.428813127375,0.5613338942903323,0.1391
