,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21034692.0,21034692.0,294.81699999999995,286.80029991276086,0.40076186874999997,761.339075041228,1.0,1.0,1.0,3.0,0.5854722139042655,283.15,283.15,283.1500029533124,285.0224011347163,3.9682539682539675,2.362544013579415,52554.826596946164,285.1499999999999,285.1617071038295,1.4401798394796443,0.6745,0.6777680339185428,0.24532425937827199,0.2448841087573745,0.3557345557147821,0.2694200942510848,0.1421925,0.1428814398264824,0.10502289583333334,0.10553174444090477,297.15,293.15,296.88944944694475,297.37226648290454,297.40724905607783,296.89329657494017,296.740917807571,297.06063587368766,0.0,2333.9462706082395,246.73601555409917,178.7903204374669,297.0390024554961,297.83824026881325,296.45878422270323,297.42541582335076,296.3016722204167,2765.2385889117254,4561.428813127375,0.5613338942903323,0.1391
21034728.0,21034728.0,294.828,286.8049294323524,0.4005135166666667,762.1060655157895,1.0,1.0,1.0,3.0,0.5853532375412392,283.15,283.15,283.15000295057143,285.0212238523769,3.9682539682539675,2.3680337671897305,52551.12810151483,285.1499999999999,285.16189903455046,1.4409788555043852,0.6745,0.6777666906090062,0.2461772297424863,0.24572929369208843,0.35650247348792036,0.26937583019516326,0.1421925,0.14288115664109874,0.10502289583333334,0.10553153528114563,297.15,293.15,296.89032949888724,297.3737969281864,297.4070204507173,296.8950148107559,296.741809324327,297.0615942025748,0.0,2335.1006684446284,247.2971639271541,178.99688555515712,297.0390024554961,297.83824026881325,296.45878422270323,297.42541582335076,296.3016722204167,2765.2385889117254,4561.428813127375,0.5613338942903323,0.1391
21034764.0,21034764.0,294.839,286.80946916257557,0.40025960624999996,762.8649123342105,1.0,1.0,1.0,3.0,0.585234143914264,283.15,283.15,283.1500029537821,285.020046248151,3.9682539682539675,2.3734987477505016,52547.69233604113,285.1499999999999,285.16209278203485,1.4417800336697508,0.6745,0.6777653504783,0.24703222602160618,0.24657653544975516,0.35726920545493673,0.26933166762215205,0.1421925,0.14288087412584977,0.10502289583333334,0.10553132661634572,297.15,293.15,296.8912052936744,297.3753165046095,297.40678199897417,296.8967279457159,296.7426925082468,297.06254485024414,0.0,2336.2571167528604,247.85687007123505,179.20428203167657,297.0390024554961,297.83824026881325,296.45878422270323,297.42541582335076,296.3016722204167,2765.2385889117254,4561.428813127375,0.5613338942903323,0.1391
21034800.0,21034800.0,294.84999999999997,286.81391683215634,0.4,763.6152412280702,1.0,1.0,1.0,3.0,0.5851150502872888,283.15,283.15,283.1500029569928,285.01886864392503,3.9682539682539675,2.3788947007400307,52544.8277077637,285.1499999999999,285.1622865295193,1.4425812450599866,0.6745,0.6777640120216025,0.24788722302865285,0.24742376010783226,0.35803593734696393,0.26928755298167917,0.1421925,0.14288059196350142,0.10502289583333334,0.10553111821219698,297.15,293.15,296.8920810924242,297.37683609006666,297.406543546251,296.89844109141126,296.7435756927348,297.0634955025776,0.0,2337.4148181515952,248.4119418330708,179.41182892705973,297.0390024554961,297.83824026881325,296.45878422270323,297.42541582335076,296.3016722204167,2765.2385889117254,4561.428813127375,0.5613338942903323,0.1391
21034800.0,21034800.0,294.84999999999997,286.81391683215634,0.4,763.6152412280702,1.0,1.0,1.0,3.0,0.5851150502872888,283.15,283.15,283.1500029569928,285.01886864392503,3.9682539682539675,2.3788947007400307,52544.8277077637,285.1499999999999,285.1622865295193,1.4425812450599866,0.6745,0.6777640120216025,0.24788722302865285,0.24742376010783226,0.35803593734696393,0.26928755298167917,0.1421925,0.14288059196350142,0.10502289583333334,0.10553111821219698,297.15,293.15,296.8920810924242,297.37683609006666,297.406543546251,296.89844109141126,296.7435756927348,297.0634955025776,0.0,2337.4148181515952,248.4119418330708,179.41182892705973,297.0109083004186,297.46091594533584,296.8088950403401,297.4501029076732,296.65518841194034,3056.1124990135427,4625.412938375158,0.5501458646741361,0.1391
21034836.0,21034836.0,294.861,286.8182811750894,0.39973526875,764.3566779289474,1.0,1.0,1.0,3.0,0.5849956783155392,283.15,283.15,283.150002951413,285.0177068634995,3.9682539682539675,2.3843383490678804,52541.63237923349,285.1499999999999,285.1624909746263,1.443387230145376,0.6745,0.6777626752412889,0.24874697825477415,0.24827569970544133,0.3587996982549326,0.26924349599057495,0.1421925,0.14288031015455444,0.10502289583333334,0.10553091006906928,297.15,293.15,296.89294597813245,297.37833209767905,297.40628201382333,296.9001431641217,296.74443246092426,297.06442714293615,0.0,2338.5717487246484,248.97041200253616,179.62109081250333,297.0109083004186,297.46091594533584,296.8088950403401,297.4501029076732,296.65518841194034,3056.1124990135427,4625.412938375158,0.5501458646741361,0.1391
21034872.0,21034872.0,294.87199999999996,286.8225735350408,0.39946615,765.088848168421,1.0,1.0,1.0,3.0,0.5848759592070979,283.15,283.15,283.15000295424676,285.01654607312395,3.9682539682539675,2.3898481807470064,52538.03368810029,285.1499999999999,285.16270232954327,1.4441991426773186,0.6745,0.6777613443315406,0.24961232011277848,0.24913336163972088,0.3595596648378051,0.2691996377327591,0.1421925,0.14288002958319135,0.10502289583333334,0.10553070284001685,297.15,293.15,296.8937971505155,297.3797953591835,297.40599118089256,296.90183164683947,296.74525736912557,297.0653345413113,0.0,2339.731702082952,249.53387084630185,179.83243913251943,297.0109083004186,297.46091594533584,296.8088950403401,297.4501029076732,296.65518841194034,3056.1124990135427,4625.412938375158,0.5501458646741361,0.1391
21034908.0,21034908.0,294.883,286.8267955534732,0.39919275625,765.8113776780701,1.0,1.0,1.0,3.0,0.5847562400986567,283.15,283.15,283.15000295708046,285.0153852827484,3.9682539682539675,2.3952857335727495,52535.06023738562,285.1499999999999,285.1629136844602,1.4450110904192033,0.6745,0.6777600151627325,0.2504776626511259,0.249991006137982,0.3603196313317353,0.26915582963731377,0.1421925,0.1428797493788389,0.10502289583333334,0.10553049588203721,297.15,293.15,296.894648326596,297.3812586291315,297.4057003467994,296.90352014000337,296.7460822780589,297.0662419441178,0.0,2340.892912468643,250.09262639551181,180.04394336955804,297.0109083004186,297.46091594533584,296.8088950403401,297.4501029076732,296.65518841194034,3056.1124990135427,4625.412938375158,0.5501458646741361,0.1391
21034944.0,21034944.0,294.894,286.83094887491063,0.3989152,766.5238921894737,1.0,1.0,1.0,3.0,0.5846364065967746,283.15,283.15,283.15000295318197,285.0142417687296,3.9682539682539675,2.4007050642160777,52532.233058973216,285.1499999999999,285.1631343077997,1.4458249417075755,0.6745,0.6777586859143876,0.2513449932215532,0.2508505605390708,0.36107834026377295,0.2691120156251535,0.1421925,0.14287946915771912,0.10502289583333334,0.10553028891167328,297.15,293.15,296.8954948220303,297.3827132480595,297.40540013234414,296.90520428482546,296.7468936251058,297.067141222473,0.0,2342.05263699363,250.65010322361618,180.25623574558955,297.0109083004186,297.46091594533584,296.8088950403401,297.4501029076732,296.65518841194034,3056.1124990135427,4625.412938375158,0.5501458646741361,0.1391
21034980.0,21034980.0,294.905,286.83503514698236,0.39863359375,767.2260174342106,1.0,1.0,1.0,3.0,0.5845161645574486,283.15,283.15,283.15000295120757,285.0131032291083,3.9682539682539675,2.406218877329714,52528.72319999873,285.1499999999999,285.1633647337793,1.4466453182175227,0.6745,0.6777573641776823,0.252218449964974,0.25171637703073646,0.36183227741708535,0.26906845645217703,0.1421925,0.14287919052014098,0.10502289583333334,0.1055300831109078,297.15,293.15,296.89632408067985,297.38412894836046,297.4050654850136,296.906873196276,296.74766301979855,297.0680109460257,0.0,2343.2148940259467,251.21420410863823,180.4708622461124,297.0109083004186,297.46091594533584,296.8088950403401,297.4501029076732,296.65518841194034,3056.1124990135427,4625.412938375158,0.5501458646741361,0.1391
21035016.0,21035016.0,294.916,286.8390560204656,0.39834805000000006,767.9173791438596,1.0,1.0,1.0,3.0,0.5843957678866724,283.15,283.15,283.1500029554128,285.0119630639969,3.9682539682539675,2.4117186011113625,52525.42033307592,285.1499999999999,285.16359742916444,1.4474681830220026,0.6745,0.6777560473573494,0.2530941657057885,0.25258451531799525,0.36258439099600676,0.2690250577753725,0.1421925,0.14287891291899169,0.10502289583333334,0.10552987807564515,297.15,293.15,296.89714678550183,297.3855294276559,297.4047177459472,296.90853636798573,296.74841693729377,297.06886945287687,0.0,2344.3796640255537,251.7777442056587,180.68646884432832,297.0109083004186,297.46091594533584,296.8088950403401,297.4501029076732,296.65518841194034,3056.1124990135427,4625.412938375158,0.5501458646741361,0.1391
21035052.0,21035052.0,294.92699999999996,286.8430131493273,0.39805868125000005,768.59760305,1.0,1.0,1.0,3.0,0.5842753324110735,283.15,283.15,283.15000295732756,285.01082956603744,3.9682539682539675,2.4171613362581534,52522.63501576462,285.1499999999999,285.1638332267683,1.4482916807051618,0.6745,0.6777547320796122,0.2539705188694629,0.2534532395793119,0.3633360444759458,0.26898170395713145,0.1421925,0.14287863564303965,0.10502289583333334,0.1055296732805721,297.15,293.15,296.89796780110964,297.3869270361733,297.40436678843724,296.91019811730894,296.74916629826515,297.06972520825883,0.0,2345.5445026567054,252.33770768161676,180.9024418734981,297.0109083004186,297.46091594533584,296.8088950403401,297.4501029076732,296.65518841194034,3056.1124990135427,4625.412938375158,0.5501458646741361,0.1391
21035088.0,21035088.0,294.938,286.84690819076536,0.39776560000000005,769.2663148842105,1.0,1.0,1.0,3.0,0.5841544976417262,283.15,283.15,283.15000295196324,285.009705796943,3.9682539682539675,2.4226923538869847,52519.18265427521,285.1499999999999,285.16407910044796,1.4491211252448466,0.6745,0.6777534259854072,0.2548524281587822,0.25432759177051334,0.3640827389373713,0.2689386585366721,0.1421925,0.1428783603030838,0.10502289583333334,0.10552946991541919,297.15,293.15,296.89877131070153,297.3882866307359,297.40398238710833,296.91184529069466,296.7498768173063,297.0705524873094,0.0,2346.7101623527997,252.903694006176,181.12060304329805,297.0109083004186,297.46091594533584,296.8088950403401,297.4501029076732,296.65518841194034,3056.1124990135427,4625.412938375158,0.5501458646741361,0.1391
21035124.0,21035124.0,294.94899999999996,286.850742805249,0.39746891875,769.9231403780702,1.0,1.0,1.0,3.0,0.5840334632378564,283.15,283.15,283.1500029723911,285.008569705401,3.9682539682539675,2.4282211362529686,52515.88808033033,285.1499999999999,285.16432449777693,1.4499535162594996,0.6745,0.6777521293544984,0.25573688012538426,0.25520456620724624,0.3648268878348393,0.2688959255142037,0.1421925,0.14287808695810156,0.10502289583333334,0.10552926802374701,297.15,293.15,296.8995660481873,297.3896256650032,297.403581261043,296.91348517468515,296.7505702266397,297.0713656751117,0.0,2347.8809646357226,253.47013769442904,181.3399143109166,297.0109083004186,297.46091594533584,296.8088950403401,297.4501029076732,296.65518841194034,3056.1124990135427,4625.412938375158,0.5501458646741361,0.1391
21035160.0,21035160.0,294.96,286.8545186565582,0.39716875,770.5677052631579,1.0,1.0,1.0,3.0,0.5839120897619458,283.15,283.15,283.15000296761895,285.00744631707767,3.9682539682539675,2.4338043216380276,52512.2351672636,285.1499999999999,285.16457643127313,1.4507905387837878,0.6745,0.6777508436628988,0.25662544228471884,0.2560857949573822,0.3655666458570427,0.2688535565916543,0.1421925,0.14287781591925386,0.10502289583333334,0.10552906783537797,297.15,293.15,296.9003458543401,297.39092869809843,297.40315193811483,296.91511260999,296.7512343259055,297.0721546852898,0.0,2349.0504012603196,254.04050537065268,181.56103500665665,297.0109083004186,297.46091594533584,296.8088950403401,297.4501029076732,296.65518841194034,3056.1124990135427,4625.412938375158,0.5501458646741361,0.1391
21035196.0,21035196.0,294.971,286.8582374118221,0.39686520625,771.1996352710527,1.0,1.0,1.0,3.0,0.5837906212381736,283.15,283.15,283.1500029782719,285.0063110778215,3.9682539682539675,2.439342173525031,52509.09373465198,285.1499999999999,285.16482643010664,1.451629010725234,0.6745,0.6777495627740322,0.2575154137074901,0.25696831328690783,0.36630509111533627,0.26881134135821294,0.1421925,0.14287754589287852,0.10502289583333334,0.1055288683948175,297.15,293.15,296.9011214548543,297.3922263474672,297.40271495400214,296.91673682078937,296.7518926201807,297.07293843945877,0.0,2350.2241606547227,254.60850938600987,181.78276243774366,297.0109083004186,297.46091594533584,296.8088950403401,297.4501029076732,296.65518841194034,3056.1124990135427,4625.412938375158,0.5501458646741361,0.1391
21035232.0,21035232.0,294.98199999999997,286.86190074155695,0.3965584,771.8185561333333,1.0,1.0,1.0,3.0,0.5836689320457856,283.15,283.15,283.1500029685745,285.00519979614506,3.9682539682539675,2.4448903253470067,52505.91206379933,285.1499999999999,285.1650868563634,1.4524705036375185,0.6745,0.67774828799764,0.25840815551819973,0.25785364578098535,0.36704063538081355,0.26876932567109646,0.1421925,0.1428772771550844,0.10502289583333334,0.10552866990599875,297.15,293.15,296.90188737320955,297.3935026594562,297.4022599210149,296.91835307612763,296.7525321548539,297.0737070369325,0.0,2351.3947038531114,255.17733747346682,182.00571866778031,297.0109083004186,297.46091594533584,296.8088950403401,297.4501029076732,296.65518841194034,3056.1124990135427,4625.412938375158,0.5501458646741361,0.1391
21035268.0,21035268.0,294.993,286.8655103197031,0.39624844375,772.424093581579,1.0,1.0,1.0,3.0,0.5835472428533977,283.15,283.15,283.150002958877,285.00408851446866,3.9682539682539675,2.4503575760849823,52503.538458320545,285.1499999999999,285.16534728262025,1.4533120382422888,0.6745,0.6777470151603315,0.2593008978825412,0.2587389600795375,0.3677761795146237,0.2687273671198942,0.1421925,0.1428770088260718,0.10502289583333334,0.10552847171910468,297.15,293.15,296.9026532945923,297.39477897831614,297.4018048863069,296.91996934109324,296.7531716907511,297.07447563821194,0.0,2352.5665090787297,255.74152728841585,182.22884717085708,297.0109083004186,297.46091594533584,296.8088950403401,297.4501029076732,296.65518841194034,3056.1124990135427,4625.412938375158,0.5501458646741361,0.1391
21035304.0,21035304.0,295.00399999999996,286.86906782366077,0.39593545,773.0158733473684,1.0,1.0,1.0,3.0,0.5834253480207013,283.15,283.15,283.15000295011015,285.0030060760427,3.9682539682539675,2.4558382508606043,52501.00682736316,285.1499999999999,285.1656253412926,1.4541563748463582,0.6745,0.677745749877728,0.2601962383457501,0.25962682188154873,0.3685089775118944,0.2686856538723653,0.1421925,0.1428767420896795,0.10502289583333334,0.1055282747085145,297.15,293.15,296.9034103114851,297.3960369886799,297.40133355901236,296.9215782622326,296.75379473897493,297.07523077207696,0.0,2353.7360399925105,256.30630982910196,182.45311364747133,297.0109083004186,297.46091594533584,296.8088950403401,297.4501029076732,296.65518841194034,3056.1124990135427,4625.412938375158,0.5501458646741361,0.1391
21035340.0,21035340.0,295.015,286.8725749343255,0.39561953125000004,773.5935211622807,1.0,1.0,1.0,3.0,0.5833030788378138,283.15,283.15,283.1500029466178,285.0019346284224,3.9682539682539675,2.4613949761367806,52497.774574048584,285.1499999999999,285.16591749160983,1.4550056995281317,0.6745,0.6777445004135515,0.26109593397611863,0.26051913082734635,0.36923670295265015,0.2686444621847686,0.1421925,0.1428764786879969,0.10502289583333334,0.10552808016092956,297.15,293.15,296.90415155916065,297.39725968086327,297.4008334412908,296.92317409394724,296.75439361088706,297.07596247722984,0.0,2354.9077213738738,256.8756120259876,182.67926553525703,297.0109083004186,297.46091594533584,296.8088950403401,297.4501029076732,296.65518841194034,3056.1124990135427,4625.412938375158,0.5501458646741361,0.1391
21035376.0,21035376.0,295.02599999999995,286.87603333612213,0.3953008,774.1566627578948,1.0,1.0,1.0,3.0,0.5831806211214721,283.15,283.15,283.1500029505486,285.0008634257805,3.9682539682539675,2.466943352403602,52494.6983172418,285.1499999999999,285.16621428718634,1.4558575287878892,0.6745,0.6777432608026315,0.2619977321863016,0.26141360970519734,0.3699618660140289,0.26860359278547524,0.1421925,0.14287621736349615,0.10502289583333334,0.10552788714754403,297.15,293.15,296.90488491074564,297.3984638134927,297.4003189163335,296.92476333127456,296.7549809616483,297.07668238669896,0.0,2356.082078115772,257.444734954842,182.90644902863897,297.0109083004186,297.46091594533584,296.8088950403401,297.4501029076732,296.65518841194034,3056.1124990135427,4625.412938375158,0.5501458646741361,0.1391
21035412.0,21035412.0,295.037,286.8794447170384,0.39497936875,774.7049238657895,1.0,1.0,1.0,3.0,0.5830581531839807,283.15,283.15,283.15000295481536,284.9997949887429,3.9682539682539675,2.4724118622512377,52492.46070415806,285.1499999999999,285.16651213081855,1.4567095521451903,0.6745,0.6777420236842041,0.2628997020773782,0.262308203645237,0.37068688285883394,0.26856279899562757,0.1421925,0.14287595656444207,0.10502289583333334,0.10552769452225164,297.15,293.15,296.9056178154031,297.3996676569167,297.39980353441115,296.92635222037563,296.7555676629797,297.07740177801725,0.0,2357.2571485551134,258.00951813763993,183.13385785193,297.0109083004186,297.46091594533584,296.8088950403401,297.4501029076732,296.65518841194034,3056.1124990135427,4625.412938375158,0.5501458646741361,0.1391
21035448.0,21035448.0,295.048,286.8828107686574,0.39465535,775.2379302175439,1.0,1.0,1.0,3.0,0.5829351773946334,283.15,283.15,283.15000295070763,284.9987434760062,3.9682539682539675,2.4780049972094718,52489.01899760548,285.1499999999999,285.16682550952254,1.4575679856291361,0.6745,0.6777408125183121,0.2638071200590381,0.26320832204772293,0.37140472440645145,0.26852285883188864,0.1421925,0.1428757012364864,0.10502289583333334,0.10552750593789385,297.15,293.15,296.9063305281475,297.4008247448963,297.39925005356315,296.9279237215241,296.75613330718505,297.07809247106326,0.0,2358.4326869792962,258.58143017867906,183.3636570157994,297.0109083004186,297.46091594533584,296.8088950403401,297.4501029076732,296.65518841194034,3056.1124990135427,4625.412938375158,0.5501458646741361,0.1391
21035484.0,21035484.0,295.05899999999997,286.8861331861891,0.39432885624999997,775.7553075447369,1.0,1.0,1.0,3.0,0.5828120988488438,283.15,283.15,283.1500029517577,284.9976943635665,3.9682539682539675,2.483550841827637,52486.125308016955,285.1499999999999,285.1671417209058,1.4584277536603996,0.6745,0.6777396085263107,0.2647156147844745,0.2641095342226156,0.372121114729729,0.26848315025372693,0.1421925,0.1428754474208709,0.10502289583333334,0.10552731847054539,297.15,293.15,296.90703917624734,297.4019721049964,297.3986888999988,296.92949171530324,296.7566947888305,297.0787773370752,0.0,2359.6097563361213,259.15100383133137,183.59408523266998,297.0109083004186,297.46091594533584,296.8088950403401,297.4501029076732,296.65518841194034,3056.1124990135427,4625.412938375158,0.5501458646741361,0.1391
21035520.0,21035520.0,295.07,286.88941366850133,0.394,776.2566815789473,1.0,1.0,1.0,3.0,0.5826890203030541,283.15,283.15,283.1500029528078,284.9966452511268,3.9682539682539675,2.489009344447708,52484.19156232587,285.1499999999999,285.1674579322891,1.4592875681127104,0.6745,0.6777384065983613,0.26562410999369446,0.2650107278998185,0.3728375048927678,0.2684435036763895,0.1421925,0.1428751940403817,0.10502289583333334,0.10552713132457972,297.15,293.15,296.9077478270467,297.4031194711006,297.39812774434023,296.9310597182034,296.7572562719927,297.07946220653673,0.0,2360.7880889771627,259.7160851788026,183.8246963830211,297.0109083004186,297.46091594533584,296.8088950403401,297.4501029076732,296.65518841194034,3056.1124990135427,4625.412938375158,0.5501458646741361,0.1391
21035556.0,21035556.0,295.08099999999996,286.89265391814905,0.39366889375,776.7416780517544,1.0,1.0,1.0,3.0,0.5825656909653788,283.15,283.15,283.15000294440443,284.99563570913045,3.9682539682539675,2.4944941619659105,52481.89951347606,285.1499999999999,285.16779676802906,1.4601507147179986,0.6745,0.6777372215218981,0.26653546968565417,0.26591468829601905,0.37355023799738835,0.2684044014738965,0.1421925,0.14287494421238325,0.10502289583333334,0.10552694680247159,297.15,293.15,296.9084468947128,297.4042470077645,297.39754737433725,296.93261930036743,296.75781095750335,297.0801343069371,0.0,2361.962547839279,260.28211658892843,184.05658500003105,297.0109083004186,297.46091594533584,296.8088950403401,297.4501029076732,296.65518841194034,3056.1124990135427,4625.412938375158,0.5501458646741361,0.1391
21035592.0,21035592.0,295.092,286.8958556414037,0.39333565000000004,777.2099226947369,1.0,1.0,1.0,3.0,0.5824420309884584,283.15,283.15,283.15000294214,284.9946352807299,3.9682539682539675,2.5000294110529477,52479.065008382255,285.1499999999999,285.16814789743137,1.4610179203265603,0.6745,0.6777360590607675,0.2674500082651996,0.266821940032448,0.37425803878973385,0.2683660385463688,0.1421925,0.14287469915196171,0.10502289583333334,0.10552676580167955,297.15,293.15,296.9091341936991,297.4053440427011,297.39694224119324,296.9341680820372,296.75838322648383,297.08079435722294,0.0,2363.139459614284,260.85070686605036,184.29004270435655,297.0109083004186,297.46091594533584,296.8088950403401,297.4501029076732,296.65518841194034,3056.1124990135427,4625.412938375158,0.5501458646741361,0.1391
21035628.0,21035628.0,295.10299999999995,286.8990205482808,0.39300038125000003,777.6610412394737,1.0,1.0,1.0,3.0,0.5823182338105933,283.15,283.15,283.15000294430064,284.9936386211822,3.9682539682539675,2.505530305362146,52476.643050869694,285.1499999999999,285.1685041229757,1.4618868406484449,0.6745,0.6777349072786819,0.26836586603586055,0.2677305465067034,0.3749637927590396,0.2683280219916871,0.1421925,0.14287445634280793,0.10502289583333334,0.1055265864636662,297.15,293.15,296.9098166111599,297.40642842284933,297.39632683140894,296.9357123874334,296.7589628015678,297.08144941088386,0.0,2364.3181681479623,261.41768216104225,184.5242625250218,297.0109083004186,297.46091594533584,296.8088950403401,297.4501029076732,296.65518841194034,3056.1124990135427,4625.412938375158,0.5501458646741361,0.1391
21035664.0,21035664.0,295.114,286.90215035256733,0.3926632,778.0946594175439,1.0,1.0,1.0,3.0,0.5821943696836631,283.15,283.15,283.1500029395826,284.99265509787216,3.9682539682539675,2.51097101263774,52474.88848754123,285.1499999999999,285.16886680302827,1.4627567076104644,0.6745,0.6777337631498516,0.2692825071052883,0.26863984582851064,0.37566850205041796,0.2682902493498466,0.1421925,0.14287421514705007,0.10502289583333334,0.10552640831730153,297.15,293.15,296.9104962558822,297.4075084688413,297.39570597670274,296.9372545326742,296.7595656137392,297.0821061695679,0.0,2365.4960604525527,261.98161283710806,184.7589555848134,297.0109083004186,297.46091594533584,296.8088950403401,297.4501029076732,296.65518841194034,3056.1124990135427,4625.412938375158,0.5501458646741361,0.1391
21035700.0,21035700.0,295.125,286.9052467718471,0.39232421875,778.5104029605263,1.0,1.0,1.0,3.0,0.5820699706172483,283.15,283.15,283.1500029394641,284.9916854125552,3.9682539682539675,2.5165392502592323,52471.690066262265,285.1499999999999,285.16924563126247,1.4636304236815059,0.6745,0.6777326920522522,0.2701990131371425,0.2695504839350083,0.3763663142721374,0.2682548936026577,0.1421925,0.14287398934713097,0.10502289583333334,0.10552624154225097,297.15,293.15,296.9111609829971,297.4084852772514,297.39506200076545,296.93881430190976,296.7603392703774,297.08277236666027,0.0,2366.6753457665404,262.5516890211998,184.99579329513458,297.0109083004186,297.46091594533584,296.8088950403401,297.4501029076732,296.65518841194034,3056.1124990135427,4625.412938375158,0.5501458646741361,0.1391
21035736.0,21035736.0,295.13599999999997,286.90831152752645,0.39198355,778.9078976,1.0,1.0,1.0,3.0,0.5819454623475029,283.15,283.15,283.1500029527892,284.99070897562314,3.9682539682539675,2.5220548614996936,52469.15572727111,285.1499999999999,285.16962422771456,1.4645053285854959,0.6745,0.6777316273372083,0.27111710203611483,0.27046209688863165,0.3770622351973032,0.2682197437190078,0.1421925,0.1428737648927294,0.10502289583333334,0.10552607576099501,297.15,293.15,296.91182387862926,297.4094624848541,297.3944080798692,296.9403681932649,296.76112442313485,297.08343741195046,0.0,2367.8578009614507,263.11949699167116,185.23320474799624,297.0109083004186,297.46091594533584,296.8088950403401,297.4501029076732,296.65518841194034,3056.1124990135427,4625.412938375158,0.5501458646741361,0.1391
21035772.0,21035772.0,295.147,286.9113463448583,0.39164130625,779.2867690675439,1.0,1.0,1.0,3.0,0.5818207861065453,283.15,283.15,283.150002968575,284.9897299343353,3.9682539682539675,2.527540383670629,52467.039388154226,285.1499999999999,285.1700047522043,1.46538144883928,0.6745,0.6777305846467948,0.27203521690878535,0.2713741699268779,0.37775595065169176,0.2681853207688683,0.1421925,0.14287354508137787,0.10502289583333334,0.10552591340907999,297.15,293.15,296.9124830120274,297.4104094438562,297.39374695506945,296.9419271766015,296.7619540593401,297.08410412937894,0.0,2369.042319305926,263.68619137507335,185.4713983450662,297.0109083004186,297.46091594533584,296.8088950403401,297.4501029076732,296.65518841194034,3056.1124990135427,4625.412938375158,0.5501458646741361,0.1391
21035808.0,21035808.0,295.15799999999996,286.9143529529649,0.39129759999999997,779.6466430947369,1.0,1.0,1.0,3.0,0.5816957302888727,283.15,283.15,283.1500029553374,284.9887928852405,3.9682539682539675,2.5330859292126098,52464.143629335274,285.1499999999999,285.17040531614583,1.4662608932529217,0.6745,0.6777295921859844,0.27295511598077327,0.27228785718538717,0.37844418179367467,0.2681525435896577,0.1421925,0.14287333585901493,0.10502289583333334,0.10552575887815588,297.15,293.15,296.913135791925,297.41131268632176,297.39306482155916,296.9434922647322,296.7628602020416,297.08477315331595,0.0,2370.221443343102,264.2552235853736,185.7110977294741,297.0109083004186,297.46091594533584,296.8088950403401,297.4501029076732,296.65518841194034,3056.1124990135427,4625.412938375158,0.5501458646741361,0.1391
21035844.0,21035844.0,295.169,286.9173330848605,0.39095254375000005,779.9871454131579,1.0,1.0,1.0,3.0,0.5815706744712,283.15,283.15,283.15000294209983,284.9878558361458,3.9682539682539675,2.538533488825774,52462.45714572357,285.1499999999999,285.17080588008736,1.4671403919042754,0.6745,0.6777286019470341,0.2738750154277789,0.27320152601606074,0.37913241273908327,0.2681198359607454,0.1421925,0.14287312710504618,0.10502289583333334,0.10552560469318609,297.15,293.15,296.91378857426685,297.41221593344153,297.39238268547984,296.945057361728,296.76376634855853,297.085442180695,0.0,2371.401823196504,264.8200020187078,185.9509936381943,297.0109083004186,297.46091594533584,296.8088950403401,297.4501029076732,296.65518841194034,3056.1124990135427,4625.412938375158,0.5501458646741361,0.1391
21035880.0,21035880.0,295.17999999999995,286.9202884774723,0.39060625000000004,780.307901754386,1.0,1.0,1.0,3.0,0.5814454430014603,283.15,283.15,283.1500029321622,284.986933822567,3.9682539682539675,2.54395921386713,52460.97852305119,285.1499999999999,285.17121775158654,1.4680214509637475,0.6745,0.6777276319897759,0.2747959022269755,0.27411606706914976,0.3798181060928185,0.2680877905750519,0.1421925,0.14287292262669563,0.10502289583333334,0.10552545366617334,297.15,293.15,296.9144393644301,297.4131025016991,297.3916915559162,296.94662312969604,296.76469980256786,297.08611127086186,0.0,2372.582396700454,265.383502543112,186.19167251010737,297.0109083004186,297.46091594533584,296.8088950403401,297.4501029076732,296.65518841194034,3056.1124990135427,4625.412938375158,0.5501458646741361,0.1391
21035916.0,21035916.0,295.191,286.9232208716605,0.39025883125,780.60853785,1.0,1.0,1.0,3.0,0.581319985581894,283.15,283.15,283.15000292269366,284.9860420270267,3.9682539682539675,2.5493839426947034,52459.40261817799,285.1499999999999,285.17164865868233,1.4689047092185068,0.6745,0.6777266873906813,0.2757184121682954,0.27503194936231395,0.3805004412271829,0.2680565708558816,0.1421925,0.14287272349414298,0.10502289583333334,0.10552530658754872,297.15,293.15,296.9150874566116,297.4139714712134,297.3909876910383,296.9481903321507,296.76566989230446,297.0867813686637,0.0,2373.7610248557344,265.9463741346504,186.4333245314052,297.0109083004186,297.46091594533584,296.8088950403401,297.4501029076732,296.65518841194034,3056.1124990135427,4625.412938375158,0.5501458646741361,0.1391
21035952.0,21035952.0,295.202,286.9261320122379,0.3899104,780.8886794315789,1.0,1.0,1.0,3.0,0.5811941645906665,283.15,283.15,283.15000292333593,284.98516973096264,3.9682539682539675,2.5548574368478607,52457.09931537206,285.1499999999999,285.1720989849701,1.4697913636050037,0.6745,0.6777257748878963,0.27664344005657326,0.2759501375819149,0.38117744775946144,0.2680264006953201,0.1421925,0.14287253112786832,0.10502289583333334,0.10552516450647394,297.15,293.15,296.915732060576,297.41481254033675,297.3902650088015,296.9497577427502,296.7666900364879,297.08745147779047,0.0,2374.9411944903454,266.51064087675644,186.67639291785673,297.0109083004186,297.46091594533584,296.8088950403401,297.4501029076732,296.65518841194034,3056.1124990135427,4625.412938375158,0.5501458646741361,0.1391
21035988.0,21035988.0,295.21299999999997,286.9290236479875,0.38956106875,781.1479522307018,1.0,1.0,1.0,3.0,0.581068343599439,283.15,283.15,283.1500029239782,284.98429743489856,3.9682539682539675,2.560230463929036,52456.09739385755,285.1499999999999,285.17254931125785,1.4706780749047448,0.6745,0.6777248646581662,0.27756846829406856,0.27686830748850527,0.38185445408138663,0.2679963025830174,0.1421925,0.14287233924078027,0.10502289583333334,0.10552502277932475,297.15,293.15,296.9163766669625,297.4156536137941,297.38954232381565,296.95132516215574,296.7677101854682,297.0881215904393,0.0,2376.1226124689283,267.07092943722046,186.9196625753292,297.0109083004186,297.46091594533584,296.8088950403401,297.4501029076732,296.65518841194034,3056.1124990135427,4625.412938375158,0.5501458646741361,0.1391
21036024.0,21036024.0,295.224,286.93189753168036,0.38921095,781.3859819789474,1.0,1.0,1.0,3.0,0.5809423460510699,283.15,283.15,283.1500029191595,284.9834578207396,3.9682539682539675,2.5655806270842074,52455.23242129147,285.1499999999999,285.17301882490545,1.4715666728313144,0.6745,0.6777239704019897,0.2784950327479483,0.2777878276663411,0.3825288449892159,0.26796672055129966,0.1421925,0.1428721507211044,0.10502289583333334,0.1055248835393347,297.15,293.15,296.91701997112926,297.4164854855598,297.3888106494413,296.95289192423047,296.76875187039707,297.0887919801516,0.0,2377.301640656116,267.6294929103382,187.1637354373979,297.0109083004186,297.46091594533584,296.8088950403401,297.4501029076732,296.65518841194034,3056.1124990135427,4625.412938375158,0.5501458646741361,0.1391
21036060.0,21036060.0,295.23499999999996,286.9347554200912,0.38886015625,781.6023944078947,1.0,1.0,1.0,3.0,0.5808161109772433,283.15,283.15,283.1500029103603,284.9826417432213,3.9682539682539675,2.570928154699998,52454.226304734126,285.1499999999999,285.1735047010048,1.4724585599202809,0.6745,0.6777231081104693,0.2794240524303855,0.2787095444372321,0.3831996039842173,0.2679381930083111,0.1421925,0.1428719689399524,0.10502289583333334,0.10552474927639546,297.15,293.15,296.9176618611797,297.4173100400155,297.38806609790396,296.9544569521401,296.76981769207373,297.08946252866264,0.0,2378.4791431334966,268.1870389979552,187.40854967795198,297.0109083004186,297.46091594533584,296.8088950403401,297.4501029076732,296.65518841194034,3056.1124990135427,4625.412938375158,0.5501458646741361,0.1391
21036096.0,21036096.0,295.246,286.9375990740137,0.38850880000000004,781.7968152491228,1.0,1.0,1.0,3.0,0.5806895728526262,283.15,283.15,283.15000290766534,284.98184019900776,3.9682539682539675,2.576292820469644,52452.8051030967,285.1499999999999,285.1740042852786,1.4733546691284127,0.6745,0.6777222986790744,0.2803564995601997,0.27963366268609674,0.38386564327171413,0.26791142357512837,0.1421925,0.14287179830233399,0.10502289583333334,0.10552462324403211,297.15,293.15,296.91830220488856,297.4181291006175,297.38730452399767,296.9560191241672,296.77091064131355,297.0901331189969,0.0,2379.656160117146,268.74423687747753,187.65404422337357,297.0109083004186,297.46091594533584,296.8088950403401,297.4501029076732,296.65518841194034,3056.1124990135427,4625.412938375158,0.5501458646741361,0.1391
21036132.0,21036132.0,295.25699999999995,286.9404302582743,0.38815699375,781.9688702342105,1.0,1.0,1.0,3.0,0.5805630147628313,283.15,283.15,283.1500029482156,284.98109287308716,3.9682539682539675,2.581596844053425,52452.11729712313,285.1499999999999,285.17456381362916,1.4743698937371112,0.6745,0.6777259016635919,0.28128992403501685,0.2805225303778152,0.38452544299150737,0.2680332884507299,0.1421925,0.1428725578536698,0.10502289583333334,0.1055251842460598,297.15,293.15,296.9189421173418,297.4189572201089,297.38646614813007,296.95758149968697,296.7720055939597,297.0907905158455,0.0,2380.8459980686816,269.29879929609876,188.00583085937038,297.0109083004186,297.46091594533584,296.8088950403401,297.4501029076732,296.65518841194034,3056.1124990135427,4625.412938375158,0.5501458646741361,0.1391
21036168.0,21036168.0,295.268,286.9432507417459,0.38780485,782.1181850947369,1.0,1.0,1.0,3.0,0.580436224331422,283.15,283.15,283.1500032980423,284.98079693101465,3.9682539682539675,2.5872183506875825,52446.457395891775,285.1499999999999,285.17568468359184,1.4760680025470574,0.6745,0.6777482774663819,0.28222651900691453,0.2814391688188308,0.38512800993784146,0.2687861623321044,0.1421925,0.14287727493497185,0.10502289583333334,0.10552866826623121,297.15,293.15,296.91957425033485,297.4197911200509,297.3849393923064,296.95914526540594,296.7731217228962,297.09131435019884,0.0,2382.1784575731035,269.8611111768345,188.86771834827215,297.0109083004186,297.46091594533584,296.8088950403401,297.4501029076732,296.65518841194034,3056.1124990135427,4625.412938375158,0.5501458646741361,0.1391
21036204.0,21036204.0,295.279,286.94606229735854,0.38745248125000004,782.2443855622807,1.0,1.0,1.0,3.0,0.5803091936357346,283.15,283.15,283.1500036883953,284.9807240805017,3.9682539682539675,2.593106095508859,52437.168889371445,285.1499999999999,285.17720508085375,1.4780557049328038,0.6745,0.6777781231584895,0.28316366232503654,0.28238852278963544,0.3856747321591725,0.269786396835056,0.1421925,0.14288356675643216,0.10502289583333334,0.10553331538411598,297.15,293.15,296.92019108737543,297.42060213564633,297.38276443897837,296.96071030293894,296.7742553935027,297.0917046716883,0.0,2383.657606408122,270.4325489733131,189.937180557143,297.0109083004186,297.46091594533584,296.8088950403401,297.4501029076732,296.65518841194034,3056.1124990135427,4625.412938375158,0.5501458646741361,0.1391
21036240.0,21036240.0,295.28999999999996,286.9488667021115,0.3871,782.347097368421,1.0,1.0,1.0,3.0,0.5801819200481844,283.15,283.15,283.15000404406686,284.9808023116904,3.9682539682539675,2.5992098584427787,52425.27057579311,285.1499999999999,285.1790289787773,1.4802760879305126,0.6745,0.6778143617130059,0.2841011463082579,0.2833534312235731,0.3861664140046878,0.2709955898826108,0.1421925,0.14289120626816393,0.10502289583333334,0.10553895790144159,297.15,293.15,296.9207887840706,297.42138999854427,297.3799647895644,296.96227657774307,296.7754044672829,297.0919649234411,0.0,2385.2654651951016,271.01296738719697,191.18165154111335,297.0109083004186,297.46091594533584,296.8088950403401,297.4501029076732,296.65518841194034,3056.1124990135427,4625.412938375158,0.5501458646741361,0.1391
21036276.0,21036276.0,295.301,286.9516657370825,0.38674751875,782.4259462447368,1.0,1.0,1.0,3.0,0.5800543507357712,283.15,283.15,283.150003775789,284.980337652425,3.9682539682539675,2.605195967880986,52416.609654234955,285.1499999999999,285.1803934262301,1.4814552307265165,0.6745,0.6778233401776298,0.2850416514953833,0.28422222614537646,0.3866527791039293,0.2712948605564253,0.1421925,0.14289309903366584,0.10502289583333334,0.10554035589158978,297.15,293.15,296.9213614869833,297.4221815487816,297.37721127697466,296.96383899663437,296.77656367174734,297.0922313962243,0.0,2386.8393611795914,271.5975393574952,191.67923640098923,297.0109083004186,297.46091594533584,296.8088950403401,297.4501029076732,296.65518841194034,3056.1124990135427,4625.412938375158,0.5501458646741361,0.1391
21036312.0,21036312.0,295.31199999999995,286.9544611874362,0.38639515,782.4805579228071,1.0,1.0,1.0,3.0,0.5799265148096734,283.15,283.15,283.15000318540245,284.9792427093688,3.9682539682539675,2.6107759443588914,52415.12053048174,285.1499999999999,285.18087895334617,1.48197903057814,0.6745,0.6778199846181934,0.285999111307664,0.2848618359915521,0.3871797484464269,0.27118358893560546,0.1421925,0.14289239164243508,0.10502289583333334,0.10553983341483787,297.15,293.15,296.9219193878911,297.42314183277097,297.375086982776,296.9653918413215,296.77772340419915,297.0926526897917,0.0,2388.1573816990594,272.17653166491965,191.76537606682732,297.0109083004186,297.46091594533584,296.8088950403401,297.4501029076732,296.65518841194034,3056.1124990135427,4625.412938375158,0.5501458646741361,0.1391
21036348.0,21036348.0,295.323,286.9572548424321,0.38604300625,782.5105581342106,1.0,1.0,1.0,3.0,0.5797984734853904,283.15,283.15,283.15000256226557,284.9777170800338,3.9682539682539675,2.6159488141042053,52419.764982470195,285.1499999999999,285.18069387556665,1.4818504416266198,0.6745,0.6778104137440066,0.2869913339467919,0.2850641134350852,0.3877491408212337,0.27086506514834613,0.1421925,0.1428903739900588,0.10502289583333334,0.10553834318366996,297.15,293.15,296.9224771726878,297.4244765210365,297.37358522528194,296.96693123518975,296.7788778654474,297.0932696039287,0.0,2389.1975864647115,272.7446705611023,191.5754089460941,297.0109083004186,297.46091594533584,296.8088950403401,297.4501029076732,296.65518841194034,3056.1124990135427,4625.412938375158,0.5501458646741361,0.1391
21036384.0,21036384.0,295.334,286.960048495431,0.3856912,782.5155726105263,1.0,1.0,1.0,3.0,0.5796702881079959,283.15,283.15,283.1500023623758,284.97635657351736,3.9682539682539675,2.6209495786821364,52426.05353187275,285.1499999999999,285.18047022695964,1.4822038447636625,0.6745,0.6778134604066871,0.28801333645420857,0.2853123382255292,0.3883287371346581,0.2709662465476717,0.1421925,0.1428910162622355,0.10502289583333334,0.10553881756371047,297.15,293.15,296.92304520213264,297.42611884262,297.3722616904501,296.96846089145845,296.78003020328896,297.09398336599,0.0,2390.1112108278767,273.30339578466385,191.72390018369427,297.0109083004186,297.46091594533584,296.8088950403401,297.4501029076732,296.65518841194034,3056.1124990135427,4625.412938375158,0.5501458646741361,0.1391
21036420.0,21036420.0,295.34499999999997,286.96284394389994,0.38533984375,782.4952270833334,1.0,1.0,1.0,3.0,0.5795418870462578,283.15,283.15,283.1500028594891,284.97595992257556,3.9682539682539675,2.6263470161869096,52425.112257315835,285.1499999999999,285.18131834140536,1.4837589717164823,0.6745,0.6778356148627565,0.2890271221082297,0.28610256435469705,0.38885192765307625,0.27170284161433056,0.1421925,0.14289568668105632,0.10502289583333334,0.10554226711913231,297.15,293.15,296.9236164194767,297.4275985921789,297.37028520553235,296.9699898085098,296.78119424776946,297.09453685469344,0.0,2391.275524815662,273.8661193547846,192.5462333938368,297.0109083004186,297.46091594533584,296.8088950403401,297.4501029076732,296.65518841194034,3056.1124990135427,4625.412938375158,0.5501458646741361,0.1391
21036456.0,21036456.0,295.356,286.96564298941695,0.38498905,782.4491472842105,1.0,1.0,1.0,3.0,0.5794132420820594,283.15,283.15,283.15000340382323,284.97595911646135,3.9682539682539675,2.632009098133821,52419.91005238349,285.1499999999999,285.1827938684633,1.485746072349465,0.6745,0.6778642765470849,0.29002965391656754,0.28710297927347644,0.3893261319069027,0.27265298383179126,0.1421925,0.1429017288998093,0.10502289583333334,0.1055467298813082,297.15,293.15,296.92418227111114,297.4288869594937,297.36776835518754,296.9715190629828,296.7823706773461,297.0949454652242,0.0,2392.664639407071,274.4342992985338,193.6015355309208,297.0109083004186,297.46091594533584,296.8088950403401,297.4501029076732,296.65518841194034,3056.1124990135427,4625.412938375158,0.5501458646741361,0.1391
21036492.0,21036492.0,295.36699999999996,286.9684474376736,0.38463893125,782.3769589447369,1.0,1.0,1.0,3.0,0.5792843122124093,283.15,283.15,283.15000371413157,284.97610643449764,3.9682539682539675,2.6378617012199124,52412.17495425884,285.1499999999999,285.18461412692403,1.487704931338683,0.6745,0.677892621314944,0.2910184440600958,0.2880892835806508,0.3897552194908317,0.2735895027173148,0.1421925,0.14290770430885866,0.10502289583333334,0.10555114329806474,297.15,293.15,296.9247334291093,297.42996145721037,297.36478536129124,296.97304914139403,296.7835597282549,297.095217823452,0.0,2394.22423862378,275.00907630481396,194.6502719967625,297.0109083004186,297.46091594533584,296.8088950403401,297.4501029076732,296.65518841194034,3056.1124990135427,4625.412938375158,0.5501458646741361,0.1391
21036528.0,21036528.0,295.378,286.97125909847756,0.38428960000000006,782.2782877964912,1.0,1.0,1.0,3.0,0.579155162486674,283.15,283.15,283.1500031596825,284.9751671728949,3.9682539682539675,2.643277384895165,52411.934329241514,285.1499999999999,285.18535803680106,1.4880067574573235,0.6745,0.6778968045901974,0.29204411801199304,0.2882480757794865,0.3902141551756978,0.2737273452043301,0.1421925,0.1429085861922782,0.10502289583333334,0.10555179465415249,297.15,293.15,296.92527594873417,297.43143698951997,297.36228656494717,296.9745686034841,296.78474487141887,297.09566259562087,0.0,2395.5336798771746,275.5772299767264,194.805580856024,297.0109083004186,297.46091594533584,296.8088950403401,297.4501029076732,296.65518841194034,3056.1124990135427,4625.412938375158,0.5501458646741361,0.1391
21036564.0,21036564.0,295.38899999999995,286.9740797857527,0.38394116875,782.1527595710527,1.0,1.0,1.0,3.0,0.5790258297815732,283.15,283.15,283.1500024645691,284.97368877520915,3.9682539682539675,2.6482957939957084,52417.72714902932,285.1499999999999,285.1852932778968,1.4877546455033834,0.6745,0.6778931588685924,0.2931111036816715,0.2881211759912854,0.39070570603522287,0.2736068380958828,0.1421925,0.14290781763146376,0.10502289583333334,0.1055512269977546,297.15,293.15,296.9258218201159,297.43335045690174,297.3602940495732,296.9760763910051,296.78592480290064,297.0962935040993,0.0,2396.5596976147003,276.13545950540174,194.66593283047516,297.0109083004186,297.46091594533584,296.8088950403401,297.4501029076732,296.65518841194034,3056.1124990135427,4625.412938375158,0.5501458646741361,0.1391
21036600.0,21036600.0,295.4,286.9769113175389,0.38359375,782.0,1.0,1.0,1.0,3.0,0.5788963590630997,283.15,283.15,283.15000183644486,284.97187519599333,3.9682539682539675,2.652952435766353,52428.21385161171,285.1499999999999,285.18465435245315,1.4870497361558959,0.6745,0.6778829593815584,0.2942236237864299,0.28776629998453124,0.3912351761657929,0.2732698392557878,0.1421925,0.14290566746013675,0.10502289583333334,0.10554963888854137,297.15,293.15,296.9263825708325,297.4357358200526,297.3588554626245,296.97757069159525,296.7870978896407,297.0971284869492,0.0,2397.3280431781045,276.68058252805764,194.2823125360641,297.0109083004186,297.46091594533584,296.8088950403401,297.4501029076732,296.65518841194034,3056.1124990135427,4625.412938375158,0.5501458646741361,0.1391
21036636.0,21036636.0,295.411,286.9797555159909,0.38324745625,781.8306923042857,1.0,1.0,1.0,3.0,0.5787667594061824,283.15,283.15,283.15000205756803,284.97086659837584,3.9682539682539675,2.6576576286649187,52436.320249381824,285.1499999999999,285.18459040989774,1.4878152930481066,0.6745,0.6778940627851651,0.29534331159754823,0.2881516288313497,0.39175117680961763,0.2736357568493855,0.1421925,0.1429080081876643,0.10502289583333334,0.1055513677419148,297.15,293.15,296.92696237615047,297.43812399021743,297.35729597506514,296.97906196075616,296.7882768745606,297.09794423535,0.0,2398.146639612072,277.2183971546361,194.68655052027546,297.0109083004186,297.46091594533584,296.8088950403401,297.4501029076732,296.65518841194034,3056.1124990135427,4625.412938375158,0.5501458646741361,0.1391
21036672.0,21036672.0,295.42199999999997,286.9826142073748,0.3829024,781.65582872,1.0,1.0,1.0,3.0,0.5786369375195001,283.15,283.15,283.15000267487767,284.9707277004321,3.9682539682539675,2.66264894506048,52438.24535126705,285.1499999999999,285.18559824390206,1.4893299392325505,0.6745,0.6779160559984462,0.29644794152447584,0.28891412534498495,0.3922220796304659,0.27435984198278973,0.1421925,0.14291264461461683,0.10502289583333334,0.10555479219105857,297.15,293.15,296.92755573177385,297.44022425867,297.35524056413914,296.98055440884286,296.78947125914993,297.09860924451516,0.0,2399.2502210403486,277.7536572395142,195.49724655548496,297.0109083004186,297.46091594533584,296.8088950403401,297.4501029076732,296.65518841194034,3056.1124990135427,4625.412938375158,0.5501458646741361,0.1391
21036708.0,21036708.0,295.433,286.9854892220647,0.38255869375000007,781.4754985014285,1.0,1.0,1.0,3.0,0.5785068774207551,283.15,283.15,283.1500032488043,284.97099259108046,3.9682539682539675,2.6678322651833297,52436.59825850109,285.1499999999999,285.18722434587505,1.4912541749107118,0.6745,0.6779440746351385,0.2975322386585147,0.28988278496147457,0.39264831061245314,0.27527970458555384,0.1421925,0.14291855127139647,0.10502289583333334,0.10555915482762303,297.15,293.15,296.9281494180065,297.44200110492704,297.35270283382687,296.9820516853617,296.79068318520484,297.0991176454654,0.0,2400.5919911333754,278.2901566830683,196.53198903818182,297.0109083004186,297.46091594533584,296.8088950403401,297.4501029076732,296.65518841194034,3056.1124990135427,4625.412938375158,0.5501458646741361,0.1391
21036744.0,21036744.0,295.44399999999996,286.98838239453715,0.38221645000000004,781.2897909028571,1.0,1.0,1.0,3.0,0.5783765681394614,283.15,283.15,283.1500032723242,284.97100674350844,3.9682539682539675,2.6730084490220545,52435.07539072115,285.1499999999999,285.1887998644661,1.492450593667085,0.6745,0.677961542750071,0.29861206152169706,0.29048511264442495,0.3930540977906594,0.2758516895230117,0.1421925,0.14292223375461746,0.10502289583333334,0.1055618746971782,297.15,293.15,296.92873503378456,297.4436605461759,297.3500060690264,296.98355034912,296.79190741238034,297.09957188209745,0.0,2401.99994363771,278.8265328995953,197.17604273224003,297.0109083004186,297.46091594533584,296.8088950403401,297.4501029076732,296.65518841194034,3056.1124990135427,4625.412938375158,0.5501458646741361,0.1391
21036780.0,21036780.0,295.455,286.9912955633651,0.38187578125000005,781.0987951785714,1.0,1.0,1.0,3.0,0.5782460921282367,283.15,283.15,283.1500026471178,284.97005677952814,3.9682539682539675,2.6778038153211505,52439.70722708502,285.1499999999999,285.1893286096554,1.492427861207748,0.6745,0.6779612188206804,0.2997268401880747,0.29047371858779825,0.3934942359527292,0.27584086945122765,0.1421925,0.1429221654665079,0.10502289583333334,0.10556182425981327,297.15,293.15,296.92932094524997,297.44568552584326,297.34782845393005,296.98504229202524,296.7931313945213,297.100201722314,0.0,2403.1470259088824,279.35567418862223,197.15854118335602,297.0109083004186,297.46091594533584,296.8088950403401,297.4501029076732,296.65518841194034,3056.1124990135427,4625.412938375158,0.5501458646741361,0.1391
