,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21036816.0,21036816.0,295.46599999999995,286.9942305712099,0.3815368,780.9026005828572,1.0,1.0,1.0,3.0,0.5781154594215964,283.15,283.15,283.15000197792637,284.9686324150386,3.9682539682539675,2.682270746364414,52448.80675564712,285.1499999999999,285.1891161759241,1.4919075633812022,0.6745,0.6779536313847027,0.3008812514817907,0.2902118314220107,0.3939708835561198,0.2755921750637968,0.1421925,0.1429205659461369,0.10502289583333334,0.10556064285951923,297.15,293.15,296.9299178243157,297.44810739118043,297.34619389174685,296.98652588836427,296.79435496593857,297.10101999230915,0.0,2404.019420616339,279.87423795505725,196.87097036578453,297.0109083004186,297.46091594533584,296.8088950403401,297.4501029076732,296.65518841194034,3056.1124990135427,4625.412938375158,0.5501458646741361,0.1391
21036852.0,21036852.0,295.477,286.99718926481285,0.38119961875,780.70129637,1.0,1.0,1.0,3.0,0.5779847166695128,283.15,283.15,283.1500015208324,284.96704689694883,3.9682539682539675,2.6864954557532754,52460.742909397115,285.1499999999999,285.18850550674165,1.4913855644669225,0.6745,0.6779460284436706,0.3020680568520609,0.2899490246881237,0.3944758957796051,0.2753426074322553,0.1421925,0.1429189631571188,0.10502289583333334,0.10555945904501358,297.15,293.15,296.93053043954245,297.45084221156696,297.34497449621756,296.9880028041207,296.7955789435374,297.101985778997,0.0,2404.699334270525,280.3826642524315,196.58251196076617,297.0109083004186,297.46091594533584,296.8088950403401,297.4501029076732,296.65518841194034,3056.1124990135427,4625.412938375158,0.5501458646741361,0.1391
21036888.0,21036888.0,295.488,287.0001734949849,0.38086435,780.4949717942857,1.0,1.0,1.0,3.0,0.577853775113091,283.15,283.15,283.15000201565744,284.96660790957327,3.9682539682539675,2.690854890323931,52467.9609072216,285.1499999999999,285.18891011985244,1.4923846376927514,0.6745,0.6779606237162124,0.303255517743016,0.29045187710092335,0.39495564629540997,0.2758201282469667,0.1421925,0.14292204001151596,0.10502289583333334,0.10556173159918382,297.15,293.15,296.9311714369123,297.45344154036854,297.3435043542783,296.98948118886796,296.7968199395215,297.10288369198975,0.0,2405.5350136243824,280.88016460432135,197.11878183855055,297.0109083004186,297.46091594533584,296.8088950403401,297.4501029076732,296.65518841194034,3056.1124990135427,4625.412938375158,0.5501458646741361,0.1391
21036924.0,21036924.0,295.49899999999997,287.00318511659503,0.38053110625000003,780.28371611,1.0,1.0,1.0,3.0,0.5777226152753047,283.15,283.15,283.15000262142655,284.966817787682,3.9682539682539675,2.6953997142099935,52470.784534081875,285.1499999999999,285.1902052540328,1.4939152752030942,0.6745,0.6779830230818472,0.30442342949690043,0.2912223191649769,0.3953910387295925,0.27655175866724546,0.1421925,0.14292676206014165,0.10502289583333334,0.10556521928820355,297.15,293.15,296.9318232436149,297.45569779926706,297.34154051788084,296.99096730917427,296.79808299945245,297.1036223738779,0.0,2406.6509927095403,281.37369422532754,197.94557259347488,297.0109083004186,297.46091594533584,296.8088950403401,297.4501029076732,296.65518841194034,3056.1124990135427,4625.412938375158,0.5501458646741361,0.1391
21036960.0,21036960.0,295.51,287.00622598855847,0.38020000000000004,780.0676185714286,1.0,1.0,1.0,3.0,0.5775912388599518,283.15,283.15,283.1500031673038,284.96738659663487,3.9682539682539675,2.700053475534132,52471.277179708006,285.1499999999999,285.1920154988428,1.4958048699160416,0.6745,0.6780107522878135,0.30557069147648397,0.29217340501802946,0.3957862292100741,0.27745493279915745,0.1421925,0.14293260770153435,0.10502289583333334,0.10556953685901116,297.15,293.15,296.93247389943065,297.4576305165291,297.3391401924978,296.9924623001608,296.7993666887441,297.1042147194725,0.0,2407.9679387764354,281.86619543038245,198.97091246241453,297.0109083004186,297.46091594533584,296.8088950403401,297.4501029076732,296.65518841194034,3056.1124990135427,4625.412938375158,0.5501458646741361,0.1391
21036996.0,21036996.0,295.52099999999996,287.0092979738218,0.37987114375,779.8467684328572,1.0,1.0,1.0,3.0,0.5774596847357629,283.15,283.15,283.1500028711882,284.9671648065079,3.9682539682539675,2.7045218367600046,52474.678398621734,285.1499999999999,285.19323089377235,1.4961590297814227,0.6745,0.6780159637045409,0.30673421846702664,0.29235175508330363,0.39619298486076865,0.27762429833525865,0.1421925,0.14293370632921856,0.10502289583333334,0.10557034830167403,297.15,293.15,296.93312133150863,297.4596993910599,297.33696154485716,296.993956722895,296.80065808583976,297.1048794152321,0.0,2409.1984244305854,282.35487027235274,199.15981990307708,297.0109083004186,297.46091594533584,296.8088950403401,297.4501029076732,296.65518841194034,3056.1124990135427,4625.412938375158,0.5501458646741361,0.1391
21037032.0,21037032.0,295.532,287.0124029393487,0.37954465,779.6212549485714,1.0,1.0,1.0,3.0,0.5773279459109649,283.15,283.15,283.15000221213904,284.9661724688301,3.9682539682539675,2.7086925238396264,52482.390832155535,285.1499999999999,285.1934756304186,1.4957835129815413,0.6745,0.6780104538283112,0.30793405684790637,0.2921627814366761,0.3966338790585937,0.27744484438933015,0.1421925,0.14293254478277556,0.10502289583333334,0.1055694903874304,297.15,293.15,296.9337753081576,297.4621207260318,297.33530085547784,296.9954484329949,296.8019560407605,297.10572027268455,0.0,2410.156662839383,282.8355462582937,198.94942076152432,297.0109083004186,297.46091594533584,296.8088950403401,297.4501029076732,296.65518841194034,3056.1124990135427,4625.412938375158,0.5501458646741361,0.1391
21037068.0,21037068.0,295.543,287.0155427561029,0.37922063125,779.3911673728571,1.0,1.0,1.0,3.0,0.5771960897608058,283.15,283.15,283.1500015720832,284.9647968520353,3.9682539682539675,2.7126152062096964,52493.16970245313,285.1499999999999,285.19311746031525,1.4949985681441444,0.6745,0.6779989392022703,0.30916985361199245,0.2917677100920284,0.39710924196827097,0.2770696750840563,0.1421925,0.1429301173647425,0.10502289583333334,0.10556769750474508,297.15,293.15,296.93444314310665,297.46489223205367,297.3341332464616,296.99693554537,296.8032570250957,297.1067322384175,0.0,2410.8804960889797,283.30681682731455,198.51566723199625,297.0109083004186,297.46091594533584,296.8088950403401,297.4501029076732,296.65518841194034,3056.1124990135427,4625.412938375158,0.5501458646741361,0.1391
21037104.0,21037104.0,295.554,287.01871929903047,0.37889920000000005,779.15659496,1.0,1.0,1.0,3.0,0.5770641157783861,283.15,283.15,283.1500014783397,284.9636678733138,3.9682539682539675,2.7163978556569752,52504.55907316087,285.1499999999999,285.1927335367034,1.494859667034219,0.6745,0.6779969150199766,0.31043279565970516,0.29169772429478674,0.39760309708799557,0.2770032148781064,0.1421925,0.142929690643407,0.10502289583333334,0.10556738232982116,297.15,293.15,296.93513551867125,297.46787900334584,297.3332465718402,296.9984212690785,296.80456678118037,297.10784982882325,0.0,2411.487158223846,283.7668121252678,198.43450371223776,297.0109083004186,297.46091594533584,296.8088950403401,297.4501029076732,296.65518841194034,3056.1124990135427,4625.412938375158,0.5501458646741361,0.1391
21037140.0,21037140.0,295.565,287.0219344470412,0.37858046875,778.9176269642857,1.0,1.0,1.0,3.0,0.5769319569559272,283.15,283.15,283.1500020395367,284.96363167399886,3.9682539682539675,2.7203181332597697,52511.43604856299,285.1499999999999,285.19348438713297,1.4959063664467853,0.6745,0.6780122951978733,0.31168488142663175,0.2922245090555549,0.3980607741633863,0.2775034624293492,0.1421925,0.1429329329650461,0.10502289583333334,0.10556977709753228,297.15,293.15,296.9358523676771,297.47059370884676,297.3319503924111,296.9999158084326,296.8059007350656,297.1088426024866,0.0,2412.339391803689,284.21700791119315,199.00083982971384,297.0109083004186,297.46091594533584,296.8088950403401,297.4501029076732,296.65518841194034,3056.1124990135427,4625.412938375158,0.5501458646741361,0.1391
21037176.0,21037176.0,295.57599999999996,287.02519008298765,0.37826455000000003,778.67435264,1.0,1.0,1.0,3.0,0.5767996008913546,283.15,283.15,283.1500026319443,284.96414076506244,3.9682539682539675,2.724344245059987,52515.38849150739,285.1499999999999,285.19498303068616,1.4974078648381175,0.6745,0.6780343986011793,0.3129177274834747,0.2929802023962197,0.3984778099519878,0.2782210871051406,0.1421925,0.14293759262134645,0.10502289583333334,0.10557321870379317,297.15,293.15,296.93657768344053,297.4729745224609,297.3301934813763,297.001421799507,296.8072593254189,297.10968536244076,0.0,2413.439714994866,284.6625778740832,199.81762137707756,297.0109083004186,297.46091594533584,296.8088950403401,297.4501029076732,296.65518841194034,3056.1124990135427,4625.412938375158,0.5501458646741361,0.1391
21037212.0,21037212.0,295.587,287.0284880936439,0.37795155625,778.4268612414286,1.0,1.0,1.0,3.0,0.576667026287606,283.15,283.15,283.1500031477311,284.9650476365126,3.9682539682539675,2.728449407367606,52517.287777432415,285.1499999999999,285.1970226159272,1.4992830513943538,0.6745,0.6780620782170343,0.3141296419541994,0.2939239362744147,0.39885282912130515,0.27911727962389066,0.1421925,0.14294342780856287,0.10502289583333334,0.10557752855318182,297.15,293.15,296.93730191600923,297.4750193611571,297.32797071973295,297.0029355254946,296.8086371788824,297.1103729402553,0.0,2414.744163941615,285.10537168631237,200.84263624368973,297.0109083004186,297.46091594533584,296.8088950403401,297.4501029076732,296.65518841194034,3056.1124990135427,4625.412938375158,0.5501458646741361,0.1391
21037248.0,21037248.0,295.59799999999996,287.0318303696821,0.37764159999999997,778.1752420228571,1.0,1.0,1.0,3.0,0.5765341496082896,283.15,283.15,283.1500036097497,284.96636498356906,3.9682539682539675,2.732666137138005,52516.749860430835,285.1499999999999,285.19960525532247,1.5015796998283109,0.6745,0.6780960952072355,0.3153145059152123,0.2950797166084708,0.3991731899909768,0.28021483658632645,0.1421925,0.14295059898851714,0.10502289583333334,0.10558282516225291,297.15,293.15,296.93801297786933,297.47665453136074,297.3251579452711,297.00445016714815,296.8100278781216,297.1108606999542,0.0,2416.264333894882,285.54667335555666,202.1043880713263,297.0109083004186,297.46091594533584,296.8088950403401,297.4501029076732,296.65518841194034,3056.1124990135427,4625.412938375158,0.5501458646741361,0.1391
21037284.0,21037284.0,295.609,287.0352188056484,0.37733479375,777.9195842385715,1.0,1.0,1.0,3.0,0.5764009686405658,283.15,283.15,283.1500040297215,284.96800010404235,3.9682539682539675,2.736969224692103,52514.67773316929,285.1499999999999,285.2026143845768,1.5042333675577915,0.6745,0.6781355614793039,0.31647216022768165,0.2964150666360778,0.399442496677061,0.28148291727337665,0.1421925,0.14295891894091312,0.10502289583333334,0.10558897025073381,297.15,293.15,296.93870184962947,297.47790325979065,297.32181240094155,297.0059654488106,296.8114297001489,297.11116253186424,0.0,2417.9599815538218,285.9886918900943,203.56996779062317,297.0109083004186,297.46091594533584,296.8088950403401,297.4501029076732,296.65518841194034,3056.1124990135427,4625.412938375158,0.5501458646741361,0.1391
21037320.0,21037320.0,295.62,287.0386552999371,0.37703125,777.6599771428571,1.0,1.0,1.0,3.0,0.5762675265937258,283.15,283.15,283.15000441736885,284.9698844021191,3.9682539682539675,2.7413096216071398,52512.07008757064,285.1499999999999,285.20594535739775,1.507156272229794,0.6745,0.6781792331642609,0.3176065056892705,0.29788577478297135,0.39967056835925735,0.28287953730468424,0.1421925,0.14296812544360143,0.10502289583333334,0.1055957701422388,297.15,293.15,296.9393672910652,297.4788358197617,297.318049359028,297.00748295095644,296.812842324752,297.11131554911265,0.0,2419.782824282903,286.4316773907083,205.1935680502022,297.0109083004186,297.46091594533584,296.8088950403401,297.4501029076732,296.65518841194034,3056.1124990135427,4625.412938375158,0.5501458646741361,0.1391
21037356.0,21037356.0,295.631,287.0421417547631,0.37673108125,777.39650999,1.0,1.0,1.0,3.0,0.5761338101942521,283.15,283.15,283.15000363771975,284.970480203304,3.9682539682539675,2.74546587051267,52512.86286615365,285.1499999999999,285.20823411403177,1.5077062724045218,0.6745,0.678187474659867,0.31876200724221687,0.29816267391474227,0.399916580971517,0.2831424874181379,0.1421925,0.1429698628474027,0.10502289583333334,0.10559705338276444,297.15,293.15,296.94000445222997,297.4799897049427,297.31464683491635,297.00899100009565,296.8142529108795,297.1115769806128,0.0,2421.4120098294866,286.87382940941797,205.4977240459939,297.0109083004186,297.46091594533584,296.8088950403401,297.4501029076732,296.65518841194034,3056.1124990135427,4625.412938375158,0.5501458646741361,0.1391
21037392.0,21037392.0,295.642,287.04568007613426,0.3764344,777.1292720342857,1.0,1.0,1.0,3.0,0.5759998811933394,283.15,283.15,283.1500023471729,284.9696425816002,3.9682539682539675,2.749291378790031,52519.28929976281,285.1499999999999,285.20877714101977,1.506986406510462,0.6745,0.6781766971772186,0.31997351811954733,0.29780054450533067,0.40022563624434027,0.28279860057139805,0.1421925,0.14296759082783048,0.10502289583333334,0.10559537527685262,297.15,293.15,296.9406288662695,297.4817760220556,297.31216985185574,297.0104841211777,296.81565394189136,297.11214256064994,0.0,2422.549940335749,287.31202756410636,205.09105233052873,297.0109083004186,297.46091594533584,296.8088950403401,297.4501029076732,296.65518841194034,3056.1124990135427,4625.412938375158,0.5501458646741361,0.1391
21037428.0,21037428.0,295.65299999999996,287.0492721738206,0.37614131875,776.85835253,1.0,1.0,1.0,3.0,0.5758658294258351,283.15,283.15,283.1500011256314,284.9679500908896,3.9682539682539675,2.7528267343414976,52529.99994532694,285.1499999999999,285.20809137247903,1.5054643270590817,0.6745,0.678153947339558,0.32124571763190646,0.29703473090595905,0.40060270761425704,0.2820713654531393,0.1421925,0.14296279489559688,0.10502289583333334,0.10559183301765195,297.15,293.15,296.94125809013156,297.48423526551153,297.31064188672644,297.01195968161767,296.81704206859473,297.11302739851635,0.0,2423.2378303092555,287.74326021845013,204.23787686957746,297.0109083004186,297.46091594533584,296.8088950403401,297.4501029076732,296.65518841194034,3056.1124990135427,4625.412938375158,0.5501458646741361,0.1391
21037464.0,21037464.0,295.664,287.0529199613237,0.37585195,776.5838407314286,1.0,1.0,1.0,3.0,0.5757316794974494,283.15,283.15,283.15000054510847,284.9659757415535,3.9682539682539675,2.756104835851823,52543.355116456805,285.1499999999999,285.2066658977414,1.5040354190990166,0.6745,0.6781326468978908,0.3225896039536148,0.2963156721824724,0.4010542936532317,0.28138852989597657,0.1421925,0.14295830451301456,0.10502289583333334,0.10558851643638223,297.15,293.15,296.9419160692821,297.4874471092001,297.310132630403,297.01341415882786,296.8184169045996,297.11426537446255,0.0,2423.51511007839,288.162058720566,203.43874081223646,297.0109083004186,297.46091594533584,296.8088950403401,297.4501029076732,296.65518841194034,3056.1124990135427,4625.412938375158,0.5501458646741361,0.1391
21037500.0,21037500.0,295.67499999999995,287.05662535584355,0.37556640625,776.3058258928571,1.0,1.0,1.0,3.0,0.5755974505271327,283.15,283.15,283.1500006457397,284.9646745459927,3.9682539682539675,2.7592841106777084,52555.46701645991,285.1499999999999,285.2058220855266,1.5032676900478228,0.6745,0.6781212281761393,0.3239776359288843,0.29592931045296345,0.40153528579854914,0.2810216314519157,0.1421925,0.14295589731272895,0.10502289583333334,0.10558673848645629,297.15,293.15,296.94263415977974,297.4910008661163,297.3100181107562,297.01485716169327,296.81979525548945,297.115661110767,0.0,2423.799212051294,288.5637734861153,203.00848531006469,297.0109083004186,297.46091594533584,296.8088950403401,297.4501029076732,296.65518841194034,3056.1124990135427,4625.412938375158,0.5501458646741361,0.1391
21037536.0,21037536.0,295.686,287.0603902782447,0.37528480000000003,776.0243972685714,1.0,1.0,1.0,3.0,0.5754631506754627,283.15,283.15,283.15000079250905,284.963622681714,3.9682539682539675,2.762378041876583,52567.01657697186,285.1499999999999,285.20530553322993,1.5025768287502737,0.6745,0.6781109650032762,0.32538990818813923,0.29558164161568684,0.4020274992198976,0.2806914767142626,0.1421925,0.14295373371568323,0.10502289583333334,0.10558514046105298,297.15,293.15,296.94339851617036,297.4946925683495,297.31004853258804,297.01629814648726,296.8211845251731,297.1171244577537,0.0,2424.150256101382,288.9535450711931,202.62160233183238,297.0109083004186,297.46091594533584,296.8088950403401,297.4501029076732,296.65518841194034,3056.1124990135427,4625.412938375158,0.5501458646741361,0.1391
21037572.0,21037572.0,295.697,287.0642166530206,0.37500724375,775.7396441128571,1.0,1.0,1.0,3.0,0.5753287729953422,283.15,283.15,283.15000099980233,284.9628119531439,3.9682539682539675,2.765393378504513,52578.15520990512,285.1499999999999,285.20502612374014,1.502159495129578,0.6745,0.6781047751032094,0.326817317814013,0.29537159295051507,0.40252172285257054,0.28049200942094005,0.1421925,0.1429524288122507,0.10502289583333334,0.10558417666382551,297.15,293.15,296.94420240463404,297.4984182244779,297.310099466565,297.0177436246812,296.82259122498914,297.1186109890695,0.0,2424.558449867622,289.33290369898157,202.3865251244585,297.0109083004186,297.46091594533584,296.8088950403401,297.4501029076732,296.65518841194034,3056.1124990135427,4625.412938375158,0.5501458646741361,0.1391
21037608.0,21037608.0,295.70799999999997,287.0681064082568,0.37473385000000003,775.45165568,1.0,1.0,1.0,3.0,0.5751943145488675,283.15,283.15,283.15000154358904,284.96281095700704,3.9682539682539675,2.7684375508461168,52587.71540605649,285.1499999999999,285.20558753362405,1.5026973732082698,0.6745,0.6781127764393867,0.32822792888362384,0.29564221222246806,0.4029823490154324,0.28074899602760683,0.1421925,0.14295411558763155,0.10502289583333334,0.1055854225103724,297.15,293.15,296.945024868193,297.50186041113824,297.3097289492234,297.0191974886291,296.82401575859865,297.11996549515646,0.0,2425.1907447296744,289.70672651259576,202.68034096649959,297.0109083004186,297.46091594533584,296.8088950403401,297.4501029076732,296.65518841194034,3056.1124990135427,4625.412938375158,0.5501458646741361,0.1391
21037644.0,21037644.0,295.719,287.0720614755924,0.37446473124999996,775.1605212242857,1.0,1.0,1.0,3.0,0.5750597028899319,283.15,283.15,283.1500021172062,284.9634012692031,3.9682539682539675,2.771502181507513,52595.42184347648,285.1499999999999,285.20688643517525,1.5037252012271112,0.6745,0.6781280754319646,0.32962232988791745,0.2961593940011614,0.4034053023796492,0.28124012435478457,0.1421925,0.1429573407944546,0.10502289583333334,0.10558780463713871,297.15,293.15,296.945869565682,297.5049768831002,297.30889777019286,297.02066532466966,296.82546955247545,297.12117581922405,0.0,2426.063633866985,290.07258146355514,203.2464857332974,297.0109083004186,297.46091594533584,296.8088950403401,297.4501029076732,296.65518841194034,3056.1124990135427,4625.412938375158,0.5501458646741361,0.1391
21037680.0,21037680.0,295.72999999999996,287.07608379018035,0.37420000000000003,774.86633,1.0,1.0,1.0,3.0,0.5749248860360953,283.15,283.15,283.15000263314363,284.96446625948863,3.9682539682539675,2.7745909656100562,52601.448997129395,285.1499999999999,285.20878351676174,1.5051724306031045,0.6745,0.6781496571904346,0.3309943479368495,0.29688760353061144,0.40378427434365666,0.2819316497386394,0.1421925,0.14296189048191382,0.10502289583333334,0.10559116502078834,297.15,293.15,296.94672229041595,297.5077078057836,297.30754983690156,297.02215108500394,296.82695674478794,297.1222175525786,0.0,2427.152339823915,290.43179036675417,204.04746318634585,297.0109083004186,297.46091594533584,296.8088950403401,297.4501029076732,296.65518841194034,3056.1124990135427,4625.412938375158,0.5501458646741361,0.1391
21037716.0,21037716.0,295.741,287.08017529064597,0.37393976875,774.5691712614286,1.0,1.0,1.0,3.0,0.5747898028425813,283.15,283.15,283.15000309217913,284.9660214339681,3.9682539682539675,2.777718222814409,52605.62326430803,285.1499999999999,285.21130479108984,1.5070846392130164,0.6745,0.6781782494885643,0.3323379015450592,0.297849741556936,0.4041099130272332,0.28284531928163187,0.1421925,0.1429679180732434,0.10502289583333334,0.1055956169791992,297.15,293.15,296.94757487232994,297.50997455281816,297.30558955768004,297.0236591377778,296.8284826895432,297.12305616202985,0.0,2428.476029613321,290.7848728168774,205.11045527550613,297.0109083004186,297.46091594533584,296.8088950403401,297.4501029076732,296.65518841194034,3056.1124990135427,4625.412938375158,0.5501458646741361,0.1391
21037752.0,21037752.0,295.75199999999995,287.08433791904434,0.37368415,774.2691342628572,1.0,1.0,1.0,3.0,0.5746544418298997,283.15,283.15,283.1500035155697,284.96793943296876,3.9682539682539675,2.780873319336616,52608.63378886576,285.1499999999999,285.21427177760944,1.50934952675052,0.6745,0.6782122308537754,0.3336531149225397,0.29898926599569137,0.4043871057682243,0.28392743925267566,0.1421925,0.14297508174303253,0.10502289583333334,0.10560090804128791,297.15,293.15,296.94840966972953,297.511827273938,297.303104385464,297.02518710088856,296.8300409514274,297.1237138762895,0.0,2429.9654642518317,291.13449312018406,206.37564855823214,297.0109083004186,297.46091594533584,296.8088950403401,297.4501029076732,296.65518841194034,3056.1124990135427,4625.412938375158,0.5501458646741361,0.1391
21037788.0,21037788.0,295.763,287.0885736208161,0.37343325625,773.9663082585714,1.0,1.0,1.0,3.0,0.5745188690068789,283.15,283.15,283.1500039116151,284.97013398275345,3.9682539682539675,2.7840191865468165,52611.34439707571,285.1499999999999,285.2175784810055,1.5118834139259731,0.6745,0.6782503979689034,0.3349467225163368,0.3002640383373598,0.4046273666874252,0.2851379939038426,0.1421925,0.14298312781792924,0.10502289583333334,0.10560685084478137,297.15,293.15,296.94923089869343,297.513364380921,297.3002190908394,297.02673024262265,296.83162384872816,297.124233692361,0.0,2431.5820048714645,291.48151183023634,207.79798295776055,297.0109083004186,297.46091594533584,296.8088950403401,297.4501029076732,296.65518841194034,3056.1124990135427,4625.412938375158,0.5501458646741361,0.1391
21037824.0,21037824.0,295.774,287.09288434474155,0.3731872,773.6607825028572,1.0,1.0,1.0,3.0,0.5743829671781152,283.15,283.15,283.15000597362814,284.96580091931384,3.9682539682539675,2.8027865398134524,53219.28616384941,285.1499999999999,285.2186044804053,1.5132397708296979,0.6745,0.6782708906861482,0.33623297552246423,0.30094650218371816,0.40484936352895934,0.2857860780804894,0.1421925,0.14298744792274296,0.10502289583333334,0.10561004165947158,297.15,293.15,296.9500203002139,297.5147573688651,297.29719301456674,297.0282743624569,296.8332159263098,297.1246921944825,0.0,2434.0052005197663,296.85868564248386,208.5615507427596,297.0109083004186,297.46091594533584,296.8088950403401,297.4501029076732,296.65518841194034,3056.1124990135427,4625.412938375158,0.5501458646741361,0.1391
21037860.0,21037860.0,295.78499999999997,287.0972720428937,0.37294609375,773.35264625,1.0,1.0,1.0,3.0,0.5742466995727995,283.15,283.15,283.1500028555855,284.9604030989893,3.9682539682539675,2.8124107234785276,53504.62778002571,285.1499999999999,285.2159983265881,1.5125818888758844,0.6745,0.6782609459687283,0.33756409128186193,0.3006156330798413,0.40512137187856645,0.285471876776042,0.1421925,0.14298535145983454,0.10502289583333334,0.10560849321911328,297.15,293.15,296.95075475213105,297.5166339769025,297.2949286960037,297.0297881839914,296.83478157476617,297.1253774367589,0.0,2435.4575182854187,299.4856919325223,208.1875670834718,297.0109083004186,297.46091594533584,296.8088950403401,297.4501029076732,296.65518841194034,3056.1124990135427,4625.412938375158,0.5501458646741361,0.1391
21037896.0,21037896.0,295.796,287.1017386705893,0.37271005,773.0419887542857,1.0,1.0,1.0,3.0,0.5741102776372923,283.15,283.15,283.15000134740046,284.95536113375897,3.9682539682539675,2.8211032680249573,53764.24727467238,285.1499999999999,285.21278452525365,1.5110133598370405,0.6745,0.6782372801398903,0.33895816463945017,0.2998265900049565,0.40546571937047376,0.28472258238593734,0.1421925,0.14298036242593232,0.10502289583333334,0.10560480833567834,297.15,293.15,296.9514703452643,297.5191967292986,297.2936663485233,297.0312752720808,296.83632547014116,297.1263868330617,0.0,2436.2096169867946,301.87848095898914,207.30104388222568,297.0109083004186,297.46091594533584,296.8088950403401,297.4501029076732,296.65518841194034,3056.1124990135427,4625.412938375158,0.5501458646741361,0.1391
21037932.0,21037932.0,295.80699999999996,287.10628618633893,0.37247918125,772.72889927,1.0,1.0,1.0,3.0,0.5739737563531655,283.15,283.15,283.1500041884311,284.94679164212647,3.9682539682539675,2.842264992905134,54512.66830567655,285.1499999999999,285.2084765465241,1.5090188926976273,0.6745,0.6782072776733806,0.34041398186397576,0.29882314691067824,0.40587975718139724,0.2837696885512861,0.1421925,0.1429740375545918,0.10502289583333334,0.1056001368072647,297.15,293.15,296.95218852468827,297.5224167950224,297.2933344963856,297.0327385143819,296.83785204079925,297.12770607425546,0.0,2437.065019217355,308.4006356421245,206.17809459708423,297.0109083004186,297.46091594533584,296.8088950403401,297.4501029076732,296.65518841194034,3056.1124990135427,4625.412938375158,0.5501458646741361,0.1391
21037968.0,21037968.0,295.818,287.11091655179507,0.3722536,772.4134670514286,1.0,1.0,1.0,3.0,0.573837036988737,283.15,283.15,283.15000113191235,284.93663687445246,3.9682539682539675,2.8563569321176745,55014.17408756114,285.1499999999999,285.2017094842878,1.5080045511572455,0.6745,0.678192061801478,0.3419100470188665,0.29831274832564353,0.4063276603043258,0.2832850017088856,0.1421925,0.14297082987058063,0.10502289583333334,0.10559776762278754,297.15,293.15,296.95290245614314,297.5259807567772,297.2934516147821,297.03415531497507,296.83934137961256,297.129166304458,0.0,2437.69103401594,312.7965971891079,205.60766527591664,297.0109083004186,297.46091594533584,296.8088950403401,297.4501029076732,296.65518841194034,3056.1124990135427,4625.412938375158,0.5501458646741361,0.1391
21038004.0,21038004.0,295.82899999999995,287.11563173169895,0.37203341875,772.0957813528571,1.0,1.0,1.0,3.0,0.5737002448174268,283.15,283.15,283.1500008337462,284.9293558826812,3.9682539682539675,2.869051254985906,55464.81268689071,285.1499999999999,285.19647319890544,1.507097702444194,0.6745,0.6781784783223656,0.3434265648421978,0.29785645918889675,0.4067856229578473,0.2828516985074349,0.1421925,0.14296796631408887,0.10502289583333334,0.10559565260972323,297.15,293.15,296.9536270676086,297.5296533757734,297.2936916048167,297.03554497276485,296.8408179707254,297.1306669983378,0.0,2438.0587998151673,316.7742146794075,205.0987511303404,297.0109083004186,297.46091594533584,296.8088950403401,297.4501029076732,296.65518841194034,3056.1124990135427,4625.412938375158,0.5501458646741361,0.1391
21038040.0,21038040.0,295.84,287.1204336938258,0.37181875,771.7759314285714,1.0,1.0,1.0,3.0,0.5735633937570984,283.15,283.15,283.1500009082284,284.9231380025321,3.9682539682539675,2.8912674247908594,56288.576133463066,285.1499999999999,285.1922477571938,1.5062268301446886,0.6745,0.6781654523624466,0.34495926226681695,0.2974182638718098,0.40725119082584577,0.2824355776348053,0.1421925,0.142965220289173,0.10502289583333334,0.10559362440508026,297.15,293.15,296.9543696053736,297.53340092597955,297.2940204379539,297.03692298011674,296.8422981139891,297.1322024126826,0.0,2438.421030430709,323.99254385942197,204.61100839051036,297.0109083004186,297.46091594533584,296.8088950403401,297.4501029076732,296.65518841194034,3056.1124990135427,4625.412938375158,0.5501458646741361,0.1391
21038076.0,21038076.0,295.851,287.12532440892863,0.37160970625,771.4540065328572,1.0,1.0,1.0,3.0,0.5734263176499043,283.15,283.15,283.15000238511374,284.91053892742787,3.9682539682539675,2.908909308870666,56959.64969828259,285.1499999999999,285.1861449662777,1.506261389245003,0.6745,0.6781659750944617,0.3464943854567773,0.29743558247790614,0.4077013896936902,0.28245202380207485,0.1421925,0.14296533048720422,0.10502289583333334,0.10559370579697051,297.15,293.15,296.95512001568295,297.5370158382888,297.2941389905126,297.038277783412,296.8437743205864,297.13366538969655,0.0,2439.8470591276364,329.8746611200811,204.62859739051353,297.0109083004186,297.46091594533584,296.8088950403401,297.4501029076732,296.65518841194034,3056.1124990135427,4625.412938375158,0.5501458646741361,0.1391
21038112.0,21038112.0,295.86199999999997,287.13030585068014,0.37140639999999997,771.13009592,1.0,1.0,1.0,3.0,0.5732890691768775,283.15,283.15,283.1500020121809,284.9029730562708,3.9682539682539675,2.924414145093501,57568.471489397576,285.1499999999999,285.18117690351755,1.506879892468461,0.6745,0.6781752317992196,0.3480124347947315,0.29774675620838226,0.40811368702331646,0.28274752190352864,0.1421925,0.1429672819089852,0.10502289583333334,0.10559514711044646,297.15,293.15,296.9558644730847,297.5402873307128,297.2937709421811,297.03961615062576,296.8452531664489,297.1349584126107,0.0,2440.718365056971,335.19415375836786,204.97250684811203,297.0109083004186,297.46091594533584,296.8088950403401,297.4501029076732,296.65518841194034,3056.1124990135427,4625.412938375158,0.5501458646741361,0.1391
21038148.0,21038148.0,295.873,287.13537999561385,0.37120894375,770.8042888442857,1.0,1.0,1.0,3.0,0.5731516266110489,283.15,283.15,283.1500025625822,284.89761385812795,3.9682539682539675,2.9380857916697747,58107.99530601723,285.1499999999999,285.1783250234096,1.5079729228473722,0.6745,0.6781916093682544,0.34950719673770414,0.29829668671498977,0.40848017016399907,0.2832697492148939,0.1421925,0.14297073449235806,0.10502289583333334,0.10559769717675745,297.15,293.15,296.95660494104266,297.54314012478915,297.29283644901733,297.0409558838979,296.84675774843356,297.1360590294361,0.0,2441.7457838194287,339.9316113698572,205.58249783815742,297.0109083004186,297.46091594533584,296.8088950403401,297.4501029076732,296.65518841194034,3056.1124990135427,4625.412938375158,0.5501458646741361,0.1391
21038184.0,21038184.0,295.88399999999996,287.1405488230625,0.37101745,770.47667456,1.0,1.0,1.0,3.0,0.5730138925347229,283.15,283.15,283.1500051517956,284.8879352965278,3.9682539682539675,2.9660314079056747,59218.64117980935,285.1499999999999,285.1748649461244,1.5094714316273175,0.6745,0.6782141089465631,0.35097584273206495,0.29905060470371125,0.4087998874448351,0.2839856879735358,0.1421925,0.14297547766698912,0.10502289583333334,0.10560120046937271,297.15,293.15,296.95732816726974,297.5455695028782,297.29134468589615,297.04229893394637,296.8482875024289,297.1369657584839,0.0,2443.690120773769,349.7528877737673,206.42154676509875,297.0109083004186,297.46091594533584,296.8088950403401,297.4501029076732,296.65518841194034,3056.1124990135427,4625.412938375158,0.5501458646741361,0.1391
21038220.0,21038220.0,295.895,287.14581431509635,0.37083203124999997,770.1473423214286,1.0,1.0,1.0,3.0,0.5728758498260236,283.15,283.15,283.15000352137923,284.87986040529864,3.9682539682539675,2.984140403522953,59943.96312340553,285.1499999999999,285.1706768192298,1.5113187463750146,0.6745,0.6782419213119582,0.3524168230580685,0.2999799699559299,0.40907274955661,0.28486823569749536,0.1421925,0.1429813408393634,0.10502289583333334,0.10560553098850359,297.15,293.15,296.958013672499,297.54758035418695,297.2893059863104,297.04363230248254,296.8498249522266,297.1376714535411,0.0,2445.3659878111353,356.21652610075955,207.45960861161183,297.0109083004186,297.46091594533584,296.8088950403401,297.4501029076732,296.65518841194034,3056.1124990135427,4625.412938375158,0.5501458646741361,0.1391
21038256.0,21038256.0,295.90599999999995,287.15117845645835,0.3706528,769.8163813828571,1.0,1.0,1.0,3.0,0.5727375287946042,283.15,283.15,283.1500036957559,284.87424491119117,3.9682539682539675,3.000393890276642,60598.725699146744,285.1499999999999,285.16815568286427,1.5135163494760715,0.6745,0.6782751168762415,0.35382816543759804,0.301085499596037,0.4092967561958533,0.28591807338544123,0.1421925,0.14298833885311335,0.10502289583333334,0.10561069969760642,297.15,293.15,296.9586624018787,297.5491624094126,297.2867215573041,297.0449690872834,296.8513861996884,297.13818033111346,0.0,2446.989655920889,362.08488506672467,208.69985961664278,297.0109083004186,297.46091594533584,296.8088950403401,297.4501029076732,296.65518841194034,3056.1124990135427,4625.412938375158,0.5501458646741361,0.1391
21038292.0,21038292.0,295.917,287.1566432344992,0.37047986875,769.4838809985714,1.0,1.0,1.0,3.0,0.5725988573719658,283.15,283.15,283.15000739490665,284.8668641131339,3.9682539682539675,3.0279838415462033,61718.313962664804,285.1499999999999,285.16643544842645,1.5155794374646112,0.6745,0.6783063862027994,0.35521016234934627,0.30212337687719604,0.40947227024863364,0.28690366675688445,0.1421925,0.14299493079338998,0.10502289583333334,0.10561556848222592,297.15,293.15,296.9592686844502,297.5503288176623,297.28362622801296,297.0463151035208,296.85297967823277,297.1385037023758,0.0,2449.203021764678,372.1924223375856,209.86964157895633,297.0109083004186,297.46091594533584,296.8088950403401,297.4501029076732,296.65518841194034,3056.1124990135427,4625.412938375158,0.5501458646741361,0.1391
21038328.0,21038328.0,295.928,287.16221063910973,0.37031335,769.1499304228571,1.0,1.0,1.0,3.0,0.5724597326476639,283.15,283.15,283.15000351046984,284.8565183064993,3.9682539682539675,3.0476143992279994,62521.15327837138,285.1499999999999,285.1612447248536,1.5151725672424035,0.6745,0.678300203723161,0.3566205299805855,0.3019188361126005,0.40967640914561343,0.28670942989917986,0.1421925,0.14299362745427066,0.10502289583333334,0.10561460584039488,297.15,293.15,296.9598077555817,297.55177785419403,297.28102852157264,297.04763684764373,296.8545686387476,297.138963923548,0.0,2450.987127608623,379.4968050479277,209.63933714641374,297.0109083004186,297.46091594533584,296.8088950403401,297.4501029076732,296.65518841194034,3056.1124990135427,4625.412938375158,0.5501458646741361,0.1391
21038364.0,21038364.0,295.93899999999996,287.16788266265206,0.37015335625,768.81461891,1.0,1.0,1.0,3.0,0.5723204101276899,283.15,283.15,283.1500017853021,284.8475427913243,3.9682539682539675,3.065054567407913,63238.76329572569,285.1499999999999,285.1555361390767,1.5137734330781532,0.6745,0.6782789946459195,0.3580914499464035,0.30121507931587693,0.4099518481986254,0.28604112542181026,0.1421925,0.14298915633237938,0.10502289583333334,0.10561130348500589,297.15,293.15,296.96032194254906,297.5538990736295,297.27943362545346,297.0489391444922,296.856153801895,297.13974951760383,0.0,2451.9261680450813,386.0653595578341,208.84712228516852,297.0109083004186,297.46091594533584,296.8088950403401,297.4501029076732,296.65518841194034,3056.1124990135427,4625.412938375158,0.5501458646741361,0.1391
21038400.0,21038400.0,295.95,287.17366129988983,0.37,768.4780357142857,1.0,1.0,1.0,3.0,0.5721810007369422,283.15,283.15,283.1500005549006,284.8390081177627,3.9682539682539675,3.091006531049847,64333.75122954277,285.1499999999999,285.14971508064315,1.511632395109616,0.6745,0.6782466359391309,0.35962318347150074,0.3001380466641688,0.41029842711893905,0.2850183491633629,0.1421925,0.1429823347379909,0.10502289583333334,0.10560626507864213,297.15,293.15,296.96084045218356,297.5566838347604,297.2787957971297,297.0502283540166,296.8577404116552,297.1408577699491,0.0,2452.374585442937,396.0991757118526,207.63873785875296,297.0109083004186,297.46091594533584,296.8088950403401,297.4501029076732,296.65518841194034,3056.1124990135427,4625.412938375158,0.5501458646741361,0.1391
21038400.0,21038400.0,295.95,287.17366129988983,0.37,768.4780357142857,1.0,1.0,1.0,3.0,0.5721810007369422,283.15,283.15,283.1500005549006,284.8390081177627,3.9682539682539675,3.091006531049847,64333.75122954277,285.1499999999999,285.14971508064315,1.511632395109616,0.6745,0.6782466359391309,0.35962318347150074,0.3001380466641688,0.41029842711893905,0.2850183491633629,0.1421925,0.1429823347379909,0.10502289583333334,0.10560626507864213,297.15,293.15,296.96084045218356,297.5566838347604,297.2787957971297,297.0502283540166,296.8577404116552,297.1408577699491,0.0,2452.374585442937,396.0991757118526,207.63873785875296,297.1353715322288,297.18839119745536,297.5198342701376,297.8468650411765,297.30105151647285,3575.294520575302,4927.057856230479,0.5368971378518297,0.3548
21038436.0,21038436.0,295.96099999999996,287.1795540255369,0.36985372750000006,768.14027009,1.0,1.0,1.0,3.0,0.5720413976827619,283.15,283.15,283.150001632987,284.82545221889853,3.9682539682539675,3.111463300717749,65234.29404459032,285.1499999999999,285.1421493425272,1.5111621281419843,0.6745,0.6782395490858233,0.3605459654858776,0.29990131641925316,0.41007464647472097,0.2847935443965137,0.1421925,0.14298084074630976,0.10502289583333334,0.10560516162147875,297.15,293.15,296.9531365296545,297.5520017971776,297.27094054109125,297.0433469555709,296.8512610863485,297.13413738196857,0.0,2453.3954634894103,404.3201224261929,207.37406155880234,297.1353715322288,297.18839119745536,297.5198342701376,297.8468650411765,297.30105151647285,3575.294520575302,4927.057856230479,0.5368971378518297,0.3548
21038472.0,21038472.0,295.972,287.1855656172788,0.36971482,767.8014112914286,1.0,1.0,1.0,3.0,0.5719016673922792,283.15,283.15,283.15000161198685,284.81724875904746,3.9682539682539675,3.1294088814231253,66035.9895264805,285.1499999999999,285.1365808674305,1.5115670155368737,0.6745,0.6782456545478984,0.36152776594645897,0.30010496897767336,0.4098965856313924,0.2849869377921493,0.1421925,0.14298212784922468,0.10502289583333334,0.10560611227130458,297.15,293.15,296.94613868870186,297.5482137475738,297.2639720923803,297.03722743464067,296.8456599411853,297.12824238089644,0.0,2454.0446607472363,411.66523719820816,207.6030906854906,297.1353715322288,297.18839119745536,297.5198342701376,297.8468650411765,297.30105151647285,3575.294520575302,4927.057856230479,0.5368971378518297,0.3548
21038508.0,21038508.0,295.983,287.19169402201794,0.3695831425,767.4615485728572,1.0,1.0,1.0,3.0,0.5717618077430561,283.15,283.15,283.1500022067487,284.8110218772404,3.9682539682539675,3.1454565831139165,66758.7987011015,285.1499999999999,285.13294739977687,1.5123747588868366,0.6745,0.6782578451277007,0.3625438973158672,0.300511301270681,0.4097378432262168,0.2853728007663772,0.1421925,0.1429846977662277,0.10502289583333334,0.10560801040324339,297.15,293.15,296.93972757955385,297.54497001658115,297.25748752753645,297.03172622897796,296.84075634685115,297.12293353990015,0.0,2454.886325723992,418.31901818179085,208.05980977748933,297.1353715322288,297.18839119745536,297.5198342701376,297.8468650411765,297.30105151647285,3575.294520575302,4927.057856230479,0.5368971378518297,0.3548
21038544.0,21038544.0,295.99399999999997,287.1979371812866,0.36945856,767.1207711885714,1.0,1.0,1.0,3.0,0.5716216832508033,283.15,283.15,283.1500045694447,284.8014164444229,3.9682539682539675,3.1747493829753513,68059.6826795428,285.1499999999999,285.12931616107574,1.5136419602370532,0.6745,0.6782770025290846,0.3635872977469734,0.3011487597484577,0.40958536377082344,0.2859781467563823,0.1421925,0.1429887363708182,0.10502289583333334,0.10561099330282825,297.15,293.15,296.93398623559716,297.5421928959187,297.25135480645463,297.0269238055082,296.83662811510385,297.1182171717165,0.0,2456.622936162276,430.46645662934,208.77730880505928,297.1353715322288,297.18839119745536,297.5198342701376,297.8468650411765,297.30105151647285,3575.294520575302,4927.057856230479,0.5368971378518297,0.3548
21038580.0,21038580.0,296.005,287.2042930313279,0.3693409375,766.7791683928572,1.0,1.0,1.0,3.0,0.571481262578076,283.15,283.15,283.15000318790214,284.7938579040989,3.9682539682539675,3.193561298438413,68930.6517810903,285.1499999999999,285.12534868460165,1.515298593847734,0.6745,0.6783021076547516,0.3646395196148876,0.3019820899210745,0.4094204588158738,0.28676949724575573,0.1421925,0.14299402882534953,0.10502289583333334,0.10561490229170564,297.15,293.15,296.9287747923513,297.53962665700095,297.2452930160133,297.02267279624516,296.83309845137774,297.1138931425977,0.0,2458.1399272532885,438.573741243029,209.71765302908517,297.1353715322288,297.18839119745536,297.5198342701376,297.8468650411765,297.30105151647285,3575.294520575302,4927.057856230479,0.5368971378518297,0.3548
21038616.0,21038616.0,296.01599999999996,287.21075950317487,0.36923014000000004,766.43682944,1.0,1.0,1.0,3.0,0.5713405820621978,283.15,283.15,283.1500034262392,284.78865962322465,3.9682539682539675,3.2102311379367854,69710.60224684398,285.1499999999999,285.1230455614459,1.5173130535988806,0.6745,0.6783327272628028,0.3656916111043422,0.3029953655492672,0.40923482055798255,0.28773172829245164,0.1421925,0.1430004837973552,0.10502289583333334,0.10561966991202709,297.15,293.15,296.9240277464092,297.53715140154674,297.2391870476171,297.0189085555585,296.83008902349604,297.10987275492556,0.0,2459.6461187814543,445.8645292168112,210.86513618958895,297.1353715322288,297.18839119745536,297.5198342701376,297.8468650411765,297.30105151647285,3575.294520575302,4927.057856230479,0.5368971378518297,0.3548
21038652.0,21038652.0,296.027,287.2173345227293,0.3691260325,766.0938435842858,1.0,1.0,1.0,3.0,0.5711995731854427,283.15,283.15,283.15000673312665,284.78192763152924,3.9682539682539675,3.237747971915752,70968.96633118781,285.1499999999999,285.12160072792005,1.5192036929192496,0.6745,0.6783615528956354,0.3667421619879921,0.3039463882317566,0.40902662799930734,0.28863484243606885,0.1421925,0.14300656057837305,0.10502289583333334,0.105624158201774,297.15,293.15,296.9197517226557,297.53475717046285,297.23303916077396,297.01564250015133,296.82760710945223,297.1061595326992,0.0,2461.7105877518075,457.8247465947945,211.94682399043572,297.1353715322288,297.18839119745536,297.5198342701376,297.8468650411765,297.30105151647285,3575.294520575302,4927.057856230479,0.5368971378518297,0.3548
21038688.0,21038688.0,296.03799999999995,287.224016010838,0.36902848,765.75030008,1.0,1.0,1.0,3.0,0.5710581498016518,283.15,283.15,283.150003051675,284.7729398950499,3.9682539682539675,3.256477283135579,71880.70461893361,285.1499999999999,285.11711484742193,1.5186331318603483,0.6745,0.6783528319558314,0.367849775688704,0.30365954046079213,0.40887366001493225,0.28836244485418894,0.1421925,0.14300472210211942,0.10502289583333334,0.10562280030947957,297.15,293.15,296.9159681839208,297.5331628735148,297.22787474264356,297.0128814850249,296.8256524290633,297.10310794283345,0.0,2463.3012217105975,466.4027725001987,211.6231732028992,297.1353715322288,297.18839119745536,297.5198342701376,297.8468650411765,297.30105151647285,3575.294520575302,4927.057856230479,0.5368971378518297,0.3548
21038724.0,21038724.0,296.049,287.23080188336934,0.3689373475,765.4062881814285,1.0,1.0,1.0,3.0,0.5709165510874259,283.15,283.15,283.15000143941785,284.7653613517001,3.9682539682539675,3.2724589317494295,72692.36609413475,285.1499999999999,285.1122237731226,1.5170613597981675,0.6745,0.6783288712835083,0.3690365707692992,0.30286902316241987,0.40880919574310587,0.2876117505058004,0.1421925,0.14299967091175722,0.10502289583333334,0.10561906951749517,297.15,293.15,296.91257219853094,297.5325852407439,297.22403610193174,297.0104858176094,296.82407181402164,297.10075023456756,0.0,2464.055250396654,473.9957686140019,210.72894412357186,297.1353715322288,297.18839119745536,297.5198342701376,297.8468650411765,297.30105151647285,3575.294520575302,4927.057856230479,0.5368971378518297,0.3548
21038760.0,21038760.0,296.06,287.23769005128725,0.36885249999999997,765.0618971428571,1.0,1.0,1.0,3.0,0.5707748922061828,283.15,283.15,283.15000027477566,284.7582764767281,3.9682539682539675,3.296360482074113,73879.22472797794,285.1499999999999,285.107223154277,1.5146177611751992,0.6745,0.6782917466810794,0.37031272627865575,0.30163990334914353,0.4088453995692034,0.28644454859988555,0.1421925,0.14299184461074776,0.10502289583333334,0.10561328903824573,297.15,293.15,296.9095636356058,297.533103640431,297.2216223560967,297.0084239674524,296.82283197079107,297.09910911407536,0.0,2464.26218029129,485.2702231396477,209.34285289242877,297.1353715322288,297.18839119745536,297.5198342701376,297.8468650411765,297.30105151647285,3575.294520575302,4927.057856230479,0.5368971378518297,0.3548
21038796.0,21038796.0,296.07099999999997,287.24467842072494,0.3687738025,764.7172162185715,1.0,1.0,1.0,3.0,0.5706331163729856,283.15,283.15,283.15000066947357,284.74610468203616,3.9682539682539675,3.314883555429569,74865.90071691363,285.1499999999999,285.10034313097066,1.5131409288232007,0.6745,0.6782693845484988,0.37164225765917797,0.30089690372429545,0.4089343287521279,0.2857389781836825,0.1421925,0.14298713041128602,0.10502289583333334,0.10560980714659174,297.15,293.15,296.90687982073547,297.53424978989494,297.2199658135051,297.0066289887669,296.8218633171413,297.0979175460088,0.0,2464.984480515235,494.52723489251395,208.50883803095195,297.1353715322288,297.18839119745536,297.5198342701376,297.8468650411765,297.30105151647285,3575.294520575302,4927.057856230479,0.5368971378518297,0.3548
21038832.0,21038832.0,296.082,287.2517648930569,0.36870112,764.3723346628572,1.0,1.0,1.0,3.0,0.5704912971589183,283.15,283.15,283.15000012938054,284.73840278303516,3.9682539682539675,3.330808925447813,75754.80558350979,285.1499999999999,285.0945125198294,1.5119898987014195,0.6745,0.6782519903600853,0.37300265867059346,0.30031784480388235,0.4090461960732874,0.28518908982597907,0.1421925,0.1429834635126411,0.10502289583333334,0.10560709878775132,297.15,293.15,296.90449121426235,297.5357302093516,297.21865871917475,297.0050730846915,296.82113924846,297.0970184951881,0.0,2465.136099561026,502.8137244045215,207.8613832910362,297.1353715322288,297.18839119745536,297.5198342701376,297.8468650411765,297.30105151647285,3575.294520575302,4927.057856230479,0.5368971378518297,0.3548
21038868.0,21038868.0,296.09299999999996,287.25894736496934,0.3686343175,764.02734173,1.0,1.0,1.0,3.0,0.5703494461445613,283.15,283.15,283.1500001468636,284.73227948024436,3.9682539682539675,3.344348897643112,76548.08092880424,285.1499999999999,285.09012656358817,1.5108917135229276,0.6745,0.6782354242791665,0.3743920543131109,0.2997653600275364,0.4091779970993052,0.28466443691828486,0.1421925,0.1429799711887552,0.10502289583333334,0.10560451936923287,297.15,293.15,296.9024075360179,297.5375009258017,297.2176508741843,297.003766247548,296.82067357997516,297.09639983270546,0.0,2465.3029418502406,510.1534059580673,207.24523163364344,297.1353715322288,297.18839119745536,297.5198342701376,297.8468650411765,297.30105151647285,3575.294520575302,4927.057856230479,0.5368971378518297,0.3548
21038904.0,21038904.0,296.104,287.2662237285303,0.36857326,763.6823266742857,1.0,1.0,1.0,3.0,0.5702076126378697,283.15,283.15,283.149999068126,284.732619001071,3.9682539682539675,3.3402682872969476,76527.88550396194,285.1499999999999,285.08886655829826,1.5103597054061282,0.6745,0.6782274083312345,0.3758080026419286,0.29949766338684086,0.40932353809037564,0.2844102257129558,0.1421925,0.1429782813330453,0.10502289583333334,0.10560327124756544,297.15,293.15,296.9006790250067,297.5395185505048,297.2168659650612,297.00275352326224,296.8205149207674,297.0960663969205,0.0,2464.990952056412,509.3943104665755,206.948544582719,297.1353715322288,297.18839119745536,297.5198342701376,297.8468650411765,297.30105151647285,3575.294520575302,4927.057856230479,0.5368971378518297,0.3548
