,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21038940.0,21038940.0,296.11499999999995,287.2735918712571,0.36851781250000004,763.33737875,1.0,1.0,1.0,3.0,0.5700657429685884,283.15,283.15,283.1500010560054,284.73360799069417,3.9682539682539675,3.3430078097610205,76802.7356092328,285.1499999999999,285.0901438891457,1.510716835869249,0.6745,0.6782327820515245,0.3772246544839971,0.29967730015001764,0.4094480818593496,0.2845808131285093,0.1421925,0.14297941417622145,0.10502289583333334,0.10560410796167403,297.15,293.15,296.8993004755566,297.54145105595455,297.2158549730507,297.0020489000309,296.82068363089456,297.0958678070975,0.0,2465.3719206669207,511.64513421694846,207.15216570779205,297.1353715322288,297.18839119745536,297.5198342701376,297.8468650411765,297.30105151647285,3575.294520575302,4927.057856230479,0.5368971378518297,0.3548
21038976.0,21038976.0,296.126,287.2810496761838,0.36846784,762.9925872114286,1.0,1.0,1.0,3.0,0.5699237442857523,283.15,283.15,283.1500017906799,284.7346813697199,3.9682539682539675,3.345067969860739,77044.39754920831,285.1499999999999,285.0918242515885,1.5115273003966967,0.6745,0.6782449929470163,0.37863069428196017,0.3000850138801338,0.4095423063761075,0.2849679879488311,0.1421925,0.1429819883760098,0.10502289583333334,0.10560600925686348,297.15,293.15,296.89816058948105,297.5431822790156,297.21450003897587,297.00156882429724,296.82109257832485,297.09570086201893,0.0,2466.1103779026025,513.5729480724541,207.61141183748975,297.1353715322288,297.18839119745536,297.5198342701376,297.8468650411765,297.30105151647285,3575.294520575302,4927.057856230479,0.5368971378518297,0.3548
21039012.0,21039012.0,296.137,287.28859502192614,0.3684232075,762.6480413128571,1.0,1.0,1.0,3.0,0.5697816261149552,283.15,283.15,283.1499995115661,284.73909361681206,3.9682539682539675,3.333876114529343,76666.82356988563,285.1499999999999,285.0944292214709,1.5126961264673338,0.6745,0.6782626335461626,0.3800239830804523,0.3006730010929002,0.4096067982402107,0.28552635482891997,0.1421925,0.1429857072209232,0.10502289583333334,0.10560875598304076,297.15,293.15,296.8971994455193,297.5447034128454,297.2128123866311,297.001266924019,296.8216934643212,297.0955351266672,0.0,2466.6194791378844,509.3394411278972,208.27385997700134,297.1353715322288,297.18839119745536,297.5198342701376,297.8468650411765,297.30105151647285,3575.294520575302,4927.057856230479,0.5368971378518297,0.3548
21039048.0,21039048.0,296.14799999999997,287.29622578274615,0.36838378,762.3038303085714,1.0,1.0,1.0,3.0,0.5696394015412515,283.15,283.15,283.1500022736192,284.74554343452746,3.9682539682539675,3.3286945096540537,76526.40626727126,285.1499999999999,285.09985513755817,1.5143033240549169,0.6745,0.6782869472914859,0.3814011238231253,0.30148148984355655,0.4096344253469699,0.28629411530310955,0.1421925,0.14299083284320918,0.10502289583333334,0.10561254175019034,297.15,293.15,296.89646077082887,297.5459659721526,297.2107258641339,297.0011980398792,296.8225483755526,297.0953798045095,0.0,2467.4790601894206,507.61330052254505,209.18616977700273,297.1353715322288,297.18839119745536,297.5198342701376,297.8468650411765,297.30105151647285,3575.294520575302,4927.057856230479,0.5368971378518297,0.3548
21039084.0,21039084.0,296.159,287.3039398286147,0.36834942249999997,761.9600434528571,1.0,1.0,1.0,3.0,0.5694969511964532,283.15,283.15,283.1500030486834,284.7509543578599,3.9682539682539675,3.3240824952952024,76398.8884093308,285.1499999999999,285.10519071517194,1.516298415921629,0.6745,0.6783172193979381,0.3827575385057913,0.3024850565010203,0.4096212026685607,0.2872471264763507,0.1421925,0.14299721455780773,0.10502289583333334,0.1056172552628406,297.15,293.15,296.89588849243665,297.5469308814003,297.20820410748354,297.00132039029864,296.82361325027296,297.0951914243784,0.0,2468.7436514720525,506.06253091977175,210.32201638399712,297.1353715322288,297.18839119745536,297.5198342701376,297.8468650411765,297.30105151647285,3575.294520575302,4927.057856230479,0.5368971378518297,0.3548
21039120.0,21039120.0,296.16999999999996,287.31173502527287,0.36832000000000004,761.61677,1.0,1.0,1.0,3.0,0.569354275550953,283.15,283.15,283.15000347842476,284.7562761675456,3.9682539682539675,3.309646106721774,75808.31063002441,285.1499999999999,285.1105027198538,1.5186146021489295,0.6745,0.6783524882177034,0.38409342460111373,0.3036500656186602,0.409569817203322,0.2883534473149131,0.1421925,0.14300464963809606,0.10502289583333334,0.10562274678779891,297.15,293.15,296.8954358342146,297.5476155470125,297.2052819850486,297.0015914351967,296.8248425934017,297.09495347897484,0.0,2470.196181787048,499.9605242173724,211.64571708261127,297.1353715322288,297.18839119745536,297.5198342701376,297.8468650411765,297.30105151647285,3575.294520575302,4927.057856230479,0.5368971378518297,0.3548
21039156.0,21039156.0,296.181,287.31960923429205,0.3682953775,761.2740992042857,1.0,1.0,1.0,3.0,0.569211441092862,283.15,283.15,283.1500018793025,284.76637436499396,3.9682539682539675,3.299138478976214,75365.69687747955,285.1499999999999,285.11719725099914,1.5187038612481245,0.6745,0.6783538354548627,0.38544933290741695,0.3036951413316033,0.40953404176500036,0.2883962523022621,0.1421925,0.14300493365146857,0.10502289583333334,0.10562295655910779,297.15,293.15,296.89512341063755,297.54851511042057,297.20267889341807,297.00203271718414,296.8262626304483,297.0949225524218,0.0,2470.8078939488887,495.45654303213195,211.7009977499838,297.1353715322288,297.18839119745536,297.5198342701376,297.8468650411765,297.30105151647285,3575.294520575302,4927.057856230479,0.5368971378518297,0.3548
21039192.0,21039192.0,296.192,287.3275603131324,0.36827542,760.93212032,1.0,1.0,1.0,3.0,0.5690684768577771,283.15,283.15,283.15000122718584,284.771834515288,3.9682539682539675,3.2897568580188126,74979.42748798011,285.1499999999999,285.12191315114273,1.517469777174268,0.6745,0.6783350100420596,0.38687104577409953,0.30307449386725754,0.40957504804116124,0.2878068704572533,0.1421925,0.14300096503395934,0.10502289583333334,0.1056200253517426,297.15,293.15,296.89495085995594,297.55017254689517,297.20115275172697,297.0026144564634,296.82784095136356,297.095346313281,0.0,2471.4516284751603,491.5092869967932,211.00041343659123,297.1353715322288,297.18839119745536,297.5198342701376,297.8468650411765,297.30105151647285,3575.294520575302,4927.057856230479,0.5368971378518297,0.3548
21039228.0,21039228.0,296.203,287.33558611520004,0.3682599925,760.5909226014286,1.0,1.0,1.0,3.0,0.5689254600547965,283.15,283.15,283.1500001020036,284.77573952281705,3.9682539682539675,3.2811295665353732,74638.67844223016,285.1499999999999,285.1247878849581,1.515452279334172,0.6745,0.678304323728979,0.3883587872190981,0.3020597333359462,0.40969295032410674,0.2868432293106375,0.1421925,0.1429944959997522,0.10502289583333334,0.10561524734512705,297.15,293.15,296.8949018834825,297.5525704058127,297.2006572488726,297.003295722552,296.82953291186413,297.0961916345168,0.0,2471.684523205985,487.9867165128039,209.85621880285802,297.1353715322288,297.18839119745536,297.5198342701376,297.8468650411765,297.30105151647285,3575.294520575302,4927.057856230479,0.5368971378518297,0.3548
21039264.0,21039264.0,296.214,287.343684489903,0.36824896,760.2505953028572,1.0,1.0,1.0,3.0,0.5687825043143269,283.15,283.15,283.14999810183355,284.78389294784955,3.9682539682539675,3.2584527671659944,73647.06564012286,285.1499999999999,285.12821329131924,1.5140385692808416,0.6745,0.6782828845660492,0.3899119074413595,0.30134849553402654,0.40988269407551514,0.2861678206897753,0.1421925,0.14298997637310296,0.10502289583333334,0.10561190916428921,297.15,293.15,296.89501513372926,297.5556605743338,297.201097112061,297.0040926829696,296.83135940694285,297.0974449820073,0.0,2470.9890660428296,478.1601057372647,209.05781568785255,297.1353715322288,297.18839119745536,297.5198342701376,297.8468650411765,297.30105151647285,3575.294520575302,4927.057856230479,0.5368971378518297,0.3548
21039300.0,21039300.0,296.22499999999997,287.3518532827052,0.3682421875,759.9112276785714,1.0,1.0,1.0,3.0,0.568639612437543,283.15,283.15,283.15000029114873,284.79188607460355,3.9682539682539675,3.2458690605747744,73076.3253773576,285.1499999999999,285.13381286545894,1.514135871339636,0.6745,0.6782843542285466,0.3914778730023693,0.3013973848209569,0.41007144017145697,0.2862142471392292,0.1421925,0.14299028619517065,0.10502289583333334,0.10561213799781236,297.15,293.15,296.8953026887853,297.5587767261336,297.2015072207279,297.00501837440487,296.8333397953111,297.09878896107256,0.0,2470.955226235599,472.613234896017,209.11643677127847,297.1353715322288,297.18839119745536,297.5198342701376,297.8468650411765,297.30105151647285,3575.294520575302,4927.057856230479,0.5368971378518297,0.3548
21039336.0,21039336.0,296.236,287.3600903351792,0.36823954000000003,759.5729089828571,1.0,1.0,1.0,3.0,0.5684966437712896,283.15,283.15,283.1500011886213,284.79899190575526,3.9682539682539675,3.235212380127728,72575.58312706812,285.1499999999999,285.1394068741724,1.5147739511133878,0.6745,0.6782940182097852,0.39303573946562775,0.3017183393560476,0.4102318853080798,0.2865190333293333,0.1421925,0.14299232347560398,0.10502289583333334,0.10561364272619629,297.15,293.15,296.8957311319555,297.56166276907334,297.20154228322565,297.0060580137051,296.8354611070842,297.10009106100875,0.0,2471.4257908190084,467.82589360320526,209.48175858226384,297.1353715322288,297.18839119745536,297.5198342701376,297.8468650411765,297.30105151647285,3575.294520575302,4927.057856230479,0.5368971378518297,0.3548
21039372.0,21039372.0,296.24699999999996,287.36839348505805,0.36824088250000003,759.23572847,1.0,1.0,1.0,3.0,0.568353604407205,283.15,283.15,283.1499988569249,284.8088458746867,3.9682539682539675,3.2130010436176546,71542.51597424026,285.1499999999999,285.1455307141312,1.5157556361958473,0.6745,0.678308908897667,0.3945832449456133,0.3022121324076938,0.41036677635523483,0.28698795115555614,0.1421925,0.14299546260701484,0.10502289583333334,0.10561596127795655,297.15,293.15,296.89624386725967,297.56433455904545,297.2012503486648,297.0071735424977,296.837678507889,297.10133616507136,0.0,2471.6829432584364,457.9839960585276,210.04279209878416,297.1353715322288,297.18839119745536,297.5198342701376,297.8468650411765,297.30105151647285,3575.294520575302,4927.057856230479,0.5368971378518297,0.3548
21039408.0,21039408.0,296.258,287.37676056628476,0.36824608,758.8997753942857,1.0,1.0,1.0,3.0,0.5682105054301361,283.15,283.15,283.15000211211566,284.82030957173674,3.9682539682539675,3.1987433181243543,70820.9477323246,285.1499999999999,285.15418517574636,1.5171840985800789,0.6745,0.678330622045706,0.3961151122861452,0.3029306417328286,0.41046577863187217,0.28767026499075454,0.1421925,0.1430000399929341,0.10502289583333334,0.10561934211959438,297.15,293.15,296.8968696799914,297.5667060346864,297.20051391231215,297.00840426663524,296.8400426644977,297.10250731162455,0.0,2472.296034447767,451.3418871078909,210.85939460691233,297.1353715322288,297.18839119745536,297.5198342701376,297.8468650411765,297.30105151647285,3575.294520575302,4927.057856230479,0.5368971378518297,0.3548
21039444.0,21039444.0,296.269,287.3851894090605,0.3682549975,758.56513901,1.0,1.0,1.0,3.0,0.5680672575822848,283.15,283.15,283.1500028644723,284.8297451087765,3.9682539682539675,3.1863022259771743,70171.04196931858,285.1499999999999,285.1623315564687,1.518946848578085,0.6745,0.6783574877670381,0.3976305572538572,0.3038172580725859,0.4105317770983939,0.2885122173133859,0.1421925,0.1430057036016524,0.10502289583333334,0.10562352524168916,297.15,293.15,296.8975635676314,297.56880065414833,297.19938011666005,297.00971566971054,296.8425123028329,297.10359446219667,0.0,2473.379929158528,445.4507347292296,211.86938149639346,297.1353715322288,297.18839119745536,297.5198342701376,297.8468650411765,297.30105151647285,3575.294520575302,4927.057856230479,0.5368971378518297,0.3548
21039480.0,21039480.0,296.28,287.39367783989184,0.36826749999999997,758.2319085714286,1.0,1.0,1.0,3.0,0.5679237701503321,283.15,283.15,283.1500034100266,284.8385661787517,3.9682539682539675,3.1653497489042173,69138.94252822088,285.1499999999999,285.1700036895638,1.5210846655273216,0.6745,0.6783901746404789,0.399120904616734,0.30489246421350263,0.41055206407825096,0.2895332590730042,0.1421925,0.14301259437741484,0.10502289583333334,0.10562861474517991,297.15,293.15,296.8983033124609,297.570515819519,297.19771605007924,297.01110301385165,296.84508674275224,297.1045449877326,0.0,2474.67440356398,435.9958749166302,213.09816497646,297.1353715322288,297.18839119745536,297.5198342701376,297.8468650411765,297.30105151647285,3575.294520575302,4927.057856230479,0.5368971378518297,0.3548
21039516.0,21039516.0,296.291,287.402223681636,0.3682834525,757.9001733328571,1.0,1.0,1.0,3.0,0.5677801518929633,283.15,283.15,283.15000177452305,284.85214471224134,3.9682539682539675,3.1497157095244575,68315.76717279846,285.1499999999999,285.178808368478,1.5211077761063878,0.6745,0.6783905124908797,0.40062590904101075,0.3049042750306766,0.41057944740097224,0.2895444749106848,0.1421925,0.14301266560023634,0.10502289583333334,0.10562866735011311,297.15,293.15,296.89910944485143,297.57232673945816,297.196207316906,297.0125811772543,296.8477865570466,297.1056022471034,0.0,2475.128900565313,428.66389896960777,213.11626298059934,297.1353715322288,297.18839119745536,297.5198342701376,297.8468650411765,297.30105151647285,3575.294520575302,4927.057856230479,0.5368971378518297,0.3548
21039552.0,21039552.0,296.30199999999996,287.41082475354443,0.36830272000000003,757.5700225485714,1.0,1.0,1.0,3.0,0.5676364278192202,283.15,283.15,283.15000113945706,284.8604766212261,3.9682539682539675,3.135959569581542,67583.97172604268,285.1499999999999,285.1857093147316,1.5199025540388427,0.6745,0.6783720536291924,0.40218438877295726,0.30429818876792963,0.4106692098756284,0.28896892073493585,0.1421925,0.14300877425599545,0.10502289583333334,0.10562579321652055,297.15,293.15,296.89996657253545,297.57472418910066,297.19554762016827,297.01411454297215,296.8505674432472,297.1069840736048,0.0,2475.7673442705536,422.2081042847688,212.42943194596302,297.1353715322288,297.18839119745536,297.5198342701376,297.8468650411765,297.30105151647285,3575.294520575302,4927.057856230479,0.5368971378518297,0.3548
21039588.0,21039588.0,296.313,287.4194788713053,0.36832516750000005,757.2415454728572,1.0,1.0,1.0,3.0,0.5674926703137614,283.15,283.15,283.15000016828895,284.86671298807596,3.9682539682539675,3.1238527278516077,66940.85282517492,285.1499999999999,285.19024310329746,1.5178450108423616,0.6745,0.6783406340610281,0.4038148673441116,0.3032633670405369,0.41084304628144996,0.28798622899126003,0.1421925,0.14300215064302849,0.10502289583333334,0.1056209010385599,297.15,293.15,296.9008886496876,297.57789030352717,297.1959704110748,297.01568195889087,296.8534087076235,297.1087680061608,0.0,2475.9505034195413,416.5653146681593,211.25760940585215,297.1353715322288,297.18839119745536,297.5198342701376,297.8468650411765,297.30105151647285,3575.294520575302,4927.057856230479,0.5368971378518297,0.3548
21039624.0,21039624.0,296.32399999999996,287.4281838470841,0.36835066,756.91483136,1.0,1.0,1.0,3.0,0.5673489604520953,283.15,283.15,283.1499977371097,284.8768592839179,3.9682539682539675,3.098379942556165,65725.59247325873,285.1499999999999,285.1947567923785,1.5163215182297822,0.6745,0.6783174414556746,0.4055091805650592,0.3024969514943331,0.41108759530084604,0.287258422249729,0.1421925,0.1429972613701794,0.10502289583333334,0.10561728983829878,297.15,293.15,296.90189726593775,297.5817039341639,297.1972916662361,297.01729818582083,296.85633014804745,297.1109042400412,0.0,2475.1195776868944,405.64555734738144,210.39313729877603,297.1353715322288,297.18839119745536,297.5198342701376,297.8468650411765,297.30105151647285,3575.294520575302,4927.057856230479,0.5368971378518297,0.3548
21039660.0,21039660.0,296.335,287.4369374895628,0.3683790625,756.5899694642857,1.0,1.0,1.0,3.0,0.5672053440001917,283.15,283.15,283.1500000487184,284.8867254335822,3.9682539682539675,3.0835814542570144,64947.37254435365,285.1499999999999,285.20155434116316,1.516307277279206,0.6745,0.6783172201609837,0.40721586865465853,0.3024897302327952,0.4113315606327308,0.2872515647650972,0.1421925,0.1429972147186667,0.10502289583333334,0.1056172553816505,297.15,293.15,296.9030118960339,297.58550658682884,297.1985512241148,297.0189738212055,296.85934712447744,297.1130781305321,0.0,2474.9625251652583,398.91439806795285,210.38893004471046,297.1353715322288,297.18839119745536,297.5198342701376,297.8468650411765,297.30105151647285,3575.294520575302,4927.057856230479,0.5368971378518297,0.3548
21039696.0,21039696.0,296.346,287.4457376039774,0.36841024,756.26704904,1.0,1.0,1.0,3.0,0.5670616809982328,283.15,283.15,283.15000104042406,284.89546699755556,3.9682539682539675,3.070904628664037,64258.965162997076,285.1499999999999,285.20821181570705,1.516790324752079,0.6745,0.6783245591021003,0.4089144030742931,0.30273268088349975,0.4115495707297372,0.2874822765797491,0.1421925,0.1429987618534105,0.10502289583333334,0.10561839809009882,297.15,293.15,296.9041983775803,297.589064144701,297.1994335643223,297.02069558716073,296.86244427927556,297.11516719060796,0.0,2475.299487038762,393.0515291973415,210.66784795988391,297.1353715322288,297.18839119745536,297.5198342701376,297.8468650411765,297.30105151647285,3575.294520575302,4927.057856230479,0.5368971378518297,0.3548
21039732.0,21039732.0,296.35699999999997,287.4545819921537,0.36844405750000003,755.9461593414286,1.0,1.0,1.0,3.0,0.5669179049323102,283.15,283.15,283.1500049805091,284.9004024445099,3.9682539682539675,3.0729164309896175,64190.16652436514,285.1499999999999,285.2140583098873,1.5176625011283094,0.6745,0.6783378297804677,0.4106000845392266,0.3031713620720284,0.41173781110798424,0.28789885884765254,0.1421925,0.14300155946784157,0.10502289583333334,0.10562046439858187,297.15,293.15,296.9054286824763,297.59234450086825,297.19990660071784,297.02245082329335,296.86560487075764,297.11714709562267,0.0,2476.404266739352,392.88899662313213,211.1689137055704,297.1353715322288,297.18839119745536,297.5198342701376,297.8468650411765,297.30105151647285,3575.294520575302,4927.057856230479,0.5368971378518297,0.3548
21039768.0,21039768.0,296.368,287.46346845254226,0.36848038000000005,755.6273896228571,1.0,1.0,1.0,3.0,0.5667738306191434,283.15,283.15,283.150002781968,284.9026266880952,3.9682539682539675,3.0706656170564455,63960.30398120382,285.1499999999999,285.21700646277645,1.519032999987973,0.6745,0.6783587249307172,0.4122587176318554,0.30386067531634603,0.41187355403337694,0.28855344737828187,0.1421925,0.1430059644102461,0.10502289583333334,0.1056237178740275,297.15,293.15,296.9066685780997,297.59514702463446,297.1996895855401,297.02422022570465,296.868817416121,297.11890856602,0.0,2477.6985311870344,391.19264335464345,211.95565987346916,297.1353715322288,297.18839119745536,297.5198342701376,297.8468650411765,297.30105151647285,3575.294520575302,4927.057856230479,0.5368971378518297,0.3548
21039804.0,21039804.0,296.37899999999996,287.4723947802503,0.3685190725,755.3108291385714,1.0,1.0,1.0,3.0,0.5666294923831254,283.15,283.15,283.15000287044535,284.9063912111381,3.9682539682539675,3.069186159911127,63758.18779787223,285.1499999999999,285.2207484861721,1.5208562087793174,0.6745,0.6783865969108501,0.4138851225189044,0.3047776490157494,0.4119521434654159,0.28942422778394833,0.1421925,0.14301184015010532,0.10502289583333334,0.10562805767545992,297.15,293.15,296.90788858062433,297.5974407694201,297.198763345982,297.02600001409064,296.87207929237474,297.12043440049837,0.0,2478.9491642460393,389.76656043931257,213.00423317898924,297.1353715322288,297.18839119745536,297.5198342701376,297.8468650411765,297.30105151647285,3575.294520575302,4927.057856230479,0.5368971378518297,0.3548
21039840.0,21039840.0,296.39,287.4813587670735,0.36856,754.9965671428571,1.0,1.0,1.0,3.0,0.566484933918152,283.15,283.15,283.15000322698165,284.91040805876077,3.9682539682539675,3.0786909635779933,64011.28665210551,285.1499999999999,285.22497596378486,1.522998603599961,0.6745,0.6784194550573893,0.415486195311481,0.3058550922431056,0.4119872815021501,0.29044739393496255,0.1421925,0.14301876703224287,0.10502289583333334,0.10563317384699628,297.15,293.15,296.90908490701,297.59935565396404,297.1973190395627,297.02778875384513,296.8753807795154,297.1217858267795,0.0,2480.3283102376267,392.5335200031564,214.24014572554597,297.1353715322288,297.18839119745536,297.5198342701376,297.8468650411765,297.30105151647285,3575.294520575302,4927.057856230479,0.5368971378518297,0.3548
21039876.0,21039876.0,296.40099999999995,287.4903582015254,0.3686030275,754.68469289,1.0,1.0,1.0,3.0,0.5663400245544334,283.15,283.15,283.150003551086,284.90568882302836,3.9682539682539675,3.0852571434974996,64166.877523130854,285.1499999999999,285.2252585297196,1.522864185131192,0.6745,0.6784173735319884,0.4171007813262495,0.305787674402126,0.41203092633971067,0.29038337232239547,0.1421925,0.14301832822230875,0.10502289583333334,0.10563284974347462,297.15,293.15,296.9102303208353,297.6013628854433,297.19603529500347,297.02955551944547,296.8786917576625,297.12317515567804,0.0,2482.3668130362466,394.33216357452255,214.16787197899345,297.1353715322288,297.18839119745536,297.5198342701376,297.8468650411765,297.30105151647285,3575.294520575302,4927.057856230479,0.5368971378518297,0.3548
21039912.0,21039912.0,296.412,287.4993908688649,0.36864801999999997,754.3752956342857,1.0,1.0,1.0,3.0,0.5661949001825874,283.15,283.15,283.15000155726176,284.90259403909744,3.9682539682539675,3.090907219513604,64310.05554818013,285.1499999999999,285.22345007816836,1.52127778017101,0.6745,0.6783930189546724,0.4187808449687282,0.30498991275166265,0.41215019389571045,0.28962579856202747,0.1421925,0.1430131939921605,0.10502289583333334,0.10562905761858726,297.15,293.15,296.91133178498706,297.6040633453964,297.1957641038437,297.03128060820933,296.8819987496602,297.12488771841936,0.0,2483.101778272107,395.94038203081504,213.25974220740946,297.1353715322288,297.18839119745536,297.5198342701376,297.8468650411765,297.30105151647285,3575.294520575302,4927.057856230479,0.5368971378518297,0.3548
21039948.0,21039948.0,296.423,287.50845455112284,0.3686948425,754.06846463,1.0,1.0,1.0,3.0,0.566049734612775,283.15,283.15,283.1500001823588,284.89970643134876,3.9682539682539675,3.094722051737115,64468.8978883471,285.1499999999999,285.2212036095205,1.5189268372096618,0.6745,0.6783570490438546,0.42052149625917734,0.30380756042476403,0.4123406570169182,0.28850300819243735,0.1421925,0.14300561111366686,0.10502289583333334,0.10562345693037829,297.15,293.15,296.9124291267255,297.6074004666174,297.19640485237466,297.0329775469905,296.8853070362285,297.1269038057873,0.0,2483.2880259026774,397.41157577221185,211.91674893085303,297.1353715322288,297.18839119745536,297.5198342701376,297.8468650411765,297.30105151647285,3575.294520575302,4927.057856230479,0.5368971378518297,0.3548
21039984.0,21039984.0,296.43399999999997,287.5175470271263,0.36874336,753.7642891314285,1.0,1.0,1.0,3.0,0.5659045059296277,283.15,283.15,283.1500015921449,284.89161306797575,3.9682539682539675,3.113771484102792,65265.01181132061,285.1499999999999,285.2171749844722,1.5172786420799889,0.6745,0.6783319163666794,0.4223103727587072,0.30297844954493497,0.4125840632253823,0.28771566444555585,0.1421925,0.14300031285095485,0.10502289583333334,0.10561954365159848,297.15,293.15,296.9135347494483,297.61120078368754,297.1976939645358,297.03464469746206,296.8886297774034,297.1291407945074,0.0,2483.8948774207133,404.81228226848935,210.97951196987702,297.1353715322288,297.18839119745536,297.5198342701376,297.8468650411765,297.30105151647285,3575.294520575302,4927.057856230479,0.5368971378518297,0.3548
21040020.0,21040020.0,296.445,287.5266660725218,0.3687934375,753.4628583928571,1.0,1.0,1.0,3.0,0.5657591797008448,283.15,283.15,283.1500005848993,284.88599208449193,3.9682539682539675,3.1238410562150887,65687.81315376435,285.1499999999999,285.21301791802955,1.5171477352091893,0.6745,0.6783299190516222,0.4240961782475756,0.30291254125460104,0.41281030555319453,0.2876530763387965,0.1421925,0.1429998917935475,0.10502289583333334,0.10561923266003258,297.15,293.15,296.9146355572637,297.61483079391587,297.1987185611299,297.0362779391881,296.89200526224266,297.13129362274805,0.0,2484.2629944245537,408.7609783725409,210.9087652274402,297.1353715322288,297.18839119745536,297.5198342701376,297.8468650411765,297.30105151647285,3575.294520575302,4927.057856230479,0.5368971378518297,0.3548
21040056.0,21040056.0,296.45599999999996,287.53580945979587,0.36884493999999995,753.1642616685714,1.0,1.0,1.0,3.0,0.5656137604767372,283.15,283.15,283.150001105036,284.88256300462325,3.9682539682539675,3.132831272484845,66066.44792756857,285.1499999999999,285.2108102121731,1.5174989335258937,0.6745,0.678335259961407,0.42586788694475797,0.30308916596906516,0.4130049839322805,0.2878208034400338,0.1421925,0.14300101771988488,0.10502289583333334,0.10562006426538763,297.15,293.15,296.91573312114923,297.6181589265549,297.19930745247257,297.03789417114206,296.8954563638969,297.1333100070432,0.0,2484.7813165492576,412.307928459911,211.11287514978721,297.1353715322288,297.18839119745536,297.5198342701376,297.8468650411765,297.30105151647285,3575.294520575302,4927.057856230479,0.5368971378518297,0.3548
21040092.0,21040092.0,296.467,287.5449749582953,0.36889773249999996,752.8685882128572,1.0,1.0,1.0,3.0,0.565468194615307,283.15,283.15,283.15000523458696,284.8774611529837,3.9682539682539675,3.1538248808777607,66954.85855691368,285.1499999999999,285.2097431786532,1.5183194257232264,0.6745,0.678347757506467,0.4276219019681068,0.3035018475699592,0.4131626926598043,0.2882126958706144,0.1421925,0.14300365234875956,0.10502289583333334,0.10562201019329424,297.15,293.15,296.91682509809357,297.62113707214843,297.199397044584,297.03949691017107,296.8989914488981,297.135169514779,0.0,2486.0284919373053,420.6699985431092,211.58502851755551,297.1353715322288,297.18839119745536,297.5198342701376,297.8468650411765,297.30105151647285,3575.294520575302,4927.057856230479,0.5368971378518297,0.3548
21040128.0,21040128.0,296.47799999999995,287.5541603342444,0.36895168,752.57592728,1.0,1.0,1.0,3.0,0.565322304457945,283.15,283.15,283.1500029219527,284.8710339719576,3.9682539682539675,3.167776970244816,67548.56715129531,285.1499999999999,285.20700440682106,1.5196267488671846,0.6745,0.6783677096095094,0.42934663877068346,0.304159372566766,0.4132668299973887,0.28883709751248027,0.1421925,0.14300785848576747,0.10502289583333334,0.10562511683175159,297.15,293.15,296.9178804998887,297.6236253818883,297.1987980946896,297.04107502631155,296.9026038530858,297.13679657117285,0.0,2487.5039146132617,426.2890863649996,212.33649033054678,297.1353715322288,297.18839119745536,297.5198342701376,297.8468650411765,297.30105151647285,3575.294520575302,4927.057856230479,0.5368971378518297,0.3548
21040164.0,21040164.0,296.489,287.5633633507611,0.36900664749999995,752.2863681242857,1.0,1.0,1.0,3.0,0.565176202415977,283.15,283.15,283.150002987099,284.8672060870847,3.9682539682539675,3.1803499489629137,68085.83484679059,285.1499999999999,285.205358812773,1.5212710484173038,0.6745,0.6783928668000042,0.43104687434800243,0.30498634878647274,0.41332857502525205,0.2896224141344742,0.1421925,0.14301316191617433,0.10502289583333334,0.10562903392737322,297.15,293.15,296.918901152364,297.6257355383592,297.19767783489215,297.04264124525605,296.90627408826333,297.13824597182696,0.0,2488.824248694902,431.39520437031945,213.28331240369798,297.1353715322288,297.18839119745536,297.5198342701376,297.8468650411765,297.30105151647285,3575.294520575302,4927.057856230479,0.5368971378518297,0.3548
21040200.0,21040200.0,296.5,287.5725817678716,0.3690625,752.0,1.0,1.0,1.0,3.0,0.5650298170541046,283.15,283.15,283.1500031913198,284.86457046621285,3.9682539682539675,3.2020090044119267,69016.35907598503,285.1499999999999,285.20498315821027,1.5232922751004647,0.6745,0.6784238844165145,0.43271651127372435,0.30600284395762073,0.41333879886601876,0.29058770253703825,0.1421925,0.14301970079302478,0.10502289583333334,0.10563386351952705,297.15,293.15,296.91987832298616,297.6274035142678,297.1959586821731,297.0442058759344,296.91002422610023,297.1394941242924,0.0,2490.296978571929,440.28620706101617,214.45045714882716,297.1353715322288,297.18839119745536,297.5198342701376,297.8468650411765,297.30105151647285,3575.294520575302,4927.057856230479,0.5368971378518297,0.3548
21040236.0,21040236.0,296.51099999999997,287.5818133425226,0.36911910249999996,751.7161586685714,1.0,1.0,1.0,3.0,0.5648830218223004,283.15,283.15,283.1500036483787,284.8549750406847,3.9682539682539675,3.218936932361742,69748.0198328197,285.1499999999999,285.2019171929126,1.5231447598978005,0.6745,0.6784216011171438,0.434392703557118,0.3059288382658412,0.41334610993306325,0.2905174249419977,0.1421925,0.14301921944677456,0.10502289583333334,0.10563350799882731,297.15,293.15,296.920786887262,297.6290638379343,297.19426599768707,297.04573696052546,296.9138329628443,297.1407373292506,0.0,2492.361272716457,447.31910725599033,214.37004475797875,297.1353715322288,297.18839119745536,297.5198342701376,297.8468650411765,297.30105151647285,3575.294520575302,4927.057856230479,0.5368971378518297,0.3548
21040272.0,21040272.0,296.522,287.59105582859235,0.36917632,751.43408992,1.0,1.0,1.0,3.0,0.5647360057794106,283.15,283.15,283.1500016249112,284.8474747306327,3.9682539682539675,3.23383302836158,70395.05158302141,285.1499999999999,285.1972829059775,1.5216782742871455,0.6745,0.6783990746577845,0.43612429121737545,0.3051913958884935,0.4134179389039718,0.2898171318224455,0.1421925,0.14301447060530323,0.10502289583333334,0.1056300005207031,297.15,293.15,296.9216506588808,297.63132524887305,297.1934586419731,297.04723099582117,296.91767748663966,297.1422686064376,0.0,2493.2639502808997,453.5691712990631,213.53001285998585,297.1353715322288,297.18839119745536,297.5198342701376,297.8468650411765,297.30105151647285,3575.294520575302,4927.057856230479,0.5368971378518297,0.3548
21040308.0,21040308.0,296.53299999999996,287.60030697689996,0.36923401749999996,751.1537480514286,1.0,1.0,1.0,3.0,0.5645889088693201,283.15,283.15,283.15000036954945,284.8402888365686,3.9682539682539675,3.247136124573979,70975.41447113303,285.1499999999999,285.19234770103185,1.519424720029002,0.6745,0.6783645699449694,0.4379160143325701,0.30405804064793485,0.4135610833360625,0.2887408702712364,0.1421925,0.1430071966077095,0.10502289583333334,0.10562462797087399,297.15,293.15,296.92250459747913,297.6342331155893,297.1935859034785,297.0486962328082,296.9215538189186,297.1441147336547,0.0,2493.6213665373402,459.1995919077939,212.24140785504443,297.1353715322288,297.18839119745536,297.5198342701376,297.8468650411765,297.30105151647285,3575.294520575302,4927.057856230479,0.5368971378518297,0.3548
21040344.0,21040344.0,296.544,287.6095645352123,0.36929206000000003,750.87508736,1.0,1.0,1.0,3.0,0.5644417115006451,283.15,283.15,283.1500024117825,284.82977248013736,3.9682539682539675,3.274355097451396,72170.29805276322,285.1499999999999,285.18672759942365,1.5201242748099686,0.6745,0.6783752710060618,0.43973503780281714,0.3044095245572897,0.4137283437689156,0.2890746478936179,0.1421925,0.14300945251672265,0.10502289583333334,0.10562629417758178,297.15,293.15,296.9233706315745,297.6373551864909,297.1940088960462,297.0501396689967,296.9254711287711,297.14606910237586,0.0,2494.454294373451,470.86391325609776,212.6440580199378,297.1353715322288,297.18839119745536,297.5198342701376,297.8468650411765,297.30105151647285,3575.294520575302,4927.057856230479,0.5368971378518297,0.3548
21040380.0,21040380.0,296.55499999999995,287.61882624824995,0.3693503125,750.5980621428571,1.0,1.0,1.0,3.0,0.5642942363544156,283.15,283.15,283.1500047242248,284.82638721479003,3.9682539682539675,3.2914082248278307,72923.99404576264,285.1499999999999,285.1854967364885,1.5262861626026054,0.6745,0.6784699994980322,0.44142161738254515,0.3075081279126411,0.41370194303426683,0.2920171565920986,0.1421925,0.14302942239232608,0.10502289583333334,0.10564104385963465,297.15,293.15,296.9242153691007,297.63875177072765,297.1919504371915,297.0515792748829,296.92945311683,297.14718999374657,0.0,2496.0948256911943,478.27103099253617,216.19948609409118,297.1353715322288,297.18839119745536,297.5198342701376,297.8468650411765,297.30105151647285,3575.294520575302,4927.057856230479,0.5368971378518297,0.3548
21040416.0,21040416.0,296.566,287.6280898576907,0.36940864,750.3226266971428,1.0,1.0,1.0,3.0,0.5641463420967724,283.15,283.15,283.15000803821727,284.8274258135254,3.9682539682539675,3.3066064674135114,73599.00931556843,285.1499999999999,285.18946811123203,1.5347425849953513,0.6745,0.6786015279846841,0.44295299794310206,0.31175977779127545,0.4134555873203843,0.2960546261601767,0.1421925,0.14305715013782386,0.10502289583333334,0.1056615234779486,297.15,293.15,296.92500340605346,297.6382185450984,297.1871563006616,297.05304215093145,296.93352534747794,297.1473891500446,0.0,2498.997612358543,484.937282350105,221.14594259022934,297.1353715322288,297.18839119745536,297.5198342701376,297.8468650411765,297.30105151647285,3575.294520575302,4927.057856230479,0.5368971378518297,0.3548
21040452.0,21040452.0,296.577,287.6373531021719,0.36946690750000005,750.04873532,1.0,1.0,1.0,3.0,0.5639976781910534,283.15,283.15,283.1500131614977,284.8281895090492,3.9682539682539675,3.332932051088952,74775.59307773999,285.1499999999999,285.1966463950678,1.5439194218885224,0.6745,0.6787462567637882,0.4442993917246864,0.31637270644300186,0.41295050377057574,0.30043517479016946,0.1421925,0.14308766065957737,0.10502289583333334,0.1056840584453199,297.15,293.15,296.92566422676606,297.6354811806582,297.1792742029846,297.05454347137254,296.93772270648606,297.1465371576534,0.0,2503.5974739639537,496.62960008319305,226.60704075804384,297.1353715322288,297.18839119745536,297.5198342701376,297.8468650411765,297.30105151647285,3575.294520575302,4927.057856230479,0.5368971378518297,0.3548
21040488.0,21040488.0,296.58799999999997,287.64661371729017,0.36952498,749.7763423085714,1.0,1.0,1.0,3.0,0.5638480923571294,283.15,283.15,283.15000794885464,284.82343564662875,3.9682539682539675,3.351385167241423,75605.89054719103,285.1499999999999,285.1984526998385,1.5463195822841358,0.6745,0.6787844308961024,0.4456273651795523,0.3175793106087517,0.41241388785386457,0.3015809952925613,0.1421925,0.14309570821377915,0.10502289583333334,0.10569000234142302,297.15,293.15,296.9261395251247,297.632624273886,297.1713134359543,297.05602682353015,296.9419960778063,297.1456200272603,0.0,2507.7202208280332,504.9359802016957,228.05436293221288,297.1353715322288,297.18839119745536,297.5198342701376,297.8468650411765,297.30105151647285,3575.294520575302,4927.057856230479,0.5368971378518297,0.3548
21040524.0,21040524.0,296.599,287.6558694356002,0.3695827225,749.50540196,1.0,1.0,1.0,3.0,0.5636979394391547,283.15,283.15,283.15000463731644,284.8179007858509,3.9682539682539675,3.367484352182927,76334.01739261276,285.1499999999999,285.1967694271611,1.546361243571845,0.6745,0.6787850805555264,0.44704600072812717,0.31760039357508113,0.41199264154431603,0.3016010161873645,0.1421925,0.1430958451695948,0.10502289583333334,0.10569010349652166,297.15,293.15,296.9264792121571,297.63097709532207,297.16514246475043,297.0574700863075,296.94631649712005,297.14527707113143,0.0,2510.107291186095,512.2576548496019,228.08354359563083,297.1353715322288,297.18839119745536,297.5198342701376,297.8468650411765,297.30105151647285,3575.294520575302,4927.057856230479,0.5368971378518297,0.3548
21040560.0,21040560.0,296.60999999999996,287.66511798661094,0.36963999999999997,749.2358685714286,1.0,1.0,1.0,3.0,0.5635475093287705,283.15,283.15,283.15000214500606,284.8114714818766,3.9682539682539675,3.391924329196109,77446.04724263214,285.1499999999999,285.19315619972616,1.5444715244831946,0.6745,0.6787549777372364,0.44858602941584924,0.3166508233482031,0.41172614814547537,0.3006992813307294,0.1421925,0.1430894991429236,0.10502289583333334,0.10568541634285289,297.15,293.15,296.92675775851137,297.630852642929,297.1611776569819,297.05886248869047,296.9506668695905,297.1456634833407,0.0,2511.257987730054,523.5067471571862,226.9511670661374,297.1353715322288,297.18839119745536,297.5198342701376,297.8468650411765,297.30105151647285,3575.294520575302,4927.057856230479,0.5368971378518297,0.3548
21040596.0,21040596.0,296.621,287.6743570967808,0.3696966775,748.96769644,1.0,1.0,1.0,3.0,0.563396847324001,283.15,283.15,283.1500016168508,284.7989579191445,3.9682539682539675,3.4116055579667854,78347.39722233464,285.1499999999999,285.1864264793145,1.5427092281755024,0.6745,0.6787269896361406,0.450212737995421,0.3157650974666427,0.4115668193211032,0.29985817460874126,0.1421925,0.14308359892340536,0.10502289583333334,0.10568105846082777,297.15,293.15,296.9270094234172,297.6317828064364,297.1587223313339,297.06019940970907,296.9550289885933,297.14654859189795,0.0,2512.4297466649814,532.6837775086805,225.8981175263239,297.1353715322288,297.18839119745536,297.5198342701376,297.8468650411765,297.30105151647285,3575.294520575302,4927.057856230479,0.5368971378518297,0.3548
21040632.0,21040632.0,296.63199999999995,287.6835844895099,0.36975262000000003,748.7008398628572,1.0,1.0,1.0,3.0,0.5632461119397065,283.15,283.15,283.15000013565583,284.7899212242591,3.9682539682539675,3.4288354125173273,79140.76152876974,285.1499999999999,285.17976282256296,1.5403567055399328,0.6745,0.678689748156791,0.45192339231186063,0.3145827213172227,0.4115089443682408,0.2987353616167086,0.1421925,0.1430757479833721,0.10502289583333334,0.10567525978327932,297.15,293.15,296.92727868421633,297.6336874282728,297.1576501757801,297.0614789315846,296.95935208329354,297.14788946062953,0.0,2512.617420911918,540.8049084799158,224.49712813745796,297.1353715322288,297.18839119745536,297.5198342701376,297.8468650411765,297.30105151647285,3575.294520575302,4927.057856230479,0.5368971378518297,0.3548
21040668.0,21040668.0,296.643,287.69279788513154,0.3698076925,748.4352531371428,1.0,1.0,1.0,3.0,0.5630953944960911,283.15,283.15,283.14999927504823,284.7815660073017,3.9682539682539675,3.4441353114973086,79848.60952035943,285.1499999999999,285.1734574072645,1.537281828757875,0.6745,0.6786412804282188,0.4537123985623237,0.31303715294949036,0.4115459829753024,0.2972676525088957,0.1421925,0.1430655304185167,0.10502289583333334,0.10566771312470391,297.15,293.15,296.92760148395485,297.63647086668595,297.1578218012749,297.06272051296116,296.96363127937553,297.14964918885056,0.0,2512.4285419939365,548.0849093473774,222.67424804304173,297.1353715322288,297.18839119745536,297.5198342701376,297.8468650411765,297.30105151647285,3575.294520575302,4927.057856230479,0.5368971378518297,0.3548
21040704.0,21040704.0,296.654,287.7019950009013,0.36986176,748.17089056,1.0,1.0,1.0,3.0,0.5629446837567555,283.15,283.15,283.1500005323561,284.7694988675249,3.9682539682539675,3.4727513840904227,81180.98808557237,285.1499999999999,285.16615173272,1.5348681675094766,0.6745,0.678603403596443,0.455572801216291,0.31182369266964804,0.4116661319672755,0.2961153212747188,0.1421925,0.1430575455387505,0.10502289583333334,0.1056618155197253,297.15,293.15,296.92800695886285,297.64000618748054,297.1590433306146,297.0639270946222,296.96785838071,297.151768390458,0.0,2512.5748544814796,561.8750910611896,221.25064867853973,297.1353715322288,297.18839119745536,297.5198342701376,297.8468650411765,297.30105151647285,3575.294520575302,4927.057856230479,0.5368971378518297,0.3548
21040740.0,21040740.0,296.66499999999996,287.71117355098403,0.36991468750000006,747.9077064285714,1.0,1.0,1.0,3.0,0.56279393754893,283.15,283.15,283.15000018331096,284.7610092658306,3.9682539682539675,3.490655562346924,82020.22217475693,285.1499999999999,285.1598869873119,1.5340652220439257,0.6745,0.6785908335422924,0.4574454852649002,0.3114199669590123,0.41178642500398105,0.29573193357416194,0.1421925,0.14305489562411033,0.10502289583333334,0.10565985830180437,297.15,293.15,296.92850175774186,297.6435327960294,297.1602152800988,297.06510496568444,296.9720283838589,297.1538766366827,0.0,2512.6263538453254,570.6192322471143,220.78044318971502,297.1353715322288,297.18839119745536,297.5198342701376,297.8468650411765,297.30105151647285,3575.294520575302,4927.057856230479,0.5368971378518297,0.3548
21040776.0,21040776.0,296.676,287.72033124643957,0.36996634,747.64565504,1.0,1.0,1.0,3.0,0.5626431544014155,283.15,283.15,283.1500007473758,284.75462510809996,3.9682539682539675,3.506581825051453,82770.37099392776,285.1499999999999,285.15552042760953,1.533730727217487,0.6745,0.6785855987115568,0.4593137661930971,0.31125177176817653,0.4118886892778589,0.29557221135246414,0.1421925,0.14305379206047888,0.10502289583333334,0.10565904321346772,297.15,293.15,296.9290638683844,297.6468858737007,297.16111825796406,297.06628056120945,296.97616923630954,297.15590355951366,0.0,2512.876410558768,578.4729108118496,220.58647982993915,297.1353715322288,297.18839119745536,297.5198342701376,297.8468650411765,297.30105151647285,3575.294520575302,4927.057856230479,0.5368971378518297,0.3548
21040812.0,21040812.0,296.68699999999995,287.7294657952061,0.37001658249999997,747.3846906914285,1.0,1.0,1.0,3.0,0.5624922801097899,283.15,283.15,283.1500039704796,284.7467584593906,3.9682539682539675,3.5335798912982024,84049.81781837047,285.1499999999999,285.15205712316936,1.5338122776118226,0.6745,0.6785868692475762,0.4611731514792296,0.3112927432907619,0.41196721566578015,0.29561111890137304,0.1421925,0.1430540599043528,0.10502289583333334,0.10565924104204003,297.15,293.15,296.9296860135602,297.6500173796056,297.16168747628444,297.0674618786834,296.9802866551261,297.1578278806519,0.0,2513.7710170854816,591.9497770925518,220.63712411683233,297.1353715322288,297.18839119745536,297.5198342701376,297.8468650411765,297.30105151647285,3575.294520575302,4927.057856230479,0.5368971378518297,0.3548
21040848.0,21040848.0,296.698,287.7385749020818,0.37006528000000005,747.12476768,1.0,1.0,1.0,3.0,0.5623411540755294,283.15,283.15,283.15000219626387,284.7391267597794,3.9682539682539675,3.5519784983323204,84954.26251042448,285.1499999999999,285.1478187230941,1.534437191331998,0.6745,0.6785966405381556,0.46301082536010596,0.31160688373166867,0.4120002452617816,0.29590943426281363,0.1421925,0.143056119806852,0.10502289583333334,0.10566076247900472,297.15,293.15,296.9303570425993,297.6527408546542,297.1616513363688,297.0686437063588,296.9843617844778,297.1595509448918,0.0,2514.81775980711,601.4429185978843,221.00766691267458,297.1353715322288,297.18839119745536,297.5198342701376,297.8468650411765,297.30105151647285,3575.294520575302,4927.057856230479,0.5368971378518297,0.3548
21040884.0,21040884.0,296.709,287.7476562687043,0.37011229749999996,746.8658403028571,1.0,1.0,1.0,3.0,0.5621898298561074,283.15,283.15,283.1500023654765,284.7341808431546,3.9682539682539675,3.5679765742941387,85746.54504705995,285.1499999999999,285.14525825418764,1.535496081955622,0.6745,0.6786132228333192,0.4648249633687442,0.31213918735760726,0.41198839393662917,0.2964149226619183,0.1421925,0.14305961554889063,0.10502289583333334,0.1056633444221591,297.15,293.15,296.93105400970677,297.65507458269894,297.16104882031465,297.06983773512803,296.98841179361784,297.1610853882932,0.0,2515.851152344824,609.7927549952907,221.63463066719797,297.1353715322288,297.18839119745536,297.5198342701376,297.8468650411765,297.30105151647285,3575.294520575302,4927.057856230479,0.5368971378518297,0.3548
21040920.0,21040920.0,296.71999999999997,287.75670759352874,0.3701575,746.6078628571429,1.0,1.0,1.0,3.0,0.5620383201541046,283.15,283.15,283.1500027778134,284.7304772181279,3.9682539682539675,3.5925619684320425,86952.72129776294,285.1499999999999,285.143890782275,1.5368992734149498,0.6745,0.678635241204764,0.46661807302844005,0.31284455273150796,0.41193765494154505,0.2970847546830854,0.1421925,0.14306425727947875,0.10502289583333334,0.10566677278855004,297.15,293.15,296.9317666981324,297.6570783354224,297.1599717103192,297.07104851568795,296.9924475923239,297.16246257037716,0.0,2517.021517546973,622.6411916251418,222.4664539542473,297.1353715322288,297.18839119745536,297.5198342701376,297.8468650411765,297.30105151647285,3575.294520575302,4927.057856230479,0.5368971378518297,0.3548
21040956.0,21040956.0,296.731,287.76572657180355,0.3702007525,746.35078964,1.0,1.0,1.0,3.0,0.5618864356978283,283.15,283.15,283.150003885223,284.7224374713916,3.9682539682539675,3.6116016823170805,87908.82345388329,285.1499999999999,285.14152893368754,1.5387478472481104,0.6745,0.6786643242924802,0.4683791071989106,0.31377376791180267,0.41182943069634265,0.29796715989511585,0.1421925,0.1430703883350015,0.10502289583333334,0.10567130116526129,297.15,293.15,296.93247668716907,297.6586053731451,297.15820818347385,297.07227098902604,296.99645295211474,297.1636028369858,0.0,2519.0082982313247,632.8307564800475,223.56479254670475,297.1353715322288,297.18839119745536,297.5198342701376,297.8468650411765,297.30105151647285,3575.294520575302,4927.057856230479,0.5368971378518297,0.3548
21040992.0,21040992.0,296.74199999999996,287.774710895544,0.37024192,746.0945749485714,1.0,1.0,1.0,3.0,0.5617342263366256,283.15,283.15,283.1500036726415,284.71834051629696,3.9682539682539675,3.6281136749443585,88743.80059662001,285.1499999999999,285.1401633704386,1.540973781792169,0.6745,0.6786994576050801,0.47010846789247834,0.31489260461568525,0.41166602796372026,0.299029634292708,0.1421925,0.1430777948487922,0.10502289583333334,0.10567677159110181,297.15,293.15,296.933165807627,297.65969096471923,297.1558142631434,297.07350330204974,297.00043139479516,297.16452114646694,0.0,2520.642204718446,641.7680990397439,224.8918376943026,297.1353715322288,297.18839119745536,297.5198342701376,297.8468650411765,297.30105151647285,3575.294520575302,4927.057856230479,0.5368971378518297,0.3548
21041028.0,21041028.0,296.753,287.78365825350437,0.3702808675,745.83917308,1.0,1.0,1.0,3.0,0.5615817144320201,283.15,283.15,283.1500039784023,284.71567719776033,3.9682539682539675,3.642698307682371,89479.88037767186,285.1499999999999,285.14010887125147,1.5435264399720607,0.6745,0.6787398996224763,0.47180899710564167,0.3161755743765163,0.4114527435389946,0.30024797341139936,0.1421925,0.14308632049973158,0.10502289583333334,0.10568306860782575,297.15,293.15,296.9338336283821,297.66039000656997,297.1528724602964,297.0747511588814,297.00439312126235,297.1652480750785,0.0,2522.37965121924,649.6973611681245,226.42013307370775,297.1353715322288,297.18839119745536,297.5198342701376,297.8468650411765,297.30105151647285,3575.294520575302,4927.057856230479,0.5368971378518297,0.3548
21041064.0,21041064.0,296.76399999999995,287.79256633114807,0.37031746,745.5845383314286,1.0,1.0,1.0,3.0,0.5614287843237532,283.15,283.15,283.1500056696286,284.70990735835653,3.9682539682539675,3.6703134103528914,90865.32152336778,285.1499999999999,285.1397814063269,1.5464253580231164,0.6745,0.6787860238728587,0.4734760881028611,0.3176324564167515,0.4111821588934703,0.301631463837384,0.1421925,0.14309604403193693,0.10502289583333334,0.1056902503755697,297.15,293.15,296.9344658015684,297.66065754948,297.1493186796767,297.07601172926996,297.0083317385114,297.1657570997013,0.0,2524.7780518854324,664.7671443978362,228.16426549143597,297.1353715322288,297.18839119745536,297.5198342701376,297.8468650411765,297.30105151647285,3575.294520575302,4927.057856230479,0.5368971378518297,0.3548
