,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21041100.0,21041100.0,296.775,287.80143281061515,0.3703515625,745.330625,1.0,1.0,1.0,3.0,0.561275380889823,283.15,283.15,283.15000483027023,284.7063162452139,3.9682539682539675,3.687368991091993,91737.50365022733,285.1499999999999,285.13943238720327,1.5496706029729255,0.6745,0.6788379059429713,0.4751057603712393,0.31926323719198013,0.4108481800763399,0.3031800927085617,0.1421925,0.14310698137997915,0.10502289583333334,0.10569832866355351,297.15,293.15,296.9350411486127,297.66046140614486,297.1451056575842,297.0772742917858,297.01223557002623,297.1660236148308,0.0,2526.9689744354146,674.2717585256164,230.1276029754887,297.1353715322288,297.18839119745536,297.5198342701376,297.8468650411765,297.30105151647285,3575.294520575302,4927.057856230479,0.5368971378518297,0.3548
21041136.0,21041136.0,296.786,287.8102553706885,0.37038304,745.0773873828572,1.0,1.0,1.0,3.0,0.5611214769126341,283.15,283.15,283.1500050296221,284.7046645986215,3.9682539682539675,3.7019964781046344,92479.03575634718,285.1499999999999,285.1406325768454,1.5532682375110427,0.6745,0.6788957269961471,0.47669550601548416,0.3210709125349318,0.4104466102032629,0.30489670494015886,0.1421925,0.14311917073521072,0.10502289583333334,0.10570733167977982,297.15,293.15,296.9355546244521,297.6597964120336,297.1402304979209,297.07854697341094,297.01611257006914,297.16604821557735,0.0,2529.219404683813,682.4224788495463,232.3179112825808,297.1353715322288,297.18839119745536,297.5198342701376,297.8468650411765,297.30105151647285,3575.294520575302,4927.057856230479,0.5368971378518297,0.3548
21041172.0,21041172.0,296.79699999999997,287.81903168675785,0.3704117575,744.8247797771429,1.0,1.0,1.0,3.0,0.560967164507683,283.15,283.15,283.15000761018,284.7012387555406,3.9682539682539675,3.7277466117382443,93776.17236677447,285.1499999999999,285.1422024166427,1.5571114842090386,0.6745,0.6789578497596767,0.4782559020468251,0.32300177807096864,0.409995337673232,0.30673030155896225,0.1421925,0.14313226694136813,0.10502289583333334,0.10571700449300893,297.15,293.15,296.9360204087609,297.6588002013031,297.1348873366337,297.07982752037674,297.0199706656724,297.1659012265494,0.0,2531.9496088306505,696.8142871562154,234.67362770646795,297.1353715322288,297.18839119745536,297.5198342701376,297.8468650411765,297.30105151647285,3575.294520575302,4927.057856230479,0.5368971378518297,0.3548
21041208.0,21041208.0,296.808,287.8277594307818,0.37043758,744.57275648,1.0,1.0,1.0,3.0,0.5608122970791477,283.15,283.15,283.1500058377488,284.69768483099256,3.9682539682539675,3.7455910615399746,94690.41153922101,285.1499999999999,285.14260007139114,1.5612231777466794,0.6745,0.6790247167734738,0.4797800665445368,0.32506726287874194,0.40948299008225,0.30869173589451737,0.1421925,0.1431463632910484,0.10502289583333334,0.10572741600883502,297.15,293.15,296.93641082918805,297.6574049785436,297.1289719677287,297.08109922121884,297.02378720694816,297.16553484072546,0.0,2534.6610289081223,706.979947562011,237.21234470204402,297.1353715322288,297.18839119745536,297.5198342701376,297.8468650411765,297.30105151647285,3575.294520575302,4927.057856230479,0.5368971378518297,0.3548
21041244.0,21041244.0,296.81899999999996,287.83643627124735,0.37046037249999997,744.3212717885714,1.0,1.0,1.0,3.0,0.5606569070886197,283.15,283.15,283.1500058572917,284.6963443435479,3.9682539682539675,3.761199518363262,95481.52012044331,285.1499999999999,285.144371535373,1.5655989035915476,0.6745,0.679096337306735,0.48126777647739893,0.32726509950210575,0.4089087808513297,0.3107788547156205,0.1421925,0.14316146173830674,0.10502289583333334,0.10573856767051659,297.15,293.15,296.9367270518246,297.6556272265963,297.122508416936,297.0823681858042,297.02756830146313,297.1649598365249,0.0,2537.3037374780492,715.8606415820263,239.93532138316274,297.1353715322288,297.18839119745536,297.5198342701376,297.8468650411765,297.30105151647285,3575.294520575302,4927.057856230479,0.5368971378518297,0.3548
21041280.0,21041280.0,296.83,287.8450598731284,0.37048000000000003,744.07028,1.0,1.0,1.0,3.0,0.5605010774854122,283.15,283.15,283.1500060811675,284.6959645134242,3.9682539682539675,3.7854298745433383,96703.83708129736,285.1499999999999,285.1470644672746,1.5701802254340618,0.6745,0.6791718304978699,0.48272634545230614,0.32956588608924114,0.40828470745886686,0.312963737312582,0.1421925,0.1431773765872029,0.10502289583333334,0.10575032232366513,297.15,293.15,296.936985023955,297.65355564067914,297.1156215516874,297.0836378407788,297.03132357013243,297.16422472544656,0.0,2540.0210294201506,729.700345021005,242.8094047767833,297.1353715322288,297.18839119745536,297.5198342701376,297.8468650411765,297.30105151647285,3575.294520575302,4927.057856230479,0.5368971378518297,0.3548
21041316.0,21041316.0,296.84099999999995,287.85362789784085,0.3704963275,743.8197354114286,1.0,1.0,1.0,3.0,0.5603445515726055,283.15,283.15,283.1500069228354,284.69132095802274,3.9682539682539675,3.8042136653801206,97658.32720360736,285.1499999999999,285.14857420737405,1.575025518866438,0.6745,0.6792522382850031,0.4841441355535556,0.3319988937922628,0.40759082999739227,0.3152741802794907,0.1421925,0.14319432749049713,0.10502289583333334,0.10576284220306065,297.15,293.15,296.9371512062257,297.65108039392413,297.10814488442384,297.0848955477623,297.03503099793807,297.1632606060548,0.0,2543.4126632717885,740.562565361316,245.8754183279564,297.1353715322288,297.18839119745536,297.5198342701376,297.8468650411765,297.30105151647285,3575.294520575302,4927.057856230479,0.5368971378518297,0.3548
21041352.0,21041352.0,296.852,287.86213800319706,0.37050922000000003,743.56959232,1.0,1.0,1.0,3.0,0.560187369275244,283.15,283.15,283.1500066430041,284.69030070867865,3.9682539682539675,3.8204476054132956,98473.53965329827,285.1499999999999,285.1509646407065,1.5801118039282651,0.6745,0.6793372695632983,0.4855218236998229,0.3345525257814243,0.40682767288922816,0.3176991709863036,0.1421925,0.14321225307988034,0.10502289583333334,0.10577608198227928,297.15,293.15,296.93722312195916,297.6482295115449,297.1001117270185,297.0861383462895,297.03868998425645,297.16207853821373,0.0,2546.428187452903,749.9336666299746,249.1229895845384,297.1353715322288,297.18839119745536,297.5198342701376,297.8468650411765,297.30105151647285,3575.294520575302,4927.057856230479,0.5368971378518297,0.3548
21041388.0,21041388.0,296.863,287.87058784335716,0.3705185425,743.3198050228572,1.0,1.0,1.0,3.0,0.5600296618162696,283.15,283.15,283.15000674733847,284.6903505730885,3.9682539682539675,3.8350030867708216,99190.84650152503,285.1499999999999,285.15431906941257,1.5853779030593693,0.6745,0.6794259802987519,0.4868686691219112,0.33719601819651335,0.4060101453810531,0.32020949532721465,0.1421925,0.14323095434192779,0.10502289583333334,0.10578989467068381,297.15,293.15,296.937225176498,297.6451050335313,297.09166438826935,297.08737391271774,297.0423151031287,297.16073672282903,0.0,2549.48550632412,758.2764179427295,252.51691077149817,297.1353715322288,297.18839119745536,297.5198342701376,297.8468650411765,297.30105151647285,3575.294520575302,4927.057856230479,0.5368971378518297,0.3548
21041424.0,21041424.0,296.87399999999997,287.87897506877874,0.37052416,743.0703278171428,1.0,1.0,1.0,3.0,0.5598646992102342,283.04999999999995,283.04999999999995,283.0499340465181,284.6119691917336,3.9682539682539675,3.8530955057881573,100477.62704428798,285.1499999999999,285.1136924440173,1.5907988595169609,0.6745,0.679518014815578,0.4881627702766762,0.33991680089501103,0.40510765090481454,0.3227932163908282,0.1421925,0.1432503562960179,0.10502289583333334,0.10580422488784275,297.15,293.15,296.9370259931565,297.64143036603997,297.08238157449017,297.0884663127072,297.04575152877186,297.15901115503317,0.0,2601.8475398313058,771.7394053042618,256.04425052652664,297.1353715322288,297.18839119745536,297.5198342701376,297.8468650411765,297.30105151647285,3575.294520575302,4927.057856230479,0.5368971378518297,0.3548
21041460.0,21041460.0,296.885,287.8872973261644,0.3705259375,742.821115,1.0,1.0,1.0,3.0,0.5597004738046637,283.04999999999995,283.04999999999995,283.049980316835,284.60301318494646,3.9682539682539675,3.8610927793200185,101408.28570640786,285.1499999999999,285.07633924034803,1.5964065793904971,0.6745,0.679613983304858,0.48933457922292306,0.34273084979498986,0.4040179292843399,0.3254655052953881,0.1421925,0.14327058757757746,0.10502289583333334,0.10581916764344383,297.15,293.15,296.93621883563816,297.6364150086183,297.0710688274612,297.0890537045986,297.0485810815321,297.1562674915697,0.0,2581.010366104191,780.5050688228408,259.7293664279272,297.1353715322288,297.18839119745536,297.5198342701376,297.8468650411765,297.30105151647285,3575.294520575302,4927.057856230479,0.5368971378518297,0.3548
21041496.0,21041496.0,296.89599999999996,287.89555225840706,0.37052374,742.5721208685715,1.0,1.0,1.0,3.0,0.5595385332424939,283.04999999999995,283.04999999999995,283.0499939283814,284.6055944198694,3.9682539682539675,3.8711588587728065,102105.19570817397,285.1499999999999,285.0809240083901,1.6021890132854335,0.6745,0.679713754052796,0.4904760596390865,0.34563207054894773,0.40287084409168417,0.32822057470108995,0.1421925,0.14329162041979568,0.10502289583333334,0.10583470242901521,297.15,293.15,296.9352711139476,297.6312288139039,297.05946694400325,297.0896088119995,297.0513599510801,297.15338712698684,0.0,2575.8666473257576,787.9187974143358,263.56800527055896,297.1353715322288,297.18839119745536,297.5198342701376,297.8468650411765,297.30105151647285,3575.294520575302,4927.057856230479,0.5368971378518297,0.3548
21041532.0,21041532.0,296.907,287.90373750453335,0.3705174325,742.32329972,1.0,1.0,1.0,3.0,0.5593655985582299,282.75,282.75,282.7498785205399,284.48742231059305,3.9682539682539675,3.8744037213325724,102837.16462533502,285.1499999999999,285.0498859955409,1.6075037902777218,0.6745,0.6798061784288766,0.49159122416617984,0.3482984033166229,0.4016697115879727,0.33075258879330294,0.1421925,0.14331110456078286,0.10502289583333334,0.10584909334913616,297.15,293.15,296.9342273238288,297.62592375623603,297.0476246349441,297.0901576762828,297.05411617316605,297.1504099128915,0.0,2748.940618500152,794.2327247966683,267.13223928860714,297.1353715322288,297.18839119745536,297.5198342701376,297.8468650411765,297.30105151647285,3575.294520575302,4927.057856230479,0.5368971378518297,0.3548
21041568.0,21041568.0,296.91799999999995,287.9118506996447,0.37050688000000004,742.0746058514286,1.0,1.0,1.0,3.0,0.5591827029289126,282.75,282.75,282.7498830000103,284.36567876675446,3.9682539682539675,3.8290065256185057,104536.25826522755,285.1499999999999,284.85616270735306,1.6084620208939293,0.6745,0.6798229037146963,0.4924899308063853,0.348779285208569,0.4001369640757125,0.33120924586996603,0.1421925,0.14331463044692652,0.10502289583333334,0.10585169755662381,297.15,293.15,296.93160633646994,297.6181904693661,297.0319932307812,297.08924990903967,297.0551764538257,297.14524327989653,0.0,2669.419895568409,797.8901694431488,267.7797267635728,297.1353715322288,297.18839119745536,297.5198342701376,297.8468650411765,297.30105151647285,3575.294520575302,4927.057856230479,0.5368971378518297,0.3548
21041604.0,21041604.0,296.929,287.9198894748561,0.3704919475,741.82599356,1.0,1.0,1.0,3.0,0.5590114272976905,282.75,282.75,282.7499630064793,284.37253658268685,3.9682539682539675,3.8010570906607355,105464.62625859072,285.1499999999999,284.84804338908634,1.607504250571836,0.6745,0.6798061661226611,0.49347229435111656,0.3482990066961551,0.39869739216788314,0.3307531617771019,0.1421925,0.14331110196648847,0.10502289583333334,0.10584909143299918,297.15,293.15,296.92853132598833,297.6117874647522,297.01818274394276,297.0880027232908,297.0558653748683,297.1404739265685,0.0,2635.7256255680077,799.0962130861568,267.13544739694646,297.1353715322288,297.18839119745536,297.5198342701376,297.8468650411765,297.30105151647285,3575.294520575302,4927.057856230479,0.5368971378518297,0.3548
21041640.0,21041640.0,296.94,287.92785145723343,0.3704725,741.5774171428571,1.0,1.0,1.0,3.0,0.5588442517294357,283.04999999999995,283.04999999999995,282.7499912942172,284.38432416531305,3.9682539682539675,3.7677287197190186,106310.98246507841,285.1499999999999,284.85484764274656,1.6047793171640765,0.6745,0.6797586831759321,0.49465721860851564,0.34693223175052373,0.39752611411087874,0.3294552392277572,0.1421925,0.14330109200517974,0.10502289583333334,0.10584169810969575,297.15,293.15,296.92569118332904,297.6080957965959,297.0083452037959,297.0869885332054,297.05684044943143,297.13719223327155,0.0,1605.5924948865531,798.4403898309299,265.3059448959641,297.1353715322288,297.18839119745536,297.5198342701376,297.8468650411765,297.30105151647285,3575.294520575302,4927.057856230479,0.5368971378518297,0.3548
21041676.0,21041676.0,296.95099999999996,287.9357342697274,0.3704484025,741.3288308971429,1.0,1.0,1.0,3.0,0.5587056651174223,283.04999999999995,283.04999999999995,283.0503259729418,284.62600475393515,3.9682539682539675,3.8226574486248444,105003.49642586388,285.1499999999999,285.06116602049605,1.6011254483692703,0.6745,0.6796953057838178,0.49621595520846407,0.34509921266257754,0.3968758778387816,0.32771455996287235,0.1421925,0.1432877313086219,0.10502289583333334,0.10583182994475843,297.15,293.15,296.9241516728791,297.6091201748946,297.0056042621472,297.08715643195075,297.0591913987087,297.13704478811604,0.0,2496.097039968167,800.126671224476,262.86570429066694,297.1353715322288,297.18839119745536,297.5198342701376,297.8468650411765,297.30105151647285,3575.294520575302,4927.057856230479,0.5368971378518297,0.3548
21041712.0,21041712.0,296.962,287.94353553110653,0.37041952,741.08018912,1.0,1.0,1.0,3.0,0.5585517246858477,283.04999999999995,283.04999999999995,283.05005864071984,284.62526002258795,3.9682539682539675,3.8314313282526173,105016.76801847946,285.1499999999999,285.0991138674345,1.5963782788788115,0.6745,0.6796134558424934,0.4981016696821587,0.342717448189723,0.39669278763903854,0.32545277880685475,0.1421925,0.14327047638233317,0.10502289583333334,0.1058190855150154,297.15,293.15,296.9240488945282,297.61405678451297,297.0089228524105,297.0884587253031,297.0628217100542,297.1396617933618,0.0,2556.1012071021387,802.0657110777721,259.7188990388087,297.1353715322288,297.18839119745536,297.5198342701376,297.8468650411765,297.30105151647285,3575.294520575302,4927.057856230479,0.5368971378518297,0.3548
21041748.0,21041748.0,296.97299999999996,287.95125285588705,0.37038571750000004,740.8314461085714,1.0,1.0,1.0,3.0,0.5583924214442466,283.04999999999995,283.04999999999995,283.0500143059804,284.6224155235344,3.9682539682539675,3.828008910870515,105291.65177511756,285.1499999999999,285.0952639124342,1.5904770545894564,0.6745,0.679512483802115,0.5000929139434855,0.3397561604280128,0.39666178560360776,0.32264066831762805,0.1421925,0.14324919029359856,0.10502289583333334,0.10580336368243018,297.15,293.15,296.9242520718655,297.62007710658065,297.0140517906009,297.0897507059492,297.06639907774587,297.1429061505484,0.0,2570.2409224277276,803.4463817000495,255.8438053764342,297.1353715322288,297.18839119745536,297.5198342701376,297.8468650411765,297.30105151647285,3575.294520575302,4927.057856230479,0.5368971378518297,0.3548
21041784.0,21041784.0,296.984,287.95888385426105,0.37034686,740.58255616,1.0,1.0,1.0,3.0,0.5582385950044586,283.15,283.15,283.1500836825883,284.69879233144883,3.9682539682539675,3.8277740559162985,104663.37232893822,285.1499999999999,285.1357176934332,1.5851902832930345,0.6745,0.6794227638874571,0.5021993732764074,0.33710249412738197,0.3967952364311351,0.3201206826089101,0.1421925,0.14323027628475496,0.10502289583333334,0.10578939385996715,297.15,293.15,296.9248333218284,297.62726885028064,297.02108896990336,297.09113276112794,297.07005446716687,297.14687567406145,0.0,2524.0649976118834,798.6030978907903,252.4057073967945,297.1353715322288,297.18839119745536,297.5198342701376,297.8468650411765,297.30105151647285,3575.294520575302,4927.057856230479,0.5368971378518297,0.3548
21041820.0,21041820.0,296.995,287.96642613202215,0.3703028125,740.3334735714286,1.0,1.0,1.0,3.0,0.5580829632712911,283.15,283.15,283.15002849199476,284.70306240903346,3.9682539682539675,3.8367959392761075,104304.64703773335,285.1499999999999,285.17289323234445,1.5819551569457602,0.6745,0.6793682018379875,0.5044115645368628,0.33547850036061755,0.397080691544604,0.3185784988451412,0.1421925,0.14321877396567537,0.10502289583333334,0.1057808982863009,297.15,293.15,296.9261810529991,297.6354688522557,297.02980202583194,297.09298833796817,297.07423341999777,297.15173473781056,0.0,2548.6603333181038,797.7429273518651,250.31827701423956,297.1353715322288,297.18839119745536,297.5198342701376,297.8468650411765,297.30105151647285,3575.294520575302,4927.057856230479,0.5368971378518297,0.3548
21041856.0,21041856.0,297.006,287.9738772904888,0.37025344,740.08415264,1.0,1.0,1.0,3.0,0.5579245036709365,283.15,283.15,283.1500057531497,284.7012247685615,3.9682539682539675,3.8367109459146542,104220.71136308945,285.1499999999999,285.1705362928289,1.5793233218331622,0.6745,0.67932400434201,0.5066152433573157,0.3341572276520716,0.39734907704550326,0.3173237863207883,0.1421925,0.14320945661586545,0.10502289583333334,0.10577401652348972,297.15,293.15,296.9277921855605,297.6432429245577,297.0379531815342,297.0948583988893,297.0784078060542,297.15645089931917,0.0,2556.1025131216716,797.0832952955229,248.62898361931838,297.1353715322288,297.18839119745536,297.5198342701376,297.8468650411765,297.30105151647285,3575.294520575302,4927.057856230479,0.5368971378518297,0.3548
21041892.0,21041892.0,297.017,287.98123492642594,0.3701986075,739.8345476628572,1.0,1.0,1.0,3.0,0.5577652338877129,283.15,283.15,283.14999807187485,284.70289259527976,3.9682539682539675,3.824602216526208,103478.55784172623,285.1499999999999,285.16905034587654,1.5773107006250493,0.6745,0.6792903216236876,0.5087896410680617,0.33314674249452836,0.39756369432363814,0.3163642051725198,0.1421925,0.14320235590433833,0.10502289583333334,0.10576877196215874,297.15,293.15,296.9295429353704,297.65033793711143,297.0450785594331,297.09667778893623,297.08251257128074,297.1608299584264,0.0,2557.335474186376,788.907912976143,247.3424438985757,297.1353715322288,297.18839119745536,297.5198342701376,297.8468650411765,297.30105151647285,3575.294520575302,4927.057856230479,0.5368971378518297,0.3548
21041928.0,21041928.0,297.02799999999996,287.9884966319634,0.37013818000000004,739.5846129371429,1.0,1.0,1.0,3.0,0.5576058425820855,283.15,283.15,283.14999992253803,284.7061689881905,3.9682539682539675,3.8195801455152143,103055.71579224674,285.1499999999999,285.1708096056296,1.5759592018150785,0.6745,0.6792677602260797,0.51093257919393,0.3324681440324855,0.39771501279073923,0.3157197916583188,0.1421925,0.14319759969747492,0.10502289583333334,0.10576525904398108,297.15,293.15,296.9314161435265,297.65672007931585,297.051065045068,297.0984806891435,297.0865977525362,297.16485594191806,0.0,2557.2069799705723,784.6517870771577,246.4809690692893,297.1353715322288,297.18839119745536,297.5198342701376,297.8468650411765,297.30105151647285,3575.294520575302,4927.057856230479,0.5368971378518297,0.3548
21041964.0,21041964.0,297.039,287.9956599945129,0.3700720225,739.33430276,1.0,1.0,1.0,3.0,0.5574464293188209,283.15,283.15,283.1500003302275,284.7082707190057,3.9682539682539675,3.815800681012048,102694.87109491986,285.1499999999999,285.1724938081328,1.5751792991709166,0.6745,0.6792547624152895,0.5130437569694302,0.33207652120718395,0.3978015468543849,0.3153478971504325,0.1421925,0.14319485960672504,0.10502289583333334,0.10576323522229288,297.15,293.15,296.9333488298221,297.6624471050467,297.05597717199123,297.1002812623216,297.09068694769275,297.1685482633749,0.0,2557.341813351358,781.1300866441717,245.98447860040827,297.1353715322288,297.18839119745536,297.5198342701376,297.8468650411765,297.30105151647285,3575.294520575302,4927.057856230479,0.5368971378518297,0.3548
21042000.0,21042000.0,297.04999999999995,288.00272259668185,0.37,739.0835714285714,1.0,1.0,1.0,3.0,0.557286975341688,283.15,283.15,283.1500007007629,284.71029758021666,3.9682539682539675,3.8027859123960384,101835.15001619182,285.1499999999999,285.1742125343233,1.5747867619141516,0.6745,0.6792482274329673,0.5151308689159768,0.3318793923152642,0.3978394005472049,0.3151606987863069,0.1421925,0.14319348195591133,0.10502289583333334,0.10576221769409762,297.15,293.15,296.9353002103855,297.6677077644712,297.06012029057405,297.1020803893282,297.09478060569637,297.17199785209107,0.0,2557.6130766224446,771.9467463670538,245.7346975858036,297.1353715322288,297.18839119745536,297.5198342701376,297.8468650411765,297.30105151647285,3575.294520575302,4927.057856230479,0.5368971378518297,0.3548
21042000.0,21042000.0,297.04999999999995,288.00272259668185,0.37,739.0835714285714,1.0,1.0,1.0,3.0,0.557286975341688,283.15,283.15,283.1500007007629,284.71029758021666,3.9682539682539675,3.8027859123960384,101835.15001619182,285.1499999999999,285.1742125343233,1.5747867619141516,0.6745,0.6792482274329673,0.5151308689159768,0.3318793923152642,0.3978394005472049,0.3151606987863069,0.1421925,0.14319348195591133,0.10502289583333334,0.10576221769409762,297.15,293.15,296.9353002103855,297.6677077644712,297.06012029057405,297.1020803893282,297.09478060569637,297.17199785209107,0.0,2557.6130766224446,771.9467463670538,245.7346975858036,297.0670652628578,296.9141929646922,297.76204614054666,297.8987513698771,297.5405827918001,2925.521683265115,5618.5895061032,0.5216407502078739,0.3548
21042036.0,21042036.0,297.061,288.0097081599452,0.3699235125,738.83237324,1.0,1.0,1.0,3.0,0.5571275350925401,283.15,283.15,283.15000062193394,284.7175494356298,3.9682539682539675,3.7945462494041964,101181.49083072133,285.1499999999999,285.1782333580959,1.5748739271136178,0.6745,0.6792496814518225,0.5184770998109106,0.33192312295913823,0.3990241287900019,0.31520222646353196,0.1421925,0.14319378848011602,0.10502289583333334,0.10576244409183043,297.15,293.15,296.95368395798084,297.687955540859,297.07867135552476,297.12009219139026,297.11497869044774,297.19107634724054,0.0,2557.5330548868546,765.3284751190587,245.78901019007046,297.0670652628578,296.9141929646922,297.76204614054666,297.8987513698771,297.5405827918001,2925.521683265115,5618.5895061032,0.5216407502078739,0.3548
21042072.0,21042072.0,297.072,288.01664282976594,0.36984409999999995,738.5806624914286,1.0,1.0,1.0,3.0,0.5569679866058428,283.15,283.15,283.1500015245848,284.7220160979804,3.9682539682539675,3.788317914115439,100619.9716152951,285.1499999999999,285.1823386802058,1.5754473494489059,0.6745,0.6792592369685978,0.521643138868187,0.3322110069914286,0.399980212776989,0.31547560810423314,0.1421925,0.1431958028949701,0.10502289583333334,0.10576393193177545,297.15,293.15,296.9705261357965,297.7051855622944,297.09354832513486,297.13637211023166,297.13332599022795,297.20779162473707,0.0,2558.16579391182,759.830821304291,246.15237943276225,297.0670652628578,296.9141929646922,297.76204614054666,297.8987513698771,297.5405827918001,2925.521683265115,5618.5895061032,0.5216407502078739,0.3548
21042108.0,21042108.0,297.08299999999997,288.0235278224396,0.36976183749999997,738.32839348,1.0,1.0,1.0,3.0,0.5568083044349793,283.15,283.15,283.15000201261824,284.72608050435014,3.9682539682539675,3.783353028223286,100123.22686239384,285.1499999999999,285.1862112098595,1.5763823405238153,0.6745,0.679274833491858,0.5246916088263103,0.33268042529139,0.4007829803589671,0.31592137907665435,0.1421925,0.14319909082474575,0.10502289583333334,0.10576636038550077,297.15,293.15,296.98623961901893,297.7204282338256,297.10598562124454,297.1514590988033,297.1504217914009,297.2229068728587,0.0,2559.0055636472425,755.0878123209945,246.74608387078138,297.0670652628578,296.9141929646922,297.76204614054666,297.8987513698771,297.5405827918001,2925.521683265115,5618.5895061032,0.5216407502078739,0.3548
21042144.0,21042144.0,297.094,288.03036435609465,0.3696768,738.0755205028571,1.0,1.0,1.0,3.0,0.5566484806824811,283.15,283.15,283.1500012475378,284.73406421491006,3.9682539682539675,3.765407598446083,98911.76734321262,285.1499999999999,285.19140744432093,1.577738489424534,0.6745,0.6792974925427264,0.5276165532595867,0.33336128097233203,0.4014206107196749,0.3165679361005218,0.1421925,0.1432038676180602,0.10502289583333334,0.105769888508761,297.15,293.15,297.0006605957845,297.7335667929597,297.1158218620244,297.1652379063909,297.1661663662898,297.2362907046899,0.0,2559.57506462885,742.4097312481481,247.60948531185414,297.0670652628578,296.9141929646922,297.76204614054666,297.8987513698771,297.5405827918001,2925.521683265115,5618.5895061032,0.5216407502078739,0.3548
21042180.0,21042180.0,297.10499999999996,288.03715365071463,0.3695890625,737.8219978571428,1.0,1.0,1.0,3.0,0.5564885016532685,283.15,283.15,283.15000291218064,284.7408680535766,3.9682539682539675,3.7573474388273085,98196.52180399525,285.1499999999999,285.19769552624075,1.579464423671604,0.6745,0.679326395059276,0.5304456030811403,0.33422775530377463,0.4019262816258669,0.31739076108484154,0.1421925,0.14320996060706612,0.10502289583333334,0.10577438876967266,297.15,293.15,297.01398402920057,297.74505574376894,297.12360747585353,297.17795492042785,297.18083328063216,297.2482870899766,0.0,2560.669779746543,735.4618330950901,248.711490617088,297.0670652628578,296.9141929646922,297.76204614054666,297.8987513698771,297.5405827918001,2925.521683265115,5618.5895061032,0.5216407502078739,0.3548
21042216.0,21042216.0,297.116,288.0438969281607,0.36949869999999996,737.56777984,1.0,1.0,1.0,3.0,0.5563282768174694,283.15,283.15,283.15000338474766,284.746631785234,3.9682539682539675,3.750984328694017,97571.57304800075,285.1499999999999,285.20348440812165,1.5815346817648364,0.6745,0.6793611601748966,0.5331927653448794,0.33526703846708855,0.4023144681096505,0.31837768951598594,0.1421925,0.14321728950062115,0.10502289583333334,0.10577980186547169,297.15,293.15,297.02631242177216,297.7551444990045,297.1296240634341,297.18975321481196,297.1945819955175,297.2590832389081,0.0,2562.048500803841,729.5421443439467,250.0381662751745,297.0670652628578,296.9141929646922,297.76204614054666,297.8987513698771,297.5405827918001,2925.521683265115,5618.5895061032,0.5216407502078739,0.3548
21042252.0,21042252.0,297.12699999999995,288.05059541219214,0.3694057875,737.3128207485714,1.0,1.0,1.0,3.0,0.5561677753393002,283.15,283.15,283.1500013488442,284.7546383158114,3.9682539682539675,3.733863854201392,96382.85364813055,285.1499999999999,285.20945400227,1.5839682408851639,0.6745,0.6794021609045281,0.5358570263149316,0.33648862246787925,0.40258079719628914,0.31953773523208046,0.1421925,0.14322593293464358,0.10502289583333334,0.1057861858763793,297.15,293.15,297.03760993302603,297.7638246316274,297.1338432391365,297.2006214618052,297.20740834604123,297.2686615223273,0.0,2563.254555181315,717.3609148196546,251.6040896824459,297.0670652628578,296.9141929646922,297.76204614054666,297.8987513698771,297.5405827918001,2925.521683265115,5618.5895061032,0.5216407502078739,0.3548
21042288.0,21042288.0,297.138,288.0572503284886,0.36931040000000004,737.05707488,1.0,1.0,1.0,3.0,0.5560070027916469,283.15,283.15,283.1500038373663,284.7635378693107,3.9682539682539675,3.7248220025835326,95580.72893823759,285.1499999999999,285.2174181072117,1.5867851059361988,0.6745,0.6794498016518885,0.5384406771776689,0.33790250806054306,0.40272408767403883,0.3208803951914085,0.1421925,0.1432359761621737,0.10502289583333334,0.10579360377000045,297.15,293.15,297.0478594922184,297.7711351837196,297.1362926614597,297.21057164716734,297.2193362726484,297.27703905144267,0.0,2564.760964896647,709.6658964149092,253.42542232033398,297.0670652628578,296.9141929646922,297.76204614054666,297.8987513698771,297.5405827918001,2925.521683265115,5618.5895061032,0.5216407502078739,0.3548
21042324.0,21042324.0,297.149,288.0638629046694,0.36921261250000004,736.8004965314286,1.0,1.0,1.0,3.0,0.555845860740451,283.15,283.15,283.15000424188764,284.7706149422233,3.9682539682539675,3.7178771649886726,94891.83994128235,285.1499999999999,285.2247784606188,1.5899294065350673,0.6745,0.6795032111719578,0.5409586238569501,0.3394806063463899,0.4027602587251008,0.3223789954963304,0.1421925,0.14324723551455684,0.10502289583333334,0.10580191988929287,297.15,293.15,297.05724753179567,297.7773589699073,297.13728366029176,297.21979761862355,297.2305644502223,297.28445044616814,0.0,2566.655661049832,703.2356142064068,255.46962336185416,297.0670652628578,296.9141929646922,297.76204614054666,297.8987513698771,297.5405827918001,2925.521683265115,5618.5895061032,0.5216407502078739,0.3548
21042360.0,21042360.0,297.15999999999997,288.0704343703144,0.3691125,736.54304,1.0,1.0,1.0,3.0,0.5556843056070101,283.15,283.15,283.1500045297085,284.7771876832609,3.9682539682539675,3.702539697350927,93783.82472889358,285.1499999999999,285.231729596484,1.593384643468824,0.6745,0.6795621832731681,0.5434140662299352,0.3412145889309345,0.4026891499379692,0.3240256273019872,0.1421925,0.1432596675241956,0.10502289583333334,0.10581110212923726,297.15,293.15,297.065835982714,297.78257816105094,297.136873767271,297.2283649046372,297.24115863099524,297.29096228933366,0.0,2568.711705100858,692.1529478558773,257.72931354279433,297.0670652628578,296.9141929646922,297.76204614054666,297.8987513698771,297.5405827918001,2925.521683265115,5618.5895061032,0.5216407502078739,0.3548
21042396.0,21042396.0,297.171,288.0769659569833,0.3690101375,736.2846595828571,1.0,1.0,1.0,3.0,0.5555224408794613,283.15,283.15,283.1500042319805,284.7891645900002,3.9682539682539675,3.6921734305720495,92912.59843208297,285.1499999999999,285.2409113046158,1.5971104092506676,0.6745,0.6796261023407466,0.5458178902105997,0.3430841331443997,0.40251070195751815,0.3258009917095726,0.1421925,0.14327314241228553,0.10502289583333334,0.10582105463565099,297.15,293.15,297.0737790603226,297.78697975674555,297.1351139424476,297.23639564240267,297.2512418962198,297.29670205962765,0.0,2570.301606889921,683.8002349767027,260.181871690721,297.0670652628578,296.9141929646922,297.76204614054666,297.8987513698771,297.5405827918001,2925.521683265115,5618.5895061032,0.5216407502078739,0.3548
21042432.0,21042432.0,297.18199999999996,288.08345889823454,0.3689056,736.0253095771428,1.0,1.0,1.0,3.0,0.55536016747855,283.15,283.15,283.15000503767334,284.7979478969817,3.9682539682539675,3.6839321992175535,92157.30892245442,285.1499999999999,285.2499505717915,1.6010975148380906,0.6745,0.6796948838212972,0.5481720934053961,0.34508458123067187,0.40221396055657976,0.3277006656012144,0.1421925,0.1432876423539804,0.10502289583333334,0.10583176424316339,297.15,293.15,297.0811363839049,297.79061563642006,297.1319177349675,297.24393257028845,297.2608570132081,297.3016918677578,0.0,2572.53826924715,676.7252676806309,262.82458685137993,297.0670652628578,296.9141929646922,297.76204614054666,297.8987513698771,297.5405827918001,2925.521683265115,5618.5895061032,0.5216407502078739,0.3548
21042468.0,21042468.0,297.193,288.08991442964424,0.36879896250000005,735.76494428,1.0,1.0,1.0,3.0,0.5551974705419798,283.15,283.15,283.1500053122707,284.8059967883381,3.9682539682539675,3.677275026807952,91497.6640040559,285.1499999999999,285.25842917844017,1.605313702779294,0.6745,0.6797680432489701,0.5504809861441935,0.347199704732053,0.40181383728647774,0.32970923804093194,0.1421925,0.14330306521820485,0.10502289583333334,0.10584315551811037,297.15,293.15,297.0879730294006,297.79357654263083,297.12751992363644,297.25104564547985,297.27006925155996,297.30603687854153,0.0,2574.9304691470675,670.665195946016,265.6397036854384,297.0670652628578,296.9141929646922,297.76204614054666,297.8987513698771,297.5405827918001,2925.521683265115,5618.5895061032,0.5216407502078739,0.3548
21042504.0,21042504.0,297.20399999999995,288.0963337888238,0.3686903,735.5035179885714,1.0,1.0,1.0,3.0,0.5550341491314452,283.15,283.15,283.1500068784407,284.8089700341825,3.9682539682539675,3.687355380419225,91692.14473073545,285.1499999999999,285.26505595384833,1.609807785360758,0.6745,0.6798465066456966,0.5527321795314959,0.3494539420476049,0.4012872434629752,0.33184991632361543,0.1421925,0.14331960622122789,0.10502289583333334,0.10585537264656274,297.15,293.15,297.0941679603343,297.79570679583037,297.1217075630099,297.2576485299799,297.27879476561395,297.3096051229537,0.0,2577.984703746204,673.9358605270734,268.6636302625192,297.0670652628578,296.9141929646922,297.76204614054666,297.8987513698771,297.5405827918001,2925.521683265115,5618.5895061032,0.5216407502078739,0.3548
21042540.0,21042540.0,297.215,288.1027182154382,0.3685796875,735.240985,1.0,1.0,1.0,3.0,0.5548701599054799,283.15,283.15,283.1500059108146,284.8132702305092,3.9682539682539675,3.6883326100775227,91572.92859599565,285.1499999999999,285.27089998761164,1.6145573315425443,0.6745,0.6799299706783256,0.5549255025621613,0.3518359901704597,0.4006418713576256,0.3341119668405345,0.1421925,0.1433372014168685,0.10502289583333334,0.10586836839808926,297.15,293.15,297.09975026439537,297.7970508177068,297.1146578360403,297.263782192423,297.2870692879358,297.31246207970025,0.0,2580.7464898724747,673.2382072388424,271.88604107595603,297.0670652628578,296.9141929646922,297.76204614054666,297.8987513698771,297.5405827918001,2925.521683265115,5618.5895061032,0.5216407502078739,0.3548
21042576.0,21042576.0,297.226,288.1090689512223,0.3684672,734.9772996114285,1.0,1.0,1.0,3.0,0.5547055957070891,283.15,283.15,283.1500058496712,284.81910125797214,3.9682539682539675,3.687295176420475,91521.42159400397,285.1499999999999,285.27780106441764,1.6195279872856316,0.6745,0.6800179147444022,0.557069264863594,0.3543285641210306,0.3998975894919536,0.3364789753569664,0.1421925,0.14335574105603172,0.10502289583333334,0.10588206171238237,297.15,293.15,297.10481328330764,297.79774712436625,297.10665144397836,297.26953057371645,297.29497419486574,297.3147433240469,0.0,2583.4531321292134,672.669980757804,275.28728944583725,297.0670652628578,296.9141929646922,297.76204614054666,297.8987513698771,297.5405827918001,2925.521683265115,5618.5895061032,0.5216407502078739,0.3548
21042612.0,21042612.0,297.23699999999997,288.11538723999803,0.36835291249999996,734.7124161200001,1.0,1.0,1.0,3.0,0.5545405357211934,283.15,283.15,283.15000839463613,284.8224925696369,3.9682539682539675,3.699100320310419,92108.38468020794,285.1499999999999,285.2847097400513,1.6246652432416075,0.6745,0.6801094450575553,0.5591747495992194,0.3569042832440937,0.39907955401506523,0.33892494054039873,0.1421925,0.1433750367180822,0.10502289583333334,0.1058963134226031,297.15,293.15,297.1094853691278,297.79796059347495,297.09797561369766,297.27499460254086,297.30260555144145,297.3166043460566,0.0,2586.6232328717792,679.1547713395972,278.8333704529221,297.0670652628578,296.9141929646922,297.76204614054666,297.8987513698771,297.5405827918001,2925.521683265115,5618.5895061032,0.5216407502078739,0.3548
21042648.0,21042648.0,297.248,288.1216743276903,0.3682369,734.4462888228571,1.0,1.0,1.0,3.0,0.55437489957467,283.15,283.15,283.1500064002628,284.82457550523276,3.9682539682539675,3.705017487126019,92403.2977909135,285.1499999999999,285.2896676497604,1.6299569562066683,0.6745,0.6802044059454674,0.5612402855172873,0.35955702893169517,0.398188305462104,0.3414440520127154,0.1421925,0.143395055585472,0.10502289583333334,0.10591109928982242,297.15,293.15,297.11376847134943,297.79768276041307,297.0886472150904,297.28017513217173,297.30996059547067,297.3180468348991,0.0,2589.790653369934,682.4207491240295,282.5198172810918,297.0670652628578,296.9141929646922,297.76204614054666,297.8987513698771,297.5405827918001,2925.521683265115,5618.5895061032,0.5216407502078739,0.3548
21042684.0,21042684.0,297.25899999999996,288.12793146234236,0.3681192375,734.1788720171429,1.0,1.0,1.0,3.0,0.5542087235773567,283.15,283.15,283.1500064082437,284.8283425828325,3.9682539682539675,3.710248373849021,92664.39906354569,285.1499999999999,285.29551223097786,1.6354034670639144,0.6745,0.680302863817589,0.5632660218095724,0.36228693228483083,0.39723598823612133,0.34403643427059305,0.1421925,0.1434158116580912,0.10502289583333334,0.10592642965431136,297.15,293.15,297.1176666845655,297.7969339165619,297.0788616461567,297.2850825200362,297.3170490371852,297.31911876090106,0.0,2592.8209186708687,685.3166082695337,286.34941125508215,297.0670652628578,296.9141929646922,297.76204614054666,297.8987513698771,297.5405827918001,2925.521683265115,5618.5895061032,0.5216407502078739,0.3548
21042720.0,21042720.0,297.27,288.13415989413136,0.368,733.91012,1.0,1.0,1.0,3.0,0.5540419296521077,283.15,283.15,283.1500065875327,284.83270472186547,3.9682539682539675,3.7250430985927934,93404.87650852272,285.1499999999999,285.30211124770375,1.6410149397666114,0.6745,0.6804050664950311,0.5652489752920213,0.3650990488828473,0.39624443351963706,0.34670688821446893,0.1421925,0.14343735717953254,0.10502289583333334,0.10594234310300948,297.15,293.15,297.1211564104992,297.79569900728177,297.0689565311582,297.2897075570708,297.3238612100149,297.319876143205,0.0,2595.9096656139873,693.5512501937949,290.3326020048913,297.0670652628578,296.9141929646922,297.76204614054666,297.8987513698771,297.5405827918001,2925.521683265115,5618.5895061032,0.5216407502078739,0.3548
21042756.0,21042756.0,297.28099999999995,288.1403608753824,0.36787926249999997,733.6399870685715,1.0,1.0,1.0,3.0,0.5538742696678721,283.15,283.15,283.1500075328814,284.83171721743315,3.9682539682539675,3.735812560422295,93945.74238965148,285.1499999999999,285.3068893831758,1.6468195845214209,0.6745,0.6805116014256453,0.5671780766047907,0.36800747212849394,0.39519414642861944,0.3494687972804998,0.1421925,0.14345981599068355,0.10502289583333334,0.10595893110437422,297.15,293.15,297.1241643708361,297.79386480633787,297.0587684435246,297.2939895086732,297.33033556061304,297.320224537997,0.0,2599.691009330018,699.5866147886686,294.49351008323026,297.0670652628578,296.9141929646922,297.76204614054666,297.8987513698771,297.5405827918001,2925.521683265115,5618.5895061032,0.5216407502078739,0.3548
21042792.0,21042792.0,297.292,288.1465356605828,0.36775709999999995,733.36842752,1.0,1.0,1.0,3.0,0.5537058423664369,283.15,283.15,283.1500071522394,284.8340544380728,3.9682539682539675,3.745027153180894,94409.758909569,285.1499999999999,285.31218194455215,1.6527825212764278,0.6745,0.6806219026744659,0.5690596472626954,0.37099467749126774,0.3940942947877767,0.35230551975061836,0.1421925,0.14348306878582504,0.10502289583333334,0.105976105539608,297.15,293.15,297.1267863395623,297.79153948072235,297.04839279255674,297.29799069147174,297.33653245519133,297.32024835190094,0.0,2603.04136460967,704.7782207494266,298.8110074747672,297.0670652628578,296.9141929646922,297.76204614054666,297.8987513698771,297.5405827918001,2925.521683265115,5618.5895061032,0.5216407502078739,0.3548
21042828.0,21042828.0,297.303,288.15268550639576,0.3676335875,733.0953956514286,1.0,1.0,1.0,3.0,0.5535368134966919,283.15,283.15,283.15000716186125,284.8372028013752,3.9682539682539675,3.753174676070389,94820.99352330889,285.1499999999999,285.31823181618915,1.658859411433984,0.6745,0.6807352089950061,0.5709059144133554,0.3740384191145039,0.3929561207079153,0.3551959304212298,0.1421925,0.14350695508528152,0.10502289583333334,0.10599374787896951,297.15,293.15,297.1291356271682,297.78886924581946,297.03788693127336,297.3017924221903,297.3425325478924,297.3200433548688,0.0,2606.396637804249,709.3898922432102,303.25661688331206,297.0670652628578,296.9141929646922,297.76204614054666,297.8987513698771,297.5405827918001,2925.521683265115,5618.5895061032,0.5216407502078739,0.3548
21042864.0,21042864.0,297.31399999999996,288.1588116716728,0.3675088,732.82084576,1.0,1.0,1.0,3.0,0.5533670943685937,283.15,283.15,283.15000856136396,284.836412378578,3.9682539682539675,3.7752850960813915,95941.48891179333,285.1499999999999,285.32331529750513,1.6650495170456248,0.6745,0.6808515565802199,0.57271520078705,0.3771382925241422,0.3917757893748813,0.35813964519398267,0.1421925,0.14353148251895168,0.10502289583333334,0.10601186375787591,297.15,293.15,297.13121074101826,297.78584550441076,297.02721814988934,297.30539087428,297.348331381315,297.31959933018265,0.0,2610.305981558414,722.0057820915551,307.8322729753096,297.0670652628578,296.9141929646922,297.76204614054666,297.8987513698771,297.5405827918001,2925.521683265115,5618.5895061032,0.5216407502078739,0.3548
21042900.0,21042900.0,297.325,288.16491541746717,0.3673828125,732.5447321428571,1.0,1.0,1.0,3.0,0.5531964423599666,283.15,283.15,283.15000759988646,284.83744719164633,3.9682539682539675,3.787481853777562,96562.4037815936,285.1499999999999,285.32802832236314,1.6713777963880359,0.6745,0.6809714708834834,0.5744750275104873,0.3803067711533033,0.39053531385866774,0.36114850914268876,0.1421925,0.14355676185856148,0.10502289583333334,0.10603053499194645,297.15,293.15,297.13294335219626,297.7823724189432,297.0162960679576,297.3087319191611,297.3538748451621,297.3188437206841,0.0,2613.906338804703,729.028435157897,312.56076110543324,297.0670652628578,296.9141929646922,297.76204614054666,297.8987513698771,297.5405827918001,2925.521683265115,5618.5895061032,0.5216407502078739,0.3548
21042936.0,21042936.0,297.33599999999996,288.17099800704466,0.36725569999999996,732.2670090971428,1.0,1.0,1.0,3.0,0.5530250170807042,283.15,283.15,283.15000753334084,284.8398614550754,3.9682539682539675,3.797990434968651,97098.982763317,285.1499999999999,285.3337963430583,1.6778150947122337,0.6745,0.6810944561416694,0.5761951794633511,0.3835292153044351,0.389245199404337,0.3642086200564324,0.1421925,0.14358268859143708,0.10502289583333334,0.10604968438847649,297.15,293.15,297.13441488142297,297.77856731724273,297.00519711245437,297.31187851668403,297.35922677990345,297.31785692154153,0.0,2617.450974805025,735.1153391837851,317.4225522584412,297.0670652628578,296.9141929646922,297.76204614054666,297.8987513698771,297.5405827918001,2925.521683265115,5618.5895061032,0.5216407502078739,0.3548
21042972.0,21042972.0,297.347,288.17706070589594,0.3671275375,731.98763092,1.0,1.0,1.0,3.0,0.5528528906107938,283.15,283.15,283.15000983942195,284.84011662858535,3.9682539682539675,3.819873243901901,98221.1128630822,285.1499999999999,285.33962085203194,1.6843387879991163,0.6745,0.6812201256885337,0.5778820611524982,0.3867942699779281,0.3879129294700904,0.36730919495291786,0.1421925,0.14360918120380553,0.10502289583333334,0.10606925174167106,297.15,293.15,297.13567784799056,297.77449978677885,296.99396384065864,297.31487045794887,297.3644264603036,297.3166876787361,0.0,2621.3932666117503,747.8987243498915,322.40319955228927,297.0670652628578,296.9141929646922,297.76204614054666,297.8987513698771,297.5405827918001,2925.521683265115,5618.5895061032,0.5216407502078739,0.3548
21043008.0,21043008.0,297.35799999999995,288.18310478174675,0.3669984,731.7065519085714,1.0,1.0,1.0,3.0,0.5526799941465868,283.15,283.15,283.15000792686635,284.8397507516985,3.9682539682539675,3.834519474860914,98975.75936917454,285.1499999999999,285.34377970502965,1.690938633499329,0.6745,0.68134832051391,0.5795336015565304,0.39009679534001707,0.3865353049855788,0.37044535292167396,0.1421925,0.1436362061744613,0.10502289583333334,0.10608921229288212,297.15,293.15,297.1367264362832,297.77014932101685,296.98255059250135,297.31770008654007,297.36946387444993,297.3153180621583,0.0,2625.2362502046417,756.5366621217452,327.4982055463003,297.0670652628578,296.9141929646922,297.76204614054666,297.8987513698771,297.5405827918001,2925.521683265115,5618.5895061032,0.5216407502078739,0.3548
21043044.0,21043044.0,297.36899999999997,288.1891315045686,0.3668683625,731.42372636,1.0,1.0,1.0,3.0,0.5525062548013374,283.15,283.15,283.1500077511407,284.8414820910646,3.9682539682539675,3.8470323352386298,99622.77162843145,285.1499999999999,285.3492106675716,1.6976250367485914,0.6745,0.681479281235425,0.581145954068494,0.39344197184559515,0.38510740075328814,0.3736220134479776,0.1421925,0.1436638142284183,0.10502289583333334,0.10610960350743207,297.15,293.15,297.13754560905176,297.7655155253118,296.97099099318416,297.3203597847282,297.3743329276452,297.3137489679843,0.0,2628.912195612481,763.9686917723742,332.7176427237061,297.0670652628578,296.9141929646922,297.76204614054666,297.8987513698771,297.5405827918001,2925.521683265115,5618.5895061032,0.5216407502078739,0.3548
21043080.0,21043080.0,297.38,288.19514214658824,0.3667375,731.1391085714286,1.0,1.0,1.0,3.0,0.5523319326237175,283.04999999999995,283.04999999999995,283.150007735022,284.84393751266384,3.9682539682539675,3.865022404857247,100556.6920980491,285.1499999999999,285.3553127816591,1.7043636635496908,0.6745,0.6816123687756428,0.5827326531957683,0.396812600720901,0.38364713841281284,0.3768228441602431,0.1421925,0.14369187064066802,0.10502289583333334,0.10613032587788873,297.15,293.15,297.1382193470217,297.76071008071443,296.95936485400074,297.32291336861834,297.37909666459916,297.3120608629909,0.0,3342.1928472696277,774.7386878578002,338.03668452852094,297.0670652628578,296.9141929646922,297.76204614054666,297.8987513698771,297.5405827918001,2925.521683265115,5618.5895061032,0.5216407502078739,0.3548
21043116.0,21043116.0,297.39099999999996,288.2011379822971,0.3666058875,730.85265284,1.0,1.0,1.0,3.0,0.5521477807517847,283.04999999999995,283.04999999999995,283.0500275253576,284.7584153336007,3.9682539682539675,3.879581998520065,101315.71597904369,285.1499999999999,285.2898544846257,1.7111588414376913,0.6745,0.6817477258303344,0.5842175207506919,0.4002116007943125,0.3820466916067666,0.3800490648591637,0.1421925,0.1437204054931502,0.10502289583333334,0.1061514016226703,297.15,293.15,297.1383815466749,297.75482035895413,296.94632464164596,297.32500997944794,297.38335191544627,297.3095776884339,0.0,2673.9994808240594,783.5284770502527,343.46051992726854,297.0670652628578,296.9141929646922,297.76204614054666,297.8987513698771,297.5405827918001,2925.521683265115,5618.5895061032,0.5216407502078739,0.3548
21043152.0,21043152.0,297.402,288.2071202884599,0.3664736,730.5643134628572,1.0,1.0,1.0,3.0,0.5519679560703262,283.04999999999995,283.04999999999995,283.04998660754666,284.75655982008243,3.9682539682539675,3.891941615075812,101962.28979799768,285.1499999999999,285.28110163472735,1.7169554809242784,0.6745,0.6819048332526562,0.5855907237335052,0.4041196466881369,0.3803661228043944,0.3817393113950336,0.1421925,0.1437535255778774,0.10502289583333334,0.10617586400435917,297.15,293.15,297.13794482170744,297.7478349319997,296.93283532814473,297.3266143106485,297.38707796565836,297.30646147163174,0.0,2662.449546993227,791.0419105420203,348.90722728170954,297.0670652628578,296.9141929646922,297.76204614054666,297.8987513698771,297.5405827918001,2925.521683265115,5618.5895061032,0.5216407502078739,0.3548
21043188.0,21043188.0,297.41299999999995,288.2130903441226,0.3663407125,730.2740447371428,1.0,1.0,1.0,3.0,0.5517890796479482,283.04999999999995,283.04999999999995,283.0500030709564,284.75688474990505,3.9682539682539675,3.9027317011720015,102528.43753404793,285.1499999999999,285.28440404905393,1.7205825290855938,0.6745,0.6821001696363418,0.5868965109506882,0.4089239373917016,0.37892775388312283,0.38031398856498594,0.1421925,0.14379470477541217,0.10502289583333334,0.10620627881929805,297.15,293.15,297.1373806538038,297.7402877972852,296.9229141015396,297.32812286136567,297.3907267870241,297.3038864402037,0.0,2659.6102014844064,797.6402283086613,354.17814845685217,297.0670652628578,296.9141929646922,297.76204614054666,297.8987513698771,297.5405827918001,2925.521683265115,5618.5895061032,0.5216407502078739,0.3548
