,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21043224.0,21043224.0,297.424,288.21904943062,0.3662073,729.98180096,1.0,1.0,1.0,3.0,0.551590024023982,282.75,282.75,282.74980460719587,284.5284111178605,3.9682539682539675,3.9098503459495753,103075.43670118717,285.1499999999999,285.143111602912,1.724189676185454,0.6745,0.6822943985210258,0.5880326232815569,0.4136450631523207,0.3776424762423404,0.37895412152191704,0.1421925,0.143835650499186,0.10502289583333334,0.10623652119131288,297.15,293.15,297.13631781986544,297.7309504294506,296.9153275629386,297.3291267233965,297.3938223484778,297.3011089768258,0.0,2798.6200324954707,803.3588217109555,359.38378014586345,297.0670652628578,296.9141929646922,297.76204614054666,297.8987513698771,297.5405827918001,2925.521683265115,5618.5895061032,0.5216407502078739,0.3548
21043260.0,21043260.0,297.435,288.22499883158275,0.3660734375,729.6875364285714,1.0,1.0,1.0,3.0,0.5513951062018397,282.75,282.75,282.7500854129776,284.50183461579707,3.9682539682539675,3.9031808487661817,103828.91450286529,285.1499999999999,285.04594156589593,1.7277251340544966,0.6745,0.6824875501933377,0.5887921231512478,0.41828731874019837,0.37614357208465965,0.37760255535376835,0.1421925,0.14387636913397503,0.10502289583333334,0.10626659583617758,297.15,293.15,297.13361388358857,297.7174057623668,296.90533071832215,297.3285532212652,297.3951544623629,297.29601160958117,0.0,2741.1889629909842,807.8505622286787,364.58888005282483,297.0670652628578,296.9141929646922,297.76204614054666,297.8987513698771,297.5405827918001,2925.521683265115,5618.5895061032,0.5216407502078739,0.3548
21043296.0,21043296.0,297.44599999999997,288.23093983294365,0.36593919999999996,729.39120544,1.0,1.0,1.0,3.0,0.5512082585307325,282.75,282.75,282.7501726506599,284.5042080563125,3.9682539682539675,3.9046888687473436,104236.4422651098,285.1499999999999,285.0475711036627,1.7311821894244779,0.6745,0.6826802211366141,0.5895393465779739,0.42286720086974006,0.37486840462382487,0.3762356306650834,0.1421925,0.1439169864254529,0.10502289583333334,0.10629659562921809,297.15,293.15,297.1308000890998,297.7042490418962,296.8985985562557,297.32791665783395,297.396498807762,297.2916126305696,0.0,2712.4790344772505,811.3348154493381,369.77017007080946,297.0670652628578,296.9141929646922,297.76204614054666,297.8987513698771,297.5405827918001,2925.521683265115,5618.5895061032,0.5216407502078739,0.3548
21043332.0,21043332.0,297.457,288.2368737229436,0.3658046625,729.0927622914286,1.0,1.0,1.0,3.0,0.5510349279040442,283.04999999999995,283.04999999999995,283.05025259509716,284.631129159084,3.9682539682539675,3.9117925329064347,104413.39946997032,285.1499999999999,285.0948627466688,1.734277741098671,0.6745,0.6828531227230713,0.5903302148954368,0.42693552917097183,0.37382147335726096,0.37504448813910873,0.1421925,0.14395343610496708,0.10502289583333334,0.10632351723826763,297.15,293.15,297.1282290505095,297.6921428303858,296.89505567810323,297.3274815407245,297.3981415820329,297.28821013635115,0.0,2537.964108722772,814.191128771079,374.4350022178952,297.0670652628578,296.9141929646922,297.76204614054666,297.8987513698771,297.5405827918001,2925.521683265115,5618.5895061032,0.5216407502078739,0.3548
21043368.0,21043368.0,297.46799999999996,288.24280179213656,0.3656699,728.79216128,1.0,1.0,1.0,3.0,0.5508717957965965,283.04999999999995,283.04999999999995,283.05011062287934,284.76191128759416,3.9682539682539675,3.934583230258291,104208.80603389326,285.1499999999999,285.29725566003043,1.7346185160135343,0.6745,0.6829032432571838,0.5915884014698112,0.4281075359045956,0.3733553440102944,0.3741502251310201,0.1421925,0.1439640021005887,0.10502289583333334,0.10633132124661931,297.15,293.15,297.12750044724476,297.6862095461304,296.8990986206927,297.32870547723894,297.401741214691,297.2886510611996,0.0,2623.845601475192,817.3309996952659,375.54152885039645,297.0670652628578,296.9141929646922,297.76204614054666,297.8987513698771,297.5405827918001,2925.521683265115,5618.5895061032,0.5216407502078739,0.3548
21043404.0,21043404.0,297.479,288.24872533339465,0.3655349875,728.4893567028571,1.0,1.0,1.0,3.0,0.5506965605388942,283.04999999999995,283.04999999999995,283.05003783020834,284.76228121647694,3.9682539682539675,3.9393518534351344,104461.55639341375,285.1499999999999,285.3081843391043,1.7338983997144022,0.6745,0.6828940377783177,0.5930989832850726,0.4278923484191222,0.372997000080773,0.3736571097454357,0.1421925,0.14396206147782567,0.10502289583333334,0.10632988790926119,297.15,293.15,297.1276058743549,297.68357119047795,296.90433284796825,297.3304380284701,297.4059126352409,297.29037211530243,0.0,2656.3104208769305,820.3064968673167,375.0457270419856,297.0670652628578,296.9141929646922,297.76204614054666,297.8987513698771,297.5405827918001,2925.521683265115,5618.5895061032,0.5216407502078739,0.3548
21043440.0,21043440.0,297.48999999999995,288.2546456419117,0.3654,728.1843028571428,1.0,1.0,1.0,3.0,0.5505174763560788,282.75,282.75,283.05001163089656,284.760602892193,3.9682539682539675,3.943418855443009,104677.36075992085,285.1499999999999,285.3068089714674,1.732077917293452,0.6745,0.6828370828486845,0.5947497547470764,0.42655927120357023,0.3725620130348677,0.373241820308841,0.1421925,0.14395005471158126,0.10502289583333334,0.10632101975263843,297.15,293.15,297.12792227624766,297.68273811673623,296.90838178201443,297.3321136850014,297.41001150930003,297.29223347386,0.0,3688.7721385209948,822.84988534233,373.1520171126448,297.0670652628578,296.9141929646922,297.76204614054666,297.8987513698771,297.5405827918001,2925.521683265115,5618.5895061032,0.5216407502078739,0.3548
21043476.0,21043476.0,297.501,288.260564015207,0.36526501250000004,727.87695404,1.0,1.0,1.0,3.0,0.5503097861037399,282.75,282.75,282.7499105016178,284.5068494130012,3.9682539682539675,3.935447649784651,105164.56790577585,285.1499999999999,285.0914445976336,1.7291810729165278,0.6745,0.6827408863728693,0.5963126207364438,0.42429817414468096,0.3717651562965003,0.37272768338484724,0.1421925,0.14392977536778978,0.10502289583333334,0.10630604149843667,297.15,293.15,297.127336917577,297.6808482188406,296.90761641932806,297.33271227036136,297.41287432459234,297.2922776301399,0.0,2777.7547481141123,825.0084803297392,370.03932175335837,297.0670652628578,296.9141929646922,297.76204614054666,297.8987513698771,297.5405827918001,2925.521683265115,5618.5895061032,0.5216407502078739,0.3548
21043512.0,21043512.0,297.512,288.2664817531283,0.3651301,727.5672645485714,1.0,1.0,1.0,3.0,0.5501172809697917,282.75,282.75,282.7499477112928,284.4988502642664,3.9682539682539675,3.928446831352381,105499.67112839798,285.1499999999999,285.05061334198376,1.7249931457853263,0.6745,0.6826082773449239,0.5978576996715668,0.42116106932540515,0.37070413974157135,0.37184430452284706,0.1421925,0.1439018198315316,0.10502289583333334,0.10628539363464354,297.15,293.15,297.12574181512247,297.678841056271,296.9035352351836,297.33226485852487,297.41459822196504,297.29099623741337,0.0,2735.063329290958,826.1648219697496,365.67662100588905,297.0670652628578,296.9141929646922,297.76204614054666,297.8987513698771,297.5405827918001,2925.521683265115,5618.5895061032,0.5216407502078739,0.3548
21043548.0,21043548.0,297.52299999999997,288.27240015785367,0.36499533749999996,727.2551886800001,1.0,1.0,1.0,3.0,0.5499305572674159,282.75,282.75,282.7499802713952,284.49692321335687,3.9682539682539675,3.9241997120446825,105702.55096523935,285.1499999999999,285.04482033175805,1.7197362987641176,0.6745,0.6824393402321677,0.5996582095930134,0.4171303411748064,0.3697524937919907,0.37083154599343204,0.1421925,0.14386620590950705,0.10502289583333334,0.10625908931322713,297.15,293.15,297.12432930347416,297.6800145766609,296.90101832814594,297.3319259242238,297.416524191821,297.2907624648651,0.0,2719.598848806703,826.858509557072,360.1802216327146,297.0670652628578,296.9141929646922,297.76204614054666,297.8987513698771,297.5405827918001,2925.521683265115,5618.5895061032,0.5216407502078739,0.3548
21043584.0,21043584.0,297.534,288.27832053389375,0.36486080000000004,726.9406807314285,1.0,1.0,1.0,3.0,0.549766198854392,283.04999999999995,283.04999999999995,283.0502213534273,284.7238860302191,3.9682539682539675,3.940983039155835,105326.0980106836,285.1499999999999,285.18491534809505,1.7150761507866568,0.6745,0.6822927753798822,0.601765734492864,0.4136011507744417,0.36901605325702236,0.3698847922717264,0.1421925,0.1438353083220221,0.10502289583333334,0.10623626846042593,297.15,293.15,297.1236182545851,297.68489222688254,296.9013697180684,297.3321579211296,297.4191643753104,297.2922404991952,0.0,2569.7857685212043,827.4380185647332,355.39235931275965,297.0670652628578,296.9141929646922,297.76204614054666,297.8987513698771,297.5405827918001,2925.521683265115,5618.5895061032,0.5216407502078739,0.3548
21043620.0,21043620.0,297.54499999999996,288.2842441880922,0.3647265625,726.623695,1.0,1.0,1.0,3.0,0.549598272781051,283.04999999999995,283.04999999999995,283.050076955763,284.7464912727488,3.9682539682539675,3.952976147047181,105185.36887378129,285.1499999999999,285.28815743035284,1.712255003681473,0.6745,0.6822063860867491,0.60427739556067,0.4115068381243638,0.36874397271861714,0.36926682117194803,0.1421925,0.14381709644720544,0.10502289583333334,0.10622281723176198,297.15,293.15,297.12482837520434,297.6944742537779,296.9076334714746,297.33402520950955,297.42370825616626,297.29693391322655,0.0,2636.45794982528,828.847386460991,352.55158410950247,297.0670652628578,296.9141929646922,297.76204614054666,297.8987513698771,297.5405827918001,2925.521683265115,5618.5895061032,0.5216407502078739,0.3548
21043656.0,21043656.0,297.556,288.29017242962664,0.36459270000000005,726.3041857828572,1.0,1.0,1.0,3.0,0.5494222285134112,283.04999999999995,283.04999999999995,283.0500197042274,284.7442721711688,3.9682539682539675,3.955199394197763,105303.71961771464,285.1499999999999,285.2862364990846,1.7100585683551037,0.6745,0.6821345185209494,0.6068010646906061,0.40975661799346713,0.36844053523012676,0.36891122744202165,0.1421925,0.14380194592259463,0.10502289583333334,0.10621162710592538,297.15,293.15,297.12651007701095,297.7038265975652,296.91324713664085,297.336080699887,297.42845028296415,297.30162295881365,0.0,2657.9710957551565,830.2467028861247,350.2611097926689,297.0670652628578,296.9141929646922,297.76204614054666,297.8987513698771,297.5405827918001,2925.521683265115,5618.5895061032,0.5216407502078739,0.3548
21043692.0,21043692.0,297.56699999999995,288.2961065700082,0.3644592875,725.9821073771428,1.0,1.0,1.0,3.0,0.5492321859228283,282.75,282.75,282.7499578072748,284.6146877927901,3.9682539682539675,3.9570677435449846,105403.22944515914,285.1499999999999,285.2423040950312,1.708298667920816,0.6745,0.6820791591971036,0.6092642963879236,0.408403340035702,0.36803269841254754,0.36857435350387924,0.1421925,0.14379027552873855,0.10502289583333334,0.10620300739280211,297.15,293.15,297.1282964524818,297.7120746594625,296.91730049545095,297.3380441250879,297.43307809570257,297.30575876563717,0.0,2828.5129881550765,831.4238616244327,348.4727065580332,297.0670652628578,296.9141929646922,297.76204614054666,297.8987513698771,297.5405827918001,2925.521683265115,5618.5895061032,0.5216407502078739,0.3548
21043728.0,21043728.0,297.578,288.30204792308103,0.3643264,725.65741408,1.0,1.0,1.0,3.0,0.5490316048688112,282.75,282.75,282.74984349852974,284.48730713825216,3.9682539682539675,3.9376047514501056,106002.18521569297,285.1499999999999,285.0434860786594,1.706798497221249,0.6745,0.6820417754942969,0.6113451559335006,0.40748681421699323,0.367125512148867,0.36803761337975505,0.1421925,0.14378239460633474,0.10502289583333334,0.10619718657037698,297.15,293.15,297.1285632528856,297.71533740776596,296.9147860913606,297.3384437221705,297.4359165274752,297.3066094003316,0.0,2754.3316703085397,832.0354006856099,347.1350346132978,297.0670652628578,296.9141929646922,297.76204614054666,297.8987513698771,297.5405827918001,2925.521683265115,5618.5895061032,0.5216407502078739,0.3548
21043764.0,21043764.0,297.589,288.3079978050205,0.36419411250000006,725.3300601885715,1.0,1.0,1.0,3.0,0.548842852260279,282.75,282.75,282.75000514623065,284.4889589979379,3.9682539682539675,3.9306492315455106,106164.58907542238,285.1499999999999,285.03419352012077,1.7054287476562753,0.6745,0.6820224549959515,0.6133289442448511,0.4070120093126827,0.36616562987209755,0.3671666019329806,0.1421925,0.14377832161899456,0.10502289583333334,0.1061941782758104,297.15,293.15,297.1283528979072,297.71730467761637,296.91171616360026,297.3384598593259,297.43838160359076,297.3068430404081,0.0,2733.9062531456,831.8379473660441,346.1924513001514,297.0670652628578,296.9141929646922,297.76204614054666,297.8987513698771,297.5405827918001,2925.521683265115,5618.5895061032,0.5216407502078739,0.3548
21043800.0,21043800.0,297.59999999999997,288.3139575343313,0.3640625,725.0,1.0,1.0,1.0,3.0,0.5486579632257352,283.04999999999995,283.04999999999995,282.7501296684354,284.4906874700472,3.9682539682539675,3.92395719115954,106288.37482870201,285.1499999999999,285.03324711382436,1.704364654898699,0.6745,0.6820162733482416,0.6153294646651235,0.4068596661379128,0.36532771829989374,0.36626218384154846,0.1421925,0.1437770184552555,0.10502289583333334,0.10619321576351458,297.15,293.15,297.12827912806466,297.71939846846755,296.91032939731866,297.3386682580417,297.44112279991487,297.30755961036147,0.0,1619.4146815148476,831.3897302672468,345.6272565994113,297.0670652628578,296.9141929646922,297.76204614054666,297.8987513698771,297.5405827918001,2925.521683265115,5618.5895061032,0.5216407502078739,0.3548
21043836.0,21043836.0,297.611,288.3199284318452,0.3639316375,724.6554938062955,1.0,1.0,1.0,3.0,0.5485015248802823,283.04999999999995,283.04999999999995,283.04971723207547,284.73884975767095,3.9682539682539675,3.951919696238919,105541.93515638262,285.1499999999999,285.24448874757223,1.7037057540238896,0.6745,0.6820202272765647,0.6175503822898449,0.40695650471583783,0.3648712854358696,0.36550103903497044,0.1421925,0.14377785198965592,0.10502289583333334,0.10619383140918164,297.15,293.15,297.129401548441,297.7241107582225,296.9139102960295,297.34005413905163,297.4452550768826,297.31054636372545,0.0,2598.0996455905383,831.4348008803287,345.42532798254916,297.0670652628578,296.9141929646922,297.76204614054666,297.8987513698771,297.5405827918001,2925.521683265115,5618.5895061032,0.5216407502078739,0.3548
21043872.0,21043872.0,297.62199999999996,288.3259118207172,0.36380160000000006,724.2850381016949,1.0,1.0,1.0,3.0,0.5483299966148932,283.04999999999995,283.04999999999995,283.0500582550303,284.7443946911027,3.9682539682539675,3.9585401849846598,105481.68600353552,285.1499999999999,285.2841408078065,1.7035948920598945,0.6745,0.6820308568591953,0.6199484726245461,0.4072175709119779,0.36469546226067584,0.3651154371146352,0.1421925,0.14378009283017215,0.10502289583333334,0.10619548648634895,297.15,293.15,297.13183170092583,297.7307720530861,296.9209130029039,297.34258651994605,297.4506792685367,297.3153565090797,0.0,2645.484065209844,832.3523602714579,345.58303674031856,297.0670652628578,296.9141929646922,297.76204614054666,297.8987513698771,297.5405827918001,2925.521683265115,5618.5895061032,0.5216407502078739,0.3548
21043908.0,21043908.0,297.633,288.3319090264218,0.3636724625,723.8889414866828,1.0,1.0,1.0,3.0,0.5481528022038712,283.04999999999995,283.04999999999995,283.0500067357016,284.74530999107463,3.9682539682539675,3.959921594304458,105555.318606494,285.1499999999999,285.2865532048883,1.7038635718391786,0.6745,0.6820504840050576,0.622271346609391,0.40769937777086335,0.36443809388484283,0.3648772896385712,0.1421925,0.1437842304624005,0.10502289583333334,0.1061985425274096,297.15,293.15,297.13439722794243,297.7362591211797,296.92659838692026,297.3451357764667,297.45608026460127,297.3196941554221,0.0,2661.156667859949,833.2240831717189,346.07163379121624,297.0670652628578,296.9141929646922,297.76204614054666,297.8987513698771,297.5405827918001,2925.521683265115,5618.5895061032,0.5216407502078739,0.3548
21043944.0,21043944.0,297.644,288.33792137674845,0.3635443,723.4675125617433,1.0,1.0,1.0,3.0,0.5479531508816499,282.75,282.75,282.74983080020144,284.51840740909216,3.9682539682539675,3.953629176170931,105818.97599488276,285.1499999999999,285.14448111272566,1.7043687549267739,0.6745,0.6820807578284052,0.6244181857017428,0.40844137937866165,0.3639744507053899,0.3646019518891129,0.1421925,0.14379061253894068,0.10502289583333334,0.10620325630738868,297.15,293.15,297.13653252214095,297.7393729266007,296.9293963302993,297.3472097711348,297.4609019419003,297.32268269841524,0.0,2802.5531603827285,833.9778934424695,346.8610774899199,297.0670652628578,296.9141929646922,297.76204614054666,297.8987513698771,297.5405827918001,2925.521683265115,5618.5895061032,0.5216407502078739,0.3548
21043980.0,21043980.0,297.655,288.34395020179625,0.3634171875,723.0210599273607,1.0,1.0,1.0,3.0,0.5477570543678487,282.75,282.75,282.7499265184081,284.4905732880143,3.9682539682539675,3.9363461549096375,106268.84963532892,285.1499999999999,285.0366093636564,1.7049116153638426,0.6745,0.6821240006164235,0.6261906519027269,0.4094987002511363,0.3630762071517019,0.36403241339554704,0.1421925,0.1437997286251309,0.10502289583333334,0.10620998941757638,297.15,293.15,297.1370420661423,297.73782266817784,296.92653637275635,297.3477843306065,297.46400815159654,297.3226387178559,0.0,2741.241124193118,833.8618601631188,347.9099409127109,297.0670652628578,296.9141929646922,297.76204614054666,297.8987513698771,297.5405827918001,2925.521683265115,5618.5895061032,0.5216407502078739,0.3548
21044016.0,21044016.0,297.666,288.3499968339681,0.36329120000000004,722.5498921840194,1.0,1.0,1.0,3.0,0.5475694388860473,282.75,282.75,282.7499875648293,284.50492509455773,3.9682539682539675,3.9316427238839147,106326.16545858321,285.1499999999999,285.04470692129524,1.7222426021709754,0.6745,0.6818721815664436,0.62809705989106,0.4033179050788551,0.3622360823434652,0.3631563177430655,0.1421925,0.14374664221999486,0.14971977124824343,0.13089091204581907,297.15,293.15,297.13735729986803,297.737987259529,296.9245415037024,297.3483676292591,297.4567872694486,297.32100819236143,0.0,2722.1483300239975,833.3145622422936,350.68986866494066,297.0670652628578,296.9141929646922,297.76204614054666,297.8987513698771,297.5405827918001,2925.521683265115,5618.5895061032,0.5216407502078739,0.3548
21044052.0,21044052.0,297.67699999999996,288.35606260796413,0.36316641250000004,722.0543179322034,1.0,1.0,1.0,3.0,0.5473948233616394,283.04999999999995,283.04999999999995,283.0501871178965,284.6452917663972,3.9682539682539675,3.9361016979000576,106135.61299057276,285.1499999999999,285.1070563150446,1.734943600631381,0.6745,0.681767997549004,0.6304135656881733,0.40074145731679917,0.36154012441643724,0.36233830491821567,0.1421925,0.1437246790088758,0.14851190271863285,0.14710550222063043,297.15,293.15,297.1376517363463,297.7431213041684,296.9244741811047,297.34929726118764,297.4248352766301,297.31587595188745,0.0,2547.9305885371577,832.7646617951132,354.2816222677721,297.0670652628578,296.9141929646922,297.76204614054666,297.8987513698771,297.5405827918001,2925.521683265115,5618.5895061032,0.5216407502078739,0.3548
21044088.0,21044088.0,297.688,288.36214886077465,0.3630429,721.5346457723971,1.0,1.0,1.0,3.0,0.5472294432209884,283.04999999999995,283.04999999999995,283.0501169363631,284.7809473807803,3.9682539682539675,3.9598457615206835,105551.2758612943,285.1499999999999,285.3150821290342,1.7381952055930727,0.6745,0.6818445796330069,0.6330034057545904,0.40265026128804,0.36133636659504076,0.36178585568783145,0.1421925,0.14374082340914207,0.1474257283824437,0.14891572809677622,297.15,293.15,297.13932671019785,297.75137509735555,296.9307207081895,297.3518982216306,297.39619584791,297.31390331705666,0.0,2636.3940957349873,833.1762139732956,357.17870750648945,297.0670652628578,296.9141929646922,297.76204614054666,297.8987513698771,297.5405827918001,2925.521683265115,5618.5895061032,0.5216407502078739,0.3548
21044124.0,21044124.0,297.69899999999996,288.36825693167197,0.36292073750000003,720.9911843050847,1.0,1.0,1.0,3.0,0.5470513567237804,283.04999999999995,283.04999999999995,283.050040502935,284.7839278681251,3.9682539682539675,3.961046367695635,105615.29084192181,285.1499999999999,285.32940597751497,1.7401508937795387,0.6745,0.6819500694093125,0.6354668701350099,0.40526171142101536,0.3611868526518762,0.3615704552526388,0.1421925,0.1437630618895236,0.14680289911981836,0.14835807883534782,297.15,293.15,297.14138199411843,297.757745593728,296.9373874309315,297.3549499141391,297.37633655834463,297.3135602982524,0.0,2670.648582454217,833.9343078593124,360.062199891666,297.0670652628578,296.9141929646922,297.76204614054666,297.8987513698771,297.5405827918001,2925.521683265115,5618.5895061032,0.5216407502078739,0.3548
21044160.0,21044160.0,297.71,288.37438816220214,0.3628,720.4242421307506,1.0,1.0,1.0,3.0,0.5468692708379832,282.75,282.75,283.0500117514591,284.7865837841073,3.9682539682539675,3.9620700093626473,105669.88559891493,285.1499999999999,285.3335690182757,1.7422522143534827,0.6745,0.6820587984372977,0.6377349745764078,0.40793588609356185,0.360939611945861,0.36139380944877614,0.1421925,0.1437859832420985,0.14650273058770702,0.14784110083871746,297.15,293.15,297.14328146328484,297.7615091621201,296.9425553389413,297.35786932998815,297.36251935016946,297.3135469289008,0.0,3676.280722800095,834.5810245818993,363.0796472977089,297.0670652628578,296.9141929646922,297.76204614054666,297.8987513698771,297.5405827918001,2925.521683265115,5618.5895061032,0.5216407502078739,0.3548
21044196.0,21044196.0,297.721,288.38054389617565,0.36268076250000003,719.8341278498789,1.0,1.0,1.0,3.0,0.5466579155562915,282.75,282.75,282.7498914140032,284.53764160536025,3.9682539682539675,3.953544068198842,105964.34473009733,285.1499999999999,285.1241617113485,1.7445389295296414,0.6745,0.6821702313627224,0.6396129575693601,0.4106586571698037,0.36031924105550484,0.3611091089632257,0.1421925,0.14380947460792276,0.14636375237664112,0.14756603888984882,297.15,293.15,297.14396406680936,297.7603525990964,296.94271142912635,297.3596255240546,297.3518968809669,297.3117101000107,0.0,2794.376161280625,835.1055913892372,366.23990306960866,297.0670652628578,296.9141929646922,297.76204614054666,297.8987513698771,297.5405827918001,2925.521683265115,5618.5895061032,0.5216407502078739,0.3548
21044232.0,21044232.0,297.73199999999997,288.38672547965746,0.36256309999999997,719.2211500629539,1.0,1.0,1.0,3.0,0.5464611646024585,282.75,282.75,282.75000988942566,284.534482916994,3.9682539682539675,3.947264031088998,106120.25848167855,285.1499999999999,285.09015051671884,1.7467652117905432,0.6745,0.6822885312717127,0.641174969692347,0.41352949940304445,0.359432802622654,0.3604605513193762,0.1421925,0.14383441361431135,0.1463171254990352,0.14743862665116902,297.15,293.15,297.14334778574846,297.7554203777968,296.9394848632462,297.36025809678915,297.34321974949864,297.3083461746159,0.0,2755.0935770434685,835.0057456209414,369.5135106196504,297.0670652628578,296.9141929646922,297.76204614054666,297.8987513698771,297.5405827918001,2925.521683265115,5618.5895061032,0.5216407502078739,0.3548
21044268.0,21044268.0,297.743,288.39293426095657,0.36244708750000004,718.58561737046,1.0,1.0,1.0,3.0,0.5462698105328011,282.75,282.75,282.74995920638645,284.5385951111835,3.9682539682539675,3.9453606310155735,106142.90119973768,285.1499999999999,285.09510536177476,1.7490549170094785,0.6745,0.682410600071119,0.6426960664194927,0.4164710589889932,0.35864530505024206,0.35967237710301553,0.1421925,0.14386014714694229,0.14642129398732245,0.14743941591018256,297.15,293.15,297.1426254233693,297.75018598757003,296.9376520220964,297.3609061490038,297.3373613310216,297.3057461826122,0.0,2739.7104715578284,834.7811367099408,372.8970379270713,297.0670652628578,296.9141929646922,297.76204614054666,297.8987513698771,297.5405827918001,2925.521683265115,5618.5895061032,0.5216407502078739,0.3548
21044304.0,21044304.0,297.75399999999996,288.3991715906147,0.3623328,717.9278383728814,1.0,1.0,1.0,3.0,0.5461002591124156,283.04999999999995,283.04999999999995,283.0338391427972,284.76895412461135,3.9682539682539675,3.962155051703274,105674.42186951422,285.1499999999999,285.2474747785566,1.7515483278763164,0.6745,0.6825337156908619,0.6442918033955988,0.419417119553842,0.35808007827677124,0.3589426877377783,0.1421925,0.14388610136156096,0.14668500558883502,0.14757989714954575,297.15,293.15,297.14236952505377,297.746080013487,296.93875984173485,297.36205962365204,297.33437061396745,297.30472792357904,0.0,2643.3569007903784,834.6347676927289,376.40262450000955,297.0670652628578,296.9141929646922,297.76204614054666,297.8987513698771,297.5405827918001,2925.521683265115,5618.5895061032,0.5216407502078739,0.3548
21044340.0,21044340.0,297.765,288.4054388213942,0.36222031250000003,717.2481216707022,1.0,1.0,1.0,3.0,0.545926727850358,283.04999999999995,283.04999999999995,283.0499383459745,284.80258961731283,3.9682539682539675,3.9630213657191304,105720.63774943829,285.1499999999999,285.3543876234826,1.7544603941692238,0.6745,0.6826538905020297,0.6461848771413656,0.4222733808681063,0.3579721145095649,0.3585337028091926,0.1421925,0.14391143561928812,0.14717140922463987,0.14791168265644875,297.15,293.15,297.14380857813575,297.7457397862344,296.94566366800694,297.3647696246632,297.3351587197285,297.3070280753538,0.0,2661.5376758525244,835.1823723820551,380.05315908734053,297.0670652628578,296.9141929646922,297.76204614054666,297.8987513698771,297.5405827918001,2925.521683265115,5618.5895061032,0.5216407502078739,0.3548
21044376.0,21044376.0,297.77599999999995,288.4117373082658,0.36210970000000003,716.5467758644068,1.0,1.0,1.0,3.0,0.5457443654593405,283.04999999999995,283.04999999999995,283.0499892261194,284.80706626128523,3.9682539682539675,3.963764987463117,105760.31633480825,285.1499999999999,285.36403241904213,1.757734379064351,0.6745,0.6827727353107118,0.6480315667336543,0.4250795335973822,0.3578286835332863,0.35838184504863824,0.1421925,0.14393648949691382,0.14770942794686853,0.14840002344298228,297.15,293.15,297.14551348340405,297.7448443100145,296.9518355739005,297.3675683223789,297.33676152453324,297.3093046428463,0.0,2687.422227879346,835.6526131129896,383.85647683103673,297.0670652628578,296.9141929646922,297.76204614054666,297.8987513698771,297.5405827918001,2925.521683265115,5618.5895061032,0.5216407502078739,0.3548
21044412.0,21044412.0,297.787,288.4180684083948,0.36200103749999996,715.8241095544794,1.0,1.0,1.0,3.0,0.5455474971413242,282.75,282.75,282.74995670974886,284.6824290086682,3.9682539682539675,3.9644029163836665,105794.36123594124,285.1499999999999,285.3264248983228,1.7611321497668755,0.6745,0.6828945164400668,0.6497848731944283,0.42793600447207325,0.35758287730940475,0.3582378424781247,0.1421925,0.14396216238532866,0.14825987218572195,0.1489507703023861,297.15,293.15,297.1471531915941,297.74284473680996,296.9564500239257,297.3701909563243,297.3385039327364,297.31102856827806,0.0,2858.069297110741,836.0561579225562,387.78738352830317,297.0670652628578,296.9141929646922,297.76204614054666,297.8987513698771,297.5405827918001,2925.521683265115,5618.5895061032,0.5216407502078739,0.3548
21044448.0,21044448.0,297.798,288.42443348112727,0.3618944,715.0804313414044,1.0,1.0,1.0,3.0,0.5453394908809168,282.75,282.75,282.74990889011093,284.55539291781145,3.9682539682539675,3.958704698976108,105985.21357204788,285.1499999999999,285.1332838002153,1.7644457742520205,0.6745,0.6830227262096262,0.651117953690722,0.43092262701291334,0.3568441312660997,0.3578942959673648,0.1421925,0.14398919050639325,0.14867464728684252,0.14947953826908608,297.15,293.15,297.14710208075024,297.73580285097285,296.9545589192603,297.3711497098768,297.3379382906356,297.3093103702992,0.0,2789.8975618847626,836.3604394713495,391.81801605098434,297.0670652628578,296.9141929646922,297.76204614054666,297.8987513698771,297.5405827918001,2925.521683265115,5618.5895061032,0.5216407502078739,0.3548
21044484.0,21044484.0,297.80899999999997,288.43083388797544,0.3617898625,714.3160498256659,1.0,1.0,1.0,3.0,0.5451425057868807,282.75,282.75,282.7499864033466,284.5578610200619,3.9682539682539675,3.957194484152964,106025.7217895487,285.1499999999999,285.12590311327233,1.7675280461572842,0.6745,0.6831590983302795,0.6523409041014236,0.4340764712008118,0.35604452222682154,0.3572276169099844,0.1421925,0.14401793934666904,0.1490735009640588,0.14992369149948898,297.15,293.15,297.14643686234547,297.7277111900999,296.9519811294519,297.37163754793306,297.3371400265863,297.30698135128335,0.0,2761.6786561257936,836.3608900766441,395.91283433937235,297.0670652628578,296.9141929646922,297.76204614054666,297.8987513698771,297.5405827918001,2925.521683265115,5618.5895061032,0.5216407502078739,0.3548
21044520.0,21044520.0,297.82,288.437270992602,0.36168750000000005,713.5312736077482,1.0,1.0,1.0,3.0,0.5449490907600157,282.45,282.45,282.749986349182,284.5622675553058,3.9682539682539675,3.9573516564278575,106017.82216969086,285.1499999999999,285.1331375581186,1.7706014959606164,0.6745,0.6832988390226225,0.6535760299091485,0.43728452147653957,0.3553474653934527,0.356505669396808,0.1421925,0.14404739832131094,0.14950770661010826,0.1503563969411735,297.15,293.15,297.1457670622,297.72008434281014,296.95081617730796,297.3722093209774,297.3369545154339,297.3051662837459,0.0,3623.1317288137684,836.3317944350933,400.0822749461779,297.0670652628578,296.9141929646922,297.76204614054666,297.8987513698771,297.5405827918001,2925.521683265115,5618.5895061032,0.5216407502078739,0.3548
21044556.0,21044556.0,297.83099999999996,288.44374616080387,0.36158738749999997,712.7264112881356,1.0,1.0,1.0,3.0,0.544729217995796,282.45,282.45,282.44986630197764,284.32684929815184,3.9682539682539675,3.9209088268390464,106912.80948251951,285.1499999999999,284.92806462448084,1.7856355389556688,0.6745,0.6832044991032372,0.6546535548193508,0.4351318853964441,0.35444759607740484,0.35575027223134087,0.19590530353528532,0.1616841789590305,0.14987692415520196,0.15075964414139592,297.15,293.15,297.1441392779915,297.7108321776718,296.9470752272624,297.3690139101369,297.33569583661125,297.30135128593474,0.0,2860.2821264675376,835.6242819461802,405.3639912398104,297.0670652628578,296.9141929646922,297.76204614054666,297.8987513698771,297.5405827918001,2925.521683265115,5618.5895061032,0.5216407502078739,0.3548
21044592.0,21044592.0,297.842,288.45026076049584,0.3614896,711.9017714673123,1.0,1.0,1.0,3.0,0.5445240675216402,282.45,282.45,282.44997274709414,284.35608149410854,3.9682539682539675,3.9016280370674363,107168.86955925956,285.1499999999999,284.9225670968015,1.8092427428860343,0.6745,0.68301956059684,0.6560502646756339,0.4308848614846832,0.353418594502513,0.35477678114298433,0.19448661012411847,0.19036434371124428,0.15019734808928698,0.15108238363162382,297.15,293.15,297.141527228699,297.7058503736341,296.9418561180085,297.3431041598903,297.33369480283903,297.2932065366142,0.0,2823.4206636000954,833.5056352667423,413.0620892802349,297.0670652628578,296.9141929646922,297.76204614054666,297.8987513698771,297.5405827918001,2925.521683265115,5618.5895061032,0.5216407502078739,0.3548
21044628.0,21044628.0,297.85299999999995,288.45681616169225,0.3613942125,711.0576627457627,1.0,1.0,1.0,3.0,0.5443229966105049,282.45,282.45,282.4499972186213,284.3726510557621,3.9682539682539675,3.887383250035598,107261.37919774442,285.1499999999999,284.9434354752278,1.8161485748349757,0.6745,0.6831590426087252,0.6575756386679871,0.43411472754818586,0.35257225364853817,0.35385198403080903,0.19251661528310562,0.1944787920666028,0.1505733305082667,0.15144479508853487,297.15,293.15,297.13893271042053,297.7026103416076,296.93918156365044,297.3115670052205,297.33268772266825,297.28499586871345,0.0,2817.628713926497,831.1783581172307,419.20865984896,297.0670652628578,296.9141929646922,297.76204614054666,297.8987513698771,297.5405827918001,2925.521683265115,5618.5895061032,0.5216407502078739,0.3548
21044664.0,21044664.0,297.864,288.46341373648914,0.3613013,710.194393723971,1.0,1.0,1.0,3.0,0.5441426884482218,282.75,282.75,282.7502050801999,284.604619693673,3.9682539682539675,3.909701053699283,106427.71869950235,285.1499999999999,285.10494592168084,1.8197918831002076,0.6745,0.6833557370398261,0.6590682872391801,0.43862245526911553,0.35196551741876714,0.35307870462822266,0.1909001532887984,0.19379655202155444,0.15103087723394787,0.15185968686501872,297.15,293.15,297.13683054785713,297.69911131598167,296.9396989366005,297.28558843590423,297.33307149012745,297.27886014529423,0.0,2678.848030225462,829.4545200440258,424.92665251982686,297.0670652628578,296.9141929646922,297.76204614054666,297.8987513698771,297.5405827918001,2925.521683265115,5618.5895061032,0.5216407502078739,0.3548
21044700.0,21044700.0,297.875,288.4700548590451,0.3612109375,709.3122730024213,1.0,1.0,1.0,3.0,0.5439575176404672,282.75,282.75,282.7500744412864,284.62834850328846,3.9682539682539675,3.927830041076029,105926.0236739188,285.1499999999999,285.2034134310902,1.823237622019478,0.6745,0.6835521991635997,0.6607471414322614,0.4430786672619156,0.351800658137921,0.3526358524754139,0.18979749366307366,0.1925234703537228,0.15164997156233545,0.15238939163362714,297.15,293.15,297.1363833549477,297.6980024820962,296.94583669983666,297.2668716045796,297.3360931400672,297.2766374563054,0.0,2746.272899092529,829.3733204619081,430.5637725707221,297.0670652628578,296.9141929646922,297.76204614054666,297.8987513698771,297.5405827918001,2925.521683265115,5618.5895061032,0.5216407502078739,0.3548
21044736.0,21044736.0,297.88599999999997,288.4767409055612,0.3611232,708.411609181598,1.0,1.0,1.0,3.0,0.54376332454604,282.75,282.75,282.7500267399691,284.6323118639414,3.9682539682539675,3.9320091682350515,105841.38707323628,285.1499999999999,285.2117684429245,1.8270432305425566,0.6745,0.683739631611077,0.6622733472989749,0.44728906975148286,0.35158346919099837,0.35243996812651535,0.1889979823230513,0.19152097572573712,0.1522689899293323,0.15301562221847634,297.15,293.15,297.1361430443058,297.6950834574018,296.95104627416055,297.25259870667156,297.338985966236,297.27477148975515,0.0,2768.193550383507,829.5925104936118,436.2191685471324,297.0670652628578,296.9141929646922,297.76204614054666,297.8987513698771,297.5405827918001,2925.521683265115,5618.5895061032,0.5216407502078739,0.3548
21044772.0,21044772.0,297.897,288.483473254261,0.36103816250000004,707.4927108619854,1.0,1.0,1.0,3.0,0.5435776656786909,283.04999999999995,283.04999999999995,283.03788193918433,284.75974576054404,3.9682539682539675,3.942212659664798,105611.98694420594,285.1499999999999,285.26318228099353,1.8309774306355873,0.6745,0.683923435707348,0.6636947341326064,0.45137998491093645,0.3513197324649847,0.3522386284175143,0.18840265842124818,0.1907646381101664,0.15288215436455035,0.1536526254024609,297.15,293.15,297.13599234547775,297.6910113998261,296.95547514484986,297.24132868442575,297.3416777563321,297.2730970661823,0.0,2472.6963580712427,829.9428517930675,441.8877207511709,297.0670652628578,296.9141929646922,297.76204614054666,297.8987513698771,297.5405827918001,2925.521683265115,5618.5895061032,0.5216407502078739,0.3548
21044808.0,21044808.0,297.90799999999996,288.4902532853688,0.3609559,706.5558866440678,1.0,1.0,1.0,3.0,0.5434000248643752,283.04999999999995,283.04999999999995,283.0501191395775,284.89108029533503,3.9682539682539675,3.9563845017009327,105366.8339703998,285.1499999999999,285.45953460435646,1.8351559734135778,0.6745,0.6841012955963233,0.6653812512442129,0.455303841196907,0.35142755176571094,0.35213230166060694,0.18815037322593786,0.19028558009248198,0.15363621810641157,0.15433435804002954,297.15,293.15,297.1375033935131,297.69032358491546,296.9644849289708,297.2346960099598,297.34658300208594,297.27471818388904,0.0,2691.9203327986947,830.9932543661221,447.5820784039505,297.0670652628578,296.9141929646922,297.76204614054666,297.8987513698771,297.5405827918001,2925.521683265115,5618.5895061032,0.5216407502078739,0.3548
21044844.0,21044844.0,297.919,288.49708238108786,0.3608764875,705.6014451283293,1.0,1.0,1.0,3.0,0.5432106238400762,283.04999999999995,283.04999999999995,283.0500358599948,284.89888950276116,3.9682539682539675,3.958085711725092,105457.46704829048,285.1499999999999,285.4833349998069,1.839683937520932,0.6745,0.6842722405120266,0.6670477724931169,0.4590438936741945,0.351532058827304,0.35222406110180465,0.18805697965885418,0.1900661117656853,0.154407358405856,0.15509813442262801,297.15,293.15,297.13952996328777,297.6894093155604,296.97309491199127,297.2302408797627,297.351575735154,297.2767701611512,0.0,2726.6872381166622,832.0657028645842,453.3382409450979,297.0670652628578,296.9141929646922,297.76204614054666,297.8987513698771,297.5405827918001,2925.521683265115,5618.5895061032,0.5216407502078739,0.3548
21044880.0,21044880.0,297.92999999999995,288.5039619255774,0.3608,704.6296949152543,1.0,1.0,1.0,3.0,0.5430163817025168,282.75,282.75,283.0500112176966,284.90328305228877,3.9682539682539675,3.9595523634261176,105535.63515314518,285.1499999999999,285.48909432547606,1.8443225901195264,0.6745,0.6844413613517621,0.6685987785659212,0.46271440685263676,0.3515108102703616,0.3523206034292244,0.18804460771258885,0.1900061734026783,0.15514912902756228,0.15587957433631675,297.15,293.15,297.1415230463986,297.6871270648017,296.9797591682678,297.22694402585176,297.35588998006244,297.27824865707646,0.0,3633.37571046544,832.9910246349127,459.13928629828877,297.0670652628578,296.9141929646922,297.76204614054666,297.8987513698771,297.5405827918001,2925.521683265115,5618.5895061032,0.5216407502078739,0.3548
21044916.0,21044916.0,297.941,288.5108933049296,0.3607265125,703.6409446053269,1.0,1.0,1.0,3.0,0.5427927380304158,282.75,282.75,282.74983422934906,284.6565215369293,3.9682539682539675,3.96078810895413,105601.51913597865,285.1499999999999,285.27930256426663,1.8488657381864724,0.6745,0.684612643306626,0.6697895779617185,0.466402259047976,0.351093841027736,0.3522692665178243,0.18798080295278352,0.19001745026297098,0.15576028313462642,0.15662286771986933,297.15,293.15,297.14232055735346,297.68052632621624,296.98106176664584,297.22314281848435,297.35786965385824,297.27698422451164,0.0,2847.545256751738,833.7711978141831,464.96005379916704,297.0670652628578,296.9141929646922,297.76204614054666,297.8987513698771,297.5405827918001,2925.521683265115,5618.5895061032,0.5216407502078739,0.3548
21044952.0,21044952.0,297.952,288.5178779071446,0.3606561,702.6355027990314,1.0,1.0,1.0,3.0,0.5425832347301511,282.75,282.75,282.7499596899074,284.64999636047474,3.9682539682539675,3.9618489632678386,105658.09516415751,285.1499999999999,285.2478691791074,1.8529888594479094,0.6745,0.6847917577532353,0.670692044778163,0.4702273355191173,0.350399944261678,0.351838794169765,0.18786097907681965,0.18997228316447548,0.15626564386565342,0.15723724070457812,297.15,293.15,297.1418420445384,297.67070182037935,296.9787971869209,297.2188182132788,297.35804287014304,297.2736404270521,0.0,2809.56308970075,834.4413437187034,470.7457894556793,297.0670652628578,296.9141929646922,297.76204614054666,297.8987513698771,297.5405827918001,2925.521683265115,5618.5895061032,0.5216407502078739,0.3548
21044988.0,21044988.0,297.96299999999997,288.5249171221062,0.3605888375,701.6136780968523,1.0,1.0,1.0,3.0,0.5423789915987504,282.75,282.75,282.7499845580786,284.6547923816306,3.9682539682539675,3.9627597694442334,105706.68111903832,285.1499999999999,285.25545193852014,1.8569028032919523,0.6745,0.6849736878464497,0.6715922139969518,0.4740806649979309,0.34977979426839834,0.35124620361105635,0.18779608520198043,0.18991382345343197,0.15678490889229357,0.15778706482297397,297.15,293.15,297.1412243441594,297.66123552010714,296.97756674394253,297.21533093926683,297.35843896602927,297.27075930270104,0.0,2801.34957695765,835.016989859366,476.50118888743043,297.0670652628578,296.9141929646922,297.76204614054666,297.8987513698771,297.5405827918001,2925.521683265115,5618.5895061032,0.5216407502078739,0.3548
21045024.0,21045024.0,297.974,288.5320123415557,0.36052480000000003,700.5757790992736,1.0,1.0,1.0,3.0,0.5421556492336232,282.45,282.45,282.4497128151193,284.4311090617658,3.9682539682539675,3.954851849970238,105982.15642291383,285.1499999999999,285.1078738031316,1.8594521286323389,0.6745,0.685094070643591,0.6724000120085173,0.4766137892153428,0.34910766731776155,0.3506565646193785,0.18773630240099973,0.18987829444309143,0.15727697413407996,0.15832244524635591,297.15,293.15,297.1401255597582,297.6510018070728,296.9756982740473,297.2120358400241,297.358362053268,297.2674447068341,0.0,2928.085213533557,835.5222772767418,480.3083213378417,297.0670652628578,296.9141929646922,297.76204614054666,297.8987513698771,297.5405827918001,2925.521683265115,5618.5895061032,0.5216407502078739,0.3548
21045060.0,21045060.0,297.98499999999996,288.53916495906515,0.36046406249999996,699.5221144067797,1.0,1.0,1.0,3.0,0.5419366936279454,282.45,282.45,282.4499977653662,284.4085398459683,3.9682539682539675,3.9381694805580323,106382.35787628219,285.1499999999999,285.0177607414438,1.8594234617698722,0.6745,0.6851121394304982,0.672989718025789,0.4769932735212531,0.34810725739404114,0.3498802707803384,0.18756264317832405,0.1897802733535995,0.1576391630801404,0.1587727108890535,297.15,293.15,297.13743736846135,297.6385353405213,296.969716563384,297.2074905566975,297.35615703790603,297.26186737339407,0.0,2873.1352733353565,835.1392384437719,480.6797975906085,297.0670652628578,296.9141929646922,297.76204614054666,297.8987513698771,297.5405827918001,2925.521683265115,5618.5895061032,0.5216407502078739,0.3548
21045096.0,21045096.0,297.996,288.5463763700107,0.36040669999999997,698.4529926198547,1.0,1.0,1.0,3.0,0.5417260467508568,282.45,282.45,282.449979621984,284.41229958280576,3.9682539682539675,3.9311809431657663,106474.11805525387,285.1499999999999,285.0193705886873,1.8580343496252403,0.6745,0.6850805485359835,0.6737958000381007,0.4763309037490143,0.3472237622442558,0.34895629024687813,0.18742949065406972,0.18962601184082728,0.1580274669510444,0.15915228469342052,297.15,293.15,297.13469018368954,297.6291915106134,296.96547040254575,297.2036175379801,297.3544706379254,297.2574880545509,0.0,2852.041597194992,834.3760923542627,479.32408106396196,297.0670652628578,296.9141929646922,297.76204614054666,297.8987513698771,297.5405827918001,2925.521683265115,5618.5895061032,0.5216407502078739,0.3548
21045132.0,21045132.0,298.00699999999995,288.5536479715438,0.36035278750000005,697.368722338983,1.0,1.0,1.0,3.0,0.5415294303627118,282.75,282.75,282.7501263551092,284.53643606586087,3.9682539682539675,3.9316554176686203,106348.06444936479,285.1499999999999,285.06809164003016,1.855620943267648,0.6745,0.6849987099178085,0.6748769950964632,0.47461019539442073,0.3464953005147732,0.3480907001475358,0.18736127385497356,0.18948858186768922,0.1584622160801974,0.1595354005293366,297.15,293.15,297.13224114783293,297.6235627986098,296.9633794484122,297.2006875019565,297.3536168759414,297.25469755455055,0.0,2679.6916584971846,833.4888837132406,476.4115350265233,297.0670652628578,296.9141929646922,297.76204614054666,297.8987513698771,297.5405827918001,2925.521683265115,5618.5895061032,0.5216407502078739,0.3548
21045168.0,21045168.0,298.018,288.56098116256277,0.3603024,696.269612164649,1.0,1.0,1.0,3.0,0.54134348030378,282.75,282.75,282.7500792440635,284.6596749786228,3.9682539682539675,3.957791382017523,105660.9557058271,285.1499999999999,285.25620192393455,1.852493637077153,0.6745,0.6848664174194812,0.6765862060831958,0.4718154021067007,0.3462776807104318,0.3474645973715631,0.18750472467596296,0.18944251473458565,0.15908266410857824,0.15999299823635865,297.15,293.15,297.13169454198885,297.6258093208003,296.96792515270596,297.2004524370651,297.35586076768186,297.2563484440484,0.0,2756.9582446191484,833.6092428232123,472.10962088419035,297.0670652628578,296.9141929646922,297.76204614054666,297.8987513698771,297.5405827918001,2925.521683265115,5618.5895061032,0.5216407502078739,0.3548
21045204.0,21045204.0,298.029,288.5683773436831,0.36025561250000004,695.1559706973366,1.0,1.0,1.0,3.0,0.5411459422667722,282.75,282.75,282.7500253227166,284.6585031056719,3.9682539682539675,3.961525794446078,105640.85876276181,285.1499999999999,285.25866982813693,1.8488914079326695,0.6745,0.6846858004710862,0.6785665833708067,0.467972959545468,0.34613033640016044,0.34718134548764035,0.18771629657366942,0.18954469116762038,0.1597443512813461,0.16057554658220624,297.15,293.15,297.13193333917695,297.6312517997853,296.973173848083,297.2010487519647,297.358687356597,297.2592190191214,0.0,2786.219909131522,834.2371586898216,466.5965064677509,297.0670652628578,296.9141929646922,297.76204614054666,297.8987513698771,297.5405827918001,2925.521683265115,5618.5895061032,0.5216407502078739,0.3548
21045240.0,21045240.0,298.03999999999996,288.5758379172068,0.36021250000000005,694.0281065375302,1.0,1.0,1.0,3.0,0.5409448174433181,282.45,282.45,282.7499952072936,284.65610857158333,3.9682539682539675,3.962458848252131,105690.62757323327,285.1499999999999,285.25684133830157,1.8445495738536992,0.6745,0.6844676410499645,0.6806962536259168,0.4632892314546248,0.34589965134789086,0.34695085217756033,0.1879321176575492,0.18969932938024803,0.16039079355163963,0.16118801662730314,297.15,293.15,297.13239467565916,297.6382971022263,296.977148924139,297.2016728892745,297.36115175066703,297.2621330683932,0.0,3585.72433093948,834.8267729101348,459.964619382778,297.0670652628578,296.9141929646922,297.76204614054666,297.8987513698771,297.5405827918001,2925.521683265115,5618.5895061032,0.5216407502078739,0.3548
21045276.0,21045276.0,298.051,288.5833642870915,0.3601731375,692.8863282857143,1.0,1.0,1.0,3.0,0.5407153626346798,282.45,282.45,282.4500349200381,284.4080954881492,3.9682539682539675,3.939891548839323,106324.62665240275,285.1499999999999,285.03722959299546,1.8418006651935421,0.6745,0.6843261482194305,0.6826771660358,0.46022575383834446,0.34532014653642046,0.3466286894869077,0.18803982976830677,0.1898624223045779,0.16091953016026633,0.16178687038216946,297.15,293.15,297.1319675457543,297.64322840935637,296.97647372594645,297.200947348605,297.36156810505565,297.26283702694354,0.0,2905.4559838766704,835.0510615685897,455.7133736730532,297.0670652628578,296.9141929646922,297.76204614054666,297.8987513698771,297.5405827918001,2925.521683265115,5618.5895061032,0.5216407502078739,0.3548
21045312.0,21045312.0,298.06199999999995,288.59095785891844,0.3601376,691.7309445423729,1.0,1.0,1.0,3.0,0.5405011607500275,282.45,282.45,282.4499535141694,284.4054977912291,3.9682539682539675,3.9268613917983615,106566.0203619327,285.1499999999999,285.00443243024915,1.839610978222764,0.6745,0.684233810347836,0.6844663650221854,0.45821547203871643,0.3445068910027953,0.34598001182810556,0.18805304032568396,0.18992463499981385,0.16135780335172367,0.16227586339887165,297.15,293.15,297.13059725367754,297.6456543583004,296.97286595825756,297.199112972562,297.36049351877045,297.2617448123136,0.0,2860.3009081443142,834.1785295963547,452.7467623310351,297.0670652628578,296.9141929646922,297.76204614054666,297.8987513698771,297.5405827918001,2925.521683265115,5618.5895061032,0.5216407502078739,0.3548
21045348.0,21045348.0,298.073,288.5986200398594,0.3601059625,690.5622639079903,1.0,1.0,1.0,3.0,0.5402927639405117,282.45,282.45,282.4499839986309,284.40944116905195,3.9682539682539675,3.917491922233487,106671.53316968441,285.1499999999999,285.00596467797885,1.837753183822206,0.6745,0.6841646420151104,0.6863120773791787,0.456703652714616,0.3438004918167289,0.345226747592443,0.1880941874863057,0.18994486825278634,0.16182838296800714,0.16272420452707945,297.15,293.15,297.1294112453074,297.64866476873334,296.97077259333867,297.19769381145164,297.35999428792496,297.26130734135126,0.0,2847.1316249961615,833.0117564707423,450.4189120221589,297.0670652628578,296.9141929646922,297.76204614054666,297.8987513698771,297.5405827918001,2925.521683265115,5618.5895061032,0.5216407502078739,0.3548
