,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21045384.0,21045384.0,298.084,288.6063522386436,0.3600783,689.3805949830509,1.0,1.0,1.0,3.0,0.5401063833991915,282.75,282.75,282.7502025663523,284.63547782514814,3.9682539682539675,3.9358189073957313,106055.91084217618,285.1499999999999,285.1571581902029,1.8363438241427166,0.6745,0.6841106003820414,0.688301922924835,0.4555189717333491,0.34330530057265396,0.3445404877778023,0.1882100632031761,0.18998454352549296,0.16237490390020676,0.16319402684660028,297.15,293.15,297.1289117015816,297.6533355047948,296.97147894094354,297.1972418250254,297.36077294164943,297.26234818279903,0.0,2704.9483753945547,832.0795062758594,448.62436024644586,297.0670652628578,296.9141929646922,297.76204614054666,297.8987513698771,297.5405827918001,2925.521683265115,5618.5895061032,0.5216407502078739,0.3548
21045420.0,21045420.0,298.09499999999997,288.61415586552266,0.36005468749999997,688.1862463680387,1.0,1.0,1.0,3.0,0.5399162671792112,282.75,282.75,282.75006850096895,284.6593667537274,3.9682539682539675,3.9515473262519856,105674.48341215821,285.1499999999999,285.25380900755033,1.8356814700016995,0.6745,0.6840661172656634,0.6906367399472048,0.4545417896088531,0.3432401622371428,0.34415742259429477,0.18850233036481612,0.1901389150891467,0.16309034962010277,0.16377730809803862,297.15,293.15,297.1302220847216,297.6620062974928,296.97764763124945,297.1989472191601,297.3642951803638,297.2666236825976,0.0,2767.9896390027043,832.4005381460818,447.3999189853321,297.0670652628578,296.9141929646922,297.76204614054666,297.8987513698771,297.5405827918001,2925.521683265115,5618.5895061032,0.5216407502078739,0.3548
21045456.0,21045456.0,298.106,288.6220323322364,0.3600352,686.9795266634383,1.0,1.0,1.0,3.0,0.539717766413909,282.75,282.75,282.75001975742583,284.6580288381363,3.9682539682539675,3.955874325702138,105637.06759848149,285.1499999999999,285.2533430469487,1.8357074702738447,0.6745,0.6840318484736915,0.6929285019114996,0.453787922632784,0.34313951461088366,0.344018545120929,0.1888072644729615,0.19040328083997562,0.16380862615952446,0.16446255574829288,297.15,293.15,297.131882620977,297.669809823808,296.9831145349248,297.2007375491374,297.36772321530964,297.2706535488314,0.0,2788.6258925793295,833.0170576785276,446.7274304448601,297.0670652628578,296.9141929646922,297.76204614054666,297.8987513698771,297.5405827918001,2925.521683265115,5618.5895061032,0.5216407502078739,0.3548
21045492.0,21045492.0,298.11699999999996,288.629983051976,0.36001991250000004,685.7607444697336,1.0,1.0,1.0,3.0,0.539505037309499,282.45,282.45,282.44988392528893,284.53085693405603,3.9682539682539675,3.955201376227736,105741.15920919593,285.1499999999999,285.2075606771015,1.836127186922042,0.6745,0.6840120167691468,0.6951187132337141,0.4533513563099698,0.34294060280350913,0.34389388985192215,0.18909379702127738,0.19069697501969038,0.16450144113873205,0.16516781686503224,297.15,293.15,297.13355683462413,297.676067678928,296.98710380631456,297.202232174838,297.3705951707061,297.2739111330822,0.0,2951.332528438162,833.6960289603511,446.5421343089151,297.0670652628578,296.9141929646922,297.76204614054666,297.8987513698771,297.5405827918001,2925.521683265115,5618.5895061032,0.5216407502078739,0.3548
21045528.0,21045528.0,298.128,288.63800943934774,0.36000889999999997,684.5302083874092,1.0,1.0,1.0,3.0,0.5392816135132541,282.45,282.45,282.4498428863084,284.41158921051556,3.9682539682539675,3.925479867317967,106502.82208193745,285.1499999999999,285.01593704292424,1.836655231377758,0.6745,0.6840103948523928,0.696861372332465,0.45331597943988083,0.34227211406802394,0.3435765324549176,0.1892051931806375,0.19093592863599262,0.16501840165908077,0.16581122310740584,297.15,293.15,297.13362664324177,297.6766272071237,296.98491276349284,297.20153366222235,297.3704533093062,297.27343071707736,0.0,2879.8030580627737,833.3904711540682,446.775811448445,297.0670652628578,296.9141929646922,297.76204614054666,297.8987513698771,297.5405827918001,2925.521683265115,5618.5895061032,0.5216407502078739,0.3548
21045564.0,21045564.0,298.13899999999995,288.6461129103353,0.36000223750000004,683.2882270169491,1.0,1.0,1.0,3.0,0.5390696508321519,282.45,282.45,282.44994349028906,284.417286544226,3.9682539682539675,3.915675116710233,106633.09221572871,285.1499999999999,285.01226239790554,1.8370965547758829,0.6745,0.6840282060763198,0.6984949419802435,0.45370864084834106,0.34155920658593963,0.3429566957243955,0.18927940091474812,0.19105930689716508,0.16550858690211948,0.16634036038626807,297.15,293.15,297.1332144825933,297.6758517695858,296.98225607194297,297.20041635056344,297.36988448737105,297.27232463241137,0.0,2854.520220886848,832.3252941073384,447.3546018770986,297.0670652628578,296.9141929646922,297.76204614054666,297.8987513698771,297.5405827918001,2925.521683265115,5618.5895061032,0.5216407502078739,0.3548
21045600.0,21045600.0,298.15,288.65429488226135,0.36,682.0351089588378,1.0,1.0,1.0,3.0,0.5388614269109826,282.75,282.75,282.4500056446295,284.423339416472,3.9682539682539675,3.9068736626353,106712.4725711302,285.1499999999999,285.0181528751993,1.8377279347976367,0.6745,0.6840582359099846,0.700135899896632,0.4543697698600235,0.3409489987483175,0.34229823666888237,0.1893754613613079,0.19115341329251292,0.16602976455853985,0.16684810226193236,297.15,293.15,297.1328829361403,297.6751961664011,296.98101628301083,297.19960818905486,297.3698474492365,297.27171020476874,0.0,1646.1757833775598,831.0721751771201,448.2737247104349,297.0670652628578,296.9141929646922,297.76204614054666,297.8987513698771,297.5405827918001,2925.521683265115,5618.5895061032,0.5216407502078739,0.3548
21045600.0,21045600.0,298.15,288.65429488226135,0.36,682.0351089588378,1.0,1.0,1.0,3.0,0.5388614269109826,282.75,282.75,282.4500056446295,284.423339416472,3.9682539682539675,3.9068736626353,106712.4725711302,285.1499999999999,285.0181528751993,1.8377279347976367,0.6745,0.6840582359099846,0.700135899896632,0.4543697698600235,0.3409489987483175,0.34229823666888237,0.1893754613613079,0.19115341329251292,0.16602976455853985,0.16684810226193236,297.15,293.15,297.1328829361403,297.6751961664011,296.98101628301083,297.19960818905486,297.3698474492365,297.27171020476874,0.0,1646.1757833775598,831.0721751771201,448.2737247104349,297.0830790729481,296.9411778399521,297.4019858191007,297.7939670206708,297.36935944948084,2957.192230929821,5586.85393253101,0.5027669197992799,0.3548
21045636.0,21045636.0,298.1607585689655,288.66233611284594,0.36,680.7711628135593,1.0,1.0,1.0,3.0,0.538681604125595,282.75,282.75,282.7501566597942,284.67045666654576,3.9682539682539675,3.94040025357619,105754.4531438133,285.1499999999999,285.23495006098,1.8387332717187146,0.6745,0.6840960120213099,0.7020246946513345,0.4552001868001594,0.3407020558228423,0.3417636291499404,0.18960195535324986,0.19128053754026195,0.16668743658216972,0.1673969020602377,297.15,293.15,297.1337277736509,297.67760188787287,296.9845056183244,297.20042848215263,297.3720733758293,297.27366742756607,0.0,2737.11467472156,830.6802906333148,449.5375259086614,297.0830790729481,296.9411778399521,297.4019858191007,297.7939670206708,297.36935944948084,2957.192230929821,5586.85393253101,0.5027669197992799,0.3548
21045672.0,21045672.0,298.17103958620686,288.6700203856922,0.36,679.496697181598,1.0,1.0,1.0,3.0,0.5384866567899287,282.75,282.75,282.7500467342467,284.6732333488539,3.9682539682539675,3.949844567381037,105580.3762499073,285.1499999999999,285.27165772380124,1.8403871476689873,0.6745,0.6841355681025478,0.7040962086464849,0.45606849715399733,0.34070803315307896,0.34157402643552404,0.18994189111502036,0.19153845462467384,0.16745321892863355,0.16807932399631745,297.15,293.15,297.1357787988245,297.68211396341593,296.99106994370214,297.20258690689326,297.3759792189601,297.2775057663592,0.0,2782.998596482641,831.3008509731701,451.1672138289871,297.0830790729481,296.9411778399521,297.4019858191007,297.7939670206708,297.36935944948084,2957.192230929821,5586.85393253101,0.5027669197992799,0.3548
21045708.0,21045708.0,298.18085101724137,288.67735365772796,0.36,678.2120206634382,1.0,1.0,1.0,3.0,0.5382855546646993,282.75,282.75,282.75001475396465,284.6735099771142,3.9682539682539675,3.9550362392498126,105540.60843459528,285.1499999999999,285.27158969510555,1.8424648947528952,0.6745,0.6841811818317337,0.7060811516871273,0.4570679176101288,0.34063607729604223,0.3415322117807813,0.1902719108006501,0.19186866876096895,0.1682024004609458,0.16882914152777612,297.15,293.15,297.1379023742608,297.6853962432397,296.996378448282,297.2045396509197,297.37945819639305,297.2807349826191,0.0,2797.618199811514,832.0800789927197,453.136980369951,297.0830790729481,296.9411778399521,297.4019858191007,297.7939670206708,297.36935944948084,2957.192230929821,5586.85393253101,0.5027669197992799,0.3548
21045744.0,21045744.0,298.1902008275862,288.6843418856247,0.36,676.9174418595642,1.0,1.0,1.0,3.0,0.5380618536738525,282.45,282.45,282.4496784485924,284.44977805554294,3.9682539682539675,3.9412662962609715,106002.05797572568,285.1499999999999,285.12139521278857,1.844721566277758,0.6745,0.6842366369698099,0.7078689446883857,0.4582799074762889,0.3403648145050724,0.3414489410217043,0.19053764658155653,0.19220129837292077,0.16888418742090602,0.16957555405969352,297.15,293.15,297.1395282907194,297.6861332072014,296.99890470809976,297.2056261398573,297.3816802798561,297.2823745251468,0.0,2930.623163359411,832.8081994391556,455.4000800410563,297.0830790729481,296.9411778399521,297.4019858191007,297.7939670206708,297.36935944948084,2957.192230929821,5586.85393253101,0.5027669197992799,0.3548
21045780.0,21045780.0,298.1990969827586,288.6909910258125,0.36,675.61326937046,1.0,1.0,1.0,3.0,0.5378419060909637,282.45,282.45,282.4501612922938,284.43106960657514,3.9682539682539675,3.9229648219077444,106428.73026497377,285.1499999999999,285.0354928401937,1.846820447224645,0.6745,0.684307218090369,0.7092454044888005,0.4598174160698544,0.33967877713079897,0.34107524084545915,0.19063413592526612,0.19243176017373692,0.16940308594996933,0.17021747987924624,297.15,293.15,297.1394855065022,297.6818520211238,296.99603754423043,297.20461690544033,297.38114110967024,297.2806266173934,0.0,2886.167983020762,832.277018155141,457.89226420132854,297.0830790729481,296.9411778399521,297.4019858191007,297.7939670206708,297.36935944948084,2957.192230929821,5586.85393253101,0.5027669197992799,0.3548
21045816.0,21045816.0,298.2075474482758,288.6973070344933,0.36,674.2998117966101,1.0,1.0,1.0,3.0,0.5376298753172138,282.45,282.45,282.45003310726946,284.43660456630505,3.9682539682539675,3.9159947317973383,106506.85813278053,285.1499999999999,285.03840745021,1.848793536708214,0.6745,0.6843902509210412,0.7106033402259064,0.46161925220149724,0.3390537769549054,0.34048263245697397,0.19073089510564986,0.1925670960701902,0.16993695314844676,0.17077208853552936,297.15,293.15,297.13925491618636,297.67751818748286,296.9940702707676,297.20365294036037,297.38087261100577,297.27907378516056,0.0,2855.826367127664,831.4078447726158,460.57591854741344,297.0830790729481,296.9411778399521,297.4019858191007,297.7939670206708,297.36935944948084,2957.192230929821,5586.85393253101,0.5027669197992799,0.3548
21045852.0,21045852.0,298.21556018965515,288.7032958676539,0.36,672.9773777384987,1.0,1.0,1.0,3.0,0.5374315617860549,282.75,282.75,282.7501278273756,284.5631409126174,3.9682539682539675,3.9185544190145256,106321.69852087751,285.1499999999999,285.09138818943427,1.850906910207085,0.6745,0.6844797207707514,0.7119889154582874,0.4635528980871468,0.33854306997438716,0.33990540778301115,0.19085517288621032,0.19269018264605994,0.17050933853954636,0.1713263595771335,297.15,293.15,297.13912950885987,297.67369450490634,296.99364784887644,297.2030631605427,297.38125101526634,297.27815720769036,0.0,2688.8998026015297,830.5050848133488,463.4669290726613,297.0830790729481,296.9411778399521,297.4019858191007,297.7939670206708,297.36935944948084,2957.192230929821,5586.85393253101,0.5027669197992799,0.3548
21045888.0,21045888.0,298.22314317241376,288.7089634810782,0.36,671.6462757966101,1.0,1.0,1.0,3.0,0.5372435346216325,282.75,282.75,282.7501015451463,284.68900017292566,3.9682539682539675,3.9494749278546846,105530.90317674243,285.1499999999999,285.2858493223815,1.8533935291989605,0.6745,0.684570554165332,0.7137478340863368,0.46550797536265115,0.33850788753030897,0.3395354732608884,0.19116151568330084,0.19287974795375712,0.17127086267831507,0.17195773841451892,297.15,293.15,297.14068168421437,297.67457006520846,296.99934281374215,297.20471551772863,297.3847350769867,297.2808090315761,0.0,2767.816355487268,830.8335514275092,466.5843782734268,297.0830790729481,296.9411778399521,297.4019858191007,297.7939670206708,297.36935944948084,2957.192230929821,5586.85393253101,0.5027669197992799,0.3548
21045924.0,21045924.0,298.2303043620689,288.7143158303588,0.36,670.3068145714285,1.0,1.0,1.0,3.0,0.5370432704731398,282.75,282.75,282.7500360788788,284.69167180262383,3.9682539682539675,3.956614880830542,105454.33792790375,285.1499999999999,285.2962418031894,1.856430844441034,0.6745,0.6846602279264704,0.715531074396923,0.4674304567127172,0.33852510899403,0.33948792195883465,0.19150923336677564,0.19319918423347937,0.17206624806691345,0.17272151529293758,297.15,293.15,297.14277291870565,297.67568986309277,297.0054519971291,297.206794575852,297.38862120200616,297.2838661113571,0.0,2797.58320771136,831.7318017613072,469.97207776184604,297.0830790729481,296.9411778399521,297.4019858191007,297.7939670206708,297.36935944948084,2957.192230929821,5586.85393253101,0.5027669197992799,0.3548
21045960.0,21045960.0,298.2370517241379,288.7193588709083,0.36,668.9593026634383,1.0,1.0,1.0,3.0,0.5368391738593407,282.45,282.45,282.7500129195359,284.6940745854077,3.9682539682539675,3.9590350035306248,105508.05812770507,285.1499999999999,285.3010675388422,1.859666543530864,0.6745,0.6847546984188085,0.7172318697150718,0.46944732186261373,0.3384620740483587,0.3394812830394094,0.19184062558036324,0.193550628743655,0.17284032212824385,0.1735121504664938,297.15,293.15,297.14483127822336,297.6757668608984,297.0103020066484,297.2085957047173,297.3920082600911,297.2863008221157,0.0,3576.5760175143414,832.6645401156591,473.57056876786214,297.0830790729481,296.9411778399521,297.4019858191007,297.7939670206708,297.36935944948084,2957.192230929821,5586.85393253101,0.5027669197992799,0.3548
21045996.0,21045996.0,298.2433932241379,288.7240985579693,0.36,667.6040486731234,1.0,1.0,1.0,3.0,0.5366060235449446,282.45,282.45,282.4487045479196,284.44885213971315,3.9682539682539675,3.940622127982197,106076.6042149911,285.1499999999999,285.08975051891935,1.8629136227590342,0.6745,0.6848567929205133,0.7185983412891939,0.4716171294881417,0.3380542637784659,0.3393784996436018,0.19204355682901997,0.19387838832361237,0.17348229050685895,0.1742741776420695,297.15,293.15,297.14573300261907,297.6717494742578,297.0105267559923,297.2087562377575,297.39307851800424,297.28596879772624,0.0,2910.252740101238,833.2576467841959,477.3411337864771,297.0830790729481,296.9411778399521,297.4019858191007,297.7939670206708,297.36935944948084,2957.192230929821,5586.85393253101,0.5027669197992799,0.3548
21046032.0,21046032.0,298.2493368275862,288.728540846625,0.36,666.2413612009685,1.0,1.0,1.0,3.0,0.5363876608496456,282.45,282.45,282.44995380331966,284.45050052433226,3.9682539682539675,3.9328081693359267,106243.17951235775,285.1499999999999,285.06429826091187,1.865845488162791,0.6745,0.6849723153529587,0.7196987899425749,0.47405989470702015,0.33741216480003,0.33893815141750533,0.19213503440528837,0.1940749863389027,0.17402370161661512,0.17490448968061756,297.15,293.15,297.1454298167628,297.66469353831997,297.00777786700496,297.20756776453476,297.39246723205065,297.28358724373464,0.0,2879.4873077403504,832.9110339976844,481.23058980469153,297.0830790729481,296.9411778399521,297.4019858191007,297.7939670206708,297.36935944948084,2957.192230929821,5586.85393253101,0.5027669197992799,0.3548
21046068.0,21046068.0,298.2548905,288.73269169180816,0.36,664.8715488474576,1.0,1.0,1.0,3.0,0.5361740448189651,282.45,282.45,282.4499996555722,284.45570722089,3.9682539682539675,3.9289205977634625,106286.94674978638,285.1499999999999,285.0692997340621,1.868703774266261,0.6745,0.685094542857891,0.7208102770952942,0.47663061301773435,0.33685367168231833,0.3383930277765764,0.19224128448467856,0.1942157616197096,0.17459087293618003,0.17548786810542605,297.15,293.15,297.14506128731415,297.65803624455896,297.0062004891801,297.20660353738475,297.39230233294506,297.2816407782766,0.0,2869.571883665146,832.4303555614227,485.2284870776674,297.0830790729481,296.9411778399521,297.4019858191007,297.7939670206708,297.36935944948084,2957.192230929821,5586.85393253101,0.5027669197992799,0.3548
21046104.0,21046104.0,298.2600622068965,288.7365570483104,0.36,663.494920213075,1.0,1.0,1.0,3.0,0.5359825141362585,282.75,282.75,282.75019334335815,284.68550939683536,3.9682539682539675,3.9485640095127494,105720.60960577009,285.1499999999999,285.22649530121197,1.8716676476389447,0.6745,0.685219809816076,0.7220511503921851,0.4792509402899583,0.3365021882339182,0.33788978710021694,0.19241837328011327,0.19435760463122728,0.17523660867297758,0.17608167053265852,297.15,293.15,297.14517447578805,297.65322983399295,297.0073569680685,297.2065462642648,297.393448585534,297.2811512255297,0.0,2729.7341519252163,832.1351018974675,489.35560427573506,297.0830790729481,296.9411778399521,297.4019858191007,297.7939670206708,297.36935944948084,2957.192230929821,5586.85393253101,0.5027669197992799,0.3548
21046140.0,21046140.0,298.2648599137931,288.7401428707907,0.36,662.111783898305,1.0,1.0,1.0,3.0,0.5357868404231616,282.75,282.75,282.7500662801322,284.71140446782323,3.9682539682539675,3.9594137242956062,105528.24486697011,285.1499999999999,285.32667273167306,1.8750608539310065,0.6745,0.6853416652806322,0.7236446725434845,0.481786501821298,0.3365691213215045,0.3376793628319335,0.1927705680335702,0.1946081570957906,0.1760578710678179,0.17679147643990928,297.15,293.15,297.14691857377676,297.65288612102466,297.0138105668641,297.20861573900663,297.39743232736714,297.28393266560784,0.0,2793.5498120683733,832.9035268282317,493.65423763926077,297.0830790729481,296.9411778399521,297.4019858191007,297.7939670206708,297.36935944948084,2957.192230929821,5586.85393253101,0.5027669197992799,0.3548
21046176.0,21046176.0,298.26929158620686,288.7434551137836,0.36,660.722448503632,1.0,1.0,1.0,3.0,0.5355825399577266,282.75,282.75,282.7500264273754,284.71465855238444,3.9682539682539675,3.9607111779901163,105597.41694846045,285.1499999999999,285.332362141182,1.8788377118345454,0.6745,0.6854617903430826,0.7251924061540209,0.48427336047286756,0.3365969254418085,0.3376994178568742,0.1931308010382638,0.1949622933632215,0.1768746682528406,0.1776013620918394,297.15,293.15,297.1488507126535,297.65199576634006,297.019506052746,297.21069981612897,297.4011840117139,297.28644727191653,0.0,2816.460486467909,833.722614165971,498.13789231075754,297.0830790729481,296.9411778399521,297.4019858191007,297.7939670206708,297.36935944948084,2957.192230929821,5586.85393253101,0.5027669197992799,0.3548
21046212.0,21046212.0,298.2733651896551,288.7464997317068,0.36,659.32722262954,1.0,1.0,1.0,3.0,0.5353636363243908,282.45,282.45,282.4501410011382,284.5916970827474,3.9682539682539675,3.9618008663616924,105655.52979799279,285.1499999999999,285.2892486669648,1.8827285418504396,0.6745,0.6855853254640473,0.7266425426354837,0.4868176023091191,0.33652603867076286,0.3377327253142312,0.19346932792239077,0.19534145116543417,0.17766041806358102,0.1784265766560087,297.15,293.15,297.1506654018676,297.6499486431085,297.02370914362206,297.2124363473085,297.40427469664803,297.28820684651095,0.0,2989.161920549398,834.4109529476908,502.7692338416266,297.0830790729481,296.9411778399521,297.4019858191007,297.7939670206708,297.36935944948084,2957.192230929821,5586.85393253101,0.5027669197992799,0.3548
21046248.0,21046248.0,298.27708868965516,288.74928267886884,0.36,657.9264148765133,1.0,1.0,1.0,3.0,0.5351336229240078,282.45,282.45,282.4499417471273,284.4672702833162,3.9682539682539675,3.9489801546563044,106043.65360207245,285.1499999999999,285.1010100359678,1.8864543331976298,0.6745,0.6857172856497115,0.7276224582167662,0.48952053344716795,0.33598264635977076,0.33756922712309506,0.1936233656192308,0.19565854880659844,0.1782533386772441,0.17917923000466152,297.15,293.15,297.15073212684166,297.6422522309396,297.02168511681833,297.21185610669124,297.4040626864616,297.2861176535505,0.0,2911.9449610316738,834.7657835540019,507.5013730682661,297.0830790729481,296.9411778399521,297.4019858191007,297.7939670206708,297.36935944948084,2957.192230929821,5586.85393253101,0.5027669197992799,0.3548
21046284.0,21046284.0,298.28047005172414,288.75180990947564,0.36,656.5203338450362,1.0,1.0,1.0,3.0,0.5349149190927139,282.45,282.45,282.4499724725785,284.47086572428907,3.9682539682539675,3.94636534560394,106096.36774580262,285.1499999999999,285.09813578099767,1.8898244913209858,0.6745,0.6858600701585357,0.7285011588471066,0.492428047853149,0.3353919695051346,0.33709273054624844,0.19373669101301821,0.19584813626485925,0.1788179058292993,0.17980228826978475,297.15,293.15,297.15019850010634,297.63365864339056,297.0191577941279,297.210812037113,297.4034027639124,297.28344594773006,0.0,2886.524982145132,834.6276770581524,512.2786679155342,297.0830790729481,296.9411778399521,297.4019858191007,297.7939670206708,297.36935944948084,2957.192230929821,5586.85393253101,0.5027669197992799,0.3548
21046320.0,21046320.0,298.2835172413793,288.7540873776377,0.36,655.1092881355931,1.0,1.0,1.0,3.0,0.534699230148466,282.15,282.15,282.44999632264455,284.4751132020018,3.9682539682539675,3.9448687089894983,106113.07609214901,285.1499999999999,285.10367980271536,1.8931652794738445,0.6745,0.6860061231150717,0.7293999881207271,0.4953843604810273,0.3348865400947034,0.3365834457780163,0.19386780864052727,0.19600923198872244,0.1794107589303764,0.180405589474923,297.15,293.15,297.14964853705646,297.6256302665269,297.0178110523971,297.21002239650727,297.40323087965925,297.2812686264294,0.0,3517.230895541191,834.4425060608098,517.1225051426698,297.0830790729481,296.9411778399521,297.4019858191007,297.7939670206708,297.36935944948084,2957.192230929821,5586.85393253101,0.5027669197992799,0.3548
21046356.0,21046356.0,298.2862382241379,288.75612103737615,0.36,653.6935863486683,1.0,1.0,1.0,3.0,0.5344574454327998,282.15,282.15,282.14987397722626,284.24135000406176,3.9682539682539675,3.8981348955998594,107225.78448565357,285.1499999999999,284.8958091732226,1.8965069833282888,0.6745,0.6861549530274658,0.7300343432144364,0.4983788063427687,0.3341737355479596,0.3360646128035759,0.19390257695401364,0.19615106527954362,0.17990949300179232,0.18099801966773546,297.15,293.15,297.1480324812463,297.61467458707426,297.01383980550787,297.2080826268403,297.40150370157914,297.27722664044956,0.0,2980.810910317674,833.2014226279932,522.0398194109208,297.0830790729481,296.9411778399521,297.4019858191007,297.7939670206708,297.36935944948084,2957.192230929821,5586.85393253101,0.5027669197992799,0.3548
21046392.0,21046392.0,298.28864096551723,288.757916842629,0.36,652.2735370847457,1.0,1.0,1.0,3.0,0.53423112118776,282.15,282.15,282.14995810877974,284.25554760957846,3.9682539682539675,3.868480848634629,107651.1300498349,285.1499999999999,284.8836208264293,1.89959370114092,0.6745,0.6863111758522276,0.7304679140660053,0.5015025358269666,0.3333250507844103,0.3353445713301334,0.19385702935229868,0.19619599456029616,0.18033827061638993,0.18149750071466486,297.15,293.15,297.1454066811072,297.6017313147318,297.00831171261365,297.2052520103662,297.3987069369798,297.27188173115974,0.0,2941.2455876939125,830.1406223977611,526.984152778246,297.0830790729481,296.9411778399521,297.4019858191007,297.7939670206708,297.36935944948084,2957.192230929821,5586.85393253101,0.5027669197992799,0.3548
21046428.0,21046428.0,298.2907334310345,288.7594807472569,0.36,650.8494489443099,1.0,1.0,1.0,3.0,0.5340104066915983,282.15,282.15,282.1499824118729,284.27118849344134,3.9682539682539675,3.8400378396430717,107955.53951891128,285.1499999999999,284.89354129440386,1.9026234281552377,0.6745,0.6864698372022245,0.7309905001068244,0.5046551243151096,0.33264396435219,0.3345958784022541,0.19385613816150377,0.1962055319095927,0.18082603909972783,0.18197305488325308,297.15,293.15,297.14296008472104,297.59037963576554,297.0051486084177,297.20307652806133,297.3969923377204,297.2677114389372,0.0,2929.96920622139,826.3640370369927,531.9617382510718,297.0830790729481,296.9411778399521,297.4019858191007,297.7939670206708,297.36935944948084,2957.192230929821,5586.85393253101,0.5027669197992799,0.3548
21046464.0,21046464.0,298.29252358620687,288.7608187050484,0.36,649.421630527845,1.0,1.0,1.0,3.0,0.5338114440771221,282.45,282.45,282.4501892663701,284.49976764486405,3.9682539682539675,3.8675185968909505,106864.98191824928,285.1499999999999,285.0560540197185,1.9058183275338518,0.6745,0.6866266767121466,0.7317012618968429,0.507752374344023,0.3322109227109373,0.33398521021620203,0.19394534696631355,0.1962512262330316,0.18141335016994914,0.1824967604390256,297.15,293.15,297.14122347835723,297.5817809170776,297.0053041792995,297.2020896248407,297.396994263951,297.26547849270526,0.0,2792.9121971978,823.8732093676969,537.0086946164151,297.0830790729481,296.9411778399521,297.4019858191007,297.7939670206708,297.36935944948084,2957.192230929821,5586.85393253101,0.5027669197992799,0.3548
21046500.0,21046500.0,298.2940193965517,288.76193666972586,0.36,647.9903904358354,1.0,1.0,1.0,3.0,0.5336082094597389,282.45,282.45,282.45006704455363,284.51989530781094,3.9682539682539675,3.888100840755029,106233.3993174312,285.1499999999999,285.1509808696655,1.9094362972176746,0.6745,0.6867768370718947,0.732806415534978,0.5107004188482008,0.33219765770065457,0.3336961085088931,0.1942167201636384,0.19642078213105268,0.1821850070283213,0.18315371114812815,297.15,293.15,297.14125223861333,297.57829783686265,297.0108105527604,297.20335056050163,297.40002177340773,297.2667465924291,0.0,2855.7605392692976,823.3644336060576,542.1712937576635,297.0830790729481,296.9411778399521,297.4019858191007,297.7939670206708,297.36935944948084,2957.192230929821,5586.85393253101,0.5027669197992799,0.3548
21046536.0,21046536.0,298.2952288275862,288.76284059495,0.36,646.5560372687651,1.0,1.0,1.0,3.0,0.533395904834951,282.45,282.45,282.45002371733386,284.5228178469481,3.9682539682539675,3.8882426591442405,106182.70652889018,285.1499999999999,285.1535816766937,1.9134205894577696,0.6745,0.6869228051613367,0.7338734041781996,0.5135502523564135,0.3321424197880619,0.3336502435407999,0.19449925511756838,0.19670509672323971,0.18295110144555418,0.18392122132347818,297.15,293.15,297.1415974184244,297.57449684275184,297.01553947798516,297.2046904153884,297.40282507158906,297.2678298452278,0.0,2874.681165557801,823.0015655080122,547.4728464476761,297.0830790729481,296.9411778399521,297.4019858191007,297.7939670206708,297.36935944948084,2957.192230929821,5586.85393253101,0.5027669197992799,0.3548
21046572.0,21046572.0,298.29615984482757,288.7635364343246,0.36,645.1188796271186,1.0,1.0,1.0,3.0,0.5331924345251715,282.75,282.75,282.7501385615572,284.6445822265772,3.9682539682539675,3.8997757918030733,105850.78266894154,285.1499999999999,285.2073611987672,1.9170342364110216,0.6745,0.6870503082068871,0.7349107008504385,0.5160269092325145,0.33204966096276833,0.33360164191077135,0.19478299200714316,0.19700544927556465,0.18370945572649905,0.184695059273091,297.15,293.15,297.14209838417105,297.57047593740884,297.0196260414347,297.20599924400915,297.40540454127665,297.2687208296601,0.0,2719.827405007843,822.8632399752755,552.195881797842,297.0830790729481,296.9411778399521,297.4019858191007,297.7939670206708,297.36935944948084,2957.192230929821,5586.85393253101,0.5027669197992799,0.3548
21046608.0,21046608.0,298.29682041379306,288.76403014140163,0.36,643.6792261113801,1.0,1.0,1.0,3.0,0.5329975460004255,282.75,282.75,282.7501026443607,284.76704572664227,3.9682539682539675,3.937995638016862,104987.37938733527,285.1499999999999,285.39703042082544,1.9180083257000133,0.6745,0.6870425104643356,0.7364036591052355,0.5158762753648064,0.3323047293460963,0.33361098876579687,0.19522614627426735,0.19733009586857206,0.18462942375073524,0.1854942577716677,297.15,293.15,297.14426220225823,297.57216728556136,297.0280154792608,297.20919960226536,297.4105493704371,297.2728387879566,0.0,2800.0007937246896,824.1517682252595,552.5760071474774,297.0830790729481,296.9411778399521,297.4019858191007,297.7939670206708,297.36935944948084,2957.192230929821,5586.85393253101,0.5027669197992799,0.3548
21046644.0,21046644.0,298.2972185,288.7643276696855,0.36,642.2373853220339,1.0,1.0,1.0,3.0,0.5327904042185295,282.75,282.75,282.75001478936457,284.7621328269171,3.9682539682539675,3.948439485171364,104944.07390534604,285.1499999999999,285.39942385813987,1.918127248348401,0.6745,0.6869744263467243,0.7380539473121961,0.5145556094237106,0.33253678294016265,0.3338075170904452,0.19569052384167834,0.19774591364033312,0.1855558227217588,0.18638323060329667,297.15,293.15,297.1469218231314,297.57569199093774,297.0357668588548,297.212526901993,297.41559029653155,297.2772995742897,0.0,2830.0416519897503,825.9968743795107,551.2001559584694,297.0830790729481,296.9411778399521,297.4019858191007,297.7939670206708,297.36935944948084,2957.192230929821,5586.85393253101,0.5027669197992799,0.3548
21046680.0,21046680.0,298.29736206896547,288.7644349726369,0.36,640.7936658595642,1.0,1.0,1.0,3.0,0.532579153074842,282.45,282.45,282.75000714256873,284.75946466715124,3.9682539682539675,3.951242243871261,105093.11370238056,285.1499999999999,285.39520296662204,1.91723448158838,0.6745,0.6868581424711293,0.7397592683361557,0.512291715265322,0.3326305675342959,0.33397298392850894,0.19611984127722187,0.1981690079374179,0.18643549967756828,0.18727007213078467,297.15,293.15,297.1495114776686,297.5797485208144,297.04144633825985,297.2152979153331,297.4196655130911,297.2811339530335,0.0,3550.5513729512854,827.7571546260237,548.2344633012281,297.0830790729481,296.9411778399521,297.4019858191007,297.7939670206708,297.36935944948084,2957.192230929821,5586.85393253101,0.5027669197992799,0.3548
21046716.0,21046716.0,298.29725908620685,288.76435800367744,0.36,639.3483763244552,1.0,1.0,1.0,3.0,0.5323392043470363,282.45,282.45,282.4498761771065,284.50943245931063,3.9682539682539675,3.9398829685208265,105573.9572617943,285.1499999999999,285.17526000185586,1.9176400463633216,0.6745,0.6868165445854205,0.7412135000995372,0.5114792615593138,0.33234081621512945,0.3339934394083567,0.19640223063325968,0.198562159171094,0.18715536543175615,0.18811114864540845,297.15,293.15,297.15091115708606,297.5805638469059,297.0419620762144,297.2161617920764,297.42093293550266,297.2821063615571,0.0,2944.5785057107673,829.1536537485111,547.5755039795386,297.0830790729481,296.9411778399521,297.4019858191007,297.7939670206708,297.36935944948084,2957.192230929821,5586.85393253101,0.5027669197992799,0.3548
21046752.0,21046752.0,298.29691751724135,288.7641027161931,0.36,637.9018253171912,1.0,1.0,1.0,3.0,0.5321142249690826,282.45,282.45,282.449957567856,284.50610549964006,3.9682539682539675,3.937418208742602,105715.82906907756,285.1499999999999,285.14837946172554,1.9183068039627629,0.6745,0.686819724329479,0.7424060657608824,0.5115413081793981,0.3317890961279416,0.3336517645025129,0.19655872075288633,0.19881564111639768,0.18775624454288176,0.1888014656170201,297.15,293.15,297.1510799297658,297.578189650912,297.03913121408783,297.21547069165575,297.4202070316676,297.2808157036178,0.0,2905.58026420818,829.7484081283737,548.0066467496205,297.0830790729481,296.9411778399521,297.4019858191007,297.7939670206708,297.36935944948084,2957.192230929821,5586.85393253101,0.5027669197992799,0.3548
21046788.0,21046788.0,298.2963453275862,288.76367506353824,0.36,636.4543214382567,1.0,1.0,1.0,3.0,0.5318948814173554,282.45,282.45,282.44998610029495,284.5059777765239,3.9682539682539675,3.9373826894226647,105769.64905803592,285.1499999999999,285.14653630455325,1.9190309197209947,0.6745,0.6868400313639992,0.7436357534782798,0.5119377246158023,0.33131697904845225,0.33316191119547295,0.19672297880426026,0.1989927775101195,0.18838448973999267,0.18942401944931725,297.15,293.15,297.1511727481393,297.5763614711987,297.0374335329026,297.21490228672917,297.4199617085637,297.2799663495067,0.0,2894.6179407737336,830.1633438899092,548.830272429253,297.0830790729481,296.9411778399521,297.4019858191007,297.7939670206708,297.36935944948084,2957.192230929821,5586.85393253101,0.5027669197992799,0.3548
21046824.0,21046824.0,298.2955504827586,288.7630809990389,0.36,635.0061732881355,1.0,1.0,1.0,3.0,0.5316975280142661,282.75,282.75,282.750041351195,284.72925311508385,3.9682539682539675,3.9558682178861857,105339.33631864889,285.1499999999999,285.3027506940208,1.9200538548923924,0.6745,0.6868711212413002,0.7450110578622134,0.5125442558685145,0.3310385954235099,0.33272893653422453,0.19694970656366667,0.19917295716115624,0.18909342880523586,0.19006590745680116,297.15,293.15,297.1517279269921,297.57639519615617,297.0383035459062,297.2151240015449,297.42106636372085,297.2805234068641,0.0,2756.0459482113233,830.6679694945499,550.0520956996551,297.0830790729481,296.9411778399521,297.4019858191007,297.7939670206708,297.36935944948084,2957.192230929821,5586.85393253101,0.5027669197992799,0.3548
21046860.0,21046860.0,298.2945409482758,288.7623264759966,0.36,633.5576894673123,1.0,1.0,1.0,3.0,0.5314962563414997,282.75,282.75,282.7501779349593,284.7585022542394,3.9682539682539675,3.9576299569530557,105433.18259350292,285.1499999999999,285.39266169983415,1.9216665770283763,0.6745,0.6869060780944637,0.7467661256963636,0.5132257026076381,0.33116771856222177,0.3325796532317919,0.19734793603920928,0.19945789402742936,0.18998733744244212,0.1908312192756863,297.15,293.15,297.1539046464055,297.5810294686367,297.0443401335427,297.2174170212176,297.42516368305627,297.28437099057174,0.0,2825.331869359372,831.7783031888281,551.6948417890194,297.0830790729481,296.9411778399521,297.4019858191007,297.7939670206708,297.36935944948084,2957.192230929821,5586.85393253101,0.5027669197992799,0.3548
21046896.0,21046896.0,298.29332468965515,288.76141744769126,0.36,632.1091785762711,1.0,1.0,1.0,3.0,0.5312865415187381,282.75,282.75,282.75001765930415,284.7603477937368,3.9682539682539675,3.9591192370792867,105512.5478140479,285.1499999999999,285.3973955326151,1.9238256568271512,0.6745,0.6869470144605759,0.7484597461803906,0.5140228874405349,0.3312474658269471,0.332651506620899,0.19774538935955532,0.19984304254533267,0.190869079152941,0.19170076178712417,297.15,293.15,297.1562415739703,297.5847175727383,297.0494850205828,297.2196011267721,297.42888448779115,297.28778595637095,0.0,2834.366660348982,832.7176906282181,553.7805269089841,297.0830790729481,296.9411778399521,297.4019858191007,297.7939670206708,297.36935944948084,2957.192230929821,5586.85393253101,0.5027669197992799,0.3548
21046932.0,21046932.0,298.2919096724138,288.7603598673847,0.36,630.6609492154963,1.0,1.0,1.0,3.0,0.5310630274612872,282.45,282.45,282.44992263226726,284.63533827326756,3.9682539682539675,3.9604124254717394,105581.487332272,285.1499999999999,285.35148425446073,1.9261895339481168,0.6745,0.6869975103660317,0.7500506789109582,0.515004503782496,0.3312366412317568,0.33271773754742523,0.19811672398932617,0.20024035726863634,0.19171721996283606,0.19257566886295785,297.15,293.15,297.1584418055651,297.58701801799106,297.05327770064497,297.2213857397902,297.43191318067375,297.29040728893295,0.0,2993.559277393923,833.533963059259,556.1902220007263,297.0830790729481,296.9411778399521,297.4019858191007,297.7939670206708,297.36935944948084,2957.192230929821,5586.85393253101,0.5027669197992799,0.3548
21046968.0,21046968.0,298.2903038620689,288.7591596883232,0.36,629.2133099854722,1.0,1.0,1.0,3.0,0.5308284479134171,282.45,282.45,282.44992015352193,284.50534946402263,3.9682539682539675,3.9568661962037304,105762.77152963699,285.1499999999999,285.1590067640257,1.928511046446072,0.6745,0.6870620387634755,0.751135491476166,0.5162559390542579,0.3307574187430292,0.33259971771953656,0.19829398824873568,0.2005730750471041,0.19235579993548646,0.1933745584121997,297.15,293.15,297.1588633785163,297.5830641435087,297.05091634051075,297.2207368446617,297.4313688805344,297.2889899175464,0.0,2930.474244738089,834.2174458995107,558.877142072079,297.0830790729481,296.9411778399521,297.4019858191007,297.7939670206708,297.36935944948084,2957.192230929821,5586.85393253101,0.5027669197992799,0.3548
21047004.0,21047004.0,298.2885152241379,288.75782286374124,0.36,627.7665694866828,1.0,1.0,1.0,3.0,0.5306049735096909,282.45,282.45,282.44997518709437,284.5052299411069,3.9682539682539675,3.9569731278025153,105811.64081090828,285.1499999999999,285.15132113789144,1.9305878821084757,0.6745,0.6871427335415078,0.7521039387725439,0.5178162344937172,0.3302222109401277,0.332179445636354,0.1984245932330036,0.20077585419135607,0.19296211647268263,0.19403745858232352,297.15,293.15,297.158662308971,297.57786548939686,297.047946991383,297.2195523665458,297.43032416045753,297.28687026335086,0.0,2903.7991701269384,834.6254650746441,561.7695094598549,297.0830790729481,296.9411778399521,297.4019858191007,297.7939670206708,297.36935944948084,2957.192230929821,5586.85393253101,0.5027669197992799,0.3548
21047040.0,21047040.0,298.2865517241379,288.75635534686336,0.36,626.3210363196125,1.0,1.0,1.0,3.0,0.5303852558417105,282.15,282.15,282.4499958423888,284.50684061964523,3.9682539682539675,3.958112417178138,105824.42385616439,285.1499999999999,285.154936352377,1.9327097616472662,0.6745,0.6872321845354769,0.7530874496667486,0.5195402725036365,0.3297731476945224,0.3317039706079478,0.19857039626766346,0.20093755982761627,0.19360015578661394,0.19467017710365442,297.15,293.15,297.15840621007345,297.57305323361794,297.04619565579475,297.2185989742611,297.4298420211848,297.2852192189864,0.0,3500.7367027519026,834.9666484748628,564.8792529472549,297.0830790729481,296.9411778399521,297.4019858191007,297.7939670206708,297.36935944948084,2957.192230929821,5586.85393253101,0.5027669197992799,0.3548
21047076.0,21047076.0,298.2844213275862,288.7547630909073,0.36,624.8770190847457,1.0,1.0,1.0,3.0,0.530139298281113,282.15,282.15,282.149878119587,284.27006886731266,3.9682539682539675,3.923709162819276,106709.75249479158,285.1499999999999,284.94272916801856,1.934945968721635,0.6745,0.6873285425522205,0.7537811550605407,0.5213910849421971,0.32911261897080807,0.33123165624919215,0.19861306769541195,0.201082623314109,0.19413434836272236,0.19529780973887947,297.15,293.15,297.1570445728062,297.56487896528085,297.0417806219905,297.2164184241598,297.4276540455794,297.2815553259633,0.0,2997.4654205760553,834.6329892943343,568.2088725586408,297.0830790729481,296.9411778399521,297.4019858191007,297.7939670206708,297.36935944948084,2957.192230929821,5586.85393253101,0.5027669197992799,0.3548
21047112.0,21047112.0,298.282132,288.75305204908676,0.36,623.4348263825666,1.0,1.0,1.0,3.0,0.5299089503618439,282.15,282.15,282.1499575818296,284.2741028386945,3.9682539682539675,3.903508822300371,107034.12748820387,285.1499999999999,284.92319917419906,1.9370048005484484,0.6745,0.687436849529157,0.7542634417837147,0.5234634068342481,0.3283235576418228,0.33055516763942866,0.1985736208138361,0.20112393119886537,0.19459741546306342,0.19582363766535849,297.15,293.15,297.15465891271907,297.55449485358764,297.03592854383504,297.21333937256304,297.424401392989,297.27656461513874,0.0,2959.1853506178354,832.8590834489871,571.6952274518387,297.0830790729481,296.9411778399521,297.4019858191007,297.7939670206708,297.36935944948084,2957.192230929821,5586.85393253101,0.5027669197992799,0.3548
21047148.0,21047148.0,298.27969170689653,288.7512281746134,0.36,621.9947668135593,1.0,1.0,1.0,3.0,0.5296840130160007,282.15,282.15,282.1499876843436,284.2839531307389,3.9682539682539675,3.885585473629374,107240.33625945688,285.1499999999999,284.929760035738,1.939099393287466,0.6745,0.6875510098410833,0.7548191970841327,0.5256388355209966,0.3276826019669461,0.3298586596078624,0.1985730016422304,0.20113248565185368,0.19511792578563075,0.1963297438468625,297.15,293.15,297.15239162774884,297.5454065341963,297.03219731811714,297.2108517879278,297.4222195282918,297.27261335925635,0.0,2946.43406967269,830.6308341961842,575.33410100846,297.0830790729481,296.9411778399521,297.4019858191007,297.7939670206708,297.36935944948084,2957.192230929821,5586.85393253101,0.5027669197992799,0.3548
21047184.0,21047184.0,298.2771084137931,288.7492974206996,0.36,620.5571489782081,1.0,1.0,1.0,3.0,0.5294811275748573,282.45,282.45,282.45018093632007,284.509591457563,3.9682539682539675,3.9073391367016614,106425.27566314687,285.1499999999999,285.09083424094166,1.9414049243480398,0.6745,0.6876671059637279,0.7555638821326387,0.5278420790176913,0.32728237972258734,0.32927382207119515,0.19866172130152698,0.2011685654503707,0.19574373982810023,0.19687824843785784,297.15,293.15,297.15080058720446,297.5389830874601,297.0317089066848,297.20955317244056,297.42186560882215,297.2705822725224,0.0,2809.6829286899415,828.9342695156855,579.1466594693486,297.0830790729481,296.9411778399521,297.4019858191007,297.7939670206708,297.36935944948084,2957.192230929821,5586.85393253101,0.5027669197992799,0.3548
21047220.0,21047220.0,298.2743900862069,288.7472657405603,0.36,619.1222814769975,1.0,1.0,1.0,3.0,0.5292743452123356,282.45,282.45,282.45006518013287,284.5331717838084,3.9682539682539675,3.9236903022721705,105964.31698294258,285.1499999999999,285.18282047562,1.9442138006417338,0.6745,0.6877792284375241,0.7567166239014759,0.5299615571402225,0.327303408100154,0.32900998804038123,0.19893712889619844,0.20133055824642224,0.19656819539793158,0.19757096827093484,297.15,293.15,297.15095669695484,297.5377571248238,297.03661938985783,297.21057060103,297.42478763483075,297.2721382894994,0.0,2870.548493791451,828.798554848558,583.182497398598,297.0830790729481,296.9411778399521,297.4019858191007,297.7939670206708,297.36935944948084,2957.192230929821,5586.85393253101,0.5027669197992799,0.3548
21047256.0,21047256.0,298.2715446896552,288.74513908741574,0.36,617.6904729104116,1.0,1.0,1.0,3.0,0.5290589879791185,282.45,282.45,282.4500192546682,284.5338080718086,3.9682539682539675,3.925636449295837,105926.57931636367,285.1499999999999,285.1840947917355,1.947456577998151,0.6745,0.6878896826841181,0.7578321666526946,0.5320416009487249,0.32729391704230254,0.3289894983676973,0.1992245679002722,0.20160749651782725,0.19738708773859434,0.19838052824939212,297.15,293.15,297.1514090622222,297.53612221207277,297.04094159053614,297.2116922582252,297.4275005350879,297.2735331316289,0.0,2890.4803384067254,828.9144032861911,587.4531078927537,297.0830790729481,296.9411778399521,297.4019858191007,297.7939670206708,297.36935944948084,2957.192230929821,5586.85393253101,0.5027669197992799,0.3548
21047292.0,21047292.0,298.26858018965515,288.74292341449274,0.36,616.2620318789345,1.0,1.0,1.0,3.0,0.5288520181909958,282.75,282.75,282.75124194067024,284.6592335871268,3.9682539682539675,3.9353149802884024,105691.33853880997,285.1499999999999,285.236512578203,1.950423604416807,0.6745,0.6879840094010619,0.7589004817653792,0.5338118153723743,0.3272368100654783,0.32898158772372194,0.19951054660934797,0.20190864390887575,0.1981917252598287,0.19920241121973647,297.15,293.15,297.15201017500385,297.5339812108613,297.04448790057705,297.2127537339152,297.42987456892007,297.2746215178555,0.0,2744.5157508944526,829.113005941088,591.229405774406,297.0830790729481,296.9411778399521,297.4019858191007,297.7939670206708,297.36935944948084,2957.192230929821,5586.85393253101,0.5027669197992799,0.3548
21047328.0,21047328.0,298.2655045517241,288.7406246750274,0.36,614.8372669830508,1.0,1.0,1.0,3.0,0.5286537271422382,282.75,282.75,282.7501003670132,284.7813294648356,3.9682539682539675,3.955101472370462,105298.50551649055,285.1499999999999,285.42167690131464,1.9507884463712684,0.6745,0.6879406255162395,0.7604421150658078,0.5329993480549401,0.32753203266065717,0.3290272324870191,0.19996276552890485,0.2022330866032192,0.19917232035514992,0.2000495806418476,297.15,293.15,297.15430342607846,297.53769172129546,297.0524085538183,297.2157964906485,297.43505350857737,297.2790507400836,0.0,2809.934907196266,830.1850375923627,590.5132631183614,297.0830790729481,296.9411778399521,297.4019858191007,297.7939670206708,297.36935944948084,2957.192230929821,5586.85393253101,0.5027669197992799,0.3548
21047364.0,21047364.0,298.2623257413793,288.73824882226626,0.36,613.4164868232444,1.0,1.0,1.0,3.0,0.5284436657904962,282.75,282.75,282.7500080302299,284.7822040272065,3.9682539682539675,3.956943198628056,105396.59461820178,285.1499999999999,285.4305679937359,1.950332019090424,0.6745,0.687837081506213,0.7621335033462175,0.5310543156966586,0.32779881715336157,0.3292527763868378,0.20043353933295188,0.2026492373668071,0.20015381532542245,0.2009894774568256,297.15,293.15,297.1570729605944,297.5430553178141,297.0596292740151,297.21893479113004,297.4400278608663,297.28374404088396,0.0,2838.572338513231,831.3453571961363,588.0218399391179,297.0830790729481,296.9411778399521,297.4019858191007,297.7939670206708,297.36935944948084,2957.192230929821,5586.85393253101,0.5027669197992799,0.3548
21047400.0,21047400.0,298.2590517241379,288.7358018094685,0.36,612.0,1.0,1.0,1.0,3.0,0.5282299845483804,282.45,282.45,282.74999280940824,284.7801227908356,3.9682539682539675,3.9585482007199153,105482.113188349,285.1499999999999,285.4279350130185,1.9489837787438549,0.6745,0.6876902278469436,0.763872896314975,0.5282831015149321,0.3279459037616429,0.32944949172261523,0.20087268586099752,0.2030712919563526,0.20108957592296228,0.20192480308241334,297.15,293.15,297.1597923712796,297.5488061383054,297.0650530555087,297.2215731812736,297.444066950541,297.28785833938167,0.0,3539.452205431557,832.3574167584495,584.0770879687531,297.0830790729481,296.9411778399521,297.4019858191007,297.7939670206708,297.36935944948084,2957.192230929821,5586.85393253101,0.5027669197992799,0.3548
21047436.0,21047436.0,298.2556904655172,288.7332895899075,0.36,610.5859892037096,1.0,1.0,1.0,3.0,0.5279875413178352,282.45,282.45,282.4498791692944,284.5263434632251,3.9682539682539675,3.956852141836965,105638.73773857445,285.1499999999999,285.2054259661322,1.9489875090929456,0.6745,0.6876224655654327,0.7653386656282103,0.5269994320359673,0.32771220081127256,0.3295139905349962,0.20115975910079847,0.20346590607859452,0.201851207309223,0.202812845285537,297.15,293.15,297.16130570312583,297.5509736949051,297.0653612607727,297.2222475934821,297.44506414504804,297.28899047946675,0.0,2954.9837564146746,833.2361534210767,582.6240656754688,297.0830790729481,296.9411778399521,297.4019858191007,297.7939670206708,297.36935944948084,2957.192230929821,5586.85393253101,0.5027669197992799,0.3548
21047472.0,21047472.0,298.25224993103444,288.73071811687197,0.36,609.1723795075152,1.0,1.0,1.0,3.0,0.5277599416236408,282.45,282.45,282.44995340201325,284.5208496205226,3.9682539682539675,3.955683850294248,105738.68328027462,285.1499999999999,285.17642974457175,1.9492790680680754,0.6745,0.6876026469416523,0.7665222197425414,0.5266235200270777,0.3272123824425539,0.32922182370037373,0.20131508167830087,0.2037177183121888,0.20248335215052682,0.20353845777004853,297.15,293.15,297.16156076946174,297.54964954880796,297.0622773621861,297.2213034858932,297.44390692236755,297.28773961774334,0.0,2917.6011946070525,833.7782120536302,582.3667445982743,297.0830790729481,296.9411778399521,297.4019858191007,297.7939670206708,297.36935944948084,2957.192230929821,5586.85393253101,0.5027669197992799,0.3548
