,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21047508.0,21047508.0,298.24873808620686,288.7280933436679,0.36,607.7590930860249,1.0,1.0,1.0,3.0,0.5275380405356602,282.45,282.45,282.4499911995356,284.51928554939445,3.9682539682539675,3.956462630151397,105768.4038982201,285.1499999999999,285.1732182908441,1.949651970482709,0.6745,0.6876023691891997,0.7677365104168208,0.5266182386875707,0.3267868804476014,0.3287773148891527,0.20147668013200223,0.2038892388316609,0.20314499736612202,0.20419002720155183,297.15,293.15,297.1617199810784,297.54875290653854,297.06026909875084,297.2204739556075,297.44328257526877,297.2868997034488,0.0,2902.3069882490176,834.1767776796033,582.5748000450752,297.0830790729481,296.9411778399521,297.4019858191007,297.7939670206708,297.36935944948084,2957.192230929821,5586.85393253101,0.5027669197992799,0.3548
21047544.0,21047544.0,298.2451628965517,288.72542122361966,0.36,606.3460521138471,1.0,1.0,1.0,3.0,0.5272972972994885,282.15,282.15,282.1498471586779,284.2945688340136,3.9682539682539675,3.9353158211460824,106363.51346193207,285.1499999999999,285.0136838911334,1.9503251870326874,0.6745,0.6876154272684483,0.7688277614855676,0.5268661220403289,0.32630011250027524,0.32836453571132984,0.20159491195241636,0.20405378755477788,0.20377145718336911,0.20485225649925115,297.15,293.15,297.1613692720059,297.546373495362,297.0575339536034,297.21914134752376,297.442090280052,297.28530166970944,0.0,3026.5089140079435,834.386174607793,583.2466099160893,297.0830790729481,296.9411778399521,297.4019858191007,297.7939670206708,297.36935944948084,2957.192230929821,5586.85393253101,0.5027669197992799,0.3548
21047580.0,21047580.0,298.2415323275862,288.72270771007095,0.36,604.93317876559,1.0,1.0,1.0,3.0,0.5270616644561471,282.15,282.15,282.1499454473856,284.2807493570452,3.9682539682539675,3.908424708399136,106914.75109236652,285.1499999999999,284.93555721774715,1.9510097374410416,0.6745,0.6876462646513829,0.7695343203225009,0.5274508584470055,0.3255102195233713,0.3277845119410611,0.20155905864245544,0.20413028413448714,0.2042422286995833,0.20542827114380918,297.15,293.15,297.1594353105169,297.53942528083525,297.0510411255056,297.2159930810367,297.43839149862714,297.28085725930436,0.0,2971.795298806215,832.9781696852175,584.3056519729569,297.0830790729481,296.9411778399521,297.4019858191007,297.7939670206708,297.36935944948084,2957.192230929821,5586.85393253101,0.5027669197992799,0.3548
21047616.0,21047616.0,298.23785434482755,288.7199587563863,0.36,603.5203952158619,1.0,1.0,1.0,3.0,0.5268345914702071,282.15,282.15,282.14997699421025,284.28838988038905,3.9682539682539675,3.8913628709893375,107124.70691649773,285.1499999999999,284.9383674853685,1.9517211282533695,0.6745,0.6876919333466415,0.7702946309396188,0.5283155080613691,0.3248473943242286,0.32708251125918875,0.2015474894704422,0.2041299553728246,0.2047638881688078,0.20593680109107862,297.15,293.15,297.15746624880285,297.5334072899335,297.04643415661906,297.21326569103616,297.43567829949734,297.2772503371778,0.0,2951.8616287079585,830.9693929666768,585.6982831987397,297.0830790729481,296.9411778399521,297.4019858191007,297.7939670206708,297.36935944948084,2957.192230929821,5586.85393253101,0.5027669197992799,0.3548
21047652.0,21047652.0,298.23413691379307,288.7171803159516,0.36,602.1076236392709,1.0,1.0,1.0,3.0,0.5266215830369904,282.45,282.45,282.452054925385,284.41775957256607,3.9682539682539675,3.8862053246177,106984.79184081941,285.1499999999999,284.99264507944736,1.952718723657277,0.6745,0.6877458822347613,0.771137660161172,0.529335234327199,0.3243335950768965,0.3264625963509524,0.20158214152373674,0.2041405616722385,0.20535047615987465,0.20647625906303424,297.15,293.15,297.15574454391515,297.5286339304888,297.04391737660734,297.21120830685436,297.43414157984273,297.27472914754173,0.0,2833.3935365216407,828.7837464540751,587.4400447161183,297.0830790729481,296.9411778399521,297.4019858191007,297.7939670206708,297.36935944948084,2957.192230929821,5586.85393253101,0.5027669197992799,0.3548
21047688.0,21047688.0,298.23038799999995,288.71437834217556,0.36,600.6947862104254,1.0,1.0,1.0,3.0,0.5264191938778318,282.45,282.45,282.45009744566863,284.5387192126886,3.9682539682539675,3.9220655986461797,105967.4251521558,285.1499999999999,285.18338683768604,1.9542185250896609,0.6745,0.6878029901282909,0.7724437647175872,0.5304128089488865,0.32430277007308916,0.3260843168217863,0.2018225346360478,0.20423950546711905,0.20617305333059438,0.20712771043782482,297.15,293.15,297.1558394406353,297.52968879971536,297.04769428272533,297.21173863214506,297.43655721112293,297.27630367326884,0.0,2859.361058029623,828.4796034067392,589.5518675458845,297.0830790729481,296.9411778399521,297.4019858191007,297.7939670206708,297.36935944948084,2957.192230929821,5586.85393253101,0.5027669197992799,0.3548
21047724.0,21047724.0,298.2266155689655,288.71155878848987,0.36,599.2818051039335,1.0,1.0,1.0,3.0,0.5262049120400459,282.45,282.45,282.45003084188363,284.537211181509,3.9682539682539675,3.924706430496735,105912.63680574717,285.1499999999999,285.1876875960449,1.9563689889067735,0.6745,0.6878610739592637,0.7737935799361821,0.5315069905055964,0.32433176562080446,0.32603202007600834,0.20211256367081518,0.20448485302952807,0.20703204272670378,0.2079404170815382,297.15,293.15,297.1565633396019,297.53121541023904,297.0520632046572,297.2128430497081,297.4394610802574,297.2784292168928,0.0,2886.6588186696526,828.6089103384318,592.0785453799721,297.0830790729481,296.9411778399521,297.4019858191007,297.7939670206708,297.36935944948084,2957.192230929821,5586.85393253101,0.5027669197992799,0.3548
21047760.0,21047760.0,298.22282758620685,288.70872760834993,0.36,597.8686024944036,1.0,1.0,1.0,3.0,0.5259870778944081,282.75,282.75,282.4500096452035,284.53766897882275,3.9682539682539675,3.9269576931910035,105876.63623677677,285.1499999999999,285.18880251110187,1.9587863050946632,0.6745,0.6879263788579649,0.7750627358850065,0.5327345912865611,0.32429310515605697,0.32603294640260616,0.2023916978775263,0.20477188930494208,0.20786458723484613,0.20878534210390873,297.15,293.15,297.15735172541866,297.53170738571765,297.05540247692613,297.21377327325774,297.4418203829421,297.2800110488525,0.0,1655.9726751102103,828.802484245881,594.9258853784722,297.0830790729481,296.9411778399521,297.4019858191007,297.7939670206708,297.36935944948084,2957.192230929821,5586.85393253101,0.5027669197992799,0.3548
21047796.0,21047796.0,298.2190320172414,288.70589075523577,0.36,596.4551005564439,1.0,1.0,1.0,3.0,0.5257951406285569,282.75,282.75,282.75001066820124,284.78016738763415,3.9682539682539675,3.954132429856276,105246.91329872119,285.1499999999999,285.40610583125243,1.9614077378789372,0.6745,0.6879988597948277,0.7765656045116022,0.5340937648642775,0.3244803172475419,0.3260555270262741,0.20278187789284877,0.2050858604947519,0.20881695614525114,0.20964798757913267,297.15,293.15,297.15927283518886,297.5350470542343,297.061533109738,297.2160296431628,297.4460800883737,297.2835925461395,0.0,2790.019977194728,829.574957152333,598.0568294075867,297.0830790729481,296.9411778399521,297.4019858191007,297.7939670206708,297.36935944948084,2957.192230929821,5586.85393253101,0.5027669197992799,0.3548
21047832.0,21047832.0,298.2152368275862,288.7030541826518,0.36,595.0412214646626,1.0,1.0,1.0,3.0,0.525587167784133,282.75,282.75,282.7500333305684,284.7879257185669,3.9682539682539675,3.956105082088747,105351.95143296308,285.1499999999999,285.4367180907699,1.9645253709010106,0.6745,0.6880732013535024,0.7782179159696205,0.5354845134008172,0.3248117033299155,0.32630256121159235,0.2032629845494858,0.20551724612500738,0.2098533968063,0.21063214056247032,297.15,293.15,297.16227330466705,297.54003194087915,297.0692210517113,297.219283643104,297.45152460310743,297.2884669086938,0.0,2833.8784608308183,830.8171953727121,601.5362518573605,297.0830790729481,296.9411778399521,297.4019858191007,297.7939670206708,297.36935944948084,2957.192230929821,5586.85393253101,0.5027669197992799,0.3548
21047868.0,21047868.0,298.2114499827586,288.7002238441276,0.36,593.6268873936681,1.0,1.0,1.0,3.0,0.525373780891765,282.75,282.75,282.75007954670036,284.7897899470189,3.9682539682539675,3.9578221412657224,105443.42260883033,285.1499999999999,285.44102112170833,1.9678683373739265,0.6745,0.6881534893048443,0.77974610289039,0.536982503742307,0.32502805485811803,0.32659006214117325,0.2037160958023882,0.20599030512380895,0.21084273424931754,0.21164706548378437,297.15,293.15,297.16523487623977,297.5433229758497,297.07515115757377,297.2220760654897,297.45599162389806,297.29235533981023,0.0,2851.7055631923563,831.8994868553085,605.2908184107933,297.0830790729481,296.9411778399521,297.4019858191007,297.7939670206708,297.36935944948084,2957.192230929821,5586.85393253101,0.5027669197992799,0.3548
21047904.0,21047904.0,298.2076794482758,288.6974056932176,0.36,592.2120205180685,1.0,1.0,1.0,3.0,0.5251377668552266,282.45,282.45,282.44985737853006,284.5606370646787,3.9682539682539675,3.959303677356823,105522.37889805343,285.1499999999999,285.28612161608686,1.9712533722459187,0.6745,0.6882428653067517,0.781020349887314,0.5386449882340489,0.3250207876288095,0.32679386145919254,0.20408489785967862,0.20644809971065448,0.21172752672170508,0.21263042405694174,297.15,293.15,297.1675788542907,297.54337846286916,297.0779701801701,297.223727593809,297.45855284329457,297.2942415868867,0.0,2982.2379357142963,832.8340784592556,609.2784310859861,297.0830790729481,296.9411778399521,297.4019858191007,297.7939670206708,297.36935944948084,2957.192230929821,5586.85393253101,0.5027669197992799,0.3548
21047940.0,21047940.0,298.2039331896552,288.69460568350144,0.36,590.7965430124721,1.0,1.0,1.0,3.0,0.5249050778492961,282.45,282.45,282.44993756789853,284.5363610313051,3.9682539682539675,3.958115169010028,105650.69439037243,285.1499999999999,285.19994574504136,1.974344104008469,0.6745,0.6883472822430386,0.7817866966989219,0.5405802941273374,0.3245800022447982,0.32668876096892463,0.20425602077931584,0.2067823226911143,0.21239462713667692,0.21346540427073246,297.15,293.15,297.1681021993292,297.5372703115775,297.07514308615663,297.22291569488027,297.4574393567101,297.29217412973077,0.0,2930.8942318504683,833.5964827177575,613.4224761751417,297.0830790729481,296.9411778399521,297.4019858191007,297.7939670206708,297.36935944948084,2957.192230929821,5586.85393253101,0.5027669197992799,0.3548
21047976.0,21047976.0,298.20021917241377,288.69182976858343,0.36,589.380377051487,1.0,1.0,1.0,3.0,0.5246803795045423,282.45,282.45,282.4499896840454,284.5358124214719,3.9682539682539675,3.9603773216440477,105663.26292792696,285.1499999999999,285.2002609087264,1.97716685176632,0.6745,0.6884639288382525,0.7825227690163412,0.5427336827503697,0.32417452467738495,0.32633278610968147,0.2044162906680696,0.20699623481271867,0.2130748782083312,0.21417444780151895,297.15,293.15,297.16831606566836,297.531040221709,297.0728867465511,297.22200669460574,297.45659091359624,297.2901681284261,0.0,2915.1181536805925,834.1721623328855,617.6773074364743,297.0830790729481,296.9411778399521,297.4019858191007,297.7939670206708,297.36935944948084,2957.192230929821,5586.85393253101,0.5027669197992799,0.3548
21048012.0,21048012.0,298.19654536206895,288.6890839020926,0.36,587.9634448097218,1.0,1.0,1.0,3.0,0.5244465453920207,282.15,282.15,282.1499015657683,284.4130451550068,3.9682539682539675,3.957448647550918,105815.24553470983,285.1499999999999,285.15166507707363,1.9800465942553673,0.6745,0.6885852395269374,0.7832364116809631,0.5449640928131948,0.32381692346634583,0.3259776245761634,0.20457759527411898,0.20718870521747146,0.21377406106624117,0.21488003176126397,297.15,293.15,297.168351638897,297.52477662281376,297.07132729212753,297.2211442179517,297.4560843629019,297.2883368269384,0.0,3058.8239706326035,834.754209009249,622.0794750535863,297.0830790729481,296.9411778399521,297.4019858191007,297.7939670206708,297.36935944948084,2957.192230929821,5586.85393253101,0.5027669197992799,0.3548
21048048.0,21048048.0,298.19291972413794,288.68637403768207,0.36,586.5456684617844,1.0,1.0,1.0,3.0,0.5242033950471421,282.15,282.15,282.149915141388,284.2957986877716,3.9682539682539675,3.9266165968854745,106585.6820891102,285.1499999999999,284.96992536012243,1.982874962110343,0.6745,0.6887133369596599,0.7834921475229658,0.5473093336913707,0.3231072299447052,0.3255458987312358,0.20456638550129586,0.2073296931762013,0.21428632239017792,0.2155413148723254,297.15,293.15,297.1666607821221,297.5131793258257,297.0653101718954,297.2182128803313,297.45251323843667,297.2831752797223,0.0,2993.2519249048682,834.280417823358,626.6088296462949,297.0830790729481,296.9411778399521,297.4019858191007,297.7939670206708,297.36935944948084,2957.192230929821,5586.85393253101,0.5027669197992799,0.3548
21048084.0,21048084.0,298.1893502241379,288.6837061290284,0.36,585.1269701822833,1.0,1.0,1.0,3.0,0.5239720626612435,282.15,282.15,282.1499665293205,284.3027395206677,3.9682539682539675,3.9146324230267013,106746.87091088417,285.1499999999999,284.970589496248,1.9854522049964478,0.6745,0.6888509446335327,0.7837070763685458,0.5498172582208969,0.3224324264830374,0.324912630627638,0.20453856301671014,0.2073601247942802,0.214806426483373,0.2160922462071707,297.15,293.15,297.16452166836774,297.50155616468015,297.05999134308536,297.21520088935904,297.4492214591247,297.27809830492345,0.0,2967.064720894574,832.9914704461215,631.1996320575752,297.0830790729481,296.9411778399521,297.4019858191007,297.7939670206708,297.36935944948084,2957.192230929821,5586.85393253101,0.5027669197992799,0.3548
21048120.0,21048120.0,298.1858448275862,288.6810861298312,0.36,583.7072721458267,1.0,1.0,1.0,3.0,0.5237443625156546,282.45,282.45,282.1499987810474,284.3100092168181,3.9682539682539675,3.902364671760993,106882.39380595816,285.1499999999999,284.97612654556013,1.9880908492950466,0.6745,0.688990753996322,0.7839941697805914,0.5523536313579901,0.3218931022822063,0.32431360608568277,0.20454867676598137,0.20737886438706737,0.21538746549474297,0.2166517414773673,297.15,293.15,297.1624905209765,297.49126261873346,297.05661056375186,297.2127669826652,297.44705891549734,297.2740379203249,0.0,1669.1688300471676,831.434558998775,635.8878150532469,297.0830790729481,296.9411778399521,297.4019858191007,297.7939670206708,297.36935944948084,2957.192230929821,5586.85393253101,0.5027669197992799,0.3548
21048156.0,21048156.0,298.1824115,288.67851999381173,0.36,582.2864965270227,1.0,1.0,1.0,3.0,0.5235451969136409,282.45,282.45,282.4501407278569,284.5536700690659,3.9682539682539675,3.9362648106303233,105885.83707198291,285.1499999999999,285.19557351672023,1.9885791760802733,0.6745,0.6890065708018482,0.7846932263133304,0.5526402186030359,0.3217273761670484,0.32384771054823747,0.2047126988745117,0.20742041595591115,0.2161573623056823,0.2172654857744695,297.15,293.15,297.16169667178673,297.48641853928996,297.0581753324993,297.2123124638803,297.4481097586577,297.2733425532228,0.0,2851.83540096271,830.8392938427589,636.5372759727593,297.0830790729481,296.9411778399521,297.4019858191007,297.7939670206708,297.36935944948084,2957.192230929821,5586.85393253101,0.5027669197992799,0.3548
21048192.0,21048192.0,298.1790582068965,288.6760136747123,0.36,580.8645655004797,1.0,1.0,1.0,3.0,0.5233311458833029,282.45,282.45,282.4500400729983,284.5522951377466,3.9682539682539675,3.9427862967464127,105756.4618121325,285.1499999999999,285.220961686289,1.9880371870597169,0.6745,0.6889353065446081,0.7857939941873555,0.5513499069540204,0.3217990800383702,0.32371016575502026,0.2049990918988802,0.20759310751608231,0.21705411631272967,0.2180425257718862,297.15,293.15,297.16211508021735,297.4866224060505,297.06269278803563,297.2133534340889,297.4511906901099,297.27519487970045,0.0,2893.7517033235463,831.1991410848702,634.643231114307,297.0830790729481,296.9411778399521,297.4019858191007,297.7939670206708,297.36935944948084,2957.192230929821,5586.85393253101,0.5027669197992799,0.3548
21048228.0,21048228.0,298.1757929137931,288.6735731262951,0.36,579.4414012408059,1.0,1.0,1.0,3.0,0.5231113423816343,282.45,282.45,282.4500101757635,284.54921668133585,3.9682539682539675,3.9453687580116616,105744.9965018765,285.1499999999999,285.21548947022734,1.98671943619972,0.6745,0.6888096596353961,0.7869915168203817,0.5490673877874138,0.3217963579908075,0.32370240463090083,0.20527521970559032,0.2078324668041618,0.2179186873718992,0.21888753398000854,297.15,293.15,297.1626558449472,297.4879942428642,297.0660796517604,297.21422828785626,297.453620674003,297.27691574028626,0.0,2905.690953174122,831.6534509534144,631.0825175591979,297.0830790729481,296.9411778399521,297.4019858191007,297.7939670206708,297.36935944948084,2957.192230929821,5586.85393253101,0.5027669197992799,0.3548
21048264.0,21048264.0,298.1726235862069,288.67120430234047,0.36,578.0169259226095,1.0,1.0,1.0,3.0,0.522869423822965,282.15,282.15,282.1498537009483,284.3239593573085,3.9682539682539675,3.9228658700536583,106378.8877831045,285.1499999999999,285.0520586126974,1.9857772811597336,0.6745,0.6887064913830396,0.7881421875954697,0.5471858827084527,0.3215998729525598,0.32365606823892795,0.20548136041650983,0.208077066741963,0.21868765476741145,0.21971938407312358,297.15,293.15,297.16277145996384,297.488720648136,297.06683109022293,297.21420897032755,297.4543669300239,297.27737981973485,0.0,3033.1691499950903,831.8662600282573,628.2465161968297,297.0830790729481,296.9411778399521,297.4019858191007,297.7939670206708,297.36935944948084,2957.192230929821,5586.85393253101,0.5027669197992799,0.3548
21048300.0,21048300.0,298.16955818965516,288.6689131566458,0.36,576.5910617204988,1.0,1.0,1.0,3.0,0.5226317786435232,282.15,282.15,282.14994793022237,284.31049575544534,3.9682539682539675,3.895769748255774,106924.70249453222,285.1499999999999,284.9754241672589,1.985882267877836,0.6745,0.6886838748645244,0.7889007871447327,0.54677271562317,0.32101848535521815,0.32334469713477476,0.2055113023480683,0.20822543355804354,0.21925475509385994,0.22042063761067612,297.15,293.15,297.16136155616334,297.4846658400986,297.06264207871226,297.2120539140709,297.4517720686795,297.27449909154495,0.0,2980.593846242744,830.3575677184533,627.8168286615651,297.0830790729481,296.9411778399521,297.4019858191007,297.7939670206708,297.36935944948084,2957.192230929821,5586.85393253101,0.5027669197992799,0.3548
21048336.0,21048336.0,298.1666046896552,288.6667056430236,0.36,575.1637308090822,1.0,1.0,1.0,3.0,0.5224026008270822,282.15,282.15,282.1499795536537,284.31695235874787,3.9682539682539675,3.8800558370158105,107099.25713008485,285.1499999999999,284.97657018421774,1.986026777641783,0.6745,0.6886837615412064,0.7897087600285408,0.5467706190401225,0.32051253389074696,0.3228380131857991,0.20555283989249762,0.2082796735115833,0.2198575627120007,0.22101976729993522,297.15,293.15,297.1599512745873,297.48138306790514,297.059596572016,297.2101316485738,297.4498753308118,297.27218757877876,0.0,2962.6403781253744,828.3571077731333,627.9007715865492,297.0830790729481,296.9411778399521,297.4019858191007,297.7939670206708,297.36935944948084,2957.192230929821,5586.85393253101,0.5027669197992799,0.3548
21048372.0,21048372.0,298.1637710517241,288.6645877153,0.36,573.7348553629677,1.0,1.0,1.0,3.0,0.5221871128943243,282.45,282.45,282.44788226661194,284.44446380808097,3.9682539682539675,3.878075656424882,106889.53176783986,285.1499999999999,285.03112743531574,1.9864547867234268,0.6745,0.6886963061667826,0.790584054686802,0.5469999475554514,0.32010656848745844,0.3223599727760488,0.2056265223426296,0.20833339836286405,0.22051003835575383,0.22163176966991985,297.15,293.15,297.15876939134824,297.47904244796985,297.05794396824194,297.20867186740577,297.4488667163544,297.27065887826404,0.0,2753.0186316531467,826.3128872394277,628.4367239739579,297.0830790729481,296.9411778399521,297.4019858191007,297.7939670206708,297.36935944948084,2957.192230929821,5586.85393253101,0.5027669197992799,0.3548
21048408.0,21048408.0,298.1610652413793,288.66256532731256,0.36,572.3043575567636,1.0,1.0,1.0,3.0,0.5219824004889668,282.45,282.45,282.4500967152738,284.56310780833314,3.9682539682539675,3.917176688304739,105819.98045781348,285.1499999999999,285.21880360955527,1.9874037246475575,0.6745,0.6887165512878934,0.7919257813428711,0.5473700581932973,0.32015068418874837,0.3220776307205432,0.20589878723684402,0.20846317984693652,0.2214027489543691,0.2223457570554636,297.15,293.15,297.1593731783815,297.4824740809223,297.06212923632,297.2096888085344,297.45185958790677,297.27310497841296,0.0,2869.2292704200395,826.2953502404315,629.4654917117537,297.0830790729481,296.9411778399521,297.4019858191007,297.7939670206708,297.36935944948084,2957.192230929821,5586.85393253101,0.5027669197992799,0.3548
21048444.0,21048444.0,298.15849522413794,288.6606444329082,0.36,570.8721595650784,1.0,1.0,1.0,3.0,0.5217661776476356,282.45,282.45,282.45002594621667,284.5596607877788,3.9682539682539675,3.9216442832572698,105752.41629247821,285.1499999999999,285.2213674283524,1.9890114490923676,0.6745,0.6887410387351162,0.7933042744307698,0.5478177373311918,0.3202403903119272,0.3220837223446972,0.20621235488147915,0.20872686841031496,0.22232529422698188,0.22321532251674978,297.15,293.15,297.1605489423912,297.48620534885197,297.06672159112503,297.21116268972963,297.45521777851457,297.27597127012245,0.0,2897.812374736455,826.7097745802395,630.9996025846638,297.0830790729481,296.9411778399521,297.4019858191007,297.7939670206708,297.36935944948084,2957.192230929821,5586.85393253101,0.5027669197992799,0.3548
21048480.0,21048480.0,298.1560689655172,288.65883098594094,0.36,569.43818356252,1.0,1.0,1.0,3.0,0.5215459227127283,282.75,282.75,282.45000758454984,284.5591729289693,3.9682539682539675,3.9255375413272495,105710.25390163786,285.1499999999999,285.22052041851316,1.9909506494670404,0.6745,0.6887758800164434,0.7945852143756145,0.548453966132669,0.32024841748354793,0.32214540987044565,0.2065072881981399,0.20903360610242427,0.22321078952582277,0.22412012353472296,297.15,293.15,297.16175579911015,297.4886049423535,297.07008898210364,297.21235235273855,297.45783497414453,297.27812741009006,0.0,1658.0140427949464,827.2007294667889,632.9693495629741,297.0830790729481,296.9411778399521,297.4019858191007,297.7939670206708,297.36935944948084,2957.192230929821,5586.85393253101,0.5027669197992799,0.3548
21048516.0,21048516.0,298.15379443103444,288.65713094026944,0.36,568.0023517236968,1.0,1.0,1.0,3.0,0.5213517073478318,282.75,282.75,282.75015338829445,284.8009885356501,3.9682539682539675,3.9520194803949424,105134.46284527826,285.1499999999999,285.4376427966809,1.993122260771437,0.6745,0.6888214956110182,0.796095776575412,0.5492856240865559,0.3204719950798981,0.3222087966108171,0.20690987095238367,0.20935824541094897,0.22421985560857421,0.225032891849235,297.15,293.15,297.1640629786361,297.4937285796973,297.07610913451606,297.21481531494095,297.462401456223,297.2822234928027,0.0,2803.6443498032354,828.245741985254,635.3233187633731,297.0830790729481,296.9411778399521,297.4019858191007,297.7939670206708,297.36935944948084,2957.192230929821,5586.85393253101,0.5027669197992799,0.3548
21048552.0,21048552.0,298.15167958620685,288.65555024975436,0.36,566.5645862232171,1.0,1.0,1.0,3.0,0.5211419393841344,282.75,282.75,282.7501242500257,284.8080281029236,3.9682539682539675,3.9543251494278735,105257.17276002676,285.1499999999999,285.4660847659493,1.9958109116268377,0.6745,0.6888709061503412,0.7977620722095944,0.5501852556373725,0.32084393020059143,0.32248454074166105,0.20740298038660865,0.2097939160604115,0.2253185145265747,0.2260683964273254,297.15,293.15,297.16741530770406,297.50051774368103,297.08376703433873,297.21827217562344,297.4682460512231,297.2876436625141,0.0,2845.846613005949,829.6962638926171,638.0903251126952,297.0830790729481,296.9411778399521,297.4019858191007,297.7939670206708,297.36935944948084,2957.192230929821,5586.85393253101,0.5027669197992799,0.3548
21048588.0,21048588.0,298.1497323965517,288.65409486825575,0.36,565.1248092356891,1.0,1.0,1.0,3.0,0.5209261924292896,282.75,282.75,282.75001038206017,284.8098572204878,3.9682539682539675,3.9563019370845036,105362.43627778278,285.1499999999999,285.47011681627004,1.9987914522545456,0.6745,0.6889285593067066,0.7992819510512522,0.5512330795104741,0.3210885720280543,0.3228121405410942,0.20786112836270182,0.21027660610960505,0.22635805708294687,0.22714154184530214,297.15,293.15,297.1706925369463,297.5052585643837,297.08949314106127,297.22116744991627,297.47288718227173,297.29189977491586,0.0,2859.7035004832037,830.9412287918209,641.2286817345938,297.0830790729481,296.9411778399521,297.4019858191007,297.7939670206708,297.36935944948084,2957.192230929821,5586.85393253101,0.5027669197992799,0.3548
21048624.0,21048624.0,298.1479608275862,288.65277074963006,0.36,563.6829429357211,1.0,1.0,1.0,3.0,0.5206880726917955,282.45,282.45,282.4498581366183,284.5804714653909,3.9682539682539675,3.9579999056142325,105452.89473850059,285.1499999999999,285.3134904421728,2.000502841243197,0.6745,0.6889305498797075,0.8005494700574005,0.5512705229421146,0.3211084299780113,0.32302572701254023,0.20822891022769677,0.210719963318171,0.22728264547654906,0.22815925081632316,297.15,293.15,297.1733099488083,297.50672779859497,297.0920984446274,297.22284227124123,297.4754409084991,297.29408387435427,0.0,2990.2542614479157,832.011588343021,642.3547708649427,297.0830790729481,296.9411778399521,297.4019858191007,297.7939670206708,297.36935944948084,2957.192230929821,5586.85393253101,0.5027669197992799,0.3548
21048660.0,21048660.0,298.14637284482757,288.651583847727,0.36,562.2389094979213,1.0,1.0,1.0,3.0,0.5204533529534181,282.45,282.45,282.4499559931282,284.55348759947674,3.9682539682539675,3.959355460737656,105532.57932325185,285.1499999999999,285.2246700567183,1.9996702362716292,0.6745,0.6888338541789049,0.801418495423496,0.5495147832966719,0.3206947586607658,0.3229074513431626,0.2083911483095099,0.2110091207162367,0.22797293988062178,0.2289976524179455,297.15,293.15,297.1740808405803,297.50331145449104,297.0890641924712,297.221956662244,297.4740468039786,297.29249199075304,0.0,2939.8875297705263,832.9254796496601,639.7107190101603,297.0830790729481,296.9411778399521,297.4019858191007,297.7939670206708,297.36935944948084,2957.192230929821,5586.85393253101,0.5027669197992799,0.3548
21048696.0,21048696.0,298.1449764137931,288.6505401163864,0.36,560.7926310968979,1.0,1.0,1.0,3.0,0.520226852923518,282.45,282.45,282.4499602645083,284.54757401159367,3.9682539682539675,3.960690729583816,105596.3265921002,285.1499999999999,285.21813370415845,1.997499716143929,0.6745,0.6886961805531226,0.8024186804307422,0.5470045048912378,0.3203090189307574,0.32252454966361893,0.20853829843424415,0.21115998994625057,0.2286763714927696,0.22969125276524605,297.15,293.15,297.17453525241234,297.5016326484279,297.08651428616673,297.2209253962082,297.47292887870145,297.29130729238335,0.0,2918.901889287484,833.7097008510001,635.3303568291079,297.0830790729481,296.9411778399521,297.4019858191007,297.7939670206708,297.36935944948084,2957.192230929821,5586.85393253101,0.5027669197992799,0.3548
21048732.0,21048732.0,298.1437795,288.64964550943506,0.36,559.3440299072594,1.0,1.0,1.0,3.0,0.5199915769500191,282.15,282.15,282.1498991400832,284.42052255569206,3.9682539682539675,3.9585155677432833,105742.7821894117,285.1499999999999,285.160798366645,1.994408746814578,0.6745,0.6885146293474023,0.8035701904664496,0.5436762398722408,0.31996128004729535,0.32212628670242555,0.2086814511473032,0.21127476136081103,0.2293969158365673,0.23037241743593073,297.15,293.15,297.1748116334013,297.5018562879106,297.08454647430284,297.2198842586472,297.4721332814441,297.29064638714124,0.0,3063.2872093043416,834.4074722546724,629.4247509833942,297.0830790729481,296.9411778399521,297.4019858191007,297.7939670206708,297.36935944948084,2957.192230929821,5586.85393253101,0.5027669197992799,0.3548
21048768.0,21048768.0,298.1427900689655,288.6489059806828,0.36,557.8930281036137,1.0,1.0,1.0,3.0,0.5197474556982505,282.15,282.15,282.14991104174027,284.29724111127797,3.9682539682539675,3.9276332025964407,106532.06972037087,285.1499999999999,284.97011144070063,1.9903629575128508,0.6745,0.6882960798222924,0.8044500184309754,0.5396422939229376,0.3192564400266681,0.3216348644096455,0.208643819843706,0.21132299129886734,0.22991467023418594,0.23099648655786179,297.15,293.15,297.1733789090446,297.498758135427,297.0780729858984,297.21668061592663,297.4680228168398,297.2869826926273,0.0,2995.9962842683035,834.0767011188412,622.1366729024794,297.0830790729481,296.9411778399521,297.4019858191007,297.7939670206708,297.36935944948084,2957.192230929821,5586.85393253101,0.5027669197992799,0.3548
21048804.0,21048804.0,298.14201608620687,288.6483274839191,0.36,556.4395478605693,1.0,1.0,1.0,3.0,0.5195157739722158,282.15,282.15,282.14995912581185,284.29873884792073,3.9682539682539675,3.9133404629102593,106757.95965222013,285.1499999999999,284.9606107151466,1.9852292777489682,0.6745,0.6880475377844739,0.8054845678856366,0.5350174174890572,0.31857893269988424,0.32092620781533654,0.20858531155857218,0.21124480241433224,0.2304403725314545,0.2314933767545612,297.15,293.15,297.1715345466861,297.4976802668818,297.0722195157644,297.2133554900627,297.4642157870462,297.28380112128826,0.0,2967.2258331858666,832.8029915356367,613.5533035921724,297.0830790729481,296.9411778399521,297.4019858191007,297.7939670206708,297.36935944948084,2957.192230929821,5586.85393253101,0.5027669197992799,0.3548
21048840.0,21048840.0,298.1414655172414,288.6479159729095,0.36,554.9835113527342,1.0,1.0,1.0,3.0,0.5192885521319038,282.45,282.45,282.1499947076792,284.30026744599667,3.9682539682539675,3.8970163045492647,106985.29712868872,285.1499999999999,284.95518743105276,1.9793873693628,0.6745,0.6877655379654914,0.8067894302087615,0.5297210015356287,0.3180314292800087,0.3202345897217117,0.20856219365024609,0.21114138400286067,0.2310312088389281,0.23199136359142075,297.15,293.15,297.1698438130281,297.4999330355196,297.06826047998595,297.2105914684332,297.4616305334118,297.28205186607573,0.0,1668.83695838175,831.094069599541,603.8529643199462,297.0830790729481,296.9411778399521,297.4019858191007,297.7939670206708,297.36935944948084,2957.192230929821,5586.85393253101,0.5027669197992799,0.3548
21048876.0,21048876.0,298.14114632758617,288.6476774013913,0.36,553.5248407547169,1.0,1.0,1.0,3.0,0.5190902750909792,282.45,282.45,282.45013501582446,284.538534633637,3.9682539682539675,3.9296227609394765,106000.81768684462,285.1499999999999,285.16390158113325,1.9730899284258507,0.6745,0.6874495207997421,0.8086359995730956,0.5237221881987775,0.3178432926652902,0.3196970277772057,0.20869215345555364,0.21108289343049214,0.23182001220496712,0.23256756240618304,297.15,293.15,297.1694562664171,297.5087077796717,297.06908078440324,297.2098079730616,297.46242240690225,297.28389504209116,0.0,2845.96603865909,830.3378077256232,593.1952732793394,297.0830790729481,296.9411778399521,297.4019858191007,297.7939670206708,297.36935944948084,2957.192230929821,5586.85393253101,0.5027669197992799,0.3548
21048912.0,21048912.0,298.1410664827586,288.64761772306986,0.36,552.0634582411257,1.0,1.0,1.0,3.0,0.5188777357566323,282.45,282.45,282.45003801997257,284.5332289843289,3.9682539682539675,3.9336646741459234,105908.75244372815,285.1499999999999,285.1812232608063,1.9666441490392033,0.6745,0.6870974222153261,0.8109179665639052,0.5169568496294913,0.3178874110687444,0.31948769844906344,0.208944693285801,0.21116619510628137,0.23274168747588486,0.23332435784035271,297.15,293.15,297.17034917188323,297.52239099380574,297.07281201667047,297.210534197332,297.46534841022634,297.2882869579836,0.0,2884.140354150266,830.4700860897209,581.7348518272503,297.0830790729481,296.9411778399521,297.4019858191007,297.7939670206708,297.36935944948084,2957.192230929821,5586.85393253101,0.5027669197992799,0.3548
21048948.0,21048948.0,298.14123394827584,288.64774289161426,0.36,550.5992859865686,1.0,1.0,1.0,3.0,0.5186602898053959,282.45,282.45,282.45000813518675,284.5267911859206,3.9682539682539675,3.9332536576789803,105937.18152897147,285.1499999999999,285.16956547548176,1.9598207868751105,0.6745,0.6867187574901498,0.813327458890363,0.5095809613294685,0.31785949598732044,0.31939864527967177,0.20918574685689081,0.21131676195044855,0.2336284374028969,0.23415028449334305,297.15,293.15,297.1714322554496,297.53706511167246,297.0754713855394,297.21109118453137,297.46758188883734,297.29252836520607,0.0,2893.642859976651,830.606200068372,569.5515061865834,297.0830790729481,296.9411778399521,297.4019858191007,297.7939670206708,297.36935944948084,2957.192230929821,5586.85393253101,0.5027669197992799,0.3548
21048984.0,21048984.0,298.1416566896552,288.64805886065307,0.36,549.132246165654,1.0,1.0,1.0,3.0,0.5184621990329923,282.75,282.75,282.7501803046439,284.7401365072467,3.9682539682539675,3.9534104145938085,105431.15487800306,285.1499999999999,285.31281464751487,1.95250184977512,0.6745,0.6863222630869756,0.8159853822715175,0.501741479418333,0.31789689952194355,0.3192928414419892,0.2094683520157518,0.21147351943622217,0.23455845183382337,0.23497071086866927,297.15,293.15,297.1731109951151,297.5542367126339,297.0788902137492,297.2121416758304,297.47046069604426,297.2977680586746,0.0,2763.0980997510396,830.8754260705196,556.7773494660972,297.0830790729481,296.9411778399521,297.4019858191007,297.7939670206708,297.36935944948084,2957.192230929821,5586.85393253101,0.5027669197992799,0.3548
21049020.0,21049020.0,298.14234267241375,288.64857158377015,0.36,547.6622609529901,1.0,1.0,1.0,3.0,0.5182595678873951,282.75,282.75,282.750028154886,284.7616271074378,3.9682539682539675,3.9578377593795526,105444.25479914481,285.1499999999999,285.38751487706975,1.9449206001677875,0.6745,0.6859024298818096,0.819136094469451,0.49330484842156663,0.31821932226996014,0.31935284468610575,0.2099029677827286,0.21171974805885962,0.2356598098826295,0.23589181035664591,297.15,293.15,297.1764627922202,297.57667155394427,297.0857917843702,297.21498649312207,297.4760228871806,297.3059871021675,0.0,2815.0245895068483,831.9093355237825,543.4445378376377,297.0830790729481,296.9411778399521,297.4019858191007,297.7939670206708,297.36935944948084,2957.192230929821,5586.85393253101,0.5027669197992799,0.3548
21049056.0,21049056.0,298.14329986206894,288.6492870145002,0.36,546.1892525231851,1.0,1.0,1.0,3.0,0.5180496734199105,282.75,282.75,282.75000066474826,284.75517830830114,3.9682539682539675,3.9592923952452077,105521.7775228332,285.1499999999999,285.38041836306405,1.937026527547416,0.6745,0.6854643119748295,0.8223791998269128,0.4843441719047487,0.3184361145677207,0.31951074139747554,0.21031464875519595,0.21203165515580918,0.2367112374107517,0.2368770522951001,297.15,293.15,297.1800142133758,297.5993057706417,297.09106034575063,297.21743528263005,297.48053630268197,297.3136703830161,0.0,2832.9093476654107,832.8269587677127,529.6439918023897,297.0830790729481,296.9411778399521,297.4019858191007,297.7939670206708,297.36935944948084,2957.192230929821,5586.85393253101,0.5027669197992799,0.3548
21049092.0,21049092.0,298.14453622413794,288.6502111063239,0.36,544.7131430508474,1.0,1.0,1.0,3.0,0.5178266337152628,282.45,282.45,282.4499056098348,284.6240037383874,3.9682539682539675,3.9605579163062568,105589.2448177088,285.1499999999999,285.319936302104,1.9286579725953945,0.6745,0.6850163057542327,0.825669503155369,0.4750063044602983,0.3185291811476803,0.31961240393417956,0.210682218971886,0.21233525009015222,0.2377003585475151,0.23783846673714676,297.15,293.15,297.1834698808704,297.62168170083044,297.0945508248039,297.219257117918,297.48385773765864,297.32056345241625,0.0,2990.2443050309766,833.6258315586664,515.4754043223015,297.0830790729481,296.9411778399521,297.4019858191007,297.7939670206708,297.36935944948084,2957.192230929821,5586.85393253101,0.5027669197992799,0.3548
21049128.0,21049128.0,298.1460597241379,288.6513498126637,0.36,543.2338547105852,1.0,1.0,1.0,3.0,0.5175933658649465,282.45,282.45,282.4499157433896,284.4870424221084,3.9682539682539675,3.9484926973970276,105975.17420977203,285.1499999999999,285.11360916391027,1.9195807981982274,0.6745,0.6845637953929021,0.8286529110870067,0.46538400129971697,0.31814287920606943,0.3194979516955656,0.21082948385823178,0.2125510384949006,0.23841934610627008,0.23868358734621445,297.15,293.15,297.1851975984353,297.63947424969945,297.0917604743377,297.2183255736322,297.48259841683875,297.3234712625887,0.0,2923.1233009788616,834.123734176536,500.93856321388535,297.0830790729481,296.9411778399521,297.4019858191007,297.7939670206708,297.36935944948084,2957.192230929821,5586.85393253101,0.5027669197992799,0.3548
21049164.0,21049164.0,298.14787832758617,288.652709086879,0.36,541.7513096770067,1.0,1.0,1.0,3.0,0.5173723854927063,282.45,282.45,282.44996994812874,284.47710576620847,3.9682539682539675,3.943904049756022,106089.54530933371,285.1499999999999,285.0942762638318,1.909600882548235,0.6745,0.6841101665033614,0.8317110338731354,0.4555333003939005,0.3176828862841315,0.3190536415943077,0.21091603759416577,0.21260813422369593,0.23909739094194948,0.23934388189485836,297.15,293.15,297.186367627389,297.6574929203201,297.08815297748663,297.21669930290807,297.480726837741,297.325887933169,0.0,2892.439358436963,834.0534394793929,486.01984546682337,297.0830790729481,296.9411778399521,297.4019858191007,297.7939670206708,297.36935944948084,2957.192230929821,5586.85393253101,0.5027669197992799,0.3548
21049200.0,21049200.0,298.15,288.65429488226135,0.36,540.2654301247202,1.0,1.0,1.0,3.0,0.5171559503654852,282.75,282.75,282.4499845154025,284.4697642664648,3.9682539682539675,3.9386126737766793,106197.8448001467,285.1499999999999,285.07912744018614,1.8990794684834391,0.6745,0.68364923189099,0.8349675110542998,0.44530049008747646,0.3172905769393285,0.31854570365420215,0.21100923271432004,0.21261221197929242,0.23981295287696036,0.239968240738665,297.15,293.15,297.1875556536833,297.6772118249692,297.0855504508265,297.2152173522801,297.4795441229763,297.3290158809471,0.0,1652.6003628400954,833.7845780930859,470.80728999663955,297.0830790729481,296.9411778399521,297.4019858191007,297.7939670206708,297.36935944948084,2957.192230929821,5586.85393253101,0.5027669197992799,0.3548
21049200.0,21049200.0,298.15,288.65429488226135,0.36,540.2654301247202,1.0,1.0,1.0,3.0,0.5171559503654852,282.75,282.75,282.4499845154025,284.4697642664648,3.9682539682539675,3.9386126737766793,106197.8448001467,285.1499999999999,285.07912744018614,1.8990794684834391,0.6745,0.68364923189099,0.8349675110542998,0.44530049008747646,0.3172905769393285,0.31854570365420215,0.21100923271432004,0.21261221197929242,0.23981295287696036,0.239968240738665,297.15,293.15,297.1875556536833,297.6772118249692,297.0855504508265,297.2152173522801,297.4795441229763,297.3290158809471,0.0,1652.6003628400954,833.7845780930859,470.80728999663955,297.1610977152728,297.10842741047674,297.2395743152072,297.7772536766646,297.32696312552065,3392.8313896339723,6082.789643778524,0.48053336269252156,0.3548
21049236.0,21049236.0,298.15241679741376,288.65610126086403,0.36,538.7761382283338,1.0,1.0,1.0,3.0,0.5169692763078327,282.75,282.75,282.75014350319407,284.70727381793023,3.9682539682539675,3.960947463952011,105610.01667127694,285.1499999999999,285.28048966335643,1.889235888930556,0.6745,0.6832199559543719,0.8386412474677417,0.43555410329804367,0.31722056173316826,0.3181267975542184,0.2112336246827647,0.21263821497892035,0.24071591508994333,0.2406449620655362,297.15,293.15,297.18988841325245,297.701256803624,297.08720586737047,297.2154008987261,297.481514584373,297.3350533134692,0.0,2765.6317287220327,833.871840108561,456.75564378588587,297.1610977152728,297.10842741047674,297.2395743152072,297.7772536766646,297.32696312552065,3392.8313896339723,6082.789643778524,0.48053336269252156,0.3548
21049272.0,21049272.0,298.15511127586205,288.65811518415615,0.36,537.283356162456,1.0,1.0,1.0,3.0,0.5167687526627397,282.75,282.75,282.75003987457404,284.7044161629275,3.9682539682539675,3.9620279169982515,105667.640372711,285.1499999999999,285.30085491274,1.8800932234153886,0.6745,0.682802861880942,0.8426169694735676,0.4258711604978131,0.3173765436249486,0.31801860284550126,0.21157145255220589,0.2127990412252368,0.2417538407818497,0.2415037546847672,297.15,293.15,297.19341627404964,297.7280119790338,297.09166484638973,297.21694628344943,297.4856109195345,297.3431300604915,0.0,2804.456427405567,834.5544248665028,443.4490709550382,297.1610977152728,297.10842741047674,297.2395743152072,297.7772536766646,297.32696312552065,3392.8313896339723,6082.789643778524,0.48053336269252156,0.3548
21049308.0,21049308.0,298.158077150862,288.6603319544743,0.36,535.7870061016949,1.0,1.0,1.0,3.0,0.5165633319908148,282.75,282.75,282.75000353545926,284.6960685899936,3.9682539682539675,3.962934690068448,105716.01334597694,285.1499999999999,285.2866492656927,1.8712242942303028,0.6745,0.6823947692443215,0.8466324170764251,0.41617934253681205,0.3174570565509518,0.31803861204680295,0.21188906226332357,0.21302815375382583,0.24275328954836353,0.24244102861396297,297.15,293.15,297.19703890153147,297.7542012988324,297.09498250645584,297.2181848629174,297.4889131144887,297.3506641368452,0.0,2814.67281395046,835.1275731682723,430.58512782364295,297.1610977152728,297.10842741047674,297.2395743152072,297.7772536766646,297.32696312552065,3392.8313896339723,6082.789643778524,0.48053336269252156,0.3548
21049344.0,21049344.0,298.16130813793103,288.6627468741249,0.36,534.2870102206588,1.0,1.0,1.0,3.0,0.5163363993649764,282.45,282.45,282.4425942128474,284.46004470208834,3.9682539682539675,3.955228245733011,105984.4993461846,285.1499999999999,285.1203011813962,1.8632288958337921,0.6745,0.6820319051695943,0.8505721646617544,0.4073677353480889,0.3173460695880021,0.318023934215587,0.2121262125784199,0.21325805675558535,0.24364563519009116,0.2433648893486301,297.15,293.15,297.2001892893183,297.7784253445259,297.09569762639046,297.2183876219509,297.49030711168956,297.35660139877507,0.0,2941.967011084603,835.6202755721677,419.1877661079444,297.1610977152728,297.10842741047674,297.2395743152072,297.7772536766646,297.32696312552065,3392.8313896339723,6082.789643778524,0.48053336269252156,0.3548
21049380.0,21049380.0,298.1647979525862,288.66535524538784,0.36,532.7832906939559,1.0,1.0,1.0,3.0,0.516114251874173,282.45,282.45,282.4499359092449,284.43151997201437,3.9682539682539675,3.9368909343865477,106422.17510003789,285.1499999999999,285.01857643772195,1.8564259776992311,0.6745,0.6817428166580012,0.8541678924339307,0.40020859975888573,0.3168390004484961,0.31774342138472766,0.21216716052272672,0.2133776643795413,0.24430639941990473,0.24413944544453248,297.15,293.15,297.20168646286317,297.79752528143405,297.0913280056924,297.2162019069975,297.48784517115763,297.35891736562894,0.0,2884.826376557565,835.1805491192152,409.9619186481964,297.1610977152728,297.10842741047674,297.2395743152072,297.7772536766646,297.32696312552065,3392.8313896339723,6082.789643778524,0.48053336269252156,0.3548
21049416.0,21049416.0,298.1685403103448,288.668152370521,0.36,531.2757696961944,1.0,1.0,1.0,3.0,0.5159009889725248,282.45,282.45,282.4499762754832,284.4296945182745,3.9682539682539675,3.9273803805356935,106564.7835272979,285.1499999999999,285.00939630758916,1.8501167617651413,0.6745,0.6814937132207762,0.8577396263875123,0.39393493662993007,0.31638258112140416,0.3172592402454514,0.21220243737098032,0.21339082743211796,0.24499563363788932,0.2447967619996865,297.15,293.15,297.2029980946947,297.8155894836693,297.0877828420023,297.21403542491197,297.48595188583573,297.36127154622284,0.0,2861.9480030976706,834.2791138968181,401.8466543963521,297.1610977152728,297.10842741047674,297.2395743152072,297.7772536766646,297.32696312552065,3392.8313896339723,6082.789643778524,0.48053336269252156,0.3548
21049452.0,21049452.0,298.1725289267241,288.67113355176366,0.36,529.7643694019828,1.0,1.0,1.0,3.0,0.5157024755631,282.75,282.75,282.7501207573919,284.55033834585447,3.9682539682539675,3.9257842714122315,106468.27712986548,285.1499999999999,285.0514960578224,1.8450450469291788,0.6745,0.6812944185153815,0.8613139933211151,0.3888424920648037,0.31603282708804975,0.316789303154632,0.21226516057432776,0.2133921499325854,0.24574525517418414,0.24546304493315532,297.15,293.15,297.2044217595268,297.83297885024837,297.08574669805995,297.21228969451147,297.4851302302443,297.36411344651816,0.0,2687.4002370571284,833.1847712324038,395.37777087313225,297.1610977152728,297.10842741047674,297.2395743152072,297.7772536766646,297.32696312552065,3392.8313896339723,6082.789643778524,0.48053336269252156,0.3548
21049488.0,21049488.0,298.17675751724136,288.6742940913405,0.36,528.249011985929,1.0,1.0,1.0,3.0,0.5155151096606222,282.75,282.75,282.75007602100504,284.6736986387189,3.9682539682539675,3.9528790484950846,105737.27943399799,285.1499999999999,285.2389204217997,1.8443944296940182,0.6745,0.68124520063904,0.8650528743776866,0.3875744912582265,0.31613357819286736,0.3165432973686346,0.2125293421709645,0.2134954942329187,0.24676421996523767,0.2462664083221978,297.15,293.15,297.2075273553807,297.8516853111378,297.0895714740987,297.21306811535914,297.48878472748146,297.3701273966916,0.0,2762.8650962579964,833.1759051596999,394.0710729957333,297.1610977152728,297.10842741047674,297.2395743152072,297.7772536766646,297.32696312552065,3392.8313896339723,6082.789643778524,0.48053336269252156,0.3548
21049524.0,21049524.0,298.18121979741375,288.6776292914653,0.36,526.7296196226415,1.0,1.0,1.0,3.0,0.5153160658719022,282.75,282.75,282.75003395037936,284.67568049349995,3.9682539682539675,3.957796215422684,105672.85007185006,285.1499999999999,285.24751950472483,1.8465101342216474,0.6745,0.681273979152299,0.8685439920865824,0.388317066681793,0.3162960937646418,0.3166239398196591,0.21284113381944414,0.2137601953532482,0.24782322624564815,0.2472684747236439,297.15,293.15,297.2111511828684,297.86658902237184,297.0940078606363,297.2143842238139,297.4929306841758,297.37581259477327,0.0,2791.275823311419,833.704101348773,395.6626344838756,297.1610977152728,297.10842741047674,297.2395743152072,297.7772536766646,297.32696312552065,3392.8313896339723,6082.789643778524,0.48053336269252156,0.3548
21049560.0,21049560.0,298.1859094827586,288.68113445434443,0.36,525.2061144867284,1.0,1.0,1.0,3.0,0.515113453250849,282.45,282.45,282.75001291496596,284.6779643409573,3.9682539682539675,3.96163161785845,105646.50276260183,285.1499999999999,285.2519572480537,1.8506635453097227,0.6745,0.6813737432531668,0.8716959419004155,0.3908787972433126,0.3163957330265579,0.31676657742953307,0.21313771514216545,0.21407562414675377,0.2488488604431052,0.24831312941497327,297.15,293.15,297.2146825770582,297.87680662303666,297.09747098138837,297.21546511890443,297.4963694809056,297.3801589562587,0.0,3582.312962535951,834.3040165372543,399.6741720534966,297.1610977152728,297.10842741047674,297.2395743152072,297.7772536766646,297.32696312552065,3392.8313896339723,6082.789643778524,0.48053336269252156,0.3548
21049596.0,21049596.0,298.1908202887931,288.68480488218034,0.36,523.6784187527982,1.0,1.0,1.0,3.0,0.5148819243427525,282.45,282.45,282.4500098365015,284.43752900202054,3.9682539682539675,3.937207321708389,106330.3194556585,285.1499999999999,285.0435096492103,1.8564762554722112,0.6745,0.681541557168215,0.8742962277349917,0.39514976435227955,0.31618417065674986,0.31684336126328827,0.21329570590980576,0.21438021438082894,0.24968868249144585,0.2493238590829346,297.15,293.15,297.216970979865,297.8799089025264,297.0967943057152,297.21480863498726,297.49660097729145,297.3810167600771,0.0,2911.6706345694765,834.5267533660335,405.8893489568974,297.1610977152728,297.10842741047674,297.2395743152072,297.7772536766646,297.32696312552065,3392.8313896339723,6082.789643778524,0.48053336269252156,0.3548
