,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21049632.0,21049632.0,298.19594593103443,288.68863587717476,0.36,522.1464545954589,1.0,1.0,1.0,3.0,0.5146647284962272,282.45,282.45,282.449957691039,284.4423830211233,3.9682539682539675,3.926286485715137,106519.81998284016,285.1499999999999,285.02102203695574,1.8635866400087995,0.6745,0.6817835613305447,0.8763688230940877,0.40122801085388166,0.31575826256536926,0.3166357734014254,0.2133350444424984,0.21456111019639929,0.2503978834670081,0.25016680304722844,297.15,293.15,297.2179266771741,297.87649281047464,297.093426240126,297.21274607760495,297.49469363501856,297.37905708807966,0.0,2873.44746486106,833.6947862434803,414.2897780688236,297.1610977152728,297.10842741047674,297.2395743152072,297.7772536766646,297.32696312552065,3392.8313896339723,6082.789643778524,0.48053336269252156,0.3548
21049668.0,21049668.0,298.201280125,288.69262274153226,0.36,520.6101441893188,1.0,1.0,1.0,3.0,0.5144525714942964,282.45,282.45,282.4499985274321,284.4535519701738,3.9682539682539675,3.9208748934233193,106543.02845951152,285.1499999999999,285.0352827795642,1.872073893431073,0.6745,0.6820915482821964,0.8781409811731977,0.4088324290091916,0.3154227930212817,0.3163318278558003,0.21339464585114415,0.21468774598454926,0.25115825857874896,0.25095245570147307,297.15,293.15,297.2186406169677,297.869562043079,297.0913478092297,297.2110110824474,297.4937032459131,297.3768529595274,0.0,2863.439285851462,832.7268826591601,424.7868300915197,297.1610977152728,297.10842741047674,297.2395743152072,297.7772536766646,297.32696312552065,3392.8313896339723,6082.789643778524,0.48053336269252156,0.3548
21049704.0,21049704.0,298.20681658620686,288.69676077746277,0.36,519.0694097089862,1.0,1.0,1.0,3.0,0.5142618836887598,282.75,282.75,282.75019977271177,284.688997130454,3.9682539682539675,3.9422464488604234,105881.68273332028,285.1499999999999,285.201537414116,1.8820361627163196,0.6745,0.6824592151815466,0.8797179932463823,0.41772908861344926,0.31529053494085113,0.3160967192178679,0.21353592145722905,0.21483496265096985,0.25203909676210756,0.2517787002497222,297.15,293.15,297.2196584758905,297.860540425696,297.0919732543308,297.2103462728261,297.49475086579383,297.3754538589075,0.0,2727.347543275586,832.0693670243156,437.34902242782783,297.1610977152728,297.10842741047674,297.2395743152072,297.7772536766646,297.32696312552065,3392.8313896339723,6082.789643778524,0.48053336269252156,0.3548
21049740.0,21049740.0,298.2125490301724,288.70104528718525,0.36,517.5241733290694,1.0,1.0,1.0,3.0,0.5140663876262682,282.75,282.75,282.75007491430944,284.7201427622749,3.9682539682539675,3.9590384984935776,105508.24440891593,285.1499999999999,285.3113936512318,1.8936601709981729,0.6745,0.6828778374908412,0.8813081570331279,0.42763372501182084,0.3155555876584277,0.316156084200401,0.21387273283267538,0.2151175085260832,0.25316349292800977,0.25278429323620993,297.15,293.15,297.22211306165383,297.85201682587837,297.0976470592818,297.21207979285026,297.4997557581789,297.37672249956864,0.0,2794.835283893373,832.6667453568027,451.9492854515533,297.1610977152728,297.10842741047674,297.2395743152072,297.7772536766646,297.32696312552065,3392.8313896339723,6082.789643778524,0.48053336269252156,0.3548
21049776.0,21049776.0,298.2184711724138,288.7054715729298,0.36,515.9743572241765,1.0,1.0,1.0,3.0,0.5138613675113683,282.75,282.75,282.7500284423146,284.7307097999967,3.9682539682539675,3.960367523023318,105579.09321776859,285.1499999999999,285.3267849645405,1.9067780373173526,0.6745,0.6833472294368691,0.8825798129259168,0.43847377879015786,0.31578891467277015,0.3164526609189962,0.21422030596321856,0.21552980144835257,0.2542703801668908,0.2539369275941888,297.15,293.15,297.22455729144923,297.8399517085487,297.10268712195045,297.21387378912937,297.5042722874306,297.3770684397017,0.0,2818.958947306912,833.5056112912505,468.56380786049783,297.1610977152728,297.10842741047674,297.2395743152072,297.7772536766646,297.32696312552065,3392.8313896339723,6082.789643778524,0.48053336269252156,0.3548
21049812.0,21049812.0,298.22457672844826,288.710034936941,0.36,514.4198835689159,1.0,1.0,1.0,3.0,0.5136411042299189,282.45,282.45,282.4499175206301,284.62033029515965,3.9682539682539675,3.9614932959177676,105639.12551222387,285.1499999999999,285.29789572714094,1.9209176805909922,0.6745,0.6838690849014543,0.883497905005205,0.4502189585842656,0.3159345973679084,0.31676835801445924,0.21454582641207715,0.2159783859570734,0.25532621550494505,0.25510490988581225,297.15,293.15,297.2266720750186,297.8240566899678,297.1064034985456,297.2153274447193,297.50776817370877,297.37604557639196,0.0,2983.15271217847,834.2166272612841,487.0449718753834,297.1610977152728,297.10842741047674,297.2395743152072,297.7772536766646,297.32696312552065,3392.8313896339723,6082.789643778524,0.48053336269252156,0.3548
21049848.0,21049848.0,298.2308594137931,288.7147306814798,0.36,512.8606745378958,1.0,1.0,1.0,3.0,0.5134087159925488,282.45,282.45,282.44993270998043,284.50485299622375,3.9682539682539675,3.9505322875482975,105982.75830695301,285.1499999999999,285.12489685970706,1.9353608440578445,0.6745,0.6844323635422682,0.8837342440329141,0.4625614242998516,0.31564056881644664,0.31691406515162945,0.21467017119032383,0.21636877498607543,0.2561094801427485,0.25617102033819705,297.15,293.15,297.2268237182124,297.8004783739965,297.10433210554856,297.2142719100142,297.5066301571609,297.3705072529865,0.0,2923.7484512232763,834.6143651605079,506.82347066703943,297.1610977152728,297.10842741047674,297.2395743152072,297.7772536766646,297.32696312552065,3392.8313896339723,6082.789643778524,0.48053336269252156,0.3548
21049884.0,21049884.0,298.2373129439655,288.7195541088266,0.36,511.2966523057243,1.0,1.0,1.0,3.0,0.513186494330935,282.45,282.45,282.44998835318665,284.51592972459395,3.9682539682539675,3.9516648466181237,105955.08399283304,285.1499999999999,285.1407396136175,1.9500208792029499,0.6745,0.6850470593177135,0.8836452873703368,0.4756644747773681,0.31530223122264645,0.3167752069646092,0.21475350663752057,0.21662983382061224,0.25686314526868237,0.2570621824120835,297.15,293.15,297.2261698227521,297.7738818588785,297.10179166775316,297.21276625478475,297.5050629407134,297.3639345089764,0.0,2902.7942912170943,834.6356604452872,528.0952723465082,297.1610977152728,297.10842741047674,297.2395743152072,297.7772536766646,297.32696312552065,3392.8313896339723,6082.789643778524,0.48053336269252156,0.3548
21049920.0,21049920.0,298.2439310344827,288.7245005212833,0.36,509.7277390470099,1.0,1.0,1.0,3.0,0.5129665617675254,282.15,282.15,282.44999726340706,284.5289497445751,3.9682539682539675,3.953917169128679,105906.01941319334,285.1499999999999,285.15990058957783,1.9651520351568799,0.6745,0.6857040716628087,0.883359865661577,0.48928138453290415,0.31505387009146735,0.3166043437158516,0.21486263426508767,0.2168645442444453,0.25766823936264727,0.25793233967565565,297.15,293.15,297.2252981001046,297.74593878477066,297.10050397683216,297.21163386403896,297.5044045733031,297.3575558598099,0.0,3497.101260366408,834.7247023639418,550.8474285623125,297.1610977152728,297.10842741047674,297.2395743152072,297.7772536766646,297.32696312552065,3392.8313896339723,6082.789643778524,0.48053336269252156,0.3548
21049956.0,21049956.0,298.25070740086204,288.7295652211751,0.36,508.15385693636074,1.0,1.0,1.0,3.0,0.5127187508770729,282.15,282.15,282.14988926150744,284.30561418306456,3.9682539682539675,3.9213060242727567,106726.92733998212,285.1499999999999,284.9675351542221,1.9807658958204706,0.6745,0.6864000839644264,0.8825928125047887,0.5033046897509159,0.3145976229448503,0.3164602167345561,0.21486513910738103,0.21710224995481653,0.2583365755901498,0.25881549813802623,297.15,293.15,297.22314968063085,297.7132077802567,297.0965775897842,297.2092372440096,297.501498359785,297.34873413089326,0.0,3007.1313185790773,834.2559565684794,575.0561545512005,297.1610977152728,297.10842741047674,297.2395743152072,297.7772536766646,297.32696312552065,3392.8313896339723,6082.789643778524,0.48053336269252156,0.3548
21049992.0,21049992.0,298.25763575862067,288.7347435108532,0.36,506.574928148385,1.0,1.0,1.0,3.0,0.5124850919427839,282.15,282.15,282.1499704753625,284.32152792372216,3.9682539682539675,3.9082639457722332,106877.17055861204,285.1499999999999,284.9709036035653,1.9964498415851908,0.6745,0.6871397866811313,0.8814279858071888,0.5177916193042289,0.31401525493722515,0.31611680410068704,0.2147850916687194,0.21723770860798727,0.25891931940457835,0.25956874449587375,297.15,293.15,297.2198495103794,297.67694734591174,297.0912168254728,297.2059419858713,297.4973184719103,297.3382548279091,0.0,2974.878385690033,832.6511177685609,600.6155386027581,297.1610977152728,297.10842741047674,297.2395743152072,297.7772536766646,297.32696312552065,3392.8313896339723,6082.789643778524,0.48053336269252156,0.3548
21050028.0,21050028.0,298.26470982327584,288.7400306926962,0.36,504.99087485769104,1.0,1.0,1.0,3.0,0.5122555222232966,282.15,282.15,282.150004788979,284.3405712725588,3.9682539682539675,3.9004226644552573,106879.26358897501,285.1499999999999,284.99659253725986,2.0123771108070256,0.6745,0.6879152046763951,0.8801522358419327,0.5325547829761024,0.3135766876908765,0.3157536530882506,0.21475404047671443,0.21734713813392068,0.2595859810175176,0.2603044063159136,297.15,293.15,297.2166396658981,297.64076021433027,297.0879057762704,297.20337153584177,297.49468269306476,297.32867197708106,0.0,2968.090320724066,830.9963326454064,627.4849799844753,297.1610977152728,297.10842741047674,297.2395743152072,297.7772536766646,297.32696312552065,3392.8313896339723,6082.789643778524,0.48053336269252156,0.3548
21050064.0,21050064.0,298.2719233103448,288.745422069112,0.36,503.40161923888706,1.0,1.0,1.0,3.0,0.5120464983258484,282.45,282.45,282.4501815384245,284.57519660433877,3.9682539682539675,3.927555325583451,106012.09599824029,285.1499999999999,285.18054507037664,2.0287016537125786,0.6745,0.6887202921338219,0.8789003331743765,0.5474616340397459,0.3133719897931464,0.3155075201335638,0.21482688519660442,0.21749979217913665,0.260396140777684,0.2611085715744602,297.15,293.15,297.2140827781495,297.60630778007413,297.08773822735634,297.2021741449522,297.4945285097129,297.320966288049,0.0,2840.563893759355,829.9891810635521,655.6614705779083,297.1610977152728,297.10842741047674,297.2395743152072,297.7772536766646,297.32696312552065,3392.8313896339723,6082.789643778524,0.48053336269252156,0.3548
21050100.0,21050100.0,298.2792699353448,288.75091294253946,0.36,501.8070834665814,1.0,1.0,1.0,3.0,0.5118321059399853,282.45,282.45,282.450074899638,284.612089885438,3.9682539682539675,3.9471801467767498,105546.30037142581,285.1499999999999,285.2904590036726,2.045685985942317,0.6745,0.689546761372594,0.8779139354114316,0.5623536674296858,0.3135662495094885,0.3155747056444142,0.2151054791553237,0.21780095833867294,0.26145912434700136,0.26210844240074993,297.15,293.15,297.21319781117114,297.5764140687315,297.09267047065384,297.20351978019494,297.4985300288486,297.31686643192,0.0,2905.8327083327144,830.4719117583081,685.1694992403814,297.1610977152728,297.10842741047674,297.2395743152072,297.7772536766646,297.32696312552065,3392.8313896339723,6082.789643778524,0.48053336269252156,0.3548
21050136.0,21050136.0,298.2867434137931,288.7564986154498,0.36,500.2071897153821,1.0,1.0,1.0,3.0,0.5116071535729628,282.45,282.45,282.45003381317275,284.6237187754573,3.9682539682539675,3.9559534838237673,105425.94759307604,285.1499999999999,285.3123248732417,2.0632342547540548,0.6745,0.6903964114060588,0.8767332309361896,0.5772631943147337,0.3137256282301397,0.3158804977565082,0.21540121423566633,0.21823982768452985,0.26250109261079957,0.2632597213926061,297.15,293.15,297.21254291861965,297.5454381509941,297.09694157503156,297.20501322995614,297.5020115966307,297.3123894942465,0.0,2929.891946134957,831.3688755245893,716.0325072609269,297.1610977152728,297.10842741047674,297.2395743152072,297.7772536766646,297.32696312552065,3392.8313896339723,6082.789643778524,0.48053336269252156,0.3548
21050172.0,21050172.0,298.29433746120685,288.76217439034804,0.36,498.6018601598976,1.0,1.0,1.0,3.0,0.5113670420367079,282.15,282.15,282.14992688625347,284.5150048253318,3.9682539682539675,3.9585311239196495,105481.20311071351,285.1499999999999,285.28455692013404,2.0801073158458525,0.6745,0.6912282308143805,0.87534591243506,0.591496086108609,0.3138077313710468,0.31618494283947696,0.21568087171081674,0.21870015249296157,0.2634959627710458,0.2644107886443703,297.15,293.15,297.2118270383179,297.51306259379146,297.1000660927848,297.20625543722394,297.5045896076251,297.30716015394864,0.0,3088.3254820805605,832.3466443940721,746.50167241926,297.1610977152728,297.10842741047674,297.2395743152072,297.7772536766646,297.32696312552065,3392.8313896339723,6082.789643778524,0.48053336269252156,0.3548
21050208.0,21050208.0,298.30204579310345,288.76793556977435,0.36,496.9910169747361,1.0,1.0,1.0,3.0,0.5111144050877733,282.15,282.15,282.14993222340007,284.40283193224326,3.9682539682539675,3.9415841967199556,105989.84933960147,285.1499999999999,285.12153341342366,2.091391192269403,0.6745,0.691787484472327,0.8734572791657311,0.6008760768912923,0.3134504358657922,0.3162623678558328,0.2157594945849877,0.21904124631589988,0.26420901448359446,0.2654103015955827,297.15,293.15,297.20945366304625,297.4758405287987,297.0974337686722,297.2049999018622,297.50242034821025,297.29802964211797,0.0,3034.257498641932,832.7794558717218,767.1974859986491,297.1610977152728,297.10842741047674,297.2395743152072,297.7772536766646,297.32696312552065,3392.8313896339723,6082.789643778524,0.48053336269252156,0.3548
21050244.0,21050244.0,298.309862125,288.77377745630497,0.36,495.37458233450593,1.0,1.0,1.0,3.0,0.5108716811313294,282.15,282.15,282.14997635720744,284.41193010211157,3.9682539682539675,3.941781258545315,105981.91081884276,285.1499999999999,285.13237782684615,2.1001422259156657,0.6745,0.6922465661878822,0.8716621708393162,0.6084674204932329,0.31305552218456245,0.3160349536990861,0.21580375385208772,0.21922723662427207,0.264898683066773,0.2662122836503027,297.15,293.15,297.2067218818511,297.44123326844266,297.0944383141396,297.2033823334769,297.4999637784933,297.28914791528075,0.0,3014.7826209501386,832.7587186037026,783.9695223034589,297.1610977152728,297.10842741047674,297.2395743152072,297.7772536766646,297.32696312552065,3392.8313896339723,6082.789643778524,0.48053336269252156,0.3548
21050280.0,21050280.0,298.3177801724138,288.77969535255306,0.36,493.75247841381514,1.0,1.0,1.0,3.0,0.510631401512439,281.84999999999997,281.84999999999997,282.150005454324,284.4186445219253,3.9682539682539675,3.9427304350018995,105960.47605515854,285.1499999999999,285.1436148483221,2.1069665498752577,0.6745,0.6926071689941373,0.8701156086169698,0.6143645242517657,0.3127339322670254,0.315750930640084,0.2158697735640921,0.21936238247866927,0.26563409456052844,0.2669752794798884,297.15,293.15,297.2041342027195,297.4109943830873,297.09249647763903,297.20209211416164,297.49835436163426,297.2816143078483,0.0,3397.1337260368714,832.7908033729817,797.1965953494564,297.1610977152728,297.10842741047674,297.2395743152072,297.7772536766646,297.32696312552065,3392.8313896339723,6082.789643778524,0.48053336269252156,0.3548
21050316.0,21050316.0,298.32579365086207,288.7856845611699,0.36,492.12462738727214,1.0,1.0,1.0,3.0,0.5103641586951562,281.84999999999997,281.84999999999997,281.8498918071715,284.1936135441338,3.9682539682539675,3.8997570563752038,107010.35765354952,285.1499999999999,284.93740502091435,2.1120606248284233,0.6745,0.6928744451641247,0.868457133514849,0.6186992169189074,0.312191281781086,0.3154387116770637,0.21582155545143245,0.2194616660021585,0.26622227787357217,0.2677158565901545,297.15,293.15,297.2005954590868,297.380563855583,297.0877768931875,297.1994522892774,297.49436446005393,297.2725505914377,0.0,3110.0670215331775,831.8735762663908,807.0773321463612,297.1610977152728,297.10842741047674,297.2395743152072,297.7772536766646,297.32696312552065,3392.8313896339723,6082.789643778524,0.48053336269252156,0.3548
21050352.0,21050352.0,298.33389627586206,288.7917403848456,0.36,490.4909514294851,1.0,1.0,1.0,3.0,0.510111851438122,281.84999999999997,281.84999999999997,281.84995008811444,284.2036786987223,3.9682539682539675,3.878535598375378,107289.75410042598,285.1499999999999,284.9333406670917,2.11528634913207,0.6745,0.6930631534950031,0.8668146369213561,0.6217413422281588,0.3115264765927235,0.3149007421949033,0.21569132057151252,0.21943077416512785,0.2667285915730572,0.26830452656326187,297.15,293.15,297.1963242474577,297.3515545861572,297.08170525874954,297.1959302155641,297.4892059023155,297.26294404204884,0.0,3075.9819864738683,829.5052422582334,813.8075200002149,297.1610977152728,297.10842741047674,297.2395743152072,297.7772536766646,297.32696312552065,3392.8313896339723,6082.789643778524,0.48053336269252156,0.3548
21050388.0,21050388.0,298.342081762931,288.7978581263093,0.36,488.8513727150623,1.0,1.0,1.0,3.0,0.5098648065118861,281.84999999999997,281.84999999999997,281.8500027241882,284.2175011641872,3.9682539682539675,3.858362306597404,107483.9518172245,285.1499999999999,284.94278737812584,2.1170447144713735,0.6745,0.6931737901706368,0.8655174477295813,0.6235179352801432,0.31099940462910663,0.3143163905607494,0.21560693371135808,0.21934708149329737,0.26732143460550045,0.26885848017038944,297.15,293.15,297.19240865342647,297.3278839584835,297.077636203839,297.1931044871942,297.4856748004681,297.25534162068226,0.0,3067.689379729673,826.6824263041428,817.664516308242,297.1610977152728,297.10842741047674,297.2395743152072,297.7772536766646,297.32696312552065,3392.8313896339723,6082.789643778524,0.48053336269252156,0.3548
21050424.0,21050424.0,298.3503438275862,288.8040330883301,0.36,487.2058134186121,1.0,1.0,1.0,3.0,0.5096395172988133,282.15,282.15,282.15016244889637,284.4411918608433,3.9682539682539675,3.8880908177960345,106432.90809878975,285.1499999999999,285.11261797855656,2.11769780654365,0.6745,0.6932087569453496,0.8646982887696962,0.6240785017157965,0.3106959744616289,0.31382923356365144,0.2156219830109723,0.2192845703585114,0.2680587890461324,0.2694708832058633,297.15,293.15,297.1893739148564,297.3109798803019,297.0766092262673,297.19160765906713,297.48467746526336,297.2506496291512,0.0,2938.195531292759,824.9086097064178,818.9568829885282,297.1610977152728,297.10842741047674,297.2395743152072,297.7772536766646,297.32696312552065,3392.8313896339723,6082.789643778524,0.48053336269252156,0.3548
21050460.0,21050460.0,298.3586761853448,288.8102605737173,0.36,485.55419571474255,1.0,1.0,1.0,3.0,0.5094098847350282,282.15,282.15,282.15005357155337,284.4543372924967,3.9682539682539675,3.903587184075148,106002.9431138339,285.1499999999999,285.1817283408026,2.1176713463267225,0.6745,0.693168552682246,0.8646000822415025,0.6234345472720094,0.31077234510482876,0.31362576732275804,0.2158346924435704,0.21934633758645225,0.26904630362470394,0.2702663739870201,297.15,293.15,297.1881828851903,297.30348536059927,297.0804674760278,297.1925661335769,297.4878221369926,297.2505047984774,0.0,2993.4932536302936,824.8517253563205,818.0054294491056,297.1610977152728,297.10842741047674,297.2395743152072,297.7772536766646,297.32696312552065,3392.8313896339723,6082.789643778524,0.48053336269252156,0.3548
21050496.0,21050496.0,298.3670725517241,288.81653588532066,0.36,483.896441778062,1.0,1.0,1.0,3.0,0.509171961892116,282.15,282.15,282.1500189523772,284.45681583916826,3.9682539682539675,3.9059251900638805,105942.3501479224,285.1499999999999,285.1837083279677,2.116975081805666,0.6745,0.6930633618865136,0.8646798283078656,0.6217461047463086,0.3107911887563323,0.3136202528454447,0.21604803716157375,0.2195132825083712,0.26999705287587594,0.2711903345421215,297.15,293.15,297.1872952862597,297.2984439619326,297.0834322782497,297.1934922410048,297.4902337234741,297.2505794981842,0.0,3010.0113285459,824.8741213658446,815.0548893667435,297.1610977152728,297.10842741047674,297.2395743152072,297.7772536766646,297.32696312552065,3392.8313896339723,6082.789643778524,0.48053336269252156,0.3548
21050532.0,21050532.0,298.37552664224137,288.8228543260307,0.36,482.23247378317876,1.0,1.0,1.0,3.0,0.5089427295740482,282.45,282.45,282.40867088825587,284.57643449141625,3.9682539682539675,3.9175208486366015,105653.64497610345,285.1499999999999,285.2375684138625,2.11535966760887,0.6745,0.692906590873335,0.8649482232870466,0.6192208197987289,0.3107634484058445,0.3135886091936004,0.21625787497648988,0.2196856921421314,0.27092085053796333,0.2720974807783046,297.15,293.15,297.18666533748683,297.2959009084888,297.08568886811565,297.1943411944741,297.49211106543765,297.2509414748006,0.0,2401.177661146353,825.0690172682686,810.2378003474183,297.1610977152728,297.10842741047674,297.2395743152072,297.7772536766646,297.32696312552065,3392.8313896339723,6082.789643778524,0.48053336269252156,0.3548
21050568.0,21050568.0,298.38403217241375,288.82921119877835,0.36,480.56221390470097,1.0,1.0,1.0,3.0,0.5087228327569987,282.45,282.45,282.450097147719,284.691249031155,3.9682539682539675,3.949133602564807,104980.97451384505,285.1499999999999,285.4127739470045,2.1130302684594695,0.6745,0.6926997762714022,0.86589231932237,0.6158733846560074,0.31106782505279806,0.31362036149289335,0.21664467389065462,0.21990110723606127,0.272072003491326,0.27305020322279305,297.15,293.15,297.18780143244186,297.30168252573804,297.0921154427959,297.1973118305097,297.4976627358991,297.2553147934769,0.0,2933.3859016683828,826.4325843607326,803.7486130416754,297.1610977152728,297.10842741047674,297.2395743152072,297.7772536766646,297.32696312552065,3392.8313896339723,6082.789643778524,0.48053336269252156,0.3548
21050604.0,21050604.0,298.3925828577586,288.83560180653564,0.36,478.885584317237,1.0,1.0,1.0,3.0,0.5084912273145925,282.45,282.45,282.4500222186982,284.68807840899535,3.9682539682539675,3.9518655851791746,105126.27494241064,285.1499999999999,285.41284633240144,2.110255637105988,0.6745,0.6924458443796088,0.8670336477636291,0.6117383096367124,0.3113374010789316,0.31382160397497716,0.2170431481519222,0.22021427021469145,0.2732038416180258,0.27411950846754035,297.15,293.15,297.1893840978157,297.30962177508167,297.09783504544185,297.2003033919265,297.50267072341103,297.2599630067354,0.0,2960.4703727306824,828.1489849507848,795.8611798395098,297.1610977152728,297.10842741047674,297.2395743152072,297.7772536766646,297.32696312552065,3392.8313896339723,6082.789643778524,0.48053336269252156,0.3548
21050640.0,21050640.0,298.40117241379306,288.8420214523147,0.36,477.2025071953949,1.0,1.0,1.0,3.0,0.5082555350239196,282.15,282.15,282.44997661871105,284.6850866938448,3.9682539682539675,3.9542135557014486,105251.23198684456,285.1499999999999,285.40632796039773,2.1067961200273206,0.6745,0.6921554661591833,0.8682473235073574,0.6069750584680035,0.3114822424140482,0.3140000591554101,0.21740043498979178,0.220536679244705,0.2742580366798426,0.27517736504915247,297.15,293.15,297.1909456644415,297.31813151365225,297.1017310044393,297.2026759081774,297.50620243233453,297.263937304609,0.0,3439.106640297807,829.6260201261719,786.6594221592464,297.1610977152728,297.10842741047674,297.2395743152072,297.7772536766646,297.32696312552065,3392.8313896339723,6082.789643778524,0.48053336269252156,0.3548
21050676.0,21050676.0,298.40979455603446,288.8484654391684,0.36,475.51290471378314,1.0,1.0,1.0,3.0,0.5079915239127696,282.15,282.15,282.15166366254766,284.4348177440006,3.9682539682539675,3.9470054922920133,105596.9475393715,285.1499999999999,285.18014401248786,2.102479847860382,0.6745,0.6918373572045634,0.8691951557059489,0.6017133346692519,0.31126069801615286,0.31401486525563044,0.21758576138252572,0.22079316698703316,0.2750705508929742,0.27613037624389286,297.15,293.15,297.1913237680234,297.32304403508556,297.10075784267093,297.2028521438824,297.50559513428016,297.26471458478846,0.0,3083.913403760878,830.8336520146306,776.2355176431282,297.1610977152728,297.10842741047674,297.2395743152072,297.7772536766646,297.32696312552065,3392.8313896339723,6082.789643778524,0.48053336269252156,0.3548
21050712.0,21050712.0,298.41844299999997,288.85492907018937,0.36,473.8166990470099,1.0,1.0,1.0,3.0,0.5077424511528519,282.15,282.15,282.1499606626968,284.4260795220779,3.9682539682539675,3.9441802332853695,105745.15737992327,285.1499999999999,285.14733002145334,2.097029258958989,0.6745,0.6915005753325943,0.8700042426679118,0.5960916014423742,0.31080454664174384,0.313677547220863,0.21763373552543125,0.22087529239912995,0.27573042205616205,0.2768512216294618,297.15,293.15,297.19063954625165,297.3261082423923,297.09684816345197,297.20136355126743,297.50252405017955,297.2634967107086,0.0,3031.684253024721,831.4041572300134,764.6195205452798,297.1610977152728,297.10842741047674,297.2395743152072,297.7772536766646,297.32696312552065,3392.8313896339723,6082.789643778524,0.48053336269252156,0.3548
21050748.0,21050748.0,298.4271114612069,288.8614076485099,0.36,472.1138123696834,1.0,1.0,1.0,3.0,0.5074993715613629,282.15,282.15,282.149983992234,284.42180892987534,3.9682539682539675,3.943479173630652,105813.77761621098,285.1499999999999,285.1391312668075,2.090759506702651,0.6745,0.6911382599685346,0.8710392985261137,0.5899835242217273,0.31041526920934226,0.3132070388842598,0.2176844021256917,0.2208656757344627,0.27643721843741886,0.2774863893799241,297.15,293.15,297.1899811356243,297.33178078902256,297.0939585523301,297.19997154812177,297.50035362241846,297.2632091295035,0.0,3019.3886998949574,831.7957826980552,751.8999166885752,297.1610977152728,297.10842741047674,297.2395743152072,297.7772536766646,297.32696312552065,3392.8313896339723,6082.789643778524,0.48053336269252156,0.3548
21050784.0,21050784.0,298.4357936551724,288.8678964773014,0.36,470.40416685641185,1.0,1.0,1.0,3.0,0.5072377157248475,281.84999999999997,281.84999999999997,281.8490228617929,284.1977025770124,3.9682539682539675,3.9138370315540545,106606.70412368921,285.1499999999999,284.96833517867583,2.084022214791183,0.6745,0.6907541781335442,0.8721022372845804,0.5834386081800821,0.30995084027014724,0.31274194364182006,0.21768181940034095,0.22083480598709437,0.27709120299543777,0.2781258683235443,297.15,293.15,297.18889472198964,297.33756811951565,297.0901881501593,297.1979719247154,297.4973721950022,297.26239902227644,0.0,3134.8979445604887,831.7286185632623,738.4290134146421,297.1610977152728,297.10842741047674,297.2395743152072,297.7772536766646,297.32696312552065,3392.8313896339723,6082.789643778524,0.48053336269252156,0.3548
21050820.0,21050820.0,298.4444832974138,288.87439085977394,0.36,468.6876846818036,1.0,1.0,1.0,3.0,0.5069816914697761,281.84999999999997,281.84999999999997,281.84995490057673,284.1852790087825,3.9682539682539675,3.8746861780179342,107383.57446035545,285.1499999999999,284.8877167715355,2.0765252296337455,0.6745,0.6903541650868372,0.8729495726784327,0.5765429770459289,0.3092064394306936,0.3121059138240558,0.2175161376312203,0.22069766619422448,0.2775527274954631,0.278647286176522,297.15,293.15,297.1864127140171,297.340528164322,297.08299820792826,297.19407461590544,297.49135475859964,297.25907369215446,0.0,3080.839097934688,829.4062686897335,724.1550714542171,297.1610977152728,297.10842741047674,297.2395743152072,297.7772536766646,297.32696312552065,3392.8313896339723,6082.789643778524,0.48053336269252156,0.3548
21050856.0,21050856.0,298.45317410344825,288.8808860991753,0.36,466.9642880204669,1.0,1.0,1.0,3.0,0.5067349186445415,281.84999999999997,281.84999999999997,281.84998141196934,284.194622306686,3.9682539682539675,3.844844492531085,107785.2957232368,285.1499999999999,284.88716402297996,2.068367121383085,0.6745,0.6899380767382537,0.8740649247516817,0.5692813434098966,0.30858339390820344,0.3113549186373064,0.21737828752650268,0.22047433493644156,0.2780954984728861,0.2790888621423672,297.15,293.15,297.18406734927373,297.3466331325785,297.0776462934345,297.19067014544447,297.4869126466607,297.2571859134784,0.0,3060.120620375476,826.0941983593762,709.1633214201106,297.1610977152728,297.10842741047674,297.2395743152072,297.7772536766646,297.32696312552065,3392.8313896339723,6082.789643778524,0.48053336269252156,0.3548
21050892.0,21050892.0,298.4618597887931,288.8873774987908,0.36,465.2338990470099,1.0,1.0,1.0,3.0,0.5065030859381316,282.15,282.15,282.15010136797576,284.3209246824766,3.9682539682539675,3.8300691216524116,107711.61143051891,285.1499999999999,284.9393571724119,2.0598613093217186,0.6745,0.6895021630365746,0.8754851496484461,0.5615730094591165,0.30810559300526585,0.3106721318800894,0.21729320777889807,0.22025558680706941,0.27873417668869516,0.27957439795513017,297.15,293.15,297.18211488300983,297.35621028720317,297.0743678881436,297.1880428612163,297.4842271161124,297.2569926071371,0.0,2897.404969665161,822.3551529277757,693.5994390616933,297.1610977152728,297.10842741047674,297.2395743152072,297.7772536766646,297.32696312552065,3392.8313896339723,6082.789643778524,0.48053336269252156,0.3548
21050928.0,21050928.0,298.4705340689655,288.8938603619419,0.36,463.49643993604093,1.0,1.0,1.0,3.0,0.5062824694760643,282.15,282.15,282.15008160469534,284.42911451677134,3.9682539682539675,3.8726332882835957,106445.00904224033,285.1499999999999,285.10938733543134,2.0512884621719647,0.6745,0.6890434392798898,0.8775941426100804,0.5533455932174275,0.3080777126615219,0.31021660382834865,0.21742716254242206,0.22012931030317537,0.2796814128797912,0.2802129758031266,297.15,293.15,297.1820348220814,297.37380106129046,297.0769878043785,297.1881869135901,297.4867342596775,297.26154897220357,0.0,2964.6442176806945,821.7211793139022,677.5960211175919,297.1610977152728,297.10842741047674,297.2395743152072,297.7772536766646,297.32696312552065,3392.8313896339723,6082.789643778524,0.48053336269252156,0.3548
21050964.0,21050964.0,298.47919065948275,288.9003299919859,0.36,461.75183286216816,1.0,1.0,1.0,3.0,0.5060510465889426,282.15,282.15,282.1500175983131,284.4239095687686,3.9682539682539675,3.8651377784839793,106532.58973155147,285.1499999999999,285.09972478021626,2.04280014400126,0.6745,0.6885628367956249,0.8799280315587102,0.544592815604279,0.3080880817434638,0.3100499939239967,0.2176043506524985,0.22014783671635643,0.2806523377756764,0.2810476640410335,297.15,293.15,297.18253116084105,297.39342261200085,297.0799810657194,297.1888447799426,297.4895210775575,297.2668601392123,0.0,2987.598324701935,820.8047929633391,661.2806165824156,297.1610977152728,297.10842741047674,297.2395743152072,297.7772536766646,297.32696312552065,3392.8313896339723,6082.789643778524,0.48053336269252156,0.3548
21051000.0,21051000.0,298.48782327586207,288.9067816923148,0.36,460.0,1.0,1.0,1.0,3.0,0.5058163994905316,282.45,282.45,282.1500037409901,284.4223244197296,3.9682539682539675,3.8558565624925936,106638.40621322521,285.1499999999999,285.0895227797822,2.034068304687283,0.6745,0.6880699792668802,0.8823634489366045,0.5354683177130207,0.30802657816203716,0.3099397493299923,0.21776718734346986,0.2202122960339641,0.2815746001006314,0.28191936524251343,297.15,293.15,297.18315330848554,297.4135108715998,297.0819353334869,297.18930206225633,297.49139639942376,297.27185959505044,0.0,1676.2050904006392,819.6461824867323,644.6619894101742,297.1610977152728,297.10842741047674,297.2395743152072,297.7772536766646,297.32696312552065,3392.8313896339723,6082.789643778524,0.48053336269252156,0.3548
21051036.0,21051036.0,298.4964256336207,288.913210766354,0.36,458.2424392895967,1.0,1.0,1.0,3.0,0.5056089282770551,282.45,282.45,282.45002660213936,284.64574376102007,3.9682539682539675,3.9040699838093977,105380.10080056253,285.1499999999999,285.290306447689,2.024993615713285,0.6745,0.687568390522396,0.885213083689422,0.5260195585532728,0.30817678649657465,0.30981563277473706,0.21804637688613196,0.22028785974720938,0.2826495467533563,0.2827832767053487,297.15,293.15,297.18497450813976,297.43787547896744,297.08654979210826,297.19116809590594,297.49573534577155,297.2792606441786,0.0,2882.9717299926815,820.106574630789,627.7649264130225,297.1610977152728,297.10842741047674,297.2395743152072,297.7772536766646,297.32696312552065,3392.8313896339723,6082.789643778524,0.48053336269252156,0.3548
21051072.0,21051072.0,298.50499144827586,288.91961251756214,0.36,456.4807508063009,1.0,1.0,1.0,3.0,0.5053865358636105,282.45,282.45,282.44983909243143,284.6375180851561,3.9682539682539675,3.9147301403857413,105258.44384562213,285.1499999999999,285.2980724782454,2.015925655207793,0.6745,0.687052640592777,0.8883697640912297,0.5161238616710223,0.308447883088783,0.3098962468465285,0.21841092471048512,0.22047924592697407,0.283811142040944,0.2837934470775904,297.15,293.15,297.1878216899287,297.4649925733376,297.09250543250516,297.19398755711336,297.5013073306178,297.2881229167005,0.0,2927.5225564996967,821.3971255405693,610.6995054499058,297.1610977152728,297.10842741047674,297.2395743152072,297.7772536766646,297.32696312552065,3392.8313896339723,6082.789643778524,0.48053336269252156,0.3548
21051108.0,21051108.0,298.5135144353448,288.9259822494292,0.36,454.71500992764413,1.0,1.0,1.0,3.0,0.5051591222571125,282.45,282.45,282.44996576442213,284.62700674958376,3.9682539682539675,3.920889162603337,105263.02820957865,285.1499999999999,285.2831123634922,2.006616969194927,0.6745,0.6865301731047929,0.891555915395036,0.5059019279481477,0.3085880204086534,0.31000695088975716,0.21873306689960811,0.22070877990797974,0.28488503229242823,0.2848271556332427,297.15,293.15,297.1906467876227,297.49140493649423,297.0965499649315,297.1961800858808,297.50521650827193,297.2959996566403,0.0,2939.0921395746627,822.7255427188786,593.4823151313667,297.1610977152728,297.10842741047674,297.2395743152072,297.7772536766646,297.32696312552065,3392.8313896339723,6082.789643778524,0.48053336269252156,0.3548
21051144.0,21051144.0,298.5219883103448,288.932315265476,0.36,452.94529203115803,1.0,1.0,1.0,3.0,0.5049511858066752,282.75,282.75,282.7501465892276,284.8388284208273,3.9682539682539675,3.94552563704357,104789.23893249803,285.1499999999999,285.4264139364569,1.996889180004474,0.6745,0.6860053635482137,0.8949217649400201,0.49542164184408655,0.3087478978495739,0.3100352405253032,0.21907285708945934,0.2209156206162376,0.2859796664081425,0.28580755297159016,297.15,293.15,297.1938859385078,297.5189880305945,297.10070932306866,297.1985103738912,297.50933287191856,297.30428530759616,0.0,2804.480807567184,824.1694672654255,576.1110813080113,297.1610977152728,297.10842741047674,297.2395743152072,297.7772536766646,297.32696312552065,3392.8313896339723,6082.789643778524,0.48053336269252156,0.3548
21051180.0,21051180.0,298.5304067887931,288.9386068692527,0.36,451.17167249437426,1.0,1.0,1.0,3.0,0.5047393167910171,282.75,282.75,282.75005701724496,284.85698240965445,3.9682539682539675,3.9487788770708687,104962.11581758613,285.1499999999999,285.4986906433809,1.9870409114944056,0.6745,0.6854727188614106,0.8987164149816327,0.48455315103684626,0.309169892241657,0.3101818771126985,0.21955443498086505,0.22118962170959336,0.28726477542659934,0.28687770408476515,297.15,293.15,297.1985857122624,297.5506892963661,297.10804722967066,297.2024673149371,297.5164099983759,297.3152399103225,0.0,2861.411280042398,826.2098976777089,558.6554867198925,297.1610977152728,297.10842741047674,297.2395743152072,297.7772536766646,297.32696312552065,3392.8313896339723,6082.789643778524,0.48053336269252156,0.3548
21051216.0,21051216.0,298.53876358620687,288.9448523643377,0.36,449.3942266948243,1.0,1.0,1.0,3.0,0.5045198036485987,282.75,282.75,282.7500101264986,284.8473490499943,3.9682539682539675,3.9515997504378944,105112.1321151543,285.1499999999999,285.4837988710536,1.977055479386712,0.6745,0.6849344926192418,0.9025515608943618,0.47331736404436575,0.3094778059587044,0.31042704077865335,0.2199982068204262,0.22152660150274534,0.288473043405603,0.2880218915162439,297.15,293.15,297.20334873835884,297.5816378763504,297.11363454431506,297.20580797575553,297.52194276577615,297.32527438011124,0.0,2877.1359193122566,827.9818669981529,541.1609950918145,297.1610977152728,297.10842741047674,297.2395743152072,297.7772536766646,297.32696312552065,3392.8313896339723,6082.789643778524,0.48053336269252156,0.3548
21051252.0,21051252.0,298.5470524181034,288.9510470543365,0.36,447.61303001003984,1.0,1.0,1.0,3.0,0.5042869586267036,282.45,282.45,282.44990713185496,284.715607691253,3.9682539682539675,3.9539764759580818,105238.61143073393,285.1499999999999,285.4191817914315,1.9667551682757733,0.6745,0.68440036175233,0.9063945563861929,0.4618966639841082,0.309640368656781,0.3106027364474192,0.22037723082717042,0.22184401534003048,0.2895843022810327,0.289121688185232,297.15,293.15,297.2079285781019,297.6114642729839,297.1171363828125,297.20822772428204,297.52565680037884,297.33408275171183,0.0,3026.493434981526,829.4768010968677,523.7408550461756,297.1610977152728,297.10842741047674,297.2395743152072,297.7772536766646,297.32696312552065,3392.8313896339723,6082.789643778524,0.48053336269252156,0.3548
21051288.0,21051288.0,298.55526699999996,288.9571862428806,0.36,445.8281578175524,1.0,1.0,1.0,3.0,0.5040441656095056,282.45,282.45,282.4499183049303,284.57298060990837,3.9682539682539675,3.9530786215477813,105424.33276067406,285.1499999999999,285.2111844551498,1.95638534704816,0.6745,0.6838970938536545,0.9098929644198658,0.45087077358418565,0.30932684450224573,0.3105490668542593,0.2205120240853911,0.22205641973749088,0.29036158026959935,0.29006434678554377,297.15,293.15,297.210692004003,297.63592089454147,297.1143932573162,297.20757621233014,297.5237165252468,297.33845977868754,0.0,2961.257883793235,830.7519293822177,507.1128185086469,297.1610977152728,297.10842741047674,297.2395743152072,297.7772536766646,297.32696312552065,3392.8313896339723,6082.789643778524,0.48053336269252156,0.3548
21051324.0,21051324.0,298.5634010474138,288.9632652336257,0.36,444.03968549489355,1.0,1.0,1.0,3.0,0.5038140201660064,282.45,282.45,282.449963660575,284.560308759671,3.9682539682539675,3.953617008452968,105529.30882065766,285.1499999999999,285.1878395987985,1.9454309594891237,0.6745,0.6834119038279999,0.9134137339778571,0.43997870651249044,0.3089427964749783,0.3101670244125588,0.22057313806067294,0.2220898654141981,0.29109561117326577,0.2907800812361967,297.15,293.15,297.2127949964581,297.6596433812246,297.1108806327765,297.206065709022,297.5211622376185,297.34210939141997,0.0,2932.1391484810365,831.6924151964203,490.71414172879815,297.1610977152728,297.10842741047674,297.2395743152072,297.7772536766646,297.32696312552065,3392.8313896339723,6082.789643778524,0.48053336269252156,0.3548
21051360.0,21051360.0,298.57144827586205,288.9692793302511,0.36,442.24768841959497,1.0,1.0,1.0,3.0,0.5035881668684975,282.15,282.15,282.4499842187619,284.5503319420068,3.9682539682539675,3.95402919141408,105616.45265473193,285.1499999999999,285.17155876054045,1.934266152149151,0.6745,0.6829354436589443,0.9170640909135516,0.42901324211638986,0.30861741552195504,0.3097308568110362,0.22063303946914276,0.22206716192450413,0.2918726020475162,0.2914617154327612,297.15,293.15,297.2148175614257,297.6840372741878,297.1082488862268,297.20459792163524,297.5194087162995,297.34622207195497,0.0,3481.0497707672375,832.4659958526777,474.55897467975916,297.1610977152728,297.10842741047674,297.2395743152072,297.7772536766646,297.32696312552065,3392.8313896339723,6082.789643778524,0.48053336269252156,0.3548
21051396.0,21051396.0,298.579402400862,288.9752238364577,0.36,440.45224196918815,1.0,1.0,1.0,3.0,0.5033373119142213,282.15,282.15,282.1498724248497,284.3057214563637,3.9682539682539675,3.9178718262741365,106586.49560925586,285.1499999999999,284.94489415160353,1.927572125720141,0.6745,0.682650631589578,0.920501150058567,0.4223215407235278,0.30807965654808317,0.3093078658617647,0.220564422955016,0.22204380431342127,0.2924937790527954,0.2921562240841361,297.15,293.15,297.215716620851,297.70488539518794,297.1029748289831,297.2016110220246,297.5151351791678,297.3480646092429,0.0,3014.23177152243,832.428421907233,464.9694801968865,297.1610977152728,297.10842741047674,297.2395743152072,297.7772536766646,297.32696312552065,3392.8313896339723,6082.789643778524,0.48053336269252156,0.3548
21051432.0,21051432.0,298.58725713793103,288.9810940559674,0.36,438.6534215212048,1.0,1.0,1.0,3.0,0.5031029939123972,282.15,282.15,282.14995374981,284.306570970681,3.9682539682539675,3.8954045668818256,106987.87141924747,285.1499999999999,284.9179690725015,1.9236288485390574,0.6745,0.6824974634214083,0.9235830288310017,0.418678520263974,0.3074159803367822,0.3087046386380476,0.22039643891337474,0.22191755225055151,0.29302317716920645,0.29272045475145125,297.15,293.15,297.215554125435,297.7206145973015,297.0963216099555,297.19754455308697,297.50954287550843,297.34791555225746,0.0,2973.011438161566,830.7702194780685,459.6580021760158,297.1610977152728,297.10842741047674,297.2395743152072,297.7772536766646,297.32696312552065,3392.8313896339723,6082.789643778524,0.48053336269252156,0.3548
21051468.0,21051468.0,298.5950062025862,288.986885292521,0.36,436.8513024531764,1.0,1.0,1.0,3.0,0.5028749567787246,282.15,282.15,282.1499891439007,284.3143320998037,3.9682539682539675,3.8743290081269937,107273.20277037623,285.1499999999999,284.91890319073343,1.9217104888350478,0.6745,0.6824285826525025,0.9264968591778199,0.4170295297872887,0.30690216982116,0.3080933068260006,0.2202714954819183,0.2217621416600776,0.29365739810080793,0.2932782003301526,297.15,293.15,297.21546033132455,297.7336858851888,297.09184665197574,297.19416099927645,297.50589398419805,297.3482095703927,0.0,2957.5988176894584,828.4773692706368,457.19871610355415,297.1610977152728,297.10842741047674,297.2395743152072,297.7772536766646,297.32696312552065,3392.8313896339723,6082.789643778524,0.48053336269252156,0.3548
21051504.0,21051504.0,298.60264331034483,288.99259284987727,0.36,435.0459601426346,1.0,1.0,1.0,3.0,0.5026694142656314,282.45,282.45,282.4501751125087,284.538182538661,3.9682539682539675,3.8962650457800567,106447.4084706434,285.1499999999999,285.0761444738513,1.9219013629009856,0.6745,0.6824337434234728,0.9293047168466934,0.4171529546139769,0.3066263618766245,0.3076141190983065,0.22024808999559697,0.22165321267710844,0.2944603152541928,0.2939286519002101,297.15,293.15,297.2159697902773,297.74496991499035,297.0906128416329,297.1921538052525,297.5051826163335,297.34977779369734,0.0,2821.289992842303,826.7561118115333,457.4053895457613,297.1610977152728,297.10842741047674,297.2395743152072,297.7772536766646,297.32696312552065,3392.8313896339723,6082.789643778524,0.48053336269252156,0.3548
21051540.0,21051540.0,298.6101621767241,288.99821203181153,0.36,433.23746996711094,1.0,1.0,1.0,3.0,0.5024601313658053,282.45,282.45,282.45006452096845,284.563098083659,3.9682539682539675,3.9136692591654256,105960.3937309229,285.1499999999999,285.1699749934056,1.9243565069612705,0.6745,0.6825016150814368,0.9321647188957063,0.4187770814418805,0.30675107456025674,0.30745718480184614,0.2204320776283747,0.22169918145208864,0.2955512759637702,0.2948103014487206,297.15,293.15,297.21812471844675,297.7564271939681,297.094541880118,297.1927414575748,297.5092276429278,297.3542125786071,0.0,2881.3591557096147,826.6507524996284,460.1228094043532,297.1610977152728,297.10842741047674,297.2395743152072,297.7772536766646,297.32696312552065,3392.8313896339723,6082.789643778524,0.48053336269252156,0.3548
21051576.0,21051576.0,298.6175565172414,289.00373814211434,0.36,431.42590730413707,1.0,1.0,1.0,3.0,0.5022422417012078,282.45,282.45,282.4500192732814,284.5653982068296,3.9682539682539675,3.915291215444903,105931.10071812937,285.1499999999999,285.17225272044277,1.9288616091600013,0.6745,0.6826299298638465,0.9347238345989165,0.42183079004650775,0.3068596620287911,0.3075485688213678,0.22063388294494882,0.2218870358461504,0.29662606954334547,0.295868774654064,297.15,293.15,297.220476379354,297.763775940739,297.0981062774392,297.1935204557502,297.5128443053644,297.3577446717294,0.0,2901.575495970931,826.7648010504269,465.20733551979515,297.1610977152728,297.10842741047674,297.2395743152072,297.7772536766646,297.32696312552065,3392.8313896339723,6082.789643778524,0.48053336269252156,0.3548
21051612.0,21051612.0,298.6248200474138,289.0091664845896,0.36,429.6113475312446,1.0,1.0,1.0,3.0,0.5020325610139681,282.75,282.75,282.7501107361769,284.69388444077214,3.9682539682539675,3.9259644557681947,105670.95168794697,285.1499999999999,285.2281233328989,1.9349944625779831,0.6745,0.682821266534387,0.9369658357400057,0.4263434593526854,0.3069325740234273,0.3076791096600573,0.22083785595805594,0.2221229317362475,0.29767461548703367,0.2969530732539392,297.15,293.15,297.22284087483905,297.76697890414755,297.10107807738206,297.19429725578027,297.5158909324471,297.3602172089192,0.0,2748.103282456491,826.9831261163046,472.5173260639165,297.1610977152728,297.10842741047674,297.2395743152072,297.7772536766646,297.32696312552065,3392.8313896339723,6082.789643778524,0.48053336269252156,0.3548
21051648.0,21051648.0,298.6319464827586,289.01449236305393,0.36,427.79386602596503,1.0,1.0,1.0,3.0,0.5018313325291186,282.75,282.75,282.7500798351784,284.81988728347267,3.9682539682539675,3.9520315301837314,105135.10396054067,285.1499999999999,285.42364481745983,1.9427028479758341,0.6745,0.6830702841602743,0.9392364886677925,0.432145811228167,0.30734828971214134,0.30790299997771603,0.22123051595483506,0.22243059483149133,0.29897939490634506,0.2981073144023708,297.15,293.15,297.22673884305453,297.7704086694111,297.1083324022009,297.19734340643225,297.523045476915,297.3651737596028,0.0,2827.7174553700847,828.2533182488274,481.94758754204423,297.1610977152728,297.10842741047674,297.2395743152072,297.7772536766646,297.32696312552065,3392.8313896339723,6082.789643778524,0.48053336269252156,0.3548
21051684.0,21051684.0,298.6389295387931,289.0197110813345,0.36,425.97353816583,1.0,1.0,1.0,3.0,0.5016174806622062,282.75,282.75,282.74975916245575,284.830706060538,3.9682539682539675,3.9543329581969737,105257.58847180498,285.1499999999999,285.44421718236,1.952060796644474,0.6745,0.6833706467407363,0.9412315943975749,0.43904268354757364,0.3077550586948242,0.30834127663510186,0.22165103852183837,0.22287424960797986,0.30027668177041855,0.2994211908158357,297.15,293.15,297.23094442453606,297.77033925464303,297.1151724621276,297.2006018909904,297.5297816958958,297.3693679456386,0.0,2848.8494225901127,829.7011793472151,493.4480257731988,297.1610977152728,297.10842741047674,297.2395743152072,297.7772536766646,297.32696312552065,3392.8313896339723,6082.789643778524,0.48053336269252156,0.3548
21051720.0,21051720.0,298.6457629310345,289.02481794326815,0.36,424.15043932837114,1.0,1.0,1.0,3.0,0.5013988298165122,282.45,282.45,282.7499754921313,284.8401419197965,3.9682539682539675,3.9563090273999393,105362.81393024186,285.1499999999999,285.45838310385403,1.9626372752978962,0.6745,0.6837263166843778,0.9428690411091607,0.44707169005962966,0.30805556710879667,0.30878076178204955,0.22204127957744774,0.223352697326046,0.301497560085804,0.3007367888437022,297.15,293.15,297.2348968533692,297.76592204566185,297.1203839732205,297.203364130652,297.5349962744218,297.3719126554651,0.0,3522.544282044551,830.945696452653,506.9167106637402,297.1610977152728,297.10842741047674,297.2395743152072,297.7772536766646,297.32696312552065,3392.8313896339723,6082.789643778524,0.48053336269252156,0.3548
