,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21051756.0,21051756.0,298.65244037499997,289.0298082526998,0.36,422.32464489111993,1.0,1.0,1.0,3.0,0.5011504653348872,282.45,282.45,282.44989253832927,284.5983876360521,3.9682539682539675,3.9580049533692887,105453.1637131013,285.1499999999999,285.2543069573972,1.9741239333625522,0.6745,0.6841385355395709,0.9439095648971753,0.4562000091380946,0.3080150442339268,0.3091008155318271,0.22227154792991605,0.2237979057414838,0.3024661284460671,0.3019661296165589,297.15,293.15,297.2374101956964,297.7543950040342,297.1209997948084,297.204060579989,297.53582892106346,297.37053889911834,0.0,2980.628976084634,832.0147716976658,522.2569952890799,297.1610977152728,297.10842741047674,297.2395743152072,297.7772536766646,297.32696312552065,3392.8313896339723,6082.789643778524,0.48053336269252156,0.3548
21051792.0,21051792.0,298.6589555862069,289.034677313481,0.36,420.4962302316081,1.0,1.0,1.0,3.0,0.5009156640846408,282.45,282.45,282.4499721344036,284.60365659569493,3.9682539682539675,3.959460304470862,105530.72783712519,285.1499999999999,285.2439346429536,1.9860797468949236,0.6745,0.6846110298649516,0.9444197935179806,0.4664425975631966,0.3077332023495516,0.309103681753188,0.22236319953562583,0.22409511479798017,0.3032595853863148,0.3029623418215461,297.15,293.15,297.23849421352674,297.7368914735012,297.1185264551492,297.203054898351,297.5337702614762,297.3661474604009,0.0,2950.23836882003,832.9329237846923,539.3431743986097,297.1610977152728,297.10842741047674,297.2395743152072,297.7772536766646,297.32696312552065,3392.8313896339723,6082.789643778524,0.48053336269252156,0.3548
21051828.0,21051828.0,298.6653022801724,289.03942042946846,0.36,418.66527072736716,1.0,1.0,1.0,3.0,0.5006852094072565,282.45,282.45,282.4500173089213,284.61324543327225,3.9682539682539675,3.960709073302496,105597.30472138448,285.1499999999999,285.2576804773958,1.998652984830276,0.6745,0.6851352782460268,0.9446918246373899,0.4775495539508295,0.3075286574072365,0.308979673343056,0.22246883562003122,0.22431712383845895,0.3041127463984481,0.30386844212632674,297.15,293.15,297.23935739661334,297.71717886831493,297.11714319256146,297.20226034234804,297.53277816343666,297.3617435926549,0.0,2941.4107384614044,833.7212850345197,558.1160677396157,297.1610977152728,297.10842741047674,297.2395743152072,297.7772536766646,297.32696312552065,3392.8313896339723,6082.789643778524,0.48053336269252156,0.3548
21051864.0,21051864.0,298.67147417241375,289.04403290452285,0.36,416.8318417559287,1.0,1.0,1.0,3.0,0.5004346408086138,282.15,282.15,282.1498648689201,284.3976853944846,3.9682539682539675,3.9532466149857246,105883.91913708282,285.1499999999999,285.1146666562146,2.0106245923838397,0.6745,0.6856414984201183,0.94462269125281,0.4880350217054593,0.30726750952532766,0.3088820758027593,0.22253127603198203,0.2245295925100707,0.3049202270083644,0.30479510539348004,297.15,293.15,297.23955583173915,297.6940731465634,297.11506936021766,297.2009624770456,297.5310532062045,297.3561428043541,0.0,3066.1886594149796,834.4089680720716,576.35215636634,297.1610977152728,297.10842741047674,297.2395743152072,297.7772536766646,297.32696312552065,3392.8313896339723,6082.789643778524,0.48053336269252156,0.3548
21051900.0,21051900.0,298.67746497844826,289.04851004250713,0.36,414.99601869482433,1.0,1.0,1.0,3.0,0.5001876592232942,282.15,282.15,282.1499568021773,284.3871531542912,3.9682539682539675,3.9415470615538912,106180.39646608487,285.1499999999999,285.0511257972515,2.0206469261276214,0.6745,0.6860850715454293,0.9440981258107015,0.49704067122649404,0.3067155410026773,0.30861211450049325,0.22242647504976656,0.22463238962588436,0.30550639745216146,0.30558901467417987,297.15,293.15,297.23803475221445,297.66635343655787,297.10936821467226,297.197688188444,297.5257675718097,297.3474424327396,0.0,3019.1339939989657,834.2687555018642,592.2099567497153,297.1610977152728,297.10842741047674,297.2395743152072,297.7772536766646,297.32696312552065,3392.8313896339723,6082.789643778524,0.48053336269252156,0.3548
21051936.0,21051936.0,298.6832684137931,289.0528471472854,0.36,413.1578769215856,1.0,1.0,1.0,3.0,0.49994801815093703,282.15,282.15,282.14998883680084,284.3973046716968,3.9682539682539675,3.938876035883047,106206.93973392906,285.1499999999999,285.06394266779023,2.029889721529609,0.6745,0.686513340123479,0.94357467026361,0.5055830597006231,0.3062794099361165,0.3082204779305256,0.2223513357033997,0.2246471453461144,0.30617899438878377,0.3062900299258395,297.15,293.15,297.23634194801537,297.63980268485415,297.1053880408953,297.1949122240216,297.52212500997905,297.3397139815531,0.0,3006.224259787971,833.9117488721326,607.3897269902668,297.1610977152728,297.10842741047674,297.2395743152072,297.7772536766646,297.32696312552065,3392.8313896339723,6082.789643778524,0.48053336269252156,0.3548
21051972.0,21051972.0,298.6888781939655,289.057039522721,0.36,411.31749181374414,1.0,1.0,1.0,3.0,0.49972102746922586,282.45,282.45,282.43343059253965,284.5307299317902,3.9682539682539675,3.9445061891774507,106010.31328909198,285.1499999999999,285.13097984524615,2.0387420401771537,0.6745,0.6869241269628039,0.9431027233778956,0.513643261103942,0.3059615298774371,0.30788715780804143,0.2223229225912518,0.22466916823560995,0.306937571744198,0.3070329229740196,297.15,293.15,297.23475040967656,297.6148576451551,297.103069017452,297.1928073261744,297.52003275877604,297.33310343144683,0.0,2554.6985832554137,833.5577924463815,622.0615251852043,297.1610977152728,297.10842741047674,297.2395743152072,297.7772536766646,297.32696312552065,3392.8313896339723,6082.789643778524,0.48053336269252156,0.3548
21052008.0,21052008.0,298.6942880344827,289.0610824726758,0.36,409.47493874883156,1.0,1.0,1.0,3.0,0.49950398405162516,282.45,282.45,282.45010565628746,284.6612623552173,3.9682539682539675,3.9612389254238045,105625.55961077602,285.1499999999999,285.32845236340825,2.0474563988223022,0.6745,0.6873113997698109,0.9430911877018532,0.521128150250476,0.30610193293807897,0.3077648762545567,0.22252594458016853,0.22478140557300758,0.308042891853167,0.30793324987714993,297.15,293.15,297.23486353370834,297.5965033410738,297.1067212092772,297.1936059580798,297.523742438911,297.3310872962101,0.0,2923.271549641388,834.0559365488285,636.2361226118883,297.1610977152728,297.10842741047674,297.2395743152072,297.7772536766646,297.32696312552065,3392.8313896339723,6082.789643778524,0.48053336269252156,0.3548
21052044.0,21052044.0,298.69949165086206,289.0649713010082,0.36,407.6302931043794,1.0,1.0,1.0,3.0,0.49927468046966306,282.45,282.45,282.4500312828209,284.67221640412305,3.9682539682539675,3.96225144652466,105679.56381413824,285.1499999999999,285.35076125490065,2.0562428884208166,0.6745,0.6876739344760029,0.9431478222772549,0.5280392394267687,0.3062950647374444,0.30793695695304507,0.22278349065356198,0.22504798188361955,0.30918227126356035,0.30905322108130806,297.15,293.15,297.2354563968238,297.57968282897144,297.1108908412468,297.1950293700528,297.52785330186305,297.3297825477916,0.0,2952.662896532895,834.6956878724732,650.0117711851627,297.1610977152728,297.10842741047674,297.2395743152072,297.7772536766646,297.32696312552065,3392.8313896339723,6082.789643778524,0.48053336269252156,0.3548
21052080.0,21052080.0,298.70448275862066,289.0687013115718,0.36,405.7836302579193,1.0,1.0,1.0,3.0,0.499040582693002,282.15,282.15,282.45001108355603,284.6804279797633,3.9682539682539675,3.963121715691559,105725.99184492423,285.1499999999999,285.3635092281801,2.064777045198136,0.6745,0.6880207583173394,0.9431605996524398,0.5345673541777983,0.30642275281312326,0.30816544567168674,0.22303216665016448,0.22536436395968948,0.3102698363225169,0.31021170352528904,297.15,293.15,297.23605116291947,297.562988098499,297.1140603471947,297.1962891476825,297.5309514264836,297.32806803655586,0.0,3440.000205087735,835.2458199472198,663.3749887601211,297.1610977152728,297.10842741047674,297.2395743152072,297.7772536766646,297.32696312552065,3392.8313896339723,6082.789643778524,0.48053336269252156,0.3548
21052116.0,21052116.0,298.7092550732758,289.07226780821406,0.36,403.9350255869829,1.0,1.0,1.0,3.0,0.49877673229126596,282.15,282.15,282.149883077095,284.4395300686479,3.9682539682539675,3.959527778515962,105881.17238845146,285.1499999999999,285.1547109091227,2.0728477072206903,0.6745,0.6883574505349718,0.9428208201485914,0.5408292975267047,0.3062252069793475,0.30830264313915884,0.22313222261839905,0.22565588455237356,0.3111060904759816,0.31129793259917393,297.15,293.15,297.2354889883082,297.54263283493714,297.1129128731054,297.19567912405404,297.52976274584785,297.3232953132505,0.0,3069.0014796259716,835.7131553806826,676.3025092388398,297.1610977152728,297.10842741047674,297.2395743152072,297.7772536766646,297.32696312552065,3392.8313896339723,6082.789643778524,0.48053336269252156,0.3548
21052152.0,21052152.0,298.7138023103448,289.075666094775,0.36,402.0845544691016,1.0,1.0,1.0,3.0,0.49852655569766147,282.15,282.15,282.14997187385035,284.4396419697342,3.9682539682539675,3.957711434929424,105950.85089412995,285.1499999999999,285.1369093872564,2.080114783236406,0.6745,0.6886918631539534,0.9422221872734193,0.5469774206778532,0.3058156515848143,0.30813371957004176,0.22311182907941374,0.22580020594853614,0.31178326844542453,0.3121493736991707,297.15,293.15,297.2338455134757,297.5199545609575,297.10912165652474,297.1936399842731,297.5260277273354,297.31651788851326,0.0,3036.9744680593594,835.8794771272289,688.7326978120606,297.1610977152728,297.10842741047674,297.2395743152072,297.7772536766646,297.32696312552065,3392.8313896339723,6082.789643778524,0.48053336269252156,0.3548
21052188.0,21052188.0,298.7181181853448,289.0788914750853,0.36,400.23229228180713,1.0,1.0,1.0,3.0,0.49828127978050774,282.15,282.15,282.14999709501205,284.4469559964858,3.9682539682539675,3.9593083747866653,105924.12591926468,285.1499999999999,285.15011728964055,2.0868665979966288,0.6745,0.6890178396017442,0.9416706866980511,0.5529043881370193,0.30547988860004693,0.30784297721417114,0.22310997194091386,0.22587031740983168,0.31251918916572197,0.31291015342437956,297.15,293.15,297.2322078263778,297.4987375596371,297.10642367085427,297.1919063960417,297.52340574932737,297.3105362404477,0.0,3028.4228885481325,836.0058543426317,700.7013350445787,297.1610977152728,297.10842741047674,297.2395743152072,297.7772536766646,297.32696312552065,3392.8313896339723,6082.789643778524,0.48053336269252156,0.3548
21052224.0,21052224.0,298.7221964137931,289.0819392529653,0.36,398.37831440263113,1.0,1.0,1.0,3.0,0.498016460457355,281.84999999999997,281.84999999999997,281.80440178709097,284.23254748411387,3.9682539682539675,3.9381355427987383,106489.24580268934,285.1499999999999,284.99811148895986,2.093348484364094,0.6745,0.6893313789406357,0.9410179088267443,0.5585458656502459,0.30509183612294205,0.3075708813727716,0.223070721174169,0.22593303218702304,0.31321146241483594,0.3136863239114281,297.15,293.15,297.2301619086233,297.47710007687687,297.1031432803837,297.189777069871,297.520149056953,297.3040662785416,0.0,2680.0874147921572,835.9711420606658,712.2721077820876,297.1610977152728,297.10842741047674,297.2395743152072,297.7772536766646,297.32696312552065,3392.8313896339723,6082.789643778524,0.48053336269252156,0.3548
21052260.0,21052260.0,298.7260307112069,289.0848047322231,0.36,396.52269620910505,1.0,1.0,1.0,3.0,0.4977562607178175,281.84999999999997,281.84999999999997,281.8499491333647,284.22402710984824,3.9682539682539675,3.913896474831323,106952.02327010944,285.1499999999999,284.93504824161226,2.0992998886334484,0.6745,0.6896390461964345,0.9399995434693065,0.564026623394955,0.30443589420230255,0.30714635478195856,0.22287659696305312,0.22590431318211923,0.3136937597765691,0.31434151445402564,297.15,293.15,297.22670520062394,297.4519171567283,297.0965876483944,297.18586061996916,297.513590001382,297.29493212541956,0.0,3100.3328551404206,834.4354249147834,723.4084078943393,297.1610977152728,297.10842741047674,297.2395743152072,297.7772536766646,297.32696312552065,3392.8313896339723,6082.789643778524,0.48053336269252156,0.3548
21052296.0,21052296.0,298.72961479310345,289.08748321665337,0.36,394.66551307876057,1.0,1.0,1.0,3.0,0.49750325872656037,281.84999999999997,281.84999999999997,281.84998425187814,284.23812023208393,3.9682539682539675,3.9003831213138063,107076.47458243056,285.1499999999999,284.94842866098895,2.1048353183397155,0.6745,0.6899395203762407,0.9390666530960233,0.5693281120594551,0.3038952272404472,0.306630177315084,0.22271833516044048,0.22580869521920063,0.31426581233191947,0.314924837035733,297.15,293.15,297.2233673790473,297.42873396933896,297.09175764307236,297.18253019160863,297.5087581219565,297.28702946100475,0.0,3085.433315295044,832.521227939958,734.1478606523167,297.1610977152728,297.10842741047674,297.2395743152072,297.7772536766646,297.32696312552065,3392.8313896339723,6082.789643778524,0.48053336269252156,0.3548
21052332.0,21052332.0,298.732942375,289.08997001003536,0.36,392.8068403891293,1.0,1.0,1.0,3.0,0.4972639773874649,282.15,282.15,282.1499486192735,284.3699894509843,3.9682539682539675,3.899940505523508,106838.27566004195,285.1499999999999,285.01659720684137,2.11021287925122,0.6745,0.6902279070601862,0.9382578472027957,0.5743703304417143,0.30349391099635603,0.3061724878473097,0.22261851007498,0.22572249220054966,0.31494371711793295,0.31555246896351424,297.15,293.15,297.22039419386203,297.4079701219319,297.08890569573197,297.1800428192976,297.5058627440752,297.28063511497976,0.0,2928.0345248750727,830.5749288426741,744.5493866456876,297.1610977152728,297.10842741047674,297.2395743152072,297.7772536766646,297.32696312552065,3392.8313896339723,6082.789643778524,0.48053336269252156,0.3548
21052368.0,21052368.0,298.7360071724138,289.0922604161319,0.36,390.94675351774276,1.0,1.0,1.0,3.0,0.4970347151623129,282.15,282.15,282.1501039309698,284.4918145632448,3.9682539682539675,3.9333150834191617,105901.98121053417,285.1499999999999,285.207014924458,2.115731978996118,0.6745,0.6904990092678913,0.9379918742093453,0.5790705635504819,0.30354428102944386,0.3059389713850461,0.22275212341536677,0.22573813729015188,0.3159741248583475,0.3163533137832397,297.15,293.15,297.2193272941121,297.394633228759,297.0919583541026,297.18049690813655,297.5088930268316,297.2790617623884,0.0,3001.8517182860087,830.3431790362598,754.6987665128589,297.1610977152728,297.10842741047674,297.2395743152072,297.7772536766646,297.32696312552065,3392.8313896339723,6082.789643778524,0.48053336269252156,0.3548
21052404.0,21052404.0,298.738802900862,289.0943497386874,0.36,389.0853278421326,1.0,1.0,1.0,3.0,0.496793371442309,282.15,282.15,282.1500275105791,284.49459398222416,3.9682539682539675,3.937747817272388,105817.67671407474,285.1499999999999,285.21692561347703,2.121559393145778,0.6745,0.6907519668208933,0.9378037794369134,0.5834225131249471,0.30363817792447323,0.30599716848718383,0.222936898648865,0.22591091764623572,0.3170312555406025,0.31737840261822453,297.15,293.15,297.2188657908857,297.3827505735438,297.0954350265478,297.18154879200085,297.51223078033996,297.27816619266366,0.0,3028.4504946983625,830.6173320594945,764.6943448459543,297.1610977152728,297.10842741047674,297.2395743152072,297.7772536766646,297.32696312552065,3392.8313896339723,6082.789643778524,0.48053336269252156,0.3548
21052440.0,21052440.0,298.74132327586204,289.09623328142624,0.36,387.22263873983036,1.0,1.0,1.0,3.0,0.4965475897624161,281.84999999999997,281.84999999999997,282.15000949210486,284.49857819718295,3.9682539682539675,3.942065790006118,105750.51364941441,285.1499999999999,285.22401379718275,2.127337969867301,0.6745,0.6909962616428217,0.9375644099106404,0.587594976212655,0.3036646030700284,0.30610793658596636,0.2231115561861663,0.22613360832765572,0.31803260566814784,0.3184393965250521,297.15,293.15,297.218530043018,297.3707105928054,297.0979128793373,297.18243657137583,297.5145209677729,297.27682221086195,0.0,3371.080427781778,831.0004886193839,774.5028050577349,297.1610977152728,297.10842741047674,297.2395743152072,297.7772536766646,297.32696312552065,3392.8313896339723,6082.789643778524,0.48053336269252156,0.3548
21052476.0,21052476.0,298.743562012931,289.0979063480509,0.36,385.35876158836766,1.0,1.0,1.0,3.0,0.49627257698469224,281.84999999999997,281.84999999999997,281.8487537423321,284.2687664500994,3.9682539682539675,3.906118062737568,106676.00185632647,285.1499999999999,285.0160702999342,2.1328386836189015,0.6745,0.6912375157200438,0.9369347674130198,0.5916865399191737,0.30337235073660784,0.3061258562944954,0.22313881843775007,0.22633112778196157,0.3187794020567113,0.3194239751433806,297.15,293.15,297.2171687473351,297.3543657960847,297.096186128282,297.18148438981734,297.5125031180245,297.27234163590873,0.0,3130.819542819715,830.6274207776853,784.0874821667065,297.1610977152728,297.10842741047674,297.2395743152072,297.7772536766646,297.32696312552065,3392.8313896339723,6082.789643778524,0.48053336269252156,0.3548
21052512.0,21052512.0,298.7455128275862,289.09936424224077,0.36,383.49377176527605,1.0,1.0,1.0,3.0,0.49601202048765475,281.84999999999997,281.84999999999997,281.8499634979896,284.2773204401806,3.9682539682539675,3.892183848182261,106858.16232538893,285.1499999999999,285.0071079912082,2.137707687379563,0.6745,0.6914830685707639,0.9360410392840832,0.5958217230237949,0.3028987884796979,0.3058450429978214,0.22305987342149472,0.2263841735407332,0.319387363244999,0.3201721553232384,297.15,293.15,297.21496247416866,297.3354939389294,297.0922351649561,297.1792916245813,297.50830950847455,297.26605854222197,0.0,3107.7068490440297,829.076730469788,793.3578960403453,297.1610977152728,297.10842741047674,297.2395743152072,297.7772536766646,297.32696312552065,3392.8313896339723,6082.789643778524,0.48053336269252156,0.3548
21052548.0,21052548.0,298.7471694353448,289.1006022676496,0.36,381.62774464808723,1.0,1.0,1.0,3.0,0.4957563987839892,281.84999999999997,281.84999999999997,281.8499921813525,284.2876673901264,3.9682539682539675,3.882381726458235,106910.62494953675,285.1499999999999,285.0185964379493,2.142276745811802,0.6745,0.6917249589781644,0.9351985467970493,0.5998671715185493,0.30251399519502364,0.30547827111881487,0.22300874593736286,0.2263805335043221,0.3200679746595801,0.32085592878352515,297.15,293.15,297.21295540417896,297.31800280587805,297.08957757803825,297.17752497808686,297.5054780266335,297.2607077585631,0.0,3098.809156724327,827.3940100614225,802.360811138101,297.1610977152728,297.10842741047674,297.2395743152072,297.7772536766646,297.32696312552065,3392.8313896339723,6082.789643778524,0.48053336269252156,0.3548
21052584.0,21052584.0,298.74852555172413,289.10161572790406,0.36,379.7607556143327,1.0,1.0,1.0,3.0,0.4955222548377758,282.15,282.15,282.1501538630944,284.50804661054974,3.9682539682539675,3.911728683920647,105987.2469915952,285.1499999999999,285.18871906430047,2.146798603499751,0.6745,0.6919592047639281,0.9345500801465818,0.6037589754443418,0.30231843000346104,0.30516604703571776,0.22304516641351085,0.22639099392580017,0.3208999275772362,0.32158437882260055,297.15,293.15,297.21166853614915,297.30355543759265,297.08946051887284,297.1768982114666,297.50526303807715,297.2573691484317,0.0,2973.7293674505945,826.4501526211546,811.1840825903396,297.1610977152728,297.10842741047674,297.2395743152072,297.7772536766646,297.32696312552065,3392.8313896339723,6082.789643778524,0.48053336269252156,0.3548
21052620.0,21052620.0,298.74957489224136,289.1023999266017,0.36,377.89288004154406,1.0,1.0,1.0,3.0,0.4952839763326756,282.15,282.15,282.1500522627295,284.53043734350007,3.9682539682539675,3.9301138406207956,105563.08268411347,285.1499999999999,285.27088868973897,2.1516306705775285,0.6745,0.6921786633656389,0.9343419146084027,0.6073828035685929,0.30247440360637556,0.30511315545490786,0.2232715981379626,0.2265265445729373,0.32201028872472004,0.32252017433629077,297.15,293.15,297.2120444415152,297.2950037778616,297.0938335440773,297.17859960316173,297.5096228900947,297.2578208513421,0.0,3028.1202820189237,827.012242581869,819.9226682305039,297.1610977152728,297.10842741047674,297.2395743152072,297.7772536766646,297.32696312552065,3392.8313896339723,6082.789643778524,0.48053336269252156,0.3548
21052656.0,21052656.0,298.7503111724138,289.10295016730873,0.36,376.02419330725286,1.0,1.0,1.0,3.0,0.4950369511294121,282.15,282.15,282.1500177095231,284.53077407107867,3.9682539682539675,3.936684621980015,105495.18069543573,285.1499999999999,285.27343120956846,2.156698801461694,0.6745,0.6923873328313082,0.9340784396556069,0.6108088684492298,0.3025790565372066,0.3052489662213584,0.2234956610566591,0.22677050516912775,0.32307333692999257,0.3236025096264483,297.15,293.15,297.2126197754982,297.28610994319115,297.09737466134396,297.18020361204793,297.5130297261274,297.25786754364174,0.0,3046.6229962451152,827.8622797501179,828.6182845279428,297.1610977152728,297.10842741047674,297.2395743152072,297.7772536766646,297.32696312552065,3392.8313896339723,6082.789643778524,0.48053336269252156,0.3548
21052692.0,21052692.0,298.7507281077586,289.103261753558,0.36,374.15477078899085,1.0,1.0,1.0,3.0,0.4947753745445752,281.84999999999997,281.84999999999997,281.8498432215516,284.4109013451555,3.9682539682539675,3.9363978313999173,105623.12609926879,285.1499999999999,285.22356270784843,2.161690649200935,0.6745,0.6925928011885412,0.933697529595301,0.6141637404710711,0.30258980557155496,0.3053773370971767,0.22368817239159203,0.22703004266172944,0.32405922788503544,0.32467444547173396,297.15,293.15,297.21314428940883,297.2761297083246,297.09956868943254,297.1813584149523,297.515026671803,297.25704555478427,0.0,3189.8810474557367,828.8059268135363,837.217246763541,297.1610977152728,297.10842741047674,297.2395743152072,297.7772536766646,297.32696312552065,3392.8313896339723,6082.789643778524,0.48053336269252156,0.3548
21052728.0,21052728.0,298.75081941379307,289.10332998884667,0.36,372.2846878642894,1.0,1.0,1.0,3.0,0.49450270535274576,281.84999999999997,281.84999999999997,281.84992668502167,284.29828332460283,3.9682539682539675,3.9052387001584727,106428.29913644411,285.1499999999999,285.0492365535983,2.1663068530124496,0.6745,0.6928019243761706,0.9327055479548824,0.617559338340949,0.3021792407232986,0.3053192945870239,0.22366630127875514,0.2272082236206001,0.3247042239229425,0.32559419704288184,297.15,293.15,297.2121038181115,297.2590989770546,297.09627563305304,297.1798569160114,297.5113269864062,297.25173246612735,0.0,3136.0550498696325,828.5120781416956,845.6545412345553,297.1610977152728,297.10842741047674,297.2395743152072,297.7772536766646,297.32696312552065,3392.8313896339723,6082.789643778524,0.48053336269252156,0.3548
21052764.0,21052764.0,298.75057880603447,289.10315017663413,0.36,370.4140199106803,1.0,1.0,1.0,3.0,0.4942409619943901,281.84999999999997,281.84999999999997,281.8499809350455,284.3066075448415,3.9682539682539675,3.899464793892294,106479.21589189518,285.1499999999999,285.05664198712907,2.170393498443169,0.6745,0.6930168941128446,0.9315838826812746,0.6210301064270264,0.3017456871212769,0.3049990646293634,0.22360990464102964,0.2272475110685081,0.3253377980168193,0.326304732589844,297.15,293.15,297.21080248042784,297.2411750090756,297.0928302933411,297.1780006908758,297.50759766326786,297.24608122739767,0.0,3115.3983455514413,827.6825386491299,853.8600667947941,297.1610977152728,297.10842741047674,297.2395743152072,297.7772536766646,297.32696312552065,3392.8313896339723,6082.789643778524,0.48053336269252156,0.3548
21052800.0,21052800.0,298.75,289.1027176203389,0.36,368.542842305695,1.0,1.0,1.0,3.0,0.49398262904241347,282.15,282.15,281.8499982806969,284.31351000134737,3.9682539682539675,3.8943522137184776,106502.30073775753,285.1499999999999,285.0660556244494,2.1743187700677873,0.6745,0.6932291799440631,0.9304787789098092,0.6244385055664767,0.3013947487637423,0.3046431396081393,0.22357746165738665,0.2272501989311906,0.32604006247696227,0.3269909190700525,297.15,293.15,297.20965711357934,297.2241537399936,297.09057608697225,297.1765080358721,297.5051433567486,297.2412076666332,0.0,1704.1491065757107,826.7762167646234,861.9060662936382,297.1610977152728,297.10842741047674,297.2395743152072,297.7772536766646,297.32696312552065,3392.8313896339723,6082.789643778524,0.48053336269252156,0.3548
21052800.0,21052800.0,298.75,289.1027176203389,0.36,368.542842305695,1.0,1.0,1.0,3.0,0.49398262904241347,282.15,282.15,281.8499982806969,284.31351000134737,3.9682539682539675,3.8943522137184776,106502.30073775753,285.1499999999999,285.0660556244494,2.1743187700677873,0.6745,0.6932291799440631,0.9304787789098092,0.6244385055664767,0.3013947487637423,0.3046431396081393,0.22357746165738665,0.2272501989311906,0.32604006247696227,0.3269909190700525,297.15,293.15,297.20965711357934,297.2241537399936,297.09057608697225,297.1765080358721,297.5051433567486,297.2412076666332,0.0,1704.1491065757107,826.7762167646234,861.9060662936382,297.1918866622089,297.1506115411304,297.17787071479086,297.5891259834756,297.33251406860944,3534.5812944084946,5176.836185239696,0.456783125249855,0.3548
21052836.0,21052836.0,298.749125125,289.1021002181953,0.36000201,366.6712304268651,1.0,1.0,1.0,3.0,0.49375243341774994,282.15,282.15,282.15014404598685,284.54718025625766,3.9682539682539675,3.933830620939916,105457.32445627567,285.1499999999999,285.2872876744549,2.1783268318986253,0.6745,0.6934338830725306,0.9297553588658031,0.6277077363636475,0.30137084865428554,0.3043922030173332,0.22370344008453258,0.22728921490779083,0.3270104815139546,0.32776469101917477,297.15,293.15,297.2097646077342,297.212476521778,297.0926251012798,297.17701361996933,297.5072286181725,297.2398216937868,0.0,3011.751369818776,826.9651578760356,869.8611728313176,297.1918866622089,297.1506115411304,297.17787071479086,297.5891259834756,297.33251406860944,3534.5812944084946,5176.836185239696,0.456783125249855,0.3548
21052872.0,21052872.0,298.748001,289.10137009215003,0.36000808,364.7992596517223,1.0,1.0,1.0,3.0,0.4935070171719084,282.15,282.15,282.15007071337067,284.5519695014439,3.9682539682539675,3.944268233737879,105319.19324957591,285.1499999999999,285.31177279113143,2.1827764803231657,0.6745,0.6936246065087649,0.9292837910180157,0.6307388690186362,0.3015321160553036,0.30444074035361224,0.2239422159017786,0.22747832503384818,0.32812535960607014,0.32878150448195537,297.15,293.15,297.21088749694417,297.204287499422,297.0969387023923,297.1788590796319,297.5115825237352,297.24051106042515,0.0,3049.7077678385276,828.0735587408014,877.8500404901713,297.1918866622089,297.1506115411304,297.17787071479086,297.5891259834756,297.33251406860944,3534.5812944084946,5176.836185239696,0.456783125249855,0.3548
21052908.0,21052908.0,298.746628375,289.1005288779044,0.36001827,362.9270053577982,1.0,1.0,1.0,3.0,0.49325552295843794,282.15,282.15,282.1499312826473,284.5517288105247,3.9682539682539675,3.9518639179781108,105273.10311702098,285.1499999999999,285.3148798538257,2.187368201817646,0.6745,0.6938098606357108,0.9287290490953972,0.6336694145495616,0.30161592212573995,0.30459149770467625,0.22416183775021337,0.2277351401099603,0.32917222501611854,0.3298760494853984,297.15,293.15,297.2119945333358,297.1954069605207,297.1000903099349,297.1803986194796,297.51464523023634,297.2405071307015,0.0,3057.288965867368,829.30529777005,885.8477300385221,297.1918866622089,297.1506115411304,297.17787071479086,297.5891259834756,297.33251406860944,3534.5812944084946,5176.836185239696,0.456783125249855,0.3548
21052944.0,21052944.0,298.745008,289.09957820674276,0.36003264,361.0545429226242,1.0,1.0,1.0,3.0,0.492981415961135,281.84999999999997,281.84999999999997,281.84988654272604,284.32904402319645,3.9682539682539675,3.939117931072668,105764.4851142012,285.1499999999999,285.1529289735996,2.1918408348886196,0.6745,0.6939955697174818,0.9279226491465642,0.6365935704991158,0.3015108087469226,0.30468779897646353,0.22429675008672617,0.2279814490408472,0.3300619803780853,0.33092238041775596,297.15,293.15,297.21251362928365,297.1837879328547,297.1006795839124,297.1808380028363,297.51498026306064,297.23855988238955,0.0,3181.0389152733887,830.4887030792953,893.7931533730904,297.1918866622089,297.1506115411304,297.17787071479086,297.5891259834756,297.33251406860944,3534.5812944084946,5176.836185239696,0.456783125249855,0.3548
21052980.0,21052980.0,298.74314062499997,289.098519705435,0.36005125,359.18194772373204,1.0,1.0,1.0,3.0,0.49271071975852293,281.84999999999997,281.84999999999997,281.849936823334,284.31682037835606,3.9682539682539675,3.92783464877276,106071.58333843527,285.1499999999999,285.0892719255662,2.1958253982238225,0.6745,0.6941897655350966,0.9265775828637389,0.6396366997739721,0.30104281918783826,0.30451759551640295,0.22423548922949588,0.228099546185111,0.330656205870389,0.3317483721697387,297.15,293.15,297.21139333842376,297.1660946329389,297.0966163073156,297.1788817255129,297.5104557053828,297.23268834191475,0.0,3136.760634968133,830.5139905842685,901.5879841713293,297.1918866622089,297.1506115411304,297.17787071479086,297.5891259834756,297.33251406860944,3534.5812944084946,5176.836185239696,0.456783125249855,0.3548
21053016.0,21053016.0,298.741027,289.0973549961394,0.36007416,357.3092951386533,1.0,1.0,1.0,3.0,0.49244762405641984,281.84999999999997,281.84999999999997,281.8499945900606,284.3195042334658,3.9682539682539675,3.925222593254,106118.051980505,285.1499999999999,285.09265575000313,2.1994181712712138,0.6745,0.6943884753667908,0.9252446648253546,0.6427353249634233,0.3006353636965098,0.3041573183715022,0.22418186437164708,0.22810782292119833,0.3313070018501851,0.33242272453442423,297.15,293.15,297.2101547593129,297.14924763744796,297.09349146048646,297.17709726110076,297.5070437036762,297.22740696440485,0.0,3124.8614442911617,830.3251876729184,909.2070840425164,297.1918866622089,297.1506115411304,297.17787071479086,297.5891259834756,297.33251406860944,3534.5812944084946,5176.836185239696,0.456783125249855,0.3548
21053052.0,21053052.0,298.738667875,289.0960856963056,0.36010143,355.4366605449195,1.0,1.0,1.0,3.0,0.4921980618184834,282.15,282.15,282.1500976221354,284.443534055357,3.9682539682539675,3.9321113932398113,105907.04453671299,285.1499999999999,285.1542973438859,2.2029616118383366,0.6745,0.6945841339023745,0.9239743279925782,0.645771823397208,0.3003183798926551,0.3038100645181616,0.22415929978981464,0.22810357422589486,0.3320335368708933,0.3331121271611762,297.15,293.15,297.2090011982494,297.1338280483141,297.091651745394,297.1757626801539,297.5050167963725,297.2230520936968,0.0,2973.071793580964,830.1287235011132,916.7360266826513,297.1918866622089,297.1506115411304,297.17787071479086,297.5891259834756,297.33251406860944,3534.5812944084946,5176.836185239696,0.456783125249855,0.3548
21053088.0,21053088.0,298.736064,289.09471341857807,0.36013312,353.5641193200623,1.0,1.0,1.0,3.0,0.4919588712189261,282.15,282.15,282.1500806090521,284.562803649892,3.9682539682539675,3.95633098872745,105363.98366378405,285.1499999999999,285.3344354669957,2.206751684221846,0.6745,0.6947705136159598,0.9232733201586024,0.6486513086845154,0.3004256055905711,0.30364398364099177,0.22435422758056453,0.22817833146519978,0.3331131214582751,0.3339536227953208,297.15,293.15,297.20953719176043,297.12594920857964,297.0953247253702,297.17713025908483,297.5088904678137,297.2233663705218,0.0,3038.3502645999642,830.9595345510206,924.2593690255934,297.1918866622089,297.1506115411304,297.17787071479086,297.5891259834756,297.33251406860944,3534.5812944084946,5176.836185239696,0.456783125249855,0.3548
21053124.0,21053124.0,298.73321612499996,289.09323977070045,0.36016929,351.6917468416133,1.0,1.0,1.0,3.0,0.49170790719630725,282.15,282.15,282.1500269821385,284.5677024520607,3.9682539682539675,3.9580181353705006,105453.86613063893,285.1499999999999,285.34510596833337,2.210973668493566,0.6745,0.6949454965020939,0.9226198896016898,0.651343546355196,0.30055184959274606,0.303745664643718,0.22458247576107898,0.22839636095424895,0.33419913234270326,0.3350138099613348,297.15,293.15,297.2104534868206,297.118951351962,297.09907688746495,297.178839878011,297.51269670689163,297.2240036622301,0.0,3062.4810053512847,832.0230849334323,931.8767990803071,297.1918866622089,297.1506115411304,297.17787071479086,297.5891259834756,297.33251406860944,3534.5812944084946,5176.836185239696,0.456783125249855,0.3548
21053160.0,21053160.0,298.730125,289.0916663554196,0.36021000000000003,349.819618487104,1.0,1.0,1.0,3.0,0.49145324036260174,281.84999999999997,281.84999999999997,282.1500087492111,284.5705914307512,3.9682539682539675,3.95947212844969,105531.35812249681,285.1499999999999,285.35091302375275,2.215230270264093,0.6745,0.6951190739183317,0.9218918542310128,0.6540032934976312,0.3006090365634946,0.3038716783458218,0.22479163376481476,0.22864407489286112,0.33522435197352685,0.33608839364066434,297.15,293.15,297.21131627408795,297.1113146671706,297.10180581749586,297.18025326967404,297.5153616635084,297.22401033838736,0.0,3339.644674340221,832.9403860604791,939.5140763532097,297.1918866622089,297.1506115411304,297.17787071479086,297.5891259834756,297.33251406860944,3534.5812944084946,5176.836185239696,0.456783125249855,0.3548
21053196.0,21053196.0,298.726791375,289.0899947703903,0.36025531,347.9478096340661,1.0,1.0,1.0,3.0,0.4911692770270717,281.84999999999997,281.84999999999997,281.84608545512344,284.32698761668206,3.9682539682539675,3.950529002734082,105862.22062180308,285.1499999999999,285.13260736076234,2.2169964447591823,0.6745,0.69515659694079,0.9207429192578515,0.6545777761786161,0.30033519008594195,0.30387658383914773,0.22483872375769137,0.2288303754306118,0.3359688289482734,0.3370592359624426,297.15,293.15,297.21092271840894,297.09882314778696,297.100161451941,297.17962712695385,297.51327031091364,297.22056095120087,0.0,3145.6174838124634,833.66443715249,941.857975421032,297.1918866622089,297.1506115411304,297.17787071479086,297.5891259834756,297.33251406860944,3534.5812944084946,5176.836185239696,0.456783125249855,0.3548
21053232.0,21053232.0,298.723216,289.08822660808096,0.36030527999999995,346.07639566003115,1.0,1.0,1.0,3.0,0.49089974412232734,281.84999999999997,281.84999999999997,281.8496437154378,284.32285596529454,3.9682539682539675,3.946689936943273,105980.7634882676,285.1499999999999,285.110321658235,2.2167265785920423,0.6745,0.6951161792287199,0.9194045977601469,0.6539606362169675,0.29985628047025426,0.3035530353505173,0.2247617443934639,0.22884038502110768,0.3365483261382357,0.3377558731599814,297.15,293.15,297.20940349968777,297.0845550996918,297.0959825084842,297.17752899492996,297.50857431710375,297.2152088839795,0.0,3131.773099406637,833.7868341792469,940.6621046825047,297.1918866622089,297.1506115411304,297.17787071479086,297.5891259834756,297.33251406860944,3534.5812944084946,5176.836185239696,0.456783125249855,0.3548
21053268.0,21053268.0,298.719399625,289.0863634556788,0.36035997000000003,344.2054519425307,1.0,1.0,1.0,3.0,0.4906356967870751,281.84999999999997,281.84999999999997,281.85001134461106,284.32216526975816,3.9682539682539675,3.9448477690508676,106029.75678416784,285.1499999999999,285.10831782706816,2.215236848675684,0.6745,0.6950193850857473,0.9182657131220354,0.6524794113236673,0.29944487174643225,0.30310586255726724,0.22469814428280688,0.22876375266820712,0.3371891649752559,0.3383554526649697,297.15,293.15,297.20783830580143,297.07327431545923,297.0928328193454,297.175676524848,297.50507310155484,297.2109390134018,0.0,3128.6539118751352,833.7828804935533,937.1135465642119,297.1918866622089,297.1506115411304,297.17787071479086,297.5891259834756,297.33251406860944,3534.5812944084946,5176.836185239696,0.456783125249855,0.3548
21053304.0,21053304.0,298.71534299999996,289.08440689499645,0.36041944000000004,342.3350538590964,1.0,1.0,1.0,3.0,0.49035300316245356,281.54999999999995,281.54999999999995,281.54988574376756,284.1051433617355,3.9682539682539675,3.9121640000170435,106851.85101713118,285.1499999999999,284.9392854711935,2.2128509130455134,0.6745,0.6948674889690901,0.9171571577050306,0.6501480166114957,0.2989661457857109,0.3026680584805959,0.22458693900417398,0.2286680323607193,0.3377701617830939,0.33896635667762437,297.15,293.15,297.2057972646934,297.0627775809755,297.0889238519587,297.1733078911383,297.50070082224,297.2063014822012,0.0,3237.6681671557662,833.2847793973644,931.5127805791886,297.1918866622089,297.1506115411304,297.17787071479086,297.5891259834756,297.33251406860944,3534.5812944084946,5176.836185239696,0.456783125249855,0.3548
21053340.0,21053340.0,298.71104687499997,289.08235850237844,0.36048375,340.46527678725977,1.0,1.0,1.0,3.0,0.49007548382616545,281.54999999999995,281.54999999999995,281.54993658606514,284.1019980295318,3.9682539682539675,3.877310531338113,107475.32027412188,285.1499999999999,284.88619216425053,2.2093500067446032,0.6745,0.6946731219830627,0.9158271923582114,0.6471522273099101,0.298240603156263,0.30206382447329827,0.22432688171150883,0.22846656308700247,0.3381420447544672,0.3394350817126842,297.15,293.15,297.202407129486,297.05002753214006,297.08202730775974,297.1692307690748,297.49307944405183,297.19935443650246,0.0,3191.0921474710244,830.6773766919753,924.0032601751095,297.1918866622089,297.1506115411304,297.17787071479086,297.5891259834756,297.33251406860944,3534.5812944084946,5176.836185239696,0.456783125249855,0.3548
21053376.0,21053376.0,298.706512,289.0802198486085,0.36055296,338.5961961045525,1.0,1.0,1.0,3.0,0.48980684562701976,281.54999999999995,281.54999999999995,281.5499773111633,284.110457944756,3.9682539682539675,3.8444845399494354,107916.45820369478,285.1499999999999,284.88012201814405,2.2048662193406323,0.6745,0.6944349721720959,0.9147992823728598,0.6434623867968994,0.29763335056728274,0.301364391760415,0.22410326848271067,0.2281874601521881,0.3386165522792129,0.33982553763784784,297.15,293.15,297.19914848835907,297.0414757459984,297.076930687488,297.16576684578774,297.48746230371995,297.1941568142706,0.0,3174.67562127563,827.021994353702,914.6758177516413,297.1918866622089,297.1506115411304,297.17787071479086,297.5891259834756,297.33251406860944,3534.5812944084946,5176.836185239696,0.456783125249855,0.3548
21053412.0,21053412.0,298.70173912499996,289.0779924988172,0.36062713,336.7278871885061,1.0,1.0,1.0,3.0,0.48955272605067834,281.84999999999997,281.84999999999997,281.8500893331221,284.23695700498246,3.9682539682539675,3.8303748828808915,107795.03304122551,285.1499999999999,284.9369732774849,2.199807181952345,0.6745,0.6941557631939601,0.9140884175635552,0.6391093241525047,0.297149055285566,0.30072671539496904,0.22393253905960722,0.2279174993238576,0.3391928807615425,0.34026884293583903,297.15,293.15,297.1962724071261,297.0371090365877,297.07360646187135,297.1630807185752,297.4837397254812,297.19076166992835,0.0,3021.7050907036773,823.0578081312397,903.9386569136524,297.1918866622089,297.1506115411304,297.17787071479086,297.5891259834756,297.33251406860944,3534.5812944084946,5176.836185239696,0.456783125249855,0.3548
21053448.0,21053448.0,298.696729,289.07567801239026,0.36070632,334.8604254166522,1.0,1.0,1.0,3.0,0.4893096774271473,281.84999999999997,281.84999999999997,281.8500725252139,284.3389194419994,3.9682539682539675,3.870316776661066,106581.7318079684,285.1499999999999,285.09725480739974,2.194488065595908,0.6745,0.693835484406742,0.9141413095892476,0.6340793837307194,0.2970872969681079,0.3002860321792265,0.2239856479564566,0.2277366404216587,0.3401283301676257,0.3408790870886931,297.15,293.15,297.19531808450245,297.0422018813442,297.075821871256,297.16322029709744,297.4860734518613,297.1925271172123,0.0,3082.9167313123735,822.284256851381,892.0546799408171,297.1918866622089,297.1506115411304,297.17787071479086,297.5891259834756,297.33251406860944,3534.5812944084946,5176.836185239696,0.456783125249855,0.3548
21053484.0,21053484.0,298.69148237499996,289.07327794287727,0.36079059,332.99388616652243,1.0,1.0,1.0,3.0,0.48905617807760626,281.84999999999997,281.84999999999997,281.8500157289284,284.3400536558902,3.9682539682539675,3.862894972309528,106635.35421841918,285.1499999999999,285.09266613020264,2.1890680101516637,0.6745,0.6934750323264199,0.9144374485534921,0.6283707275072836,0.2970463341030452,0.3001039154027383,0.22407503184283606,0.22769550035424094,0.34106918440083434,0.3417043467190099,297.15,293.15,297.19497042424666,297.05003477052344,297.07820456229354,297.1637892515408,297.4883915566372,297.1950781130483,0.0,3103.5790350915113,821.1195977602508,879.1814911779406,297.1918866622089,297.1506115411304,297.17787071479086,297.5891259834756,297.33251406860944,3534.5812944084946,5176.836185239696,0.456783125249855,0.3548
21053520.0,21053520.0,298.686,289.07079383790125,0.36088000000000003,331.12834481564823,1.0,1.0,1.0,3.0,0.4887996573939377,282.15,282.15,281.84999865429853,284.3384949054891,3.9682539682539675,3.85371785177157,106716.60623748653,285.1499999999999,285.08596755689075,2.1832250600851997,0.6745,0.6930868837152782,0.9148660714254696,0.6221648926089195,0.29694376795471666,0.2999595331742083,0.22415231413567493,0.22769158161030117,0.34195104756992756,0.34255313319703645,297.15,293.15,297.19484734118674,297.0591700410902,297.079706252355,297.1641888500102,297.48964920506603,297.19751233794165,0.0,1703.6898368781565,819.7920499042693,865.3794301088991,297.1918866622089,297.1506115411304,297.17787071479086,297.5891259834756,297.33251406860944,3534.5812944084946,5176.836185239696,0.456783125249855,0.3548
21053556.0,21053556.0,298.68028262499996,289.06822723906834,0.36097461000000003,329.2638767415614,1.0,1.0,1.0,3.0,0.48856972083063427,282.15,282.15,282.1500150642952,284.55976016408505,3.9682539682539675,3.9032959114847876,105414.99873887358,285.1499999999999,285.2893582764325,2.1792923526647376,0.6745,0.6928080299487047,0.915743831622471,0.6176678122346604,0.2970517944163914,0.2998495882390882,0.22435346984668164,0.22773581810858656,0.3430158989634419,0.3434247412122257,297.15,293.15,297.19603931367,297.07343902621494,297.08386666564974,297.1660903927771,297.4938936187196,297.2026658034062,0.0,3003.8824904683493,820.2154565981917,855.7050470682735,297.1918866622089,297.1506115411304,297.17787071479086,297.5891259834756,297.33251406860944,3534.5812944084946,5176.836185239696,0.456783125249855,0.3548
21053592.0,21053592.0,298.674331,289.06557968187866,0.36107448,327.4005573217933,1.0,1.0,1.0,3.0,0.4883249756131948,282.15,282.15,282.1500790451607,284.5540628058331,3.9682539682539675,3.914184667605057,105279.72231703228,285.1499999999999,285.298960271643,2.176791515832528,0.6745,0.6925850298848508,0.9168361573119418,0.6140483453529738,0.29727182384380596,0.2999435795830921,0.22463822718029886,0.22791020591823002,0.3441707389850022,0.34446963396233715,297.15,293.15,297.198297475243,297.08972577244543,297.0892738505853,297.1689224473097,297.49942546649123,297.20912900241495,0.0,3041.8921764394995,821.4486721831963,848.4827217851062,297.1918866622089,297.1506115411304,297.17787071479086,297.5891259834756,297.33251406860944,3534.5812944084946,5176.836185239696,0.456783125249855,0.3548
21053628.0,21053628.0,298.668145875,289.06285269563716,0.36117967,325.53846193387574,1.0,1.0,1.0,3.0,0.48807500007262755,282.15,282.15,282.1500117756919,284.54725078572864,3.9682539682539675,3.9215525050606135,105250.55242981983,285.1499999999999,285.29098404978595,2.174991918897115,0.6745,0.6923976121084776,0.9178032935821089,0.6109900608667814,0.2973757728173675,0.3000749192454358,0.22488225344554663,0.228130708497895,0.3452205370480199,0.3455403286009484,297.15,293.15,297.20057170696714,297.1038524837379,297.09298401951366,297.17114829691826,297.5030129714236,297.2143138957121,0.0,3054.034935646898,822.7672351019595,842.6540430250242,297.1918866622089,297.1506115411304,297.17787071479086,297.5891259834756,297.33251406860944,3534.5812944084946,5176.836185239696,0.456783125249855,0.3548
21053664.0,21053664.0,298.661728,289.0600478033657,0.36129024000000004,323.6776659553401,1.0,1.0,1.0,3.0,0.48784397593186785,282.45,282.45,282.45009810121934,284.7628583054723,3.9682539682539675,3.9456777354790695,104797.31825473398,285.1499999999999,285.4485117614856,2.1736629495375377,0.6745,0.6922455595064966,0.9188092370217459,0.608497668744732,0.29751216789172763,0.3001463430847198,0.2251506906838814,0.22834042841846336,0.34630147828243774,0.34655567225771927,297.15,293.15,297.203287303795,297.11792160012396,297.09698394811306,297.1735932364939,297.5069951954297,297.21975625679113,0.0,2932.714439683621,824.2647885213546,838.031283626996,297.1918866622089,297.1506115411304,297.17787071479086,297.5891259834756,297.33251406860944,3534.5812944084946,5176.836185239696,0.456783125249855,0.3548
21053700.0,21053700.0,298.655078125,289.0571665217152,0.36140625,321.81824476371816,1.0,1.0,1.0,3.0,0.4876086359076963,282.45,282.45,282.45003746448594,284.7843493596567,3.9682539682539675,3.9489191558613177,104969.57342442591,285.1499999999999,285.5225480912035,2.173075081388308,0.6745,0.692118095781093,0.9201464918647022,0.6064007244856535,0.2979064445490739,0.30034758245881565,0.22556736630168245,0.22863053508211093,0.34760707321034606,0.3476855355996036,297.15,293.15,297.2074573461114,297.1354464947021,297.10411277939806,297.1777375263113,297.51450060078486,297.2278509494616,0.0,2984.501582481757,826.2979559806106,834.556226484438,297.1918866622089,297.1506115411304,297.17787071479086,297.5891259834756,297.33251406860944,3534.5812944084946,5176.836185239696,0.456783125249855,0.3548
21053736.0,21053736.0,298.648197,289.0542103608789,0.36152776000000003,319.96027373654147,1.0,1.0,1.0,3.0,0.48736484218995235,282.45,282.45,282.4500167837797,284.7819429960792,3.9682539682539675,3.9516351556590052,105114.01567380689,285.1499999999999,285.5180676702245,2.173188286132764,0.6745,0.6920159774494778,0.9213130463070114,0.6047159032796159,0.2981867733898734,0.3006539197736099,0.22594347241846863,0.22899455771804014,0.3488071417423164,0.3489035284260214,297.15,293.15,297.21158035319036,297.15016003366514,297.10948328082577,297.18121362746075,297.51995420651315,297.23447830033103,0.0,3001.1781593756477,828.0041233199498,832.2130307784631,297.1918866622089,297.1506115411304,297.17787071479086,297.5891259834756,297.33251406860944,3534.5812944084946,5176.836185239696,0.456783125249855,0.3548
21053772.0,21053772.0,298.641085375,289.0511808245062,0.36165483000000004,318.1038282513415,1.0,1.0,1.0,3.0,0.48710756501852914,282.15,282.15,282.1496602866466,284.6549852686048,3.9682539682539675,3.953991809065842,105239.42764100136,285.1499999999999,285.45864493298365,2.173606934438338,0.6745,0.6919392787683902,0.92228168028507,0.6034476243870479,0.2983466419889068,0.3008996715170109,0.22626207988197894,0.22934187551741417,0.3499018106002821,0.35006548937840765,297.15,293.15,297.21539237722226,297.16192417854234,297.1131125629327,297.18386171201064,297.52347060536505,297.2395522872146,0.0,3144.459512058283,829.4864512815407,830.7041908003262,297.1918866622089,297.1506115411304,297.17787071479086,297.5891259834756,297.33251406860944,3534.5812944084946,5176.836185239696,0.456783125249855,0.3548
21053808.0,21053808.0,298.633744,289.0480794096168,0.36178752000000003,316.24898368564993,1.0,1.0,1.0,3.0,0.486839354534368,282.15,282.15,282.1496882522574,284.5236059095871,3.9682539682539675,3.95601642242349,105347.2294329704,285.1499999999999,285.2725387580834,2.1740503633054615,0.6745,0.6918928134221187,0.9225682013183253,0.6026781739458257,0.29804954451694254,0.30093387218024176,0.22633329141799297,0.22958697427871883,0.35059588954590903,0.35104036197473304,297.15,293.15,297.21725454727255,297.16492176216593,297.11073988289456,297.1833927714462,297.52024515901553,297.2393108245589,0.0,3085.42096334161,830.7613371578303,829.9337232951616,297.1918866622089,297.1506115411304,297.17787071479086,297.5891259834756,297.33251406860944,3534.5812944084946,5176.836185239696,0.456783125249855,0.3548
