,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21053844.0,21053844.0,298.626173625,289.044907606516,0.36192589,314.3958154169984,1.0,1.0,1.0,3.0,0.48658231255734957,282.15,282.15,282.14998144082307,284.5194360421433,3.9682539682539675,3.9577547650210083,105439.83259335178,285.1499999999999,285.26234385065123,2.174308737345792,0.6745,0.6918766850309471,0.9226511048652516,0.6024109845182913,0.29769489273362215,0.3006735272766742,0.22634108272852732,0.22966566577182862,0.3512522117064131,0.35176190271065083,297.15,293.15,297.2184347982918,297.16534347980513,297.1077375052451,297.1821780867724,297.5165404971935,297.2380468734616,0.0,3065.7987757401293,831.8570007777562,829.7466471698871,297.1918866622089,297.1506115411304,297.17787071479086,297.5891259834756,297.33251406860944,3534.5812944084946,5176.836185239696,0.456783125249855,0.3548
21053880.0,21053880.0,298.61837499999996,289.0416668987106,0.36207,312.5443988229184,1.0,1.0,1.0,3.0,0.4863291400343512,281.84999999999997,281.84999999999997,282.1499929754093,284.51789337574775,3.9682539682539675,3.959248060814503,105519.4143623116,285.1499999999999,285.26099610777925,2.1747395640297316,0.6745,0.6918794589176392,0.9226802096606428,0.6024573115620573,0.29740153717131784,0.30035500979282675,0.22635249160020438,0.2296874428558801,0.35196778896949077,0.3524409726525389,297.15,293.15,297.2194392377105,297.1650956830672,297.1056363665185,297.1810550888269,297.51395467522644,297.2370362102699,0.0,3353.2541629163356,832.7989814659694,830.139090974101,297.1918866622089,297.1506115411304,297.17787071479086,297.5891259834756,297.33251406860944,3534.5812944084946,5176.836185239696,0.456783125249855,0.3548
21053916.0,21053916.0,298.610348875,289.03835876282557,0.36221991000000003,310.6948092809416,1.0,1.0,1.0,3.0,0.4860498748824619,281.84999999999997,281.84999999999997,281.84989615495675,284.27544545018156,3.9682539682539675,3.940313057866068,106097.97513721394,285.1499999999999,285.03972189270286,2.175395021214678,0.6745,0.6918984350713333,0.9222945158946162,0.602772418369025,0.29689238212840446,0.3000210981511408,0.22622916182738326,0.22967634200925743,0.3524888664474233,0.3531100125897252,297.15,293.15,297.219163451834,297.15977926956094,297.1008316525162,297.1783253893529,297.50824205172665,297.23326836299816,0.0,3151.634412697274,833.3601457849077,831.0866369964677,297.1918866622089,297.1506115411304,297.17787071479086,297.5891259834756,297.33251406860944,3534.5812944084946,5176.836185239696,0.456783125249855,0.3548
21053952.0,21053952.0,298.60209599999996,289.03498466852085,0.36237568000000003,308.8471221685996,1.0,1.0,1.0,3.0,0.48578605870758224,281.84999999999997,281.84999999999997,281.8499736653944,284.27460303213576,3.9682539682539675,3.9314142788564714,106287.67946739099,285.1499999999999,285.0219578237083,2.175919611641364,0.6745,0.6919389347718929,0.9216032052477905,0.6034437919137016,0.2962581699891364,0.29948696072062914,0.22600703901919067,0.22953700102489133,0.35290440322459093,0.35360119511762383,297.15,293.15,297.21778229480293,297.1509857072997,297.09463938478297,297.17451340202973,297.50104555140393,297.22779326806386,0.0,3117.148687448368,832.9645250379722,832.4495729501291,297.1918866622089,297.1506115411304,297.17787071479086,297.5891259834756,297.33251406860944,3534.5812944084946,5176.836185239696,0.456783125249855,0.3548
21053988.0,21053988.0,298.593617125,289.0315460784102,0.36253737,307.00141286342387,1.0,1.0,1.0,3.0,0.4855279144471397,281.84999999999997,281.84999999999997,281.8499824456402,284.27746095299216,3.9682539682539675,3.9239235828369092,106405.90736847481,285.1499999999999,285.022072469615,2.1765693127065737,0.6745,0.6919922390199883,0.9209434889440086,0.6043261914358047,0.2957496063930036,0.29892308916458615,0.2258238028251039,0.2293528095658988,0.353433747089264,0.35406991841011237,297.15,293.15,297.216398852562,297.14292090947623,297.09029656589604,297.17132346032827,297.4960018272096,297.2233883230944,0.0,3107.323828304618,832.301943231453,834.212437798727,297.1918866622089,297.1506115411304,297.17787071479086,297.5891259834756,297.33251406860944,3534.5812944084946,5176.836185239696,0.456783125249855,0.3548
21054024.0,21054024.0,298.584913,289.0280444479794,0.36270504000000003,305.15775674294616,1.0,1.0,1.0,3.0,0.4852920592536045,282.15,282.15,282.1501496427982,284.493961547592,3.9682539682539675,3.9436567722173717,105812.69829895074,285.1499999999999,285.185150847467,2.177556009542564,0.6745,0.6920527069408708,0.9204696692073074,0.6053257531024038,0.29546020247177374,0.29845715617318674,0.22574150882073074,0.22919670653763635,0.35415751138186874,0.35462647687455584,297.15,293.15,297.21558510780903,297.1374593837225,297.08895075066107,297.1694966312416,297.49438047184697,297.2211744690562,0.0,2979.4403328791127,831.8247627595601,836.4011531425423,297.1918866622089,297.1506115411304,297.17787071479086,297.5891259834756,297.33251406860944,3534.5812944084946,5176.836185239696,0.456783125249855,0.3548
21054060.0,21054060.0,298.57598437499996,289.02448122550635,0.36287875,303.31622918469793,1.0,1.0,1.0,3.0,0.4850527745706612,282.15,282.15,282.15005677613146,284.51887865709364,3.9682539682539675,3.956892495613018,105536.64541032782,285.1499999999999,285.2650949255174,2.1792049540332625,0.6745,0.6921122687367649,0.9204301142407998,0.6063091141403391,0.29553426730723104,0.29827708359604616,0.22586074114205906,0.22918174309438125,0.355198987167913,0.35543599903609335,297.15,293.15,297.21633616088513,297.1374714228629,297.09229481809336,297.17018433034497,297.4980326773771,297.2228638819127,0.0,3031.619887950143,832.4393799415164,839.0700508746706,297.1918866622089,297.1506115411304,297.17787071479086,297.5891259834756,297.33251406860944,3534.5812944084946,5176.836185239696,0.456783125249855,0.3548
21054096.0,21054096.0,298.566832,289.0208578519811,0.36305856,301.4769055662108,1.0,1.0,1.0,3.0,0.48480524235240535,282.15,282.15,282.15001316529583,284.5159557891164,3.9682539682539675,3.959980897729303,105558.48020382761,285.1499999999999,285.26159232605266,2.181399690609324,0.6745,0.6921741166334456,0.9203340316309384,0.6073288823305825,0.2955768617477081,0.29830571499341285,0.22598791798443266,0.22928920085646803,0.35619864315949823,0.3564222246166132,297.15,293.15,297.2172311926556,297.1367913240099,297.0951015664134,297.1709397103962,297.5008498006325,297.2241827188215,0.0,3048.3221962272432,833.2615195425998,842.2106184283067,297.1918866622089,297.1506115411304,297.17787071479086,297.5891259834756,297.33251406860944,3534.5812944084946,5176.836185239696,0.456783125249855,0.3548
21054132.0,21054132.0,298.557456625,289.0171757610273,0.36324453,299.6398612650164,1.0,1.0,1.0,3.0,0.48454367295081,281.84999999999997,281.84999999999997,281.8564420755368,284.3909720352665,3.9682539682539675,3.9591304557233715,105676.94196280034,285.1499999999999,285.2047939582526,2.1837889042329683,0.6745,0.6922452295401166,0.9201110586048078,0.6084992529084302,0.29553551702714836,0.29834479001251935,0.22608928321279614,0.22942355675165604,0.35711608028855135,0.3574069499026103,297.15,293.15,297.21799247089274,297.1345889655172,297.09671915350873,297.17134938996566,297.502197875163,297.22456957100945,0.0,3229.948577024033,834.0174726615827,845.7261585158332,297.1918866622089,297.1506115411304,297.17787071479086,297.5891259834756,297.33251406860944,3534.5812944084946,5176.836185239696,0.456783125249855,0.3548
21054168.0,21054168.0,298.54785899999996,289.0134363788245,0.36343672,297.8051716586463,1.0,1.0,1.0,3.0,0.4842715151571064,281.84999999999997,281.84999999999997,281.8499231869285,284.2748496067107,3.9682539682539675,3.9342616642786634,106331.4913892505,285.1499999999999,285.0303829320795,2.1860261536988492,0.6745,0.692332297366132,0.919281685178757,0.6099287540949838,0.29507969828873803,0.29820450967700407,0.22597596392633607,0.22948112134900991,0.3576552765150061,0.35822240565988406,297.15,293.15,297.2170071813191,297.1250974132111,297.09296275607346,297.1691303998022,297.49726336380803,297.22029222284283,0.0,3135.4464407599044,833.9114999497032,849.5152167632475,297.1918866622089,297.1506115411304,297.17787071479086,297.5891259834756,297.33251406860944,3534.5812944084946,5176.836185239696,0.456783125249855,0.3548
21054204.0,21054204.0,298.538039875,289.0096411240308,0.36363519,295.9729121246321,1.0,1.0,1.0,3.0,0.48401027758530135,281.84999999999997,281.84999999999997,281.84998789120783,284.2781576931289,3.9682539682539675,3.9265649102142355,106447.0946623442,285.1499999999999,285.02664143385897,2.1879521421546566,0.6745,0.6924355898954129,0.9183375359219915,0.6116198116561317,0.29460419658569215,0.297822548690636,0.2258336118292305,0.22941004014666766,0.35818588501800863,0.3588207871803203,297.15,293.15,297.21560128830964,297.11459496841434,297.0891122727163,297.1666507534688,297.4923928809359,297.215670432769,0.0,3113.549382878012,833.1846788174054,853.4624318458842,297.1918866622089,297.1506115411304,297.17787071479086,297.5891259834756,297.33251406860944,3534.5812944084946,5176.836185239696,0.456783125249855,0.3548
21054240.0,21054240.0,298.52799999999996,289.0057914077065,0.36384,294.14315804050545,1.0,1.0,1.0,3.0,0.483752861941317,282.15,282.15,281.84999104211016,284.2825539900786,3.9682539682539675,3.9196716623938013,106520.61917774024,285.1499999999999,285.0313877250974,2.1899023867582876,0.6745,0.6925459618781432,0.9174049740858289,0.6134215058890655,0.29420490268602384,0.29740578330535056,0.22571704607460058,0.22930748645249469,0.35878833196327886,0.35939291076302726,297.15,293.15,297.2142222033435,297.1046375269535,297.08638441919607,297.1645798062012,297.4888906694946,297.2117429250378,0.0,1702.9573775667398,832.2961895345279,857.6042949984379,297.1918866622089,297.1506115411304,297.17787071479086,297.5891259834756,297.33251406860944,3534.5812944084946,5176.836185239696,0.456783125249855,0.3548
21054276.0,21054276.0,298.517740125,289.0018886332393,0.36405121,292.3159847837978,1.0,1.0,1.0,3.0,0.4835240484211808,282.15,282.15,282.15012049798656,284.5205062044033,3.9682539682539675,3.950626528118536,105664.4386239418,285.1499999999999,285.25034068347645,2.192111661574987,0.6745,0.6926578063954973,0.9168379243094584,0.6152419656024163,0.2941259833974552,0.29709118344915125,0.22576371130121287,0.2292461597524965,0.3596847601780552,0.3600609518241967,297.15,293.15,297.21403382286286,297.0995475656474,297.08789031963227,297.1645876256912,297.4903945664068,297.2112907800481,0.0,3003.5445337860683,832.1274482274181,861.9870376124735,297.1918866622089,297.1506115411304,297.17787071479086,297.5891259834756,297.33251406860944,3534.5812944084946,5176.836185239696,0.456783125249855,0.3548
21054312.0,21054312.0,298.50726099999997,288.99793419626906,0.36426887999999996,290.4914677320408,1.0,1.0,1.0,3.0,0.4832804773645346,282.15,282.15,282.1500380108578,284.5217551496479,3.9682539682539675,3.9580279282013433,105555.35348024068,285.1499999999999,285.27355374785066,2.1949271140428497,0.6745,0.6927639063974188,0.9165027795281455,0.6169643918202459,0.2942332871812991,0.2970683137348997,0.22592853758845388,0.2293397452592239,0.36073962813937416,0.3609922867408175,297.15,293.15,297.21487754030113,297.0974483818662,297.0916933207164,297.16601874014736,297.4944144166851,297.21289047994327,0.0,3039.9638646869785,832.8258733652369,866.706599919758,297.1918866622089,297.1506115411304,297.17787071479086,297.5891259834756,297.33251406860944,3534.5812944084946,5176.836185239696,0.456783125249855,0.3548
21054348.0,21054348.0,298.496563375,288.99392948461525,0.36449307,288.6696822627661,1.0,1.0,1.0,3.0,0.4830312265914203,282.15,282.15,282.1500123571918,284.52063299537645,3.9682539682539675,3.9605209869716287,105587.27574039286,285.1499999999999,285.2728979615304,2.198029028165742,0.6745,0.6928722869584466,0.9160637340253015,0.6187190809055995,0.2942666244846202,0.2971456297149389,0.2260760369429174,0.2295043606457578,0.36171712797335015,0.36200483408995876,297.15,293.15,297.21571248919525,297.09417419987346,297.0943967242678,297.1671811136851,297.4970004078377,297.21369298697186,0.0,3051.121012882054,833.602512320034,871.7135553565572,297.1918866622089,297.1506115411304,297.17787071479086,297.5891259834756,297.33251406860944,3534.5812944084946,5176.836185239696,0.456783125249855,0.3548
21054384.0,21054384.0,298.48564799999997,288.98987587820335,0.36472383999999997,286.8507037535053,1.0,1.0,1.0,3.0,0.48275927431788446,281.84999999999997,281.84999999999997,281.8137847578395,284.2992734562778,3.9682539682539675,3.9473497173303547,106021.78402114962,285.1499999999999,285.10776597590296,2.2011486821788124,0.6745,0.6929873461491634,0.9153653190757197,0.6205763841807672,0.29412140220399463,0.29718175425671806,0.22614137773603116,0.22966457398848364,0.3625251864572023,0.36297221571390786,297.15,293.15,297.21596731095207,297.08783941358377,297.09469563431946,297.1672921382155,297.4966791713168,297.21249473367754,0.0,2125.6160640787057,834.2490114749301,876.9079171302651,297.1918866622089,297.1506115411304,297.17787071479086,297.5891259834756,297.33251406860944,3534.5812944084946,5176.836185239696,0.456783125249855,0.3548
21054420.0,21054420.0,298.474515625,288.9857747489937,0.36496125,285.0346075817898,1.0,1.0,1.0,3.0,0.4824919987437358,281.84999999999997,281.84999999999997,281.8499563169993,284.2805802145018,3.9682539682539675,3.9326446213140747,106359.86059504573,285.1499999999999,285.03822645336504,2.2038832938683695,0.6745,0.693117672144578,0.9141240887592005,0.6226729797091506,0.29362282536750595,0.29695478826742694,0.22601120036371591,0.2296960496675166,0.3630113289882457,0.36369317882074914,297.15,293.15,297.2145683689596,297.07518718187663,297.09048115977794,297.16503188038604,297.49109966738763,297.2072736516776,0.0,3126.528659825134,833.7910952202152,882.1842831881717,297.1918866622089,297.1506115411304,297.17787071479086,297.5891259834756,297.33251406860944,3534.5812944084946,5176.836185239696,0.456783125249855,0.3548
21054456.0,21054456.0,298.463167,288.9816274609106,0.36520536,283.22146912515143,1.0,1.0,1.0,3.0,0.4822319144887949,281.84999999999997,281.84999999999997,281.8499850387659,284.2847991595428,3.9682539682539675,3.9267530343600705,106428.30856202933,285.1499999999999,285.0418212601145,2.206355766624739,0.6745,0.6932576841344498,0.9128741324023939,0.6249172226857084,0.2931782743175536,0.29655874240075786,0.22588945606328223,0.22962857116836843,0.3635561290969063,0.3642636824121201,297.15,293.15,297.2130456526029,297.0629148158037,297.0871210255611,297.16296180634515,297.4867001985074,297.20254869976407,0.0,3112.443439363375,833.0775541042581,887.5013857884977,297.1918866622089,297.1506115411304,297.17787071479086,297.5891259834756,297.33251406860944,3534.5812944084946,5176.836185239696,0.456783125249855,0.3548
21054492.0,21054492.0,298.451602875,288.9774353697724,0.36545623,281.4113637611216,1.0,1.0,1.0,3.0,0.4819859111876622,282.15,282.15,282.1505626904582,284.41043905184125,3.9682539682539675,3.930737475967746,106222.21400263737,285.1499999999999,285.10393745473965,2.2088552892832216,0.6745,0.6934003979752188,0.911669875847841,0.6271964627238749,0.29282486562691634,0.29616267401114504,0.22580177725599032,0.22954507663189766,0.3641874888357007,0.3648400008300868,297.15,293.15,297.2116270347056,297.05168437072706,297.08506454647096,297.16138947302227,297.48390407936137,297.19873390085746,0.0,2958.9768571715517,832.3081480797673,892.9158901686502,297.1918866622089,297.1506115411304,297.17787071479086,297.5891259834756,297.33251406860944,3534.5812944084946,5176.836185239696,0.456783125249855,0.3548
21054528.0,21054528.0,298.439824,288.97319982322284,0.36571392,279.6043668672321,1.0,1.0,1.0,3.0,0.4817505144355001,282.15,282.15,282.15008471942747,284.5294801555401,3.9682539682539675,3.957257534536889,105552.24376149423,285.1499999999999,285.2858428739376,2.2117018909374138,0.6745,0.6935384782108511,0.9109906733543516,0.6293940636148577,0.2928814424628943,0.2959468002095674,0.22593167813938475,0.22954501128704674,0.3651993475956742,0.3655859897059008,297.15,293.15,297.21190304573025,297.047289294516,297.08834424329257,297.1625283600927,297.4874881921413,297.19951062715455,0.0,3023.5030474847676,832.639228033818,898.5022501299123,297.1918866622089,297.1506115411304,297.17787071479086,297.5891259834756,297.33251406860944,3534.5812944084946,5176.836185239696,0.456783125249855,0.3548
21054564.0,21054564.0,298.42783112499995,288.9689221606629,0.36597849,277.8005538210143,1.0,1.0,1.0,3.0,0.481503719765542,282.15,282.15,282.15002151448465,284.5262662855915,3.9682539682539675,3.9602846712519777,105574.67578764888,285.1499999999999,285.28743515155156,2.2150547954538986,0.6745,0.6936696751064055,0.910347575374243,0.6314754376122448,0.29296790519383714,0.29598694861151487,0.22609914926434516,0.2296859110462334,0.36622457651928275,0.3665641268224643,297.15,293.15,297.2126091552069,297.0434894700461,297.09186705247544,297.1640738774589,297.49113872608217,297.2006356562539,0.0,3048.9395131388474,833.4532997010671,904.3349104971956,297.1918866622089,297.1506115411304,297.17787071479086,297.5891259834756,297.33251406860944,3534.5812944084946,5176.836185239696,0.456783125249855,0.3548
21054600.0,21054600.0,298.415625,288.9646037131843,0.36625,276.0,1.0,1.0,1.0,3.0,0.48125299855722714,281.84999999999997,281.84999999999997,282.15000550133874,284.5269920601361,3.9682539682539675,3.9614267288644256,105635.57532258786,285.1499999999999,285.2885999924466,2.2185411334362306,0.6745,0.693802901502736,0.9096011761363187,0.6335821051080401,0.2929783801970507,0.2960675028079808,0.22624389372430248,0.22986596834802,0.3671713520502466,0.3675691740445247,297.15,293.15,297.2132583499554,297.03858437324897,297.0942807289696,297.1652829996466,297.493357248917,297.20095274014756,0.0,3354.0442942302034,834.1745735864573,910.3385538616687,297.1918866622089,297.1506115411304,297.17787071479086,297.5891259834756,297.33251406860944,3534.5812944084946,5176.836185239696,0.456783125249855,0.3548
21054636.0,21054636.0,298.40320637499997,288.9602458035034,0.36652851,274.2019336687488,1.0,1.0,1.0,3.0,0.4809734097561343,281.84999999999997,281.84999999999997,281.8499011943286,284.28698677283813,3.9682539682539675,3.9431931764663117,106171.68441904697,285.1499999999999,285.07061648858945,2.2219069765597865,0.6745,0.6939433870356116,0.9083855992107208,0.6357958412706239,0.2926679003721508,0.29604953246492083,0.22622683117749567,0.2300104469350662,0.3678118469013193,0.36847421084554477,297.15,293.15,297.21266903625735,297.02812995969913,297.0924632539539,297.164463599108,297.4904140297906,297.1976279757618,0.0,3154.414180565215,834.5487322164072,916.4395903996418,297.1918866622089,297.1506115411304,297.17787071479086,297.5891259834756,297.33251406860944,3534.5812944084946,5176.836185239696,0.456783125249855,0.3548
21054672.0,21054672.0,298.39057599999995,288.9558497458963,0.36681408,272.4055391528401,1.0,1.0,1.0,3.0,0.4807085036680313,281.84999999999997,281.84999999999997,281.84997607563656,284.2868970397478,3.9682539682539675,3.93636203209417,106296.49054804083,285.1499999999999,285.0564598806401,2.2247657959102747,0.6745,0.6940982668004404,0.9068384970138873,0.6382269942706241,0.2921654057230976,0.29573175683502656,0.22609022839267154,0.22999904483292452,0.36828221798333516,0.36909728621404525,297.15,293.15,297.2109660348216,297.0140867884305,297.0882840379565,297.1622347624439,297.484817335054,297.1920777917413,0.0,3121.861652211611,834.0821155108829,922.5021081908012,297.1918866622089,297.1506115411304,297.17787071479086,297.5891259834756,297.33251406860944,3534.5812944084946,5176.836185239696,0.456783125249855,0.3548
21054708.0,21054708.0,298.37773462499996,288.9514168461351,0.36710676999999997,270.61082592133516,1.0,1.0,1.0,3.0,0.4804488969618415,281.84999999999997,281.84999999999997,281.84998439063935,284.289776842866,3.9682539682539675,3.931232939395283,106356.45959580573,285.1499999999999,285.0583921019545,2.2274475789787593,0.6745,0.6942580731667918,0.9053178200505645,0.6407255908944397,0.2917387761363377,0.29531616088350887,0.22597391958349405,0.22992023531060535,0.36883075190558084,0.36963670419300443,297.15,293.15,297.20922263325355,297.0009152046704,297.0852393700412,297.1603402637812,297.4807253466679,297.18728856368284,0.0,3113.1263503068208,833.4650956788711,928.556298103993,297.1918866622089,297.1506115411304,297.17787071479086,297.5891259834756,297.33251406860944,3534.5812944084946,5176.836185239696,0.456783125249855,0.3548
21054744.0,21054744.0,298.36468299999996,288.94694840142546,0.36740664,268.81780344329496,1.0,1.0,1.0,3.0,0.4802114292943621,282.15,282.15,282.15013424132303,284.50732401546327,3.9682539682539675,3.9514801162537694,105760.35489120905,285.1499999999999,285.22558255414697,2.2289055358435785,0.6745,0.6943404188092778,0.9040081423551078,0.6420096603046084,0.2914944716792968,0.29493147391062946,0.22594229096760737,0.22983279124916417,0.36955384742460445,0.3702130165522749,297.15,293.15,297.20800360827315,296.99085714784894,297.0846688024858,297.1595599593918,297.47969244419755,297.18455639243945,0.0,2986.3446057579604,833.062779469556,931.7483577966678,297.1918866622089,297.1506115411304,297.17787071479086,297.5891259834756,297.33251406860944,3534.5812944084946,5176.836185239696,0.456783125249855,0.3548
21054780.0,21054780.0,298.35142187499997,288.9424457003442,0.36771375,267.0264811877806,1.0,1.0,1.0,3.0,0.47997038518677937,282.15,282.15,282.15005236133226,284.52901428735197,3.9682539682539675,3.960688759869203,105596.22156265454,285.1499999999999,285.29812147887446,2.2286424025499345,0.6745,0.6942852131099169,0.903278521224608,0.64114998919512,0.2915859464284769,0.2947721673899053,0.22609878555612695,0.22984352921584586,0.3705871719195257,0.3710071810841943,297.15,293.15,297.20834600666853,296.9882274475678,297.088402534598,297.1610898821867,297.4837848251347,297.18597013923113,0.0,3037.4617467066196,833.708456969156,930.1948282539628,297.1918866622089,297.1506115411304,297.17787071479086,297.5891259834756,297.33251406860944,3534.5812944084946,5176.836185239696,0.456783125249855,0.3548
21054816.0,21054816.0,298.337952,288.9379100227793,0.36802816,265.2368686238532,1.0,1.0,1.0,3.0,0.47972140673047486,282.15,282.15,282.15001148998493,284.5249833338132,3.9682539682539675,3.9618026109534825,105655.62284951995,285.1499999999999,285.2917034233173,2.2277219024418136,0.6745,0.6941655704853941,0.9026411774242292,0.639282476431816,0.29162466467286874,0.29477815882838126,0.22624848499627973,0.22994677406028277,0.37155616896781035,0.37195003263869897,297.15,293.15,297.2088309067043,296.98681777487724,297.091312271045,297.16247576647675,297.48665555903375,297.18721845562743,0.0,3053.1197820908656,834.4120552819966,926.540628292323,297.1918866622089,297.1506115411304,297.17787071479086,297.5891259834756,297.33251406860944,3534.5812944084946,5176.836185239696,0.456783125249855,0.3548
21054852.0,21054852.0,298.324274125,288.93334263987015,0.36834993,263.44897522057386,1.0,1.0,1.0,3.0,0.47945863734384275,281.84999999999997,281.84999999999997,281.84995944044357,284.39850388276574,3.9682539682539675,3.9627272285480304,105704.94506829837,285.1499999999999,285.228565376933,2.2258983880688423,0.6745,0.6939944868467882,0.9020466508211316,0.6366021267483447,0.29156604997886804,0.2947645721458392,0.22636082314167066,0.23005158138657492,0.3724257065128939,0.3728650799447811,297.15,293.15,297.20920969763245,296.985979222197,297.0928567059068,297.16335052176544,297.48777026053466,297.18783328160725,0.0,3194.4217918214863,834.9964188620935,920.9118882664712,297.1918866622089,297.1506115411304,297.17787071479086,297.5891259834756,297.33251406860944,3534.5812944084946,5176.836185239696,0.456783125249855,0.3548
21054888.0,21054888.0,298.310389,288.9287448139488,0.36867911999999997,261.6628104470037,1.0,1.0,1.0,3.0,0.4791854339711384,281.84999999999997,281.84999999999997,281.8499400586018,284.2756443447475,3.9682539682539675,3.9401875727436444,106304.76151538698,285.1499999999999,285.0438165651481,2.2229285920949104,0.6745,0.6937843269841705,0.9010073629532938,0.6332935925649453,0.29108026793373026,0.294554911184445,0.2262450636111477,0.2300598587186891,0.372884802165483,0.3735878233915291,297.15,293.15,297.207853873476,296.9797565450389,297.08886188378955,297.1614119233788,297.4820738836757,297.1839916218718,0.0,3137.9429123777277,834.957782379683,913.4271794444809,297.1918866622089,297.1506115411304,297.17787071479086,297.5891259834756,297.33251406860944,3534.5812944084946,5176.836185239696,0.456783125249855,0.3548
21054924.0,21054924.0,298.296297375,288.9241177984831,0.36901579,259.8783837722038,1.0,1.0,1.0,3.0,0.4789243516722336,281.84999999999997,281.84999999999997,281.8499705329961,284.27077489158154,3.9682539682539675,3.932202183045389,106432.2429861427,285.1499999999999,285.0327164970085,2.2186460659201654,0.6745,0.6935394874194007,0.9000741480506107,0.6294165940078063,0.29057022922841563,0.29406046026540755,0.22609148449653382,0.22990445858449193,0.373333690891886,0.37404411006306176,297.15,293.15,297.20611454971197,296.9751003485187,297.08473984831187,297.15910344064827,297.4764671793674,297.1803050733116,0.0,3113.565701884169,834.2646430909917,904.0784386879487,297.1918866622089,297.1506115411304,297.17787071479086,297.5891259834756,297.33251406860944,3534.5812944084946,5176.836185239696,0.456783125249855,0.3548
21054960.0,21054960.0,298.282,288.9194628380201,0.36936,258.0957046652352,1.0,1.0,1.0,3.0,0.47866714722707504,282.15,282.15,281.8499881159851,284.26864356947146,3.9682539682539675,3.923311260938443,106555.68893104442,285.1499999999999,285.02490298985225,2.213637484215261,0.6745,0.6932589932671751,0.8993521934594607,0.6249453104632074,0.29012307622726274,0.2935308518689655,0.22595419060499985,0.2297086711761192,0.3738455751300261,0.37447504426751266,297.15,293.15,297.20447166587024,296.9731776890886,297.08157510750664,297.1570793178944,297.47210447583706,297.1776816512394,0.0,1702.5674791593851,833.3434420444694,893.327079624283,297.1918866622089,297.1506115411304,297.17787071479086,297.5891259834756,297.33251406860944,3534.5812944084946,5176.836185239696,0.456783125249855,0.3548
21054996.0,21054996.0,298.267497625,288.91478116813096,0.36971181000000003,256.3147825951591,1.0,1.0,1.0,3.0,0.4784392107100308,282.15,282.15,282.15011539520583,284.5015753364487,3.9682539682539675,3.951897360486687,105748.35806623247,285.1499999999999,285.2343349693836,2.2105215537077574,0.6745,0.693076347651395,0.8991532957082328,0.6220162677811734,0.28998419465294345,0.29310960719631746,0.22597240948299488,0.2295648786704861,0.3746558174593844,0.3750101713564147,297.15,293.15,297.2041184599675,296.97772130057103,297.08250123277645,297.15703497663037,297.4728481973853,297.17884483346614,0.0,2998.489751656111,833.0562442643037,886.4616601275641,297.1918866622089,297.1506115411304,297.17787071479086,297.5891259834756,297.33251406860944,3534.5812944084946,5176.836185239696,0.456783125249855,0.3548
21055032.0,21055032.0,298.252791,288.91007401535717,0.37007128,254.5356270310365,1.0,1.0,1.0,3.0,0.4781974792652726,282.15,282.15,282.1500299904093,284.4989402605283,3.9682539682539675,3.957691795191571,105661.69792320125,285.1499999999999,285.250372576765,2.208836322169123,0.6745,0.6929368832837733,0.8992454473900088,0.6197709833128199,0.2900317670560055,0.2929747444675165,0.2261043098075135,0.22957546187185904,0.3756319445521623,0.3758158581583295,297.15,293.15,297.20491343462345,296.9855960073242,297.08575554024793,297.1583634579712,297.47626443016156,297.1821785740657,0.0,3033.5277361291905,833.5941212794226,881.7748782595804,297.1918866622089,297.1506115411304,297.17787071479086,297.5891259834756,297.33251406860944,3534.5812944084946,5176.836185239696,0.456783125249855,0.3548
21055068.0,21055068.0,298.237880875,288.90534259715747,0.37043847,252.75824744192855,1.0,1.0,1.0,3.0,0.47795053049757436,282.15,282.15,282.1500057452697,284.4933832932143,3.9682539682539675,3.9607162005280045,105657.41450964322,285.1499999999999,285.2417947297504,2.2078501210012482,0.6745,0.6928222866594334,0.8992670291815897,0.6179202470722281,0.29001196422672326,0.29295261145798746,0.22621671635576135,0.22966089222514344,0.37653087316378214,0.3767171410297803,297.15,293.15,297.2058132671346,296.9923043661385,297.08802017571327,297.1594027779689,297.47827700882306,297.18476351915564,0.0,3043.278263722916,834.197370509069,878.2396247439224,297.1918866622089,297.1506115411304,297.17787071479086,297.5891259834756,297.33251406860944,3534.5812944084946,5176.836185239696,0.456783125249855,0.3548
21055104.0,21055104.0,298.222768,288.9005881218566,0.37081344,250.98265329689636,1.0,1.0,1.0,3.0,0.4776816080546323,281.84999999999997,281.84999999999997,281.83325520458374,284.2697340693881,3.9682539682539675,3.942676486544662,106200.93674542272,285.1499999999999,285.0701127043202,2.2072582532935305,0.6745,0.6927357926158825,0.899036433645667,0.6165198284261745,0.2898116483848092,0.2928961770483149,0.2262421648508139,0.2297448201764195,0.3772474315555408,0.37757379665621255,297.15,293.15,297.20621666002967,296.9956547112689,297.08786383646486,297.1593334938646,297.4771819362922,297.1852501275841,0.0,3000.7720085172264,834.6692703524835,875.6930327359211,297.1918866622089,297.1506115411304,297.17787071479086,297.5891259834756,297.33251406860944,3534.5812944084946,5176.836185239696,0.456783125249855,0.3548
21055140.0,21055140.0,298.207453125,288.8958117885942,0.37119625,249.208854065001,1.0,1.0,1.0,3.0,0.4774170064495136,281.84999999999997,281.84999999999997,281.8499547645971,284.2498614093361,3.9682539682539675,3.9234556952450275,106609.87877202529,285.1499999999999,284.99707154674485,2.206614737917263,0.6745,0.6926832870539988,0.8982817481951622,0.6156680728141171,0.28926974777479664,0.2925871355524415,0.22607313501028253,0.2297021996468566,0.37763641380663704,0.37817916999749696,297.15,293.15,297.2050630255679,296.99252130572495,297.0833571090507,297.1569097545061,297.47075994285717,297.18172222754134,0.0,3114.142664274056,833.7979472860851,873.9296487864208,297.1918866622089,297.1506115411304,297.17787071479086,297.5891259834756,297.33251406860944,3534.5812944084946,5176.836185239696,0.456783125249855,0.3548
21055176.0,21055176.0,298.191937,288.891014787276,0.37158696,247.43685921530354,1.0,1.0,1.0,3.0,0.4771606740908089,281.84999999999997,281.84999999999997,281.84998279166797,284.252600029621,3.9682539682539675,3.9126435485404274,106742.22851203533,285.1499999999999,284.99612714479275,2.2059995248750828,0.6745,0.6926576154020557,0.8975159871047809,0.615251042164045,0.2887851960109706,0.29210870953851503,0.2259116751008351,0.2295578169052337,0.37809156749858036,0.3786256908559417,297.15,293.15,297.20383814676006,296.98938009262895,297.07976369484254,297.154674769485,297.4656812547836,297.17866759170005,0.0,3096.479859024956,832.5319495044014,872.8375837852002,297.1918866622089,297.1506115411304,297.17787071479086,297.5891259834756,297.33251406860944,3534.5812944084946,5176.836185239696,0.456783125249855,0.3548
21055212.0,21055212.0,298.17622037499996,288.88619829852536,0.37198563,245.6666782168651,1.0,1.0,1.0,3.0,0.4769187464130105,282.15,282.15,282.14991266415024,284.3756352906316,3.9682539682539675,3.9131490287921165,106551.18638809933,285.1499999999999,285.0541389011884,2.20570691241417,0.6745,0.692649463078101,0.8967886671137726,0.6151185372453913,0.28839551840745126,0.2916439265627266,0.2257851818647241,0.22940365652773959,0.3786406947370284,0.3790913187496828,297.15,293.15,297.2027814788328,296.98683536250167,297.0775303299076,297.15295492657765,297.4623541938681,297.17649125833753,0.0,2932.6591834769356,831.1493107490372,872.4192629903653,297.1918866622089,297.1506115411304,297.17787071479086,297.5891259834756,297.33251406860944,3534.5812944084946,5176.836185239696,0.456783125249855,0.3548
21055248.0,21055248.0,298.160304,288.8813634936368,0.37239232,243.89832053874682,1.0,1.0,1.0,3.0,0.47668778150878166,282.15,282.15,282.15008226194584,284.49136832419606,3.9682539682539675,3.94190438780541,105774.21004520514,285.1499999999999,285.22964659855444,2.2060237721035874,0.6745,0.692650519436925,0.8965596043424591,0.6151359327059265,0.2884130812082391,0.2913637549204445,0.22587585622356535,0.22933600174680907,0.37958276285602405,0.37973796481561045,297.15,293.15,297.20346576657215,296.9904563952055,297.08060565658695,297.15394738764377,297.4656338799208,297.1788218171859,0.0,3005.6780705301476,831.1526622398823,872.6954925505274,297.1918866622089,297.1506115411304,297.17787071479086,297.5891259834756,297.33251406860944,3534.5812944084946,5176.836185239696,0.456783125249855,0.3548
21055284.0,21055284.0,298.14418862499997,288.87651153452964,0.37280709,242.13179565000976,1.0,1.0,1.0,3.0,0.47644565774384834,282.15,282.15,282.15002285160074,284.48655075233813,3.9682539682539675,3.945406513023294,105737.18982957507,285.1499999999999,285.22812890794205,2.2070826337063627,0.6745,0.6926574668125618,0.8963361350875382,0.6152494835801935,0.28845749695122047,0.29134201744727783,0.22600104315707933,0.22941236862675923,0.38052327550743037,0.38062349337194906,297.15,293.15,297.2045999915005,296.9939859570676,297.0838898246153,297.1553135173301,297.46874183795427,297.18130622569356,0.0,3029.6222482955636,831.6000124445736,873.6895808111573,297.1918866622089,297.1506115411304,297.17787071479086,297.5891259834756,297.33251406860944,3534.5812944084946,5176.836185239696,0.456783125249855,0.3548
21055320.0,21055320.0,298.12787499999996,288.87164357370403,0.37323,240.36711301971502,1.0,1.0,1.0,3.0,0.47619986711802553,281.84999999999997,281.84999999999997,282.15000765655174,284.4838340784438,3.9682539682539675,3.948608349339672,105714.02693564771,285.1499999999999,285.2253624459014,2.2084852179773335,0.6745,0.6926800456064549,0.8959743759226249,0.6156170269987334,0.288422666814481,0.29135307000321065,0.2261003192157314,0.22952539771943042,0.3813645201849306,0.3815157821985743,297.15,293.15,297.20568857450064,296.99568825562744,297.08602093845695,297.1563062349148,297.4700890385958,297.18275860841914,0.0,3373.9098551623993,832.0926338280724,875.3297712293155,297.1918866622089,297.1506115411304,297.17787071479086,297.5891259834756,297.33251406860944,3534.5812944084946,5176.836185239696,0.456783125249855,0.3548
21055356.0,21055356.0,298.111363875,288.8667607541975,0.37366110999999996,238.60428211692368,1.0,1.0,1.0,3.0,0.4759254798960604,281.84999999999997,281.84999999999997,281.8498657996547,284.24296507641566,3.9682539682539675,3.912129414098031,106663.98516087246,285.1499999999999,285.00097870497945,2.2099202919309513,0.6745,0.6927177179301589,0.8951468518530739,0.6162291830134584,0.28808128100150865,0.29127596976696996,0.2260395062289075,0.2296035207765158,0.38189154274970755,0.382305657523676,297.15,293.15,297.2055423742663,296.9916359820201,297.0841311486172,297.15530624906904,297.466186878341,297.1805605264628,0.0,3133.5761352803224,831.8123480235649,877.3628595507158,297.1918866622089,297.1506115411304,297.17787071479086,297.5891259834756,297.33251406860944,3534.5812944084946,5176.836185239696,0.456783125249855,0.3548
21055392.0,21055392.0,298.094656,288.8618642095428,0.37410048000000007,236.84331241069685,1.0,1.0,1.0,3.0,0.4756665434901706,281.84999999999997,281.84999999999997,281.84996661981603,284.2506066513782,3.9682539682539675,3.8972306561284205,106876.22394977987,285.1499999999999,284.9893958520197,2.2110336978472196,0.6745,0.6927786712013577,0.8939904618184484,0.617217552039587,0.2875624231187838,0.2909166140770611,0.22586581908931191,0.22953264091414732,0.38224981056449026,0.3828080259471769,297.15,293.15,297.20434318945115,296.98377698637364,297.0800689684142,297.15298557482896,297.45969340913996,297.17617362564164,0.0,3099.573813134203,830.2924355243222,879.712291239015,297.1918866622089,297.1506115411304,297.17787071479086,297.5891259834756,297.33251406860944,3534.5812944084946,5176.836185239696,0.456783125249855,0.3548
21055428.0,21055428.0,298.07775212499996,288.8569550637273,0.37454817,235.08421337009565,1.0,1.0,1.0,3.0,0.4754133678514566,281.84999999999997,281.84999999999997,281.8499885774508,284.25626344632116,3.9682539682539675,3.8842592194109153,107001.09525404032,285.1499999999999,284.9942546913275,2.212120325189357,0.6745,0.692853219501275,0.8928433772597686,0.6184239638706556,0.28712265822756805,0.290459530775183,0.22571532323204707,0.22939537155206594,0.38269170210869297,0.38321775650256346,297.15,293.15,297.2031340416864,296.9763396216512,297.0771797999339,297.1510384410326,297.45483216471666,297.17250481380415,0.0,3088.988353623047,828.4947909797182,882.3725410543506,297.1918866622089,297.1506115411304,297.17787071479086,297.5891259834756,297.33251406860944,3534.5812944084946,5176.836185239696,0.456783125249855,0.3548
21055464.0,21055464.0,298.060653,288.85203443115347,0.37500424000000004,233.32699446418115,1.0,1.0,1.0,3.0,0.4751823804249138,282.15,282.15,282.1505636037014,284.4729055566915,3.9682539682539675,3.911324441945663,106109.1271003065,285.1499999999999,285.1622731496391,2.213449099468227,0.6745,0.692934226172306,0.8918626477634756,0.6197322873660774,0.2868640875269952,0.2900608880387525,0.2256512023925224,0.22927362593821632,0.38331418717885324,0.3836883497987078,297.15,293.15,297.20246766204116,296.9712424429241,297.07674344839984,297.1502280090914,297.45315978242525,297.17076826897636,0.0,2971.5088768406067,827.3150053707552,885.3810937434783,297.1918866622089,297.1506115411304,297.17787071479086,297.5891259834756,297.33251406860944,3534.5812944084946,5176.836185239696,0.456783125249855,0.3548
21055500.0,21055500.0,298.04335937499997,288.8471034166004,0.37546875,231.57166516201445,1.0,1.0,1.0,3.0,0.47494751186040657,282.15,282.15,282.15010618353807,284.48957411994786,3.9682539682539675,3.9258277321007884,105754.63467666553,285.1499999999999,285.2282100493544,2.2153765095119486,0.6745,0.6930130307098323,0.8913006491195942,0.6210027462155668,0.28693765058617926,0.28991789189244466,0.22577576431690713,0.22928266837227834,0.3842575027897827,0.3844116438172803,297.15,293.15,297.20334575638174,296.9714141782908,297.08055889535575,297.1517356639784,297.456810036799,297.17277290616113,0.0,3012.5776470066976,827.6092036261056,888.8080344187472,297.1918866622089,297.1506115411304,297.17787071479086,297.5891259834756,297.33251406860944,3534.5812944084946,5176.836185239696,0.456783125249855,0.3548
21055536.0,21055536.0,298.025872,288.842163115187,0.37594175999999996,229.81823493265665,1.0,1.0,1.0,3.0,0.4747045066177975,282.15,282.15,282.1500180921629,284.4870428443592,3.9682539682539675,3.9299838762775714,105706.12189725804,285.1499999999999,285.2277222712829,2.21778060628844,0.6745,0.6930945474155187,0.8906334175504786,0.6223144944116167,0.28694910287768327,0.2899460402445331,0.22588906926660832,0.22939779140999572,0.3851215978438977,0.3852911320792383,297.15,293.15,297.2042822935537,296.9702998432585,297.083413413137,297.15303960690386,297.45899931763785,297.1740068948981,0.0,3028.095097072466,828.1054651313012,892.6806790311254,297.1918866622089,297.1506115411304,297.17787071479086,297.5891259834756,297.33251406860944,3534.5812944084946,5176.836185239696,0.456783125249855,0.3548
21055572.0,21055572.0,298.008191625,288.8372146123361,0.37642333,228.06671324516884,1.0,1.0,1.0,3.0,0.47447080578350576,282.45,282.45,282.45248392397383,284.6071366926709,3.9682539682539675,3.9416219439063473,105466.52700196992,285.1499999999999,285.2843491306175,2.219875080231868,0.6745,0.6931605771121869,0.889897822714505,0.6233753083507927,0.2869219244825709,0.2899554432634244,0.22599277660177491,0.22951584381506118,0.3859418769738203,0.38614200961009043,297.15,293.15,297.20522407997584,296.9684016284226,297.0856776585222,297.15418313410794,297.46039728933556,297.1747767580728,0.0,2879.2326053293123,828.6755616948192,895.9429169317749,297.1918866622089,297.1506115411304,297.17787071479086,297.5891259834756,297.33251406860944,3534.5812944084946,5176.836185239696,0.456783125249855,0.3548
21055608.0,21055608.0,297.990319,288.8322589837401,0.37691352,226.31710956861215,1.0,1.0,1.0,3.0,0.47424607321746914,282.45,282.45,282.45008836161793,284.72457610322914,3.9682539682539675,3.9547081897373864,105277.56546483538,285.1499999999999,285.45606053913133,2.219500431531523,0.6745,0.6930738669172706,0.8896758550198206,0.6219841724643533,0.28720310570723995,0.29001062731320254,0.22627662276949365,0.2296558593961133,0.3870694151464708,0.3870402742198321,297.15,293.15,297.20774457291964,296.9728329792742,297.09180422035627,297.15747429895157,297.4668017275904,297.1793315598184,0.0,2949.7847207371865,829.9374024996262,893.5507222343944,297.1918866622089,297.1506115411304,297.17787071479086,297.5891259834756,297.33251406860944,3534.5812944084946,5176.836185239696,0.456783125249855,0.3548
21055644.0,21055644.0,297.972254875,288.8272972953279,0.37741239,224.56943337204763,1.0,1.0,1.0,3.0,0.4740104057248319,282.45,282.45,282.4500211480904,284.7229113205988,3.9682539682539675,3.956632763043555,105380.05782787653,285.1499999999999,285.4596179285099,2.2184721516079597,0.6745,0.692926786981096,0.8895591140498544,0.6196167098460701,0.2874507707076928,0.2902110782173039,0.22656625067537867,0.22988557269503618,0.38814783401233505,0.3880785798583696,297.15,293.15,297.21056625264737,296.9783597599602,297.09725630890495,297.1607038990283,297.47213895074907,297.183805034258,0.0,2976.3324197010656,831.1497017452505,889.1792992508771,297.1918866622089,297.1506115411304,297.17787071479086,297.5891259834756,297.33251406860944,3534.5812944084946,5176.836185239696,0.456783125249855,0.3548
21055680.0,21055680.0,297.95399999999995,288.82233060323284,0.37792000000000003,222.82369412453642,1.0,1.0,1.0,3.0,0.47377085852778095,282.15,282.15,282.44999701790505,284.7175874522805,3.9682539682539675,3.958284060734686,105468.0367578807,285.1499999999999,285.4515950089653,2.216565360489032,0.6745,0.6927321813746021,0.8894468706670939,0.616469889527371,0.2875817414543731,0.2903862511095026,0.2268084126773917,0.23011697993089097,0.38910147985816723,0.38908232480524807,297.15,293.15,297.2132339754778,296.9837251630578,297.10099996451015,297.1632292924425,297.475212446278,297.18728016835325,0.0,3423.4453737670597,832.1908027153661,882.9722083798082,297.1918866622089,297.1506115411304,297.17787071479086,297.5891259834756,297.33251406860944,3534.5812944084946,5176.836185239696,0.456783125249855,0.3548
21055716.0,21055716.0,297.93555512499995,288.81735995376243,0.37843641,221.07990129513956,1.0,1.0,1.0,3.0,0.47350295461322156,282.15,282.15,282.14945883320536,284.4652748448681,3.9682539682539675,3.9588565951002748,105566.71374041587,285.1499999999999,285.2232531514579,2.215980560992299,0.6745,0.6926335360617757,0.8889530854634323,0.6148686736713506,0.2873615791783388,0.29043541317733285,0.22686414539188482,0.2303037383614109,0.38969718296137573,0.38994811655009004,297.15,293.15,297.2145488099114,296.9842039630093,297.1000749003928,297.163374941522,297.47223926966313,297.18688837689973,0.0,3088.5278086405474,833.0899008650788,880.1288881667937,297.1918866622089,297.1506115411304,297.17787071479086,297.5891259834756,297.33251406860944,3534.5812944084946,5176.836185239696,0.456783125249855,0.3548
21055752.0,21055752.0,297.916921,288.8123863833687,0.37896168,219.3380643529182,1.0,1.0,1.0,3.0,0.473249952673918,282.15,282.15,282.15000840504445,284.45463984060297,3.9682539682539675,3.958494560468004,105662.38522932545,285.1499999999999,285.1936917401944,2.2155851550908303,0.6745,0.6925936022163313,0.8881247373644873,0.6142194327284662,0.28692066518997345,0.2901646092819189,0.22677661346475153,0.230320111904598,0.3900856377543201,0.39049099789020425,297.15,293.15,297.214608473443,296.98062682354345,297.09638522156615,297.1617850497574,297.4660052711456,297.1838821678911,0.0,3046.2001743312226,833.7686413805051,878.8618604798893,297.1918866622089,297.1506115411304,297.17787071479086,297.5891259834756,297.33251406860944,3534.5812944084946,5176.836185239696,0.456783125249855,0.3548
21055788.0,21055788.0,297.89809837499996,288.8074109186206,0.37949587,217.59819276693344,1.0,1.0,1.0,3.0,0.47300298535198815,282.15,282.15,282.1499856116171,284.45066521866767,3.9682539682539675,3.9601828813121447,105690.07796892867,285.1499999999999,285.1890131368376,2.2153136244632505,0.6745,0.692579362870248,0.8872993587489013,0.6139877984590311,0.28653842879565106,0.28977328477163866,0.22669146158933717,0.23024907847194007,0.3905459454235668,0.39092561363695516,297.15,293.15,297.2144827125815,296.9772409430668,297.0936042521,297.1602935491797,297.46121933138363,297.18136815766235,0.0,3034.771581540195,834.3428888057819,878.3148830750299,297.1918866622089,297.1506115411304,297.17787071479086,297.5891259834756,297.33251406860944,3534.5812944084946,5176.836185239696,0.456783125249855,0.3548
21055824.0,21055824.0,297.87908799999997,288.80243457617723,0.38003904,215.86029600624633,1.0,1.0,1.0,3.0,0.4727372889823716,281.84999999999997,281.84999999999997,281.8498849363671,284.22715690498364,3.9682539682539675,3.939559683021587,106290.63171022979,285.1499999999999,285.0180267894873,2.2153215194340046,0.6745,0.6925805569411667,0.8863001605854846,0.6140074256907783,0.2860820283246396,0.2893928342306046,0.2265492850807464,0.2301641079332614,0.390930465456086,0.3913781162601174,297.15,293.15,297.21375203696306,296.9718380209297,297.0899544048673,297.15815278176063,297.4553324043379,297.17780592977175,0.0,3149.234808108166,834.7137480120874,878.3597223383447,297.1918866622089,297.1506115411304,297.17787071479086,297.5891259834756,297.33251406860944,3534.5812944084946,5176.836185239696,0.456783125249855,0.3548
21055860.0,21055860.0,297.859890625,288.79745836276277,0.38059125000000005,214.12438353991803,1.0,1.0,1.0,3.0,0.4724769992190778,281.84999999999997,281.84999999999997,281.84994411855007,284.20989754131733,3.9682539682539675,3.9166088026450003,106767.07180230587,285.1499999999999,284.94758241422926,2.2152797263515613,0.6745,0.6926040816502294,0.8848475010160546,0.6143903211098769,0.28536450219794784,0.28884995724042467,0.22623944756646436,0.2299724945331782,0.3910546818106797,0.3916669036705999,297.15,293.15,297.21141183747375,296.9611603867146,297.08312513942826,297.15406743264657,297.4454192088173,297.1710368010161,0.0,3098.965823652705,833.569835443785,878.9079853897156,297.1918866622089,297.1506115411304,297.17787071479086,297.5891259834756,297.33251406860944,3534.5812944084946,5176.836185239696,0.456783125249855,0.3548
21055896.0,21055896.0,297.840507,288.7924832751423,0.38115256000000003,212.39046483700957,1.0,1.0,1.0,3.0,0.47222503695967205,281.84999999999997,281.84999999999997,281.85000020260503,284.24286065673,3.9682539682539675,3.9039494567220547,106905.38093393424,285.1499999999999,284.9582717490843,2.2798874363273183,0.8813756606067354,0.7834714119831567,0.8839128324828279,0.5896108394542664,0.28477818861738624,0.2879063544777544,0.22598925303165862,0.22938436989292668,0.3913111163447514,0.3916265680228346,297.15,293.15,297.20513174392477,296.9572604557599,297.07824381483175,297.1508694340279,297.43806824556333,297.1659147388215,0.0,3082.7051786793013,831.9512009547362,892.8482924541231,297.1918866622089,297.1506115411304,297.17787071479086,297.5891259834756,297.33251406860944,3534.5812944084946,5176.836185239696,0.456783125249855,0.3548
21055932.0,21055932.0,297.82093787499997,288.787510300099,0.38172303,210.65854936658206,1.0,1.0,1.0,3.0,0.4719845369598615,282.15,282.15,282.15016958323787,284.43642239795275,3.9682539682539675,3.920512743835359,106297.94035058061,285.1499999999999,285.09742608042944,2.349272783213148,0.8732642982610446,0.8741071344330987,0.884819187702736,0.5694109495330137,0.2843566632610739,0.2871224070694507,0.22586220314679795,0.22891686293273428,0.3917238311391498,0.391725761525693,297.15,293.15,297.1821349963146,296.97588371231797,297.07566440275923,297.14929516265966,297.43358097541625,297.16331184989355,0.0,2947.4326467671376,830.7345490164709,919.1055022336125,297.1918866622089,297.1506115411304,297.17787071479086,297.5891259834756,297.33251406860944,3534.5812944084946,5176.836185239696,0.456783125249855,0.3548
