,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21055968.0,21055968.0,297.801184,288.7825404144135,0.38230272,208.92864659769668,1.0,1.0,1.0,3.0,0.4717494176954564,282.15,282.15,282.15009137779737,284.56634141303135,3.9682539682539675,3.952325400908298,105495.33551052172,285.1499999999999,285.2988047942195,2.362058510508664,0.8644924477243906,0.884073366762546,0.8862634021570346,0.5720722225849302,0.28427958037603795,0.28681813688431984,0.22598940556052877,0.22888193829255277,0.3924966629244808,0.39224794269530444,297.15,293.15,297.1583869005724,297.00027195096254,297.0775969349021,297.1508762959405,297.43519755308864,297.1644659270932,0.0,3029.510403019448,831.1530246559535,933.5669537124747,297.1918866622089,297.1506115411304,297.17787071479086,297.5891259834756,297.33251406860944,3534.5812944084946,5176.836185239696,0.456783125249855,0.3548
21056004.0,21056004.0,297.781246125,288.77757458484353,0.38289169,207.2007659994144,1.0,1.0,1.0,3.0,0.47150012281217335,282.15,282.15,282.1500245240736,284.5628657852498,3.9682539682539675,3.9581327846700685,105459.97544422955,285.1499999999999,285.303464554697,2.3638508942899414,0.8568424047680183,0.8786636252949187,0.8871118985069928,0.5784673686477928,0.2841203173898627,0.28674692033534394,0.22614389307882543,0.2290618669223927,0.3931654305408861,0.3929930901847277,297.15,293.15,297.1384430340753,297.0164481601656,297.07839125901614,297.15272040196936,297.43502398498464,297.1642053680422,0.0,3060.4466009052303,832.095390905598,944.593353448559,297.1918866622089,297.1506115411304,297.17787071479086,297.5891259834756,297.33251406860944,3534.5812944084946,5176.836185239696,0.456783125249855,0.3548
21056040.0,21056040.0,297.761125,288.7726137681051,0.38349,205.4749170407964,1.0,1.0,1.0,3.0,0.4712460352725243,281.84999999999997,281.84999999999997,282.1500066772303,284.5591041180158,3.9682539682539675,3.95957464144962,105536.82272777922,285.1499999999999,285.30219321441876,2.3641218202630987,0.850262798624487,0.8717900046082026,0.8873036060190598,0.5848787780490291,0.28382494852363155,0.2866304766346429,0.22625079248628976,0.2292745129332452,0.39367998867534987,0.39367692709579033,297.15,293.15,297.12202338821777,297.0240094104875,297.0774135938063,297.1539134964883,297.43232131496706,297.1619362407934,0.0,3342.672609438596,833.0050852925804,954.4939997544227,297.1918866622089,297.1506115411304,297.17787071479086,297.5891259834756,297.33251406860944,3534.5812944084946,5176.836185239696,0.456783125249855,0.3548
21056076.0,21056076.0,297.740821375,288.7676589108558,0.38409771,203.75110919090378,1.0,1.0,1.0,3.0,0.4709631493391667,281.84999999999997,281.84999999999997,281.84443431154364,284.31755915069965,3.9682539682539675,3.94044448319658,106112.94957775,285.1499999999999,285.08163732183345,2.364215081347715,0.8440410964795456,0.8655727480766892,0.8866166157710307,0.5908651685201486,0.2831875503960985,0.28635026600629165,0.22616306373207862,0.2294197083208082,0.3938308710863841,0.3941801469679365,297.15,293.15,297.1071607898087,297.02054451729794,297.07206957582616,297.1526789748481,297.42370399542745,297.15523157064166,0.0,3119.4354435055393,833.5055677107001,963.7024736897691,297.1918866622089,297.1506115411304,297.17787071479086,297.5891259834756,297.33251406860944,3534.5812944084946,5176.836185239696,0.456783125249855,0.3548
21056112.0,21056112.0,297.720336,288.7627109496786,0.38471488000000004,202.0293519187976,1.0,1.0,1.0,3.0,0.4706953265394907,281.84999999999997,281.84999999999997,281.8499630094677,284.31248543439665,3.9682539682539675,3.9337337765680824,106247.72227587074,285.1499999999999,285.06429666479454,2.3636355542050778,0.8381493831366074,0.8597147440602672,0.8852993435705969,0.5966565308830959,0.2823809184834176,0.2857529411973479,0.22593450119744202,0.22937364556725295,0.3938143573945024,0.39435304437235974,297.15,293.15,297.0937560255159,297.0096012584942,297.0648057724405,297.14979714518586,297.4127209337358,297.14613622707446,0.0,3133.2368056663263,833.142715029442,972.1348177912278,297.1918866622089,297.1506115411304,297.17787071479086,297.5891259834756,297.33251406860944,3534.5812944084946,5176.836185239696,0.456783125249855,0.3548
21056148.0,21056148.0,297.69966962499996,288.75777081106736,0.38534157,200.30965469353896,1.0,1.0,1.0,3.0,0.4704330883237859,281.84999999999997,281.84999999999997,281.84998603540333,284.31123729553957,3.9682539682539675,3.928878496185443,106312.74551193073,285.1499999999999,285.0643106523763,2.362905507216395,0.8329337961456886,0.854333049769406,0.8837573100255756,0.602069853265435,0.28167767558733753,0.2850774286867499,0.22570377429260494,0.22923521810438277,0.3938922952727602,0.39444522767417917,297.15,293.15,297.0826190805329,296.9963779363519,297.05915527435184,297.1470058988988,297.4037310799347,297.137777854014,0.0,3121.5300982493372,832.6234856742198,979.9320448325706,297.1918866622089,297.1506115411304,297.17787071479086,297.5891259834756,297.33251406860944,3534.5812944084946,5176.836185239696,0.456783125249855,0.3548
21056184.0,21056184.0,297.67882299999997,288.7528394114138,0.38597783999999996,198.59202698418898,1.0,1.0,1.0,3.0,0.47019325455696864,282.15,282.15,282.1501415241391,284.5250351493395,3.9682539682539675,3.9500554258137823,105701.69513381924,285.1499999999999,285.2344066111938,2.3623953559365938,0.8284957477311394,0.8494970234670635,0.8822400601753533,0.6070560712170543,0.2811790665457412,0.28446265361297307,0.22554301491546552,0.2290806104354069,0.39416992901984327,0.39459155528078427,297.15,293.15,297.0738887885706,296.9839719829002,297.05634939689537,297.1451778264033,297.3983823356171,297.13155406607734,0.0,2994.6914763260083,832.300504631627,987.3150981298754,297.1918866622089,297.1506115411304,297.17787071479086,297.5891259834756,297.33251406860944,3534.5812944084946,5176.836185239696,0.456783125249855,0.3548
21056220.0,21056220.0,297.657796875,288.74791765699547,0.38662375,196.87647825980872,1.0,1.0,1.0,3.0,0.4699502205254244,282.15,282.15,282.150048554913,284.54115267003215,3.9682539682539675,3.9596332391524593,105539.94642751815,285.1499999999999,285.2942203648845,2.3628245128762484,0.8252356442847424,0.8456107046850454,0.881043051718997,0.6113763332356167,0.2810543767736506,0.2841241257503818,0.22556045507995237,0.22903079888415342,0.39480164918335836,0.3950086563765617,297.15,293.15,297.0685169811053,296.975917174103,297.05842699698536,297.14558010510376,297.3990495803875,297.129498167537,0.0,3043.4272665208996,833.0420696801666,994.5044012493478,297.1918866622089,297.1506115411304,297.17787071479086,297.5891259834756,297.33251406860944,3534.5812944084946,5176.836185239696,0.456783125249855,0.3548
21056256.0,21056256.0,297.63659199999995,288.7430064439655,0.38727936,195.1630179894593,1.0,1.0,1.0,3.0,0.4696997169972875,282.15,282.15,282.1500126275289,284.5392646855473,3.9682539682539675,3.960839628432411,105604.26635214145,285.1499999999999,285.2955931199032,2.3640587699565616,0.8223525677002543,0.8425442564588496,0.8797160781829148,0.6152016563663908,0.28091651425955383,0.28399290077410655,0.22556386664693806,0.22906997978132446,0.39538215654364656,0.3956066997435789,297.15,293.15,297.0643190299378,296.9665959614261,297.06025078700503,297.14579443588775,297.39884419373476,297.12716088159834,0.0,3058.350614808085,833.8037345874093,1001.6446256760469,297.1918866622089,297.1506115411304,297.17787071479086,297.5891259834756,297.33251406860944,3534.5812944084946,5176.836185239696,0.456783125249855,0.3548
21056292.0,21056292.0,297.615209125,288.73810665834367,0.38794472999999996,193.45165564220184,1.0,1.0,1.0,3.0,0.46943556280476567,281.84999999999997,281.84999999999997,281.8500855391988,284.411308025935,3.9682539682539675,3.961894390888132,105660.51818602957,285.1499999999999,285.2320593121333,2.365099254974481,0.8196812986200832,0.8398778077103708,0.8782407306149651,0.6184185028563378,0.28072131632548414,0.2838813414753728,0.22553336394600124,0.22910789972262333,0.395887052905248,0.39619720804782577,297.15,293.15,297.06082579307,296.95583082134726,297.0612643553175,297.14558567080775,297.39739632085093,297.1241805922787,0.0,3199.3659191536685,834.4700485375533,1007.6890864513795,297.1918866622089,297.1506115411304,297.17787071479086,297.5891259834756,297.33251406860944,3534.5812944084946,5176.836185239696,0.456783125249855,0.3548
21056328.0,21056328.0,297.59364899999997,288.7332191760082,0.38861992,191.74240068709742,1.0,1.0,1.0,3.0,0.46916072740228826,281.84999999999997,281.84999999999997,281.8499080538858,284.2890541653042,3.9682539682539675,3.9406133617549055,106240.00058155134,285.1499999999999,285.0539488659317,2.3630214418074957,0.8164317005489831,0.8370690843153588,0.8762266035085737,0.6191300245127165,0.28012770708457535,0.28358896501036523,0.22528127559445732,0.22902776625509846,0.3959818882152163,0.39659315714001825,297.15,293.15,297.05598504509425,296.9389303503539,297.0571285992475,297.14268615041544,297.3892459081484,297.11679521065196,0.0,3143.453607692929,834.5393092279268,1007.0510328502901,297.1918866622089,297.1506115411304,297.17787071479086,297.5891259834756,297.33251406860944,3534.5812944084946,5176.836185239696,0.456783125249855,0.3548
21056364.0,21056364.0,297.57191237499995,288.72834486268994,0.38930498999999996,190.0352625932071,1.0,1.0,1.0,3.0,0.4688974696096899,281.84999999999997,281.84999999999997,281.8499862455015,284.28557508153716,3.9682539682539675,3.934345450816211,106345.21397792688,285.1499999999999,285.04591443819686,2.3590652946483694,0.8132104467121293,0.8338966110812231,0.8742538546776124,0.6189830994759313,0.27949937076975506,0.2830371417097212,0.2249969789213172,0.22879345466321502,0.3960787107198402,0.3967378652585695,297.15,293.15,297.05141070269974,296.9232098057895,297.0527217725395,297.13951458300625,297.3814622976723,297.1096638323415,0.0,3118.824196202973,834.0368846520108,1003.427324851289,297.1918866622089,297.1506115411304,297.17787071479086,297.5891259834756,297.33251406860944,3534.5812944084946,5176.836185239696,0.456783125249855,0.3548
21056400.0,21056400.0,297.54999999999995,288.7234845739671,0.39,188.33025082959205,1.0,1.0,1.0,3.0,0.46863869331330715,282.15,282.15,281.8499888036698,284.28227124532077,3.9682539682539675,3.9271562490371537,106448.16134287056,285.1499999999999,285.04005585125395,2.3539568327491835,0.8102055628208875,0.8306825365848033,0.8724719486520839,0.617855552059604,0.27893341535661065,0.28242647767556844,0.22473532601392535,0.22850938551486996,0.39626123729806845,0.39685245291442767,297.15,293.15,297.04756959148796,296.91042357099866,297.0492853411355,297.13674228404466,297.3753923477403,297.1038826270814,0.0,1703.9997404962776,833.3185283957088,997.2630255165082,297.1918866622089,297.1506115411304,297.17787071479086,297.5891259834756,297.33251406860944,3534.5812944084946,5176.836185239696,0.456783125249855,0.3548
21056400.0,21056400.0,297.54999999999995,288.7234845739671,0.39,188.33025082959205,1.0,1.0,1.0,3.0,0.46863869331330715,282.15,282.15,281.8499888036698,284.28227124532077,3.9682539682539675,3.9271562490371537,106448.16134287056,285.1499999999999,285.04005585125395,2.3539568327491835,0.8102055628208875,0.8306825365848033,0.8724719486520839,0.617855552059604,0.27893341535661065,0.28242647767556844,0.22473532601392535,0.22850938551486996,0.39626123729806845,0.39685245291442767,297.15,293.15,297.04756959148796,296.91042357099866,297.0492853411355,297.13674228404466,297.3753923477403,297.1038826270814,0.0,1703.9997404962776,833.3185283957088,997.2630255165082,297.1710409794754,297.1481710398331,297.2868162717468,297.4868057161138,297.3445378749363,5143.146887883528,4599.540252506109,0.43221878200680275,0.3548
21056436.0,21056436.0,297.52799999999996,288.71862043659286,0.3907,186.6273748653133,1.0,1.0,1.0,3.0,0.46840925724017624,282.15,282.15,282.15010982848,284.50900516396234,3.9682539682539675,3.9549308126974334,105683.38148506387,285.1499999999999,285.2469241250593,2.348205165644274,0.8078630456393714,0.8276717849493493,0.8712474181209678,0.6156711263462308,0.27866153704953944,0.2818916178056416,0.2246202568227288,0.22824809714312277,0.39676349662033994,0.39707020905291496,297.15,293.15,297.0455881088595,296.9049577206841,297.0497729514037,297.1358731626054,297.37485687437453,297.10220976358545,0.0,3004.227753980851,833.183487196253,988.8995397936898,297.1710409794754,297.1481710398331,297.2868162717468,297.4868057161138,297.3445378749363,5143.146887883528,4599.540252506109,0.43221878200680275,0.3548
21056472.0,21056472.0,297.506,288.7137340341011,0.3914,184.926644169432,1.0,1.0,1.0,3.0,0.46816627582943066,282.15,282.15,282.15002849495306,284.5039270407098,3.9682539682539675,3.960130167835646,105623.25672338647,285.1499999999999,285.25547161781145,2.3425027140490844,0.805970243501142,0.8252074798954442,0.8704286725720438,0.6123511603778358,0.27854935974653516,0.2816051609627038,0.22458626323424252,0.22810388868133338,0.3974090093594106,0.3975523413730322,297.15,293.15,297.04482788590354,296.904608577955,297.0522638047737,297.1360124912404,297.3766688344839,297.1028763188713,0.0,3037.332691333233,833.8042861054769,978.8360969255183,297.1710409794754,297.1481710398331,297.2868162717468,297.4868057161138,297.3445378749363,5143.146887883528,4599.540252506109,0.43221878200680275,0.3548
21056508.0,21056508.0,297.484,288.7088253995593,0.3921,183.22806821100917,1.0,1.0,1.0,3.0,0.4679185166356652,282.15,282.15,282.1500025230291,284.4938310000691,3.9682539682539675,3.961873268157859,105659.3915367772,285.1499999999999,285.24069704126566,2.3364112533440964,0.8040593684516766,0.8229985964422701,0.8697101802001886,0.6082014188804514,0.2783598633193979,0.28139772081865794,0.22450956283126933,0.22799276807386978,0.3979547729015082,0.39810118456408555,297.15,293.15,297.044050732783,296.9054909834453,297.05366736947514,297.1356271743948,297.3767689081259,297.10312103364487,0.0,3044.975839574751,834.4567014183402,967.2242611801802,297.1710409794754,297.1481710398331,297.2868162717468,297.4868057161138,297.3445378749363,5143.146887883528,4599.540252506109,0.43221878200680275,0.3548
21056544.0,21056544.0,297.462,288.70389456594813,0.39280000000000004,181.531656459106,1.0,1.0,1.0,3.0,0.4676492623945237,281.84999999999997,281.84999999999997,281.8256163655861,284.26656202854394,3.9682539682539675,3.9429940747901098,106223.08829492144,285.1499999999999,285.05775509696514,2.3308693400256164,0.8018695914472143,0.8208496607201629,0.8689124837486611,0.6046776831046281,0.2779766975510195,0.28114481896137045,0.2243261218721119,0.22785926519583505,0.39829152935216144,0.39858558178066433,297.15,293.15,297.042581223661,296.90534935021185,297.05251528212614,297.13394829660393,297.3733959550946,297.1015580215395,0.0,2820.9352891396293,834.9106223763383,957.1310763270658,297.1710409794754,297.1481710398331,297.2868162717468,297.4868057161138,297.3445378749363,5143.146887883528,4599.540252506109,0.43221878200680275,0.3548
21056580.0,21056580.0,297.44,288.69894156616164,0.3935,179.83741838278354,1.0,1.0,1.0,3.0,0.46738509796342603,281.84999999999997,281.84999999999997,281.8499437961909,284.24294057224785,3.9682539682539675,3.9230805604516994,106643.44260864845,285.1499999999999,284.9850237135608,2.3261193051336537,0.7989738819549861,0.8183431403594538,0.867678904636582,0.602974805344746,0.2772399632468638,0.2806376188074785,0.22393894037421028,0.2275946360427238,0.3982853329210231,0.3987991595361579,297.15,293.15,297.03936941478423,296.899939835873,297.04690472042086,297.1298708802352,297.3645458441137,297.0961261390854,0.0,3113.116651336375,833.9806884393125,950.5650105066924,297.1710409794754,297.1481710398331,297.2868162717468,297.4868057161138,297.3445378749363,5143.146887883528,4599.540252506109,0.43221878200680275,0.3548
21056616.0,21056616.0,297.41799999999995,288.69396643300763,0.39420000000000005,178.14536345110287,1.0,1.0,1.0,3.0,0.46712919978643436,281.84999999999997,281.84999999999997,281.84997783059504,284.2418271692426,3.9682539682539675,3.9098651977428087,106826.14370614779,285.1499999999999,284.978004678481,2.3212103560674193,0.7960719299619334,0.8155003116923385,0.8664627908196372,0.6018848406964082,0.2765311168297159,0.27995725003628175,0.22354953328808772,0.22722726378209906,0.3983448498996687,0.3988577498109144,297.15,293.15,297.0362652426207,296.89495081113535,297.04186726973325,297.1259233728742,297.35711570963264,297.0912244811992,0.0,3094.342107181564,832.5946526585977,944.8362882393981,297.1710409794754,297.1481710398331,297.2868162717468,297.4868057161138,297.3445378749363,5143.146887883528,4599.540252506109,0.43221878200680275,0.3548
21056652.0,21056652.0,297.39599999999996,288.6889691992081,0.39490000000000003,176.45550113312513,1.0,1.0,1.0,3.0,0.4668883913610776,282.15,282.15,282.1500287210823,284.35941155958284,3.9682539682539675,3.9085707066068935,106658.57782765152,285.1499999999999,285.03405383620975,2.3165960757459896,0.793269819343009,0.8125913473420514,0.8653009178889091,0.6011884368952611,0.27589694794260045,0.2792599037987979,0.22318508864985465,0.22683725054958376,0.39850154112950054,0.39892652209643903,297.15,293.15,297.03354029031175,296.8908224526936,297.03798808070997,297.12243618849425,297.35158292436574,297.08727398731503,0.0,2934.4434579338385,831.0133561358056,939.9726531981337,297.1710409794754,297.1481710398331,297.2868162717468,297.4868057161138,297.3445378749363,5143.146887883528,4599.540252506109,0.43221878200680275,0.3548
21056688.0,21056688.0,297.37399999999997,288.68394989739926,0.3956,174.76784089791138,1.0,1.0,1.0,3.0,0.4666591035605932,282.15,282.15,282.1500735994527,284.46910566146624,3.9682539682539675,3.935886932937106,105900.45495428308,285.1499999999999,285.1971546803633,2.3128344669170238,0.7912578528260981,0.8099747261852791,0.8646393451377525,0.6006262910129199,0.27565536461474893,0.2787260247040796,0.2230264977102707,0.22652298277129435,0.3990723558436528,0.39918414497954596,297.15,293.15,297.03295148589166,296.89294820778593,297.0392954951245,297.12159295736353,297.35309307406317,297.0879762440458,0.0,2998.026006327899,830.874212306801,936.0271962154771,297.1710409794754,297.1481710398331,297.2868162717468,297.4868057161138,297.3445378749363,5143.146887883528,4599.540252506109,0.43221878200680275,0.3548
21056724.0,21056724.0,297.352,288.67890856013196,0.39630000000000004,173.08239221452274,1.0,1.0,1.0,3.0,0.4664190493664474,282.15,282.15,282.15002161857836,284.4633833601933,3.9682539682539675,3.937398830108137,105885.89935366868,285.1499999999999,285.192074356987,2.3102943369221833,0.7894044239449545,0.8079059782730936,0.8639804834576563,0.6000967727727856,0.27544072404035663,0.2784465825461951,0.22288688678514196,0.2263429294472688,0.3996326208254365,0.399695421039546,297.15,293.15,297.0327878085825,296.8950023722838,297.04087985264255,297.1210089096008,297.35435001061927,297.0888057907458,0.0,3018.927385323349,831.0791755509082,933.1396068741213,297.1710409794754,297.1481710398331,297.2868162717468,297.4868057161138,297.3445378749363,5143.146887883528,4599.540252506109,0.43221878200680275,0.3548
21056760.0,21056760.0,297.33,288.6738452198719,0.397,171.3991645520203,1.0,1.0,1.0,3.0,0.4661763710518055,282.45,282.45,282.15000323186365,284.45786657493,3.9682539682539675,3.9385078620512175,105882.57670257491,285.1499999999999,285.1861123871519,2.3082166653718335,0.7875066896281778,0.8059856073549451,0.8632185293441438,0.5998245674520425,0.27516730355318314,0.2781981673352868,0.22271926882170134,0.2261839961050528,0.4001130517203609,0.40021356791938467,297.15,293.15,297.03251714014516,296.89573044118265,297.0416545881128,297.12010790518127,297.35425092460747,297.08885219984586,0.0,1683.8807916874448,831.2872064355271,931.025267567358,297.1710409794754,297.1481710398331,297.2868162717468,297.4868057161138,297.3445378749363,5143.146887883528,4599.540252506109,0.43221878200680275,0.3548
21056796.0,21056796.0,297.308,288.6687599090003,0.39770000000000005,169.71816737946517,1.0,1.0,1.0,3.0,0.4659603720097625,282.45,282.45,282.4501214693054,284.69221204214983,3.9682539682539675,3.9578722478347843,105446.09248200443,285.1499999999999,285.3993853626609,2.3065326020011465,0.7860700292388723,0.8041830458780308,0.8627198682948047,0.599789634624665,0.2750965683925467,0.27796996254519724,0.22266566726091075,0.22604093391380042,0.4008051606778235,0.4007363495096108,297.15,293.15,297.03344742176506,296.89965842622684,297.04501573963154,297.1206380959911,297.3576679315997,297.0912855230428,0.0,2922.5548626675104,831.9310839667592,929.5939119420099,297.1710409794754,297.1481710398331,297.2868162717468,297.4868057161138,297.3445378749363,5143.146887883528,4599.540252506109,0.43221878200680275,0.3548
21056832.0,21056832.0,297.286,288.6636526598135,0.39840000000000003,168.0394101659184,1.0,1.0,1.0,3.0,0.46572992272143,282.45,282.45,282.4500338658027,284.69264166492815,3.9682539682539675,3.95940427217068,105527.74102219281,285.1499999999999,285.41575812841256,2.305794157287935,0.7849982125644261,0.8028319661668699,0.8623704605607886,0.5997715097909191,0.27514937691020136,0.2779282295785585,0.22268950719874486,0.22600532441326557,0.4015990655503381,0.4014436056128375,297.15,293.15,297.0352683267454,296.9052194602641,297.0498060079927,297.12207829521196,297.36259676813984,297.09499377167083,0.0,2959.6199781822124,832.8975616343643,928.9586824553706,297.1710409794754,297.1481710398331,297.2868162717468,297.4868057161138,297.3445378749363,5143.146887883528,4599.540252506109,0.43221878200680275,0.3548
21056868.0,21056868.0,297.26399999999995,288.6585235045238,0.39909999999999995,166.36290238044114,1.0,1.0,1.0,3.0,0.4654941577802627,282.45,282.45,282.45000574863775,284.68820868477286,3.9682539682539675,3.9606958318878385,105596.59865823505,285.1499999999999,285.4095903971969,2.305567828019929,0.7838221549814386,0.801694000604372,0.8618595742293241,0.5999408663498977,0.2750974478434566,0.27793558225027903,0.2226660229614923,0.2260069550168937,0.402260933294413,0.4021777898594558,297.15,293.15,297.0367506256008,296.9086007984118,297.05306861015475,297.12288697609574,297.3651614155031,297.09729368515326,0.0,2969.706048527629,833.7129229800424,929.0247885369184,297.1710409794754,297.1481710398331,297.2868162717468,297.4868057161138,297.3445378749363,5143.146887883528,4599.540252506109,0.43221878200680275,0.3548
21056904.0,21056904.0,297.24199999999996,288.65337247525974,0.3998,164.6886534920945,1.0,1.0,1.0,3.0,0.4652364068344224,282.15,282.15,282.1495507413807,284.46048970484213,3.9682539682539675,3.9617731149702644,105654.04962380254,285.1499999999999,285.2346894488992,2.3054074618276363,0.7822838493500839,0.8005089350978594,0.8610249898942609,0.6004324363481823,0.2748328222319077,0.27786641676486673,0.22253184053428837,0.22597734891895152,0.4026905778770157,0.4028129294572117,297.15,293.15,297.03723781424594,296.9078834826971,297.05345827678235,297.122306829968,297.36377261442766,297.0969318036242,0.0,3084.8555975571635,834.3934181390601,929.6334588686473,297.1710409794754,297.1481710398331,297.2868162717468,297.4868057161138,297.3445378749363,5143.146887883528,4599.540252506109,0.43221878200680275,0.3548
21056940.0,21056940.0,297.21999999999997,288.64819960406595,0.40049999999999997,163.0166729699395,1.0,1.0,1.0,3.0,0.4649825657159754,282.15,282.15,282.15063393244793,284.42863364126833,3.9682539682539675,3.9566857235527353,105846.30822153634,285.1499999999999,285.15779170616787,2.3045529142829886,0.7799354249176385,0.7988133762003976,0.8595984600715229,0.6014866500777487,0.27418470851491195,0.2775107688109574,0.22218179294853316,0.22579760836795637,0.4027390960942299,0.40314169142167766,297.15,293.15,297.03563394224665,296.90001483578754,297.04893727179586,297.11913176078633,297.35618799694436,297.09198116151214,0.0,3056.6337982677433,834.8382706939573,930.5320783099265,297.1710409794754,297.1481710398331,297.2868162717468,297.4868057161138,297.3445378749363,5143.146887883528,4599.540252506109,0.43221878200680275,0.3548
21056976.0,21056976.0,297.198,288.64300492290386,0.4012,161.34697028303728,1.0,1.0,1.0,3.0,0.4647373159578025,282.15,282.15,282.1499789219721,284.4239322704342,3.9682539682539675,3.9565780119777183,105880.26538380806,285.1499999999999,285.15208002741224,2.3030879172308323,0.7774648693717223,0.7966202258960825,0.8580810653909667,0.6029833514645445,0.27354221473932516,0.27693330282881135,0.22181754684190585,0.2254898034769119,0.4028392662505032,0.4032678240847371,297.15,293.15,297.03378715272095,296.89137992558557,297.0446826604923,297.1159202676531,297.34977503356515,297.08710900800344,0.0,3025.760178032074,835.0833643796664,931.6081695234867,297.1710409794754,297.1481710398331,297.2868162717468,297.4868057161138,297.3445378749363,5143.146887883528,4599.540252506109,0.43221878200680275,0.3548
21057012.0,21057012.0,297.176,288.6377884636517,0.4019,159.67955490044898,1.0,1.0,1.0,3.0,0.46448343457574914,281.84999999999997,281.84999999999997,281.84237283060946,284.2960244792902,3.9682539682539675,3.948856935627718,106111.4537653951,285.1499999999999,285.08694177403424,2.3011847747884,0.7749168268268236,0.7942575630804682,0.8564822200340941,0.6042649879824488,0.2729137521002747,0.27632852434838234,0.22144584660293548,0.22515133462917494,0.4029717658905589,0.4033973495817925,297.15,293.15,297.03181194793495,296.8820855343493,297.0407670246675,297.1127402947385,297.3441334002364,297.0823076403853,0.0,3133.84681220096,835.2734342276439,932.0048274450545,297.1710409794754,297.1481710398331,297.2868162717468,297.4868057161138,297.3445378749363,5143.146887883528,4599.540252506109,0.43221878200680275,0.3548
21057048.0,21057048.0,297.154,288.6325502581051,0.4026,158.0144362912356,1.0,1.0,1.0,3.0,0.46422112043831215,281.84999999999997,281.84999999999997,281.8499014563975,284.18422545458367,3.9682539682539675,3.910257291744102,106992.41062204371,285.1499999999999,284.9192344228364,2.2961979316509815,0.7716297320935711,0.7914475855428094,0.8544291608853947,0.6032396639840143,0.2719701440012686,0.27559213470966826,0.22088537151801038,0.22471211748153483,0.402774369635705,0.40340969101271584,297.15,293.15,297.0280153854161,296.86762031824696,297.0329622263717,297.1073834313941,297.33327283738157,297.0738508397621,0.0,3097.970638275973,833.9741736035564,926.3828887825191,297.1710409794754,297.1481710398331,297.2868162717468,297.4868057161138,297.3445378749363,5143.146887883528,4599.540252506109,0.43221878200680275,0.3548
21057084.0,21057084.0,297.13199999999995,288.62729033797694,0.4033,156.35162392445835,1.0,1.0,1.0,3.0,0.4639705730705541,281.84999999999997,281.84999999999997,281.8499717627115,284.1862234204404,3.9682539682539675,3.8883782977365944,107302.7580480394,285.1499999999999,284.91062962465327,2.2895675414019245,0.7682243674367011,0.7881348019310491,0.8524602274685917,0.6015239955412411,0.2710472611032517,0.2746815268267635,0.22031464824071373,0.22415511019656476,0.4026281637611553,0.40325689454051744,297.15,293.15,297.02406511206294,296.85474422643307,297.0257308847801,297.10211205961446,297.32368275336603,297.0660670072513,0.0,3072.042833370054,831.7119241952067,918.4121052523981,297.1710409794754,297.1481710398331,297.2868162717468,297.4868057161138,297.3445378749363,5143.146887883528,4599.540252506109,0.43221878200680275,0.3548
21057120.0,21057120.0,297.10999999999996,288.62200873489826,0.40399999999999997,154.69112726917822,1.0,1.0,1.0,3.0,0.4637250256902737,282.15,282.15,281.84998416567214,284.1900146280128,3.9682539682539675,3.8628194054670337,107627.9865746047,285.1499999999999,284.9080691396747,2.2819096705125115,0.7648943703606651,0.7846361576186314,0.8507012669635406,0.5989804330167587,0.2702209669727331,0.273763920546705,0.21977822499822275,0.22356906481515249,0.4025936659809008,0.40311962570676363,297.15,293.15,297.02046271706445,296.8449245743965,297.0200185390091,297.09746384671007,297.3163051616171,297.05983496775946,0.0,1692.0023895237607,828.7469519669139,908.4207486821671,297.1710409794754,297.1481710398331,297.2868162717468,297.4868057161138,297.3445378749363,5143.146887883528,4599.540252506109,0.43221878200680275,0.3548
21057156.0,21057156.0,297.08799999999997,288.6167054804177,0.4047,153.03295579445637,1.0,1.0,1.0,3.0,0.46350913489469975,282.15,282.15,282.14759371324374,284.4091508784495,3.9682539682539675,3.9000165240196627,106432.2255435111,285.1499999999999,285.10465423051915,2.2737002264960444,0.7621174871574904,0.7812127259031839,0.8494863031817401,0.5955303929137705,0.26970246553505095,0.27295499970364306,0.2193983587913751,0.22301973935344505,0.4028884049141357,0.4031099114949573,297.15,293.15,297.01842919042804,296.84214173059576,297.018495352195,297.0949140883235,297.3146698002709,297.05773003236266,0.0,2932.2800860148063,827.4343658729053,896.7160820917686,297.1710409794754,297.1481710398331,297.2868162717468,297.4868057161138,297.3445378749363,5143.146887883528,4599.540252506109,0.43221878200680275,0.3548
21057192.0,21057192.0,297.066,288.61138060600246,0.4054,151.3771189693539,1.0,1.0,1.0,3.0,0.463279761896368,282.15,282.15,282.1499383894918,284.40410102627146,3.9682539682539675,3.897262288343098,106414.17858670093,285.1499999999999,285.1085225314438,2.265645632394847,0.7597855530521571,0.7782779359614685,0.8486814522782504,0.5910378886873049,0.26936982493978257,0.2724227830347339,0.21912223050236956,0.2226074207949591,0.40334120353097497,0.40338822810499103,297.15,293.15,297.01760792946334,296.84442653330393,297.0193889177499,297.0937142994061,297.3156667059976,297.0581608771842,0.0,2981.807493292708,826.7096316880433,883.70369232973,297.1710409794754,297.1481710398331,297.2868162717468,297.4868057161138,297.3445378749363,5143.146887883528,4599.540252506109,0.43221878200680275,0.3548
21057228.0,21057228.0,297.044,288.60603414303824,0.4061,149.72362626293187,1.0,1.0,1.0,3.0,0.4630461492167477,282.15,282.15,282.14994744603524,284.3973591203588,3.9682539682539675,3.8899985770232144,106500.53362502647,285.1499999999999,285.09600356050834,2.2573192927076873,0.7574707029851627,0.7755903632320789,0.847997193254501,0.5857941079394128,0.26899146342950775,0.27199146026883503,0.21882728891555323,0.22224795446694967,0.403707395196026,0.4037399234217158,297.15,293.15,297.0168622512517,296.8480881999487,297.019661147152,297.09233232228337,297.3151986102302,297.0584285061732,0.0,2988.87289262332,825.8379053024603,869.521071615651,297.1710409794754,297.1481710398331,297.2868162717468,297.4868057161138,297.3445378749363,5143.146887883528,4599.540252506109,0.43221878200680275,0.3548
21057264.0,21057264.0,297.022,288.6006661228298,0.4068,148.0724871442514,1.0,1.0,1.0,3.0,0.4628324004778421,282.45,282.45,282.45017204291054,284.60656318026315,3.9682539682539675,3.91742502248196,105704.39105464361,285.1499999999999,285.2471827238656,2.2497582973651027,0.7553767052900338,0.7730279602872421,0.8475838955017504,0.5812134268702356,0.26867970114292417,0.2715621456144126,0.21857380149303463,0.22189880211076857,0.4041327237491694,0.4040608936358707,297.15,293.15,297.016718883408,296.8549212757126,297.02079350004,297.0915180362694,297.3157492578745,297.05994019066094,0.0,2858.5642406953607,825.4451073608741,857.0369989573329,297.1710409794754,297.1481710398331,297.2868162717468,297.4868057161138,297.3445378749363,5143.146887883528,4599.540252506109,0.43221878200680275,0.3548
21057300.0,21057300.0,297.0,288.5952765766009,0.40750000000000003,146.42371108237361,1.0,1.0,1.0,3.0,0.4626150527020196,282.45,282.45,282.4500540638757,284.61456607745566,3.9682539682539675,3.9337257114022335,105385.76987438905,285.1499999999999,285.30652791925326,2.2444658627492227,0.7539138018913021,0.770941183349717,0.847592082068553,0.5780087048929456,0.26862228426417656,0.2712986040324765,0.2184692131562523,0.22165490897774115,0.404813687175351,0.4045405772718866,297.15,293.15,297.0181940155816,296.8665916702422,297.0251236214907,297.0925388871858,297.3204637792871,297.0645823947575,0.0,2912.8026888304967,826.3820053129117,848.3733109381764,297.1710409794754,297.1481710398331,297.2868162717468,297.4868057161138,297.3445378749363,5143.146887883528,4599.540252506109,0.43221878200680275,0.3548
21057336.0,21057336.0,296.97799999999995,288.5898655354946,0.4082,144.77730754635957,1.0,1.0,1.0,3.0,0.4623899566594595,282.45,282.45,282.4500132397615,284.60452732362756,3.9682539682539675,3.9393388644561327,105376.04979537579,285.1499999999999,285.29280284892957,2.240274463599087,0.7524267319984501,0.7692436678907749,0.8475075538090717,0.5752304133549758,0.26847257097235466,0.27115098344588473,0.218326945486505,0.22148806652450873,0.4053614078058228,0.40511659872837524,297.15,293.15,297.0195436827499,296.8766419142091,297.02808946382453,297.09305798470723,297.3227885501809,297.0680243191343,0.0,2926.585225680508,827.4850259637274,841.2139510707101,297.1710409794754,297.1481710398331,297.2868162717468,297.4868057161138,297.3445378749363,5143.146887883528,4599.540252506109,0.43221878200680275,0.3548
21057372.0,21057372.0,296.95599999999996,288.584433030574,0.40890000000000004,143.13328600527035,1.0,1.0,1.0,3.0,0.462152037027881,282.15,282.15,282.14990726703263,284.4743916386147,3.9682539682539675,3.937454529260142,105567.43706958869,285.1499999999999,285.2243739617456,2.2365133196227607,0.7508169850414558,0.7675931343633596,0.847284670847719,0.5729645321459798,0.26821699517662073,0.27095912728900085,0.21813341577748294,0.22130927001494724,0.4057865860066095,0.40562363567006343,297.15,293.15,297.0205286514556,296.884641112743,297.02959179485885,297.0929348471385,297.3230121981866,297.0701417208765,0.0,3076.518994696072,828.5913439718138,835.1438738002095,297.1710409794754,297.1481710398331,297.2868162717468,297.4868057161138,297.3445378749363,5143.146887883528,4599.540252506109,0.43221878200680275,0.3548
21057408.0,21057408.0,296.93399999999997,288.57897909282184,0.4096,141.4916559281671,1.0,1.0,1.0,3.0,0.46190394024129156,282.15,282.15,282.1499150273005,284.35245999330715,3.9682539682539675,3.9050799811087464,106411.08395973418,285.1499999999999,285.04211815583176,2.232691511671132,0.7484147129506528,0.765692982362252,0.8464633893787065,0.5713862327272661,0.2675415195534016,0.27058118905259715,0.21771004584903234,0.22103930601690183,0.40575614009577765,0.40591385184944356,297.15,293.15,297.01943901246847,296.88503712987574,297.02564740735613,297.09001517001167,297.31571207067424,297.0671701580772,0.0,3012.4731584964065,828.3443858123187,830.0199424796117,297.1710409794754,297.1481710398331,297.2868162717468,297.4868057161138,297.3445378749363,5143.146887883528,4599.540252506109,0.43221878200680275,0.3548
21057444.0,21057444.0,296.912,288.5735037531413,0.4103,139.8524267841109,1.0,1.0,1.0,3.0,0.46166791800567325,282.15,282.15,282.14996105972585,284.35024182459335,3.9682539682539675,3.8942515473392323,106577.81505590235,285.1499999999999,285.03279250510275,2.2283888898750104,0.7458089661875428,0.7632795066727265,0.8454947215729124,0.5705497321344707,0.26680753762323545,0.2699299594785959,0.21724204564721916,0.22062058141159743,0.4057076572014178,0.40592156790418704,297.15,293.15,297.017875192696,296.8836403621473,297.0211214196918,297.08667373066083,297.3084195175593,297.06354604455106,0.0,2984.653974925718,827.3410414381163,825.587471088897,297.1710409794754,297.1481710398331,297.2868162717468,297.4868057161138,297.3445378749363,5143.146887883528,4599.540252506109,0.43221878200680275,0.3548
21057480.0,21057480.0,296.89,288.5680070423559,0.41100000000000003,138.2156080421628,1.0,1.0,1.0,3.0,0.46143622930720457,282.45,282.45,282.1499923284515,284.3485667672878,3.9682539682539675,3.8823209441877227,106737.10512291954,285.1499999999999,285.02674940974543,2.2242173271017163,0.7432008864793538,0.7607007954686535,0.8444857800781632,0.5701298642992597,0.2661172869338093,0.26922533044656716,0.2167843610036714,0.22016352137682563,0.4057319994174274,0.40590372568398186,297.15,293.15,297.01636676792947,296.88180965614333,297.0173312947644,297.0835882557436,297.3026076653382,297.0603407279838,0.0,1672.3233477903138,826.0381759302378,821.8479501056021,297.1710409794754,297.1481710398331,297.2868162717468,297.4868057161138,297.3445378749363,5143.146887883528,4599.540252506109,0.43221878200680275,0.3548
21057516.0,21057516.0,296.868,288.56248899120993,0.4117,136.58120917138396,1.0,1.0,1.0,3.0,0.46123388290058276,282.45,282.45,282.45012959250374,284.5778940581199,3.9682539682539675,3.922068290636941,105644.99084313586,285.1499999999999,285.23660814134166,2.2205444160781567,0.7410672412306663,0.758186342865819,0.8437611558388635,0.5699478776839277,0.2657025689303841,0.268590804015112,0.2164676457814354,0.2197337851883684,0.4060752003258036,0.40598711724641906,297.15,293.15,297.01614254051964,296.8835335763722,297.01724121860536,297.082350252414,297.3023066491698,297.06031484741624,0.0,2863.2265600013593,825.9592956572756,818.823519341745,297.1710409794754,297.1481710398331,297.2868162717468,297.4868057161138,297.3445378749363,5143.146887883528,4599.540252506109,0.43221878200680275,0.3548
21057552.0,21057552.0,296.846,288.55694963036893,0.41240000000000004,134.94923964083546,1.0,1.0,1.0,3.0,0.461017660005149,282.45,282.45,282.450034302052,284.57141816866005,3.9682539682539675,3.9294072158333813,105546.41003195976,285.1499999999999,285.24919521390177,2.2179720322619527,0.7393165196839647,0.7561296644293187,0.8432060626003878,0.569746263649817,0.2654641305457146,0.2682083984374381,0.2162492522128689,0.21943552289808152,0.40658361682288974,0.40635014919956114,297.15,293.15,297.01690094148637,296.88722499653954,297.01939055208834,297.08234525820137,297.3047051142745,297.062113372518,0.0,2901.264227366961,826.7329284508892,816.6034060941748,297.1710409794754,297.1481710398331,297.2868162717468,297.4868057161138,297.3445378749363,5143.146887883528,4599.540252506109,0.43221878200680275,0.3548
21057588.0,21057588.0,296.82399999999996,288.55138899041947,0.4131,133.31970891957837,1.0,1.0,1.0,3.0,0.4607963790056188,282.45,282.45,282.45000566098594,284.5641456516038,3.9682539682539675,3.9332831205080523,105546.81088110514,285.1499999999999,285.2397841208803,2.216050025641667,0.7375023849849345,0.7543111133016182,0.8425183840082298,0.5697104808593272,0.2651651795632328,0.2679283582486059,0.21600245022603004,0.2191956493133513,0.4069957282369661,0.40680038966290366,297.15,293.15,297.01746692184014,296.8891607598949,297.0206810806242,297.08199502622904,297.3054255696202,297.0629458716417,0.0,2910.9947783001453,827.5516750792339,815.1033337605843,297.1710409794754,297.1481710398331,297.2868162717468,297.4868057161138,297.3445378749363,5143.146887883528,4599.540252506109,0.43221878200680275,0.3548
21057624.0,21057624.0,296.80199999999996,288.5458071018699,0.41380000000000006,131.69262647667384,1.0,1.0,1.0,3.0,0.46055339430549147,282.15,282.15,282.1498517172965,284.33782935545594,3.9682539682539675,3.9084594497861667,106276.23951770377,285.1499999999999,285.06792289503977,2.2143187180130357,0.7353911738975029,0.7524823884452075,0.8415481287456839,0.5699861758037769,0.2646982275795785,0.26761506538730956,0.21566593965733982,0.21894285832896562,0.4072043554669899,0.40718836972363526,297.15,293.15,297.0172420024175,296.88755866903557,297.0197512871833,297.0805580663213,297.30274051829116,297.0615701086498,0.0,3037.1604090387927,828.0108453928968,814.1787603352034,297.1710409794754,297.1481710398331,297.2868162717468,297.4868057161138,297.3445378749363,5143.146887883528,4599.540252506109,0.43221878200680275,0.3548
21057660.0,21057660.0,296.78,288.54020399515025,0.41450000000000004,130.06800178118291,1.0,1.0,1.0,3.0,0.4603148613789111,282.15,282.15,282.14995282456647,284.3243822295353,3.9682539682539675,3.8819921897764678,106821.1028692245,285.1499999999999,284.9984618768109,2.2120614248884682,0.7325699441353729,0.7502252021438245,0.8400413981371656,0.5708059032302314,0.26389559319775324,0.2670656553413229,0.21513784975433797,0.21856386723575094,0.40705112308508934,0.4073001676398434,297.15,293.15,297.01520995308834,296.8795118881706,297.01457316360825,297.0768544080694,297.29422586718675,297.05607505602467,0.0,2984.23027474124,826.6182054571535,813.6157130677192,297.1710409794754,297.1481710398331,297.2868162717468,297.4868057161138,297.3445378749363,5143.146887883528,4599.540252506109,0.43221878200680275,0.3548
21057696.0,21057696.0,296.758,288.5345797006127,0.41519999999999996,128.4458443021667,1.0,1.0,1.0,3.0,0.4600850888761673,282.15,282.15,282.1499841946133,284.3240752048191,3.9682539682539675,3.865630523963147,107028.3923438628,285.1499999999999,284.9944278129717,2.2093330319563083,0.7297009251277371,0.7475531180873264,0.8384846079010131,0.5720534128259394,0.26313096635904415,0.2663319270159689,0.21461544547485753,0.21807720691366833,0.4069680634532718,0.4072225707686937,297.15,293.15,297.0131369685021,296.87117688492054,297.0100899615264,297.07336766818895,297.2872067876494,297.0509956541575,0.0,2962.199598429759,824.7300187808254,813.2953592517572,297.1710409794754,297.1481710398331,297.2868162717468,297.4868057161138,297.3445378749363,5143.146887883528,4599.540252506109,0.43221878200680275,0.3548
21057732.0,21057732.0,296.736,288.5289342485317,0.41590000000000005,126.8261635086863,1.0,1.0,1.0,3.0,0.4598697190231525,282.45,282.45,282.4501096714969,284.4421655523859,3.9682539682539675,3.8657271020234956,106779.09435889259,285.1499999999999,285.05041736120035,2.206708834667678,0.7268755419576048,0.7447943694744363,0.8369182962112333,0.5734690260931026,0.2624396845319904,0.26560545748535774,0.21411980485654988,0.2175817961877243,0.4069705046277941,0.4071705003375423,297.15,293.15,297.0112590511631,296.8630590871841,297.00672647948625,297.0703456671764,297.281876856798,297.0466534283616,0.0,2795.586347983397,822.8295547562245,813.2890068231706,297.1710409794754,297.1481710398331,297.2868162717468,297.4868057161138,297.3445378749363,5143.146887883528,4599.540252506109,0.43221878200680275,0.3548
21057768.0,21057768.0,296.714,288.5232676691044,0.41659999999999997,125.20896886980285,1.0,1.0,1.0,3.0,0.4596654899341345,282.45,282.45,282.45011145281006,284.55357331088663,3.9682539682539675,3.905398769060272,105729.27310343855,285.1499999999999,285.2209756341357,2.204665278686879,0.7247197129478671,0.7422474903632723,0.8357795803350763,0.5748493984702263,0.26211585294104445,0.26503381193597403,0.21381984106522828,0.21715950200108536,0.40737639547320675,0.4072949124733498,297.15,293.15,297.01117407346385,296.8604669217848,297.0082050555215,297.0698247368175,297.2834031060369,297.046614778725,0.0,2866.1485022954575,823.1041051093213,813.6697314466381,297.1710409794754,297.1481710398331,297.2868162717468,297.4868057161138,297.3445378749363,5143.146887883528,4599.540252506109,0.43221878200680275,0.3548
21057804.0,21057804.0,296.69199999999995,288.51757999245075,0.4173,123.59426985457739,1.0,1.0,1.0,3.0,0.45945041829882916,282.45,282.45,282.45007899878806,284.5461105421403,3.9682539682539675,3.9089723982169677,105701.03736795817,285.1499999999999,285.21575075157045,2.2035231559177615,0.722686670212729,0.7401332167794704,0.8346326138349958,0.5760978485915713,0.2618285716885942,0.2646962368268571,0.21354436397358786,0.2168616486760022,0.4077778754676084,0.4076614059363385,297.15,293.15,297.0114028646232,296.8578610896558,297.0100820415344,297.0696159663629,297.28477972058886,297.04674833655304,0.0,2891.2441791988344,823.6374767775078,814.5421766338412,297.1710409794754,297.1481710398331,297.2868162717468,297.4868057161138,297.3445378749363,5143.146887883528,4599.540252506109,0.43221878200680275,0.3548
21057840.0,21057840.0,296.66999999999996,288.5118712486139,0.418,121.98207593207107,1.0,1.0,1.0,3.0,0.4592320917931359,282.75,282.75,282.45006876254575,284.5406210248178,3.9682539682539675,3.9121926338386213,105685.55053321959,285.1499999999999,285.21050000008745,2.202682866389221,0.7205762890765534,0.7381387055226094,0.8333615282559593,0.5774542615212409,0.26147953348432007,0.26439885047096806,0.21323967067582622,0.2165897907492221,0.40808202412711164,0.40803672697689575,297.15,293.15,297.0114242706489,296.8538481263531,297.011094637659,297.06906005809526,297.28450079669597,297.04598557789046,0.0,1656.5066239923306,824.1953949257658,815.7932367971267,297.1710409794754,297.1481710398331,297.2868162717468,297.4868057161138,297.3445378749363,5143.146887883528,4599.540252506109,0.43221878200680275,0.3548
21057876.0,21057876.0,296.64799999999997,288.50614146756027,0.41869999999999996,120.37239657134492,1.0,1.0,1.0,3.0,0.45904048266500624,282.75,282.75,282.75016294493383,284.7702466751686,3.9682539682539675,3.9475123815818414,104894.79742255324,285.1499999999999,285.42348650734175,2.202011278376801,0.7188490356338059,0.7361923899275241,0.8323240179812499,0.5789368429982966,0.26131797594424366,0.2641065665690255,0.21304115401634666,0.2163253228872394,0.40859261320007667,0.40839498015533093,297.15,293.15,297.01243569814807,296.8528626825944,297.0144903858377,297.06982874891014,297.2876642939383,297.0474563618857,0.0,2791.0425868670204,825.4151532654649,817.3498367471533,297.1710409794754,297.1481710398331,297.2868162717468,297.4868057161138,297.3445378749363,5143.146887883528,4599.540252506109,0.43221878200680275,0.3548
21057912.0,21057912.0,296.626,288.50039067918004,0.4194,118.76524124146007,1.0,1.0,1.0,3.0,0.4588338117573267,282.75,282.75,282.7500411190291,284.7709031348414,3.9682539682539675,3.950472745335971,105052.1842338671,285.1499999999999,285.4377433306218,2.202104048450711,0.7174317680848289,0.7346374095833763,0.8314203042599667,0.5803176106865534,0.2612714854112598,0.2639957872567302,0.21291549495670858,0.21616544663730747,0.409199644071725,0.4089420262443034,297.15,293.15,297.01419236463744,296.853512967696,297.0191995512102,297.07144039910077,297.2922529298385,297.05011964249655,0.0,2830.1745627998075,827.2736205696007,819.3394377837002,297.1710409794754,297.1481710398331,297.2868162717468,297.4868057161138,297.3445378749363,5143.146887883528,4599.540252506109,0.43221878200680275,0.3548
21057948.0,21057948.0,296.604,288.49461891328707,0.4201,117.16061941147765,1.0,1.0,1.0,3.0,0.45862206332549316,282.75,282.75,282.7500113208252,284.7676440409718,3.9682539682539675,3.952978268647313,105185.48178179999,285.1499999999999,285.43614464445557,2.2025010592785725,0.7158912253831159,0.7332282022136924,0.830352979781429,0.5817904697765117,0.2611217375137711,0.26391754559053787,0.21274197464617509,0.21603295169764147,0.4096658502886013,0.4094963329323926,297.15,293.15,297.0155627813573,296.85215203817137,297.02240029252476,297.07240641735154,297.29434521191325,297.05137334826367,0.0,2841.5577229373475,828.8487210514938,821.6914082595457,297.1710409794754,297.1481710398331,297.2868162717468,297.4868057161138,297.3445378749363,5143.146887883528,4599.540252506109,0.43221878200680275,0.3548
21057984.0,21057984.0,296.582,288.4888261996196,0.4208,115.55854055045873,1.0,1.0,1.0,3.0,0.45838845577703574,282.45,282.45,282.4498516195072,284.5353393167191,3.9682539682539675,3.9551358810741784,105301.13734166592,285.1499999999999,285.2652961656083,2.2014883039263684,0.7140156823431318,0.731673436898671,0.8290044974692397,0.5822366199507333,0.2607816385916163,0.26375269616754965,0.21246744220463015,0.21585361219060875,0.40990762679291115,0.40993965080664024,297.15,293.15,297.0160169459109,296.8474037492476,297.02302820699174,297.07209959227896,297.2926408059286,297.0502378600716,0.0,2972.2038834479367,830.2130104417994,821.5522089980902,297.1710409794754,297.1481710398331,297.2868162717468,297.4868057161138,297.3445378749363,5143.146887883528,4599.540252506109,0.43221878200680275,0.3548
