,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21058020.0,21058020.0,296.56,288.48301256784015,0.4215,113.95901412746437,1.0,1.0,1.0,3.0,0.4581586534691946,282.45,282.45,282.44993414647405,284.5011888888073,3.9682539682539675,3.949128022827495,105585.13139053027,285.1499999999999,285.17846435465304,2.189495657496973,0.6745,0.7182041001272887,0.8271564206846267,0.5842906373931186,0.2600657159554167,0.26333552622055423,0.21197860903264992,0.21554686317561864,0.4097437976833245,0.4100853629115277,297.15,293.15,297.014854136855,296.83678100111047,297.018832413814,297.06920525347203,297.28434891373394,297.0448043437971,0.0,2917.744130268267,831.1874632597303,815.4898159146937,297.1710409794754,297.1481710398331,297.2868162717468,297.4868057161138,297.3445378749363,5143.146887883528,4599.540252506109,0.43221878200680275,0.3548
21058056.0,21058056.0,296.53799999999995,288.4771780475358,0.4222,112.36204961155573,1.0,1.0,1.0,3.0,0.45793772174316455,282.45,282.45,282.4499685326077,284.48131728230317,3.9682539682539675,3.9484402873598343,105688.53515521064,285.1499999999999,285.1578498866404,2.168883788732204,0.6745,0.6958755745351418,0.825102732128437,0.587147262482374,0.2593267150630555,0.2627020957091386,0.21146378911242095,0.21511693945236507,0.4096065541202178,0.41001301525266654,297.15,293.15,297.01620428655104,296.8240767509308,297.01450858689117,297.0661101799883,297.2768226012018,297.0395444811126,0.0,2893.77509179603,831.8565730445499,804.2313368361573,297.1710409794754,297.1481710398331,297.2868162717468,297.4868057161138,297.3445378749363,5143.146887883528,4599.540252506109,0.43221878200680275,0.3548
21058092.0,21058092.0,296.51599999999996,288.47132266821876,0.4229,110.76765647179386,1.0,1.0,1.0,3.0,0.4577096578144321,282.15,282.15,282.14989103027295,284.3485744507956,3.9682539682539675,3.939550779645659,105986.45399956673,285.1499999999999,285.0844532329466,2.15971702032597,0.6745,0.6910363719471833,0.8231042270950738,0.584237024874627,0.2585879194563152,0.2619452062851184,0.2109427380083596,0.21457498139493464,0.40950676956673276,0.40986863876804513,297.15,293.15,297.0184031115434,296.8125439546937,297.01035313076443,297.06305863184264,297.2702019431782,297.0349121544045,0.0,3033.43574227426,832.323119242605,793.4638243513049,297.1710409794754,297.1481710398331,297.2868162717468,297.4868057161138,297.3445378749363,5143.146887883528,4599.540252506109,0.43221878200680275,0.3548
21058128.0,21058128.0,296.49399999999997,288.46544645932613,0.4236,109.1758441772399,1.0,1.0,1.0,3.0,0.45747384633909,282.15,282.15,282.1499033296461,284.229108310686,3.9682539682539675,3.893514239937314,107066.35780492635,285.1499999999999,284.90041968851943,2.1528709469579135,0.6745,0.6905310529309051,0.8208951390520774,0.5795984391237583,0.25755312376432393,0.2610707032840465,0.21024802463856812,0.21395032945721346,0.4090868616937486,0.4096291546722858,297.15,293.15,297.01834760566203,296.7989000750488,297.0025646731834,297.0580114897654,297.25856361707184,297.0272774921463,0.0,2961.4122521395384,830.9760935939279,782.10834290188,297.1710409794754,297.1481710398331,297.2868162717468,297.4868057161138,297.3445378749363,5143.146887883528,4599.540252506109,0.43221878200680275,0.3548
21058164.0,21058164.0,296.472,288.45954945022055,0.4243,107.58662219695492,1.0,1.0,1.0,3.0,0.45725091251702554,282.15,282.15,282.1499634041392,284.2320321930537,3.9682539682539675,3.8669345575833836,107464.63872982527,285.1499999999999,284.89210615971456,2.145216009284443,0.6745,0.6902265137161674,0.818948368151889,0.5744040759085046,0.25654883925190003,0.26002181063303503,0.20954650700553235,0.2132126048360416,0.40872808608560285,0.4092192975793688,297.15,293.15,297.01723945444826,296.78899558662084,296.99548418763567,297.05308521208593,297.2484037730459,297.0206416427674,0.0,2929.643875697598,828.3711080128762,769.5382517407568,297.1710409794754,297.1481710398331,297.2868162717468,297.4868057161138,297.3445378749363,5143.146887883528,4599.540252506109,0.43221878200680275,0.3548
21058200.0,21058200.0,296.45,288.45363167019025,0.425,106.0,1.0,1.0,1.0,3.0,0.45703310132458036,282.45,282.45,282.1499814025628,284.2374743730675,3.9682539682539675,3.833829006435138,107913.16386985464,285.1499999999999,284.88764129462834,2.136967615028817,0.6745,0.6898956977552316,0.8173797088530144,0.5685909934241182,0.25566676859227205,0.25899538361719443,0.2088853347401144,0.21245970971165679,0.4084958506335385,0.40884978218104934,297.15,293.15,297.0156633781276,296.78408544489093,296.99025434872675,297.0488496384386,297.24073656459615,297.015917874956,0.0,1660.1795699109946,824.7032740161043,755.8671003426123,297.1710409794754,297.1481710398331,297.2868162717468,297.4868057161138,297.3445378749363,5143.146887883528,4599.540252506109,0.43221878200680275,0.3548
21058236.0,21058236.0,296.428,288.44769314844933,0.4257,104.42094570212765,1.0,1.0,1.0,3.0,0.4568447346400448,282.45,282.45,282.45013757985015,284.4621439270814,3.9682539682539675,3.8773218995645546,106526.86194181966,285.1499999999999,285.0867588903027,2.1308138418633087,0.6745,0.6896591086182904,0.81638108139193,0.5644091418909433,0.25508089488538566,0.25812016009424,0.20837508729609033,0.21177857520358775,0.4085935455364646,0.40863780723405174,297.15,293.15,297.01485575196807,296.7863158340978,296.98903370214583,297.0466194827035,297.23881904753614,297.0151287636903,0.0,2800.839395599927,823.3491159473879,745.9791578332143,297.1710409794754,297.1481710398331,297.2868162717468,297.4868057161138,297.3445378749363,5143.146887883528,4599.540252506109,0.43221878200680275,0.3548
21058272.0,21058272.0,296.40599999999995,288.441733914138,0.4264,102.85443275650118,1.0,1.0,1.0,3.0,0.45664264481680256,282.45,282.45,282.45003164864147,284.45773639711086,3.9682539682539675,3.873867940800996,106508.59373496484,285.1499999999999,285.09410679482124,2.126242515431548,0.6745,0.6894679332731126,0.8157069707014841,0.5610107696472468,0.2546825560422803,0.25753582300222344,0.20797498874472675,0.21125386233132837,0.4088729580965642,0.40873961204623194,297.15,293.15,297.0147074128359,296.792375786088,296.9902411923871,297.0458055821744,297.2399348976455,297.0166129742262,0.0,2838.4431183597235,822.4742836815237,738.3106020974982,297.1710409794754,297.1481710398331,297.2868162717468,297.4868057161138,297.3445378749363,5143.146887883528,4599.540252506109,0.43221878200680275,0.3548
21058308.0,21058308.0,296.38399999999996,288.43575399632306,0.42710000000000004,101.30047863829788,1.0,1.0,1.0,3.0,0.45643614817916967,282.45,282.45,282.4499990314334,284.45564550157854,3.9682539682539675,3.866518033534152,106573.51141138113,285.1499999999999,285.0896195041565,2.1224632179428844,0.6745,0.6893053425693785,0.8150081284529476,0.5581047229598913,0.2542388056426594,0.2570653257685089,0.20756027241497133,0.21080062874299707,0.40906677519476753,0.40893111069182725,297.15,293.15,297.0142594847255,296.79789675908904,296.9908200609028,297.0448455380556,297.23959975160744,297.01748431887603,0.0,2846.8035905527804,821.4134488624735,731.883962744859,297.1710409794754,297.1481710398331,297.2868162717468,297.4868057161138,297.3445378749363,5143.146887883528,4599.540252506109,0.43221878200680275,0.3548
21058344.0,21058344.0,296.36199999999997,288.4297534239977,0.4278,99.75910082269503,1.0,1.0,1.0,3.0,0.45624900037159977,282.75,282.75,282.7502711290481,284.6667845718772,3.9682539682539675,3.899254528441741,105640.00256488915,285.1499999999999,285.2442041713013,2.1190629627453657,0.6745,0.6891759196767135,0.8144134347044718,0.5557804423388716,0.25385695573434125,0.25659933387158945,0.20718700372023927,0.21036177306484793,0.409324733044313,0.40887187120957713,297.15,293.15,297.01401626965674,296.8044890543856,296.9921849825909,297.04443570131997,297.2403595527663,297.0190971121439,0.0,2712.1434352747756,821.1148682364651,726.5154068129253,297.1710409794754,297.1481710398331,297.2868162717468,297.4868057161138,297.3445378749363,5143.146887883528,4599.540252506109,0.43221878200680275,0.3548
21058380.0,21058380.0,296.34,288.4237322260819,0.42850000000000005,98.23031678486997,1.0,1.0,1.0,3.0,0.4560576738766062,282.75,282.75,282.7500633075634,284.67957726984827,3.9682539682539675,3.919419713207447,105247.95877038257,285.1499999999999,285.3115660194276,2.116114111640102,0.6745,0.6890736858765018,0.8141482988659601,0.5539372985991461,0.25371117223622236,0.25627788238966526,0.20695807042070358,0.21001467669882287,0.4098686149655054,0.4085229431637939,297.15,293.15,297.0149644364068,296.81481007791314,296.99650476100885,297.0457900963439,297.24577418428714,297.023568711192,0.0,2772.581716566562,822.2994042087311,722.0996539902178,297.1710409794754,297.1481710398331,297.2868162717468,297.4868057161138,297.3445378749363,5143.146887883528,4599.540252506109,0.43221878200680275,0.3548
21058416.0,21058416.0,296.318,288.41769043142295,0.4292,96.714144,1.0,1.0,1.0,3.0,0.45585849904650944,282.75,282.75,282.75001315636257,284.6704539835392,3.9682539682539675,3.9266542142094902,105229.69300076098,285.1499999999999,285.30079338811197,2.113583957870769,0.6745,0.6889960066992081,0.8137532214277743,0.5525324923816257,0.2534862589659588,0.2560641201548737,0.20669807098422954,0.20974284824501954,0.41032850251026837,0.40794996277464796,297.15,293.15,297.0156478160082,296.8231437996696,296.99964009157736,297.04671222559546,297.24959145197715,297.02694707696554,0.0,2790.393839145161,823.6745353138828,718.5493520403472,297.1710409794754,297.1481710398331,297.2868162717468,297.4868057161138,297.3445378749363,5143.146887883528,4599.540252506109,0.43221878200680275,0.3548
21058452.0,21058452.0,296.296,288.41162806879544,0.4299,95.21059994326241,1.0,1.0,1.0,3.0,0.45564578777367637,282.45,282.45,282.4498784137386,284.53870300944186,3.9682539682539675,3.925976591009341,105422.63928483846,285.1499999999999,285.2378130632821,2.111400267953099,0.6745,0.6889409733362204,0.8131755961713294,0.5515347379727822,0.25315515872629746,0.25581202291125754,0.20638495348859737,0.2094626100725416,0.41068397536049295,0.4073433293257896,297.15,293.15,297.01583857923737,296.82892581916,297.00128920119744,297.0469503448987,297.25153445598096,297.02890768009496,0.0,2950.041010888518,825.0423763551083,715.7717881844048,297.1710409794754,297.1481710398331,297.2868162717468,297.4868057161138,297.3445378749363,5143.146887883528,4599.540252506109,0.43221878200680275,0.3548
21058488.0,21058488.0,296.274,288.40554516690145,0.43060000000000004,93.71970208983451,1.0,1.0,1.0,3.0,0.45542292134792334,282.45,282.45,282.44984201108304,284.417773331122,3.9682539682539675,3.890324503841117,106369.90425391658,285.1499999999999,285.0503129053297,2.1095162821217137,0.6745,0.6889072321801817,0.8119932177145691,0.5509216746652423,0.25243151729793945,0.2553784102750604,0.20585325795909754,0.20908908323729083,0.4105941813427794,0.40690783980099904,297.15,293.15,297.01400139792696,296.8271134062402,296.99783822860917,297.0445161524084,297.24605866840074,297.0259055707171,0.0,2876.574398023361,824.8940949894311,713.6936644476507,297.1710409794754,297.1481710398331,297.2868162717468,297.4868057161138,297.3445378749363,5143.146887883528,4599.540252506109,0.43221878200680275,0.3548
21058524.0,21058524.0,296.25199999999995,288.3994417543709,0.43129999999999996,92.24146791489362,1.0,1.0,1.0,3.0,0.4552122546579702,282.45,282.45,282.4499655904364,284.4177726561891,3.9682539682539675,3.880038586405583,106532.503476455,285.1499999999999,285.04369033753517,2.107867620849289,0.6745,0.688894039252829,0.810649992992126,0.5506810299469724,0.2516485166473125,0.2546808503608451,0.20527350996693217,0.20856596570707098,0.41045196920351434,0.40673076181978823,297.15,293.15,297.0114540151531,296.8234382940989,296.9937823347822,297.04160466577474,297.23996280520475,297.02204842300273,0.0,2850.163021971964,823.9698776583907,712.253598151354,297.1710409794754,297.1481710398331,297.2868162717468,297.4868057161138,297.3445378749363,5143.146887883528,4599.540252506109,0.43221878200680275,0.3548
21058560.0,21058560.0,296.22999999999996,288.39331785976196,0.43200000000000005,90.77591489361703,1.0,1.0,1.0,3.0,0.45500536139359177,282.75,282.75,282.4499902459679,284.41835984315617,3.9682539682539675,3.86958063925572,106665.76408520935,285.1499999999999,285.04214056337815,2.106579573614231,0.6745,0.6888945247930603,0.8092755412271019,0.5506887365400588,0.25090679679759204,0.25393797794271844,0.2047023805534388,0.2080064364267816,0.41033879916151483,0.4067358342143055,297.15,293.15,297.0087119769756,296.81952747468995,296.99040454924045,297.0389079705046,297.2345732596312,297.0184250462084,0.0,1644.16332299792,822.7759811174446,711.3768052841476,297.1710409794754,297.1481710398331,297.2868162717468,297.4868057161138,297.3445378749363,5143.146887883528,4599.540252506109,0.43221878200680275,0.3548
21058596.0,21058596.0,296.20799999999997,288.3871735115608,0.4327,89.32306050118203,1.0,1.0,1.0,3.0,0.45482792777801395,282.75,282.75,282.7501463491977,284.6494930075355,3.9682539682539675,3.9136835254014404,105488.95852884487,285.1499999999999,285.25425386783684,2.1057183792761744,0.6745,0.6889061896631272,0.8081858610282858,0.5508995000849788,0.2504259188121862,0.253245730361113,0.20426325698990927,0.20746240847374572,0.410510687296423,0.4068890193972744,297.15,293.15,297.0068916204488,296.8192536268182,296.9905226792058,297.03793235931687,297.2341181693105,297.01774369102003,0.0,2724.6881613868472,822.9758414296424,711.0498771924208,297.1710409794754,297.1481710398331,297.2868162717468,297.4868057161138,297.3445378749363,5143.146887883528,4599.540252506109,0.43221878200680275,0.3548
21058632.0,21058632.0,296.186,288.3810087381823,0.43339999999999995,87.88292221276596,1.0,1.0,1.0,3.0,0.4546358742229582,282.75,282.75,282.7500420870162,284.6453608067106,3.9682539682539675,3.922738691388087,105384.17874442658,285.1499999999999,285.26652374291376,2.10545958149214,0.6745,0.6889243684654293,0.8072723790068086,0.5512286498474925,0.25012167317742123,0.25280965272068584,0.20392203189569721,0.2070516657416308,0.41083761369618826,0.40713146662662486,297.15,293.15,297.0058534652797,296.8211051169161,296.9928770316332,297.03817492836777,297.23620008143246,297.01884212472584,0.0,2766.4051395445767,824.0610587796091,711.2840710703256,297.1710409794754,297.1481710398331,297.2868162717468,297.4868057161138,297.3445378749363,5143.146887883528,4599.540252506109,0.43221878200680275,0.3548
21058668.0,21058668.0,296.164,288.37482356797,0.4341,86.4555175035461,1.0,1.0,1.0,3.0,0.4544386340434265,282.75,282.75,282.7500122274451,284.64134066611604,3.9682539682539675,3.9292337428779778,105351.9404676453,285.1499999999999,285.2654630077843,2.10565061766301,0.6745,0.6889516124892561,0.8062206590341647,0.5517221194173626,0.24975680715694412,0.25247425832314,0.2035518336848189,0.20669788889437848,0.4110513178364282,0.4074940494378264,297.15,293.15,297.00453928639297,296.8212008769858,296.99436100103145,297.03805472852605,297.23633429591456,297.01889803777016,0.0,2777.63880858039,825.1732322467421,712.0343493612894,297.1710409794754,297.1481710398331,297.2868162717468,297.4868057161138,297.3445378749363,5143.146887883528,4599.540252506109,0.43221878200680275,0.3548
21058704.0,21058704.0,296.142,288.3686180291966,0.43479999999999996,85.04086384869976,1.0,1.0,1.0,3.0,0.4542196379887808,282.45,282.45,282.44971478960605,284.416985271327,3.9682539682539675,3.907111427238463,106055.89410079241,285.1499999999999,285.09693082889515,2.1061306294926823,0.6745,0.6889899587559167,0.8048994095277323,0.5524161962244967,0.24923837668868742,0.25209739717543866,0.20309908251017617,0.20632559017668478,0.41104871716020724,0.40799534302953955,297.15,293.15,297.00244875048566,296.8179921292486,296.9938037536433,297.0369265909831,297.23287592503146,297.01680942987844,0.0,2910.995140240848,826.0090387257634,713.238517705405,297.1710409794754,297.1481710398331,297.2868162717468,297.4868057161138,297.3445378749363,5143.146887883528,4599.540252506109,0.43221878200680275,0.3548
21058740.0,21058740.0,296.12,288.3623921500639,0.4355,83.63897872340425,1.0,1.0,1.0,3.0,0.45400475010939223,282.45,282.45,282.4499756841637,284.39567958277644,3.9682539682539675,3.88185106749975,106624.27054446517,285.1499999999999,285.01846470393866,2.106677317629033,0.6745,0.6890427437048117,0.8030622624780331,0.5533702442408834,0.24840234251958865,0.2515013834328612,0.20246432509416637,0.20583384360328572,0.41064724825480087,0.40862912797965334,297.15,293.15,296.99858215363366,296.8086547945546,296.9892156770351,297.03363638327727,297.2230100475215,297.01061981120444,0.0,2854.7591776645813,825.0650362133574,714.8219836329093,297.1710409794754,297.1481710398331,297.2868162717468,297.4868057161138,297.3445378749363,5143.146887883528,4599.540252506109,0.43221878200680275,0.3548
21058776.0,21058776.0,296.09799999999996,288.35614595870317,0.4362,82.24987960283688,1.0,1.0,1.0,3.0,0.45379835940924973,282.45,282.45,282.44996375137407,284.3990311337124,3.9682539682539675,3.8702917815478073,106766.95179239335,285.1499999999999,285.02060598689275,2.107201116180842,0.6745,0.6891097564203129,0.8011794034473856,0.5545790295977032,0.2475912561030832,0.25073227987081703,0.20182886936433875,0.2052395139562828,0.410260360774032,0.4092483195597917,297.15,293.15,296.99444970387077,296.7991320206703,296.985130234449,297.0304684588791,297.2137754059145,297.00459116475673,0.0,2832.4512446425183,823.7079258968715,716.7187483076505,297.1710409794754,297.1481710398331,297.2868162717468,297.4868057161138,297.3445378749363,5143.146887883528,4599.540252506109,0.43221878200680275,0.3548
21058812.0,21058812.0,296.07599999999996,288.34987948317547,0.4369,80.87358396217493,1.0,1.0,1.0,3.0,0.4536063551767764,282.75,282.75,282.7498333297003,284.52051603275595,3.9682539682539675,3.8727263226181643,106520.08473271917,285.1499999999999,285.0753004061472,2.1077383978040407,0.6745,0.6891891725517142,0.7993042462815831,0.5560081336008826,0.24685263184543577,0.24995844371769207,0.20121953209761562,0.2046302689237698,0.4099376984994392,0.4096693191026618,297.15,293.15,296.9903047423059,296.7900980754855,296.9821430054414,297.02774966063885,297.20598187303,296.9992554713803,0.0,2657.2285415329184,822.3205059081449,718.913046862019,297.1710409794754,297.1481710398331,297.2868162717468,297.4868057161138,297.3445378749363,5143.146887883528,4599.540252506109,0.43221878200680275,0.3548
21058848.0,21058848.0,296.054,288.34359275147165,0.4376,79.51010927659574,1.0,1.0,1.0,3.0,0.45342515340683887,282.75,282.75,282.7501028797845,284.6355251529156,3.9682539682539675,3.9131946373432305,105495.50511192164,285.1499999999999,285.25532764986207,2.108410789321376,0.6745,0.6892757838012853,0.7978565194975816,0.557562582851511,0.24646286378833648,0.24933006979473987,0.20079551148202887,0.20409059459538365,0.41002590448576165,0.4098788419049501,297.15,293.15,296.98768308134873,296.7866075406007,296.9837409621622,297.0273896060014,297.2052530772295,296.9981348534685,0.0,2735.247900119499,822.9240792498252,721.3669525585119,297.1710409794754,297.1481710398331,297.2868162717468,297.4868057161138,297.3445378749363,5143.146887883528,4599.540252506109,0.43221878200680275,0.3548
21058884.0,21058884.0,296.032,288.33728579151284,0.43829999999999997,78.1594730212766,1.0,1.0,1.0,3.0,0.4532327785681265,282.75,282.75,282.7500256762697,284.62909500913554,3.9682539682539675,3.9192997291186455,105455.69772876654,285.1499999999999,285.2531443232836,2.109452033550737,0.6745,0.6893646860452398,0.7964049569404095,0.5591538852637323,0.2461165543025431,0.2489304735422976,0.20039831345699227,0.20367260144040172,0.41013866800665477,0.41006816970276017,297.15,293.15,296.9853146224685,296.78319324241863,296.9858218816623,297.02736424128585,297.2049407185433,296.9973269412757,0.0,2764.278932790416,823.8972375176024,724.1311785713453,297.1710409794754,297.1481710398331,297.2868162717468,297.4868057161138,297.3445378749363,5143.146887883528,4599.540252506109,0.43221878200680275,0.3548
21058920.0,21058920.0,296.01,288.33095863115045,0.439,76.8216926713948,1.0,1.0,1.0,3.0,0.45303668163252564,283.04999999999995,283.04999999999995,282.7500063117791,284.6245869377956,3.9682539682539675,3.9246967351078,105438.44651197962,285.1499999999999,285.2487537840804,2.1106334392732564,0.6745,0.6894606083352124,0.7948214876676507,0.5608658707772697,0.2457129680994316,0.24858246564597114,0.1999728468559199,0.2032853538120688,0.4101726059155199,0.410188491541348,297.15,293.15,296.98272630153025,296.7783076607898,296.98708717923296,297.02699582709545,297.203342479404,296.99569188961044,0.0,1631.4847483793628,824.8970336238368,727.1562134050157,297.1710409794754,297.1481710398331,297.2868162717468,297.4868057161138,297.3445378749363,5143.146887883528,4599.540252506109,0.43221878200680275,0.3548
21058956.0,21058956.0,295.988,288.32461129816653,0.4397,75.49678570212765,1.0,1.0,1.0,3.0,0.45286718203026727,283.04999999999995,283.04999999999995,283.05021774180943,284.86087361639517,3.9682539682539675,3.9490213848988422,104975.0083684891,285.1499999999999,285.46135086542057,2.1095061035543194,0.6745,0.6894381352294133,0.7934986123417402,0.560464881603999,0.24548315172101665,0.24821118891623764,0.19964389528263965,0.2028757315268896,0.41042520260762566,0.41026347669168,297.15,293.15,296.98102910872217,296.77681663476307,296.9905488249511,297.02782641784904,297.20543956666694,296.99633211059046,0.0,2662.141139411859,826.3621329488426,725.8540231397353,297.1710409794754,297.1481710398331,297.2868162717468,297.4868057161138,297.3445378749363,5143.146887883528,4599.540252506109,0.43221878200680275,0.3548
21058992.0,21058992.0,295.96599999999995,288.31824382027406,0.4404,74.18476958865249,1.0,1.0,1.0,3.0,0.4526827521281959,283.04999999999995,283.04999999999995,283.0513828502247,284.8627626009636,3.9682539682539675,3.9517506089132115,105120.15790707327,285.1499999999999,285.4809616860388,2.107180879946793,0.6745,0.689334435993178,0.7924578093122728,0.5586116470433782,0.24537132132246983,0.24799626779248582,0.199386533684299,0.20254674825157232,0.41079407700439186,0.41042608070110503,297.15,293.15,296.98011146573197,296.77878768679165,296.99536483021336,297.02948444300046,297.2093344438834,296.99861657392415,0.0,2696.01664479499,828.0767019581772,721.8545920833585,297.1710409794754,297.1481710398331,297.2868162717468,297.4868057161138,297.3445378749363,5143.146887883528,4599.540252506109,0.43221878200680275,0.3548
21059028.0,21059028.0,295.94399999999996,288.31185622511697,0.4411,72.88566180614657,1.0,1.0,1.0,3.0,0.45249230843915705,283.04999999999995,283.04999999999995,283.0500152848601,284.8550344400646,3.9682539682539675,3.9540911750068988,105244.71715431678,285.1499999999999,285.46664817652487,2.103531481245141,0.6745,0.6891904044005822,0.7913988298708936,0.5560272117881523,0.24514823819059772,0.24780899576922705,0.19907501167018402,0.20223541852677346,0.41102444425679924,0.4099850273801407,297.15,293.15,296.97887268620485,296.7804589131206,296.99856492283436,297.0304176198283,297.2107965042245,296.99982212924255,0.0,2713.690705954613,829.5489909491781,716.0280085119953,297.1710409794754,297.1481710398331,297.2868162717468,297.4868057161138,297.3445378749363,5143.146887883528,4599.540252506109,0.43221878200680275,0.3548
21059064.0,21059064.0,295.92199999999997,288.30544854027056,0.4418,71.59947982978724,1.0,1.0,1.0,3.0,0.4522813093358622,282.75,282.75,282.75007448468926,284.62317558784173,3.9682539682539675,3.95610189262875,105351.78156098432,285.1499999999999,285.2992955202895,2.0980919665176554,0.6745,0.6890210869797008,0.7902262900625353,0.5529729070310613,0.24474830834604283,0.24753338770859598,0.19866903508577982,0.20187846260381653,0.411100048373288,0.4083787119851489,297.15,293.15,296.9769085189434,296.78066302922,296.99936044592346,297.03015774931805,297.209632777033,296.9993445040876,0.0,2852.424117729481,830.8151858750865,708.4213259136017,297.1710409794754,297.1481710398331,297.2868162717468,297.4868057161138,297.3445378749363,5143.146887883528,4599.540252506109,0.43221878200680275,0.3548
21059100.0,21059100.0,295.9,288.2990207932415,0.4425,70.32624113475177,1.0,1.0,1.0,3.0,0.4520741870227286,282.75,282.75,282.7498961642381,284.58285868740086,3.9682539682539675,3.95517449697534,105510.68427360558,285.1499999999999,285.20349465589237,2.090876152266209,0.6745,0.6888289389325656,0.7886712736720762,0.5494854975832151,0.24399219667245065,0.2470004881517462,0.19806171250919585,0.20137889010223625,0.4108704639824822,0.40584811558001826,297.15,293.15,296.97314347010985,296.7762262195752,296.9955763308998,297.02746568423794,297.2035143302206,296.99518520700866,0.0,2789.740388649175,831.8732389313034,699.1288526268177,297.1710409794754,297.1481710398331,297.2868162717468,297.4868057161138,297.3445378749363,5143.146887883528,4599.540252506109,0.43221878200680275,0.3548
21059136.0,21059136.0,295.878,288.2925730114684,0.44320000000000004,69.0659631962175,1.0,1.0,1.0,3.0,0.45187631012132656,282.75,282.75,282.7499683671338,284.5731077407591,3.9682539682539675,3.956394502895562,105580.7309392909,285.1499999999999,285.1894453196679,2.082183431030284,0.6745,0.6886054234083087,0.7872353623238085,0.5454004775086553,0.24322295634633678,0.24623935127025617,0.19743152687759935,0.20074179274812376,0.4107794271532532,0.40283093367682377,297.15,293.15,296.9690956367586,296.77343043978215,296.9917931823354,297.0246154322544,297.1999387336806,296.9917746849622,0.0,2769.115329068488,832.6822942245725,688.1902637804814,297.1710409794754,297.1481710398331,297.2868162717468,297.4868057161138,297.3445378749363,5143.146887883528,4599.540252506109,0.43221878200680275,0.3548
21059172.0,21059172.0,295.856,288.2861052223216,0.4439,67.81866348936171,1.0,1.0,1.0,3.0,0.45167002248998106,282.45,282.45,282.4499353280763,284.43769278020073,3.9682539682539675,3.9509589452584666,105816.40941639134,285.1499999999999,285.1220908751654,2.0730851100645302,0.6745,0.6883732219591591,0.7859119904582095,0.5411237707335579,0.2424584154930728,0.24544410014525653,0.19679170620817502,0.20007343558725008,0.4107935029440889,0.399672172629998,297.15,293.15,296.9649264379849,296.77209557049446,296.98819893260685,297.02174593490406,297.1982119450286,296.98903576420383,0.0,2918.8953412426954,833.3943720663118,676.8640790222088,297.1710409794754,297.1481710398331,297.2868162717468,297.4868057161138,297.3445378749363,5143.146887883528,4599.540252506109,0.43221878200680275,0.3548
21059208.0,21059208.0,295.83399999999995,288.27961745310387,0.4446,66.5843594893617,1.0,1.0,1.0,3.0,0.4514557551474077,282.45,282.45,282.4498828511701,284.3140656304876,3.9682539682539675,3.9130216622441294,106751.69792469894,285.1499999999999,284.92939096964335,2.0668587901021227,0.6745,0.6882329737243958,0.784212513379007,0.5385234881733713,0.24140088124501702,0.24457245788105297,0.19597763531257228,0.19935931919376537,0.41049638489313545,0.3977516127941718,297.15,293.15,296.9591271644101,296.76622676884574,296.98098670469824,297.016865993626,297.19141576007297,296.98292447833063,0.0,2835.2888389050204,832.6862877789572,669.5837093856736,297.1710409794754,297.1481710398331,297.2868162717468,297.4868057161138,297.3445378749363,5143.146887883528,4599.540252506109,0.43221878200680275,0.3548
21059244.0,21059244.0,295.81199999999995,288.2731097310502,0.44530000000000003,65.3630686713948,1.0,1.0,1.0,3.0,0.45125439316621563,282.45,282.45,282.45017653508705,284.31322737405856,3.9682539682539675,3.892560483526529,107078.04236934526,285.1499999999999,284.9173728185482,2.061234795224725,0.6745,0.688119896671622,0.7825025800124271,0.5364175263581278,0.2403484097382501,0.2435280200701253,0.19514654918328583,0.1985374675215691,0.41021017675745736,0.39619615657565604,297.15,293.15,296.9530365203423,296.7604761116457,296.9741345593154,297.0119767894733,297.18508299784696,296.9769413957247,0.0,2813.221940253362,830.8631325936763,663.3473206236624,297.1710409794754,297.1481710398331,297.2868162717468,297.4868057161138,297.3445378749363,5143.146887883528,4599.540252506109,0.43221878200680275,0.3548
21059280.0,21059280.0,295.78999999999996,288.2665820833283,0.446,64.1548085106383,1.0,1.0,1.0,3.0,0.4510578740939255,282.75,282.75,282.45015733140497,284.3159538693858,3.9682539682539675,3.8691663265712686,107400.59572324442,285.1499999999999,284.9140241101176,2.0562792439765634,0.6745,0.6880272787738705,0.7808776062762269,0.5346861518351671,0.23939056291629673,0.24249395708171226,0.194349560168337,0.1977047963425041,0.41000545942532457,0.39491736925443044,297.15,293.15,296.94714335067664,296.75598343419057,296.96876309248256,297.00769414546596,297.18033898885994,296.97198460233517,0.0,1635.260923100644,828.3554630747309,658.0338712263077,297.1710409794754,297.1481710398331,297.2868162717468,297.4868057161138,297.3445378749363,5143.146887883528,4599.540252506109,0.43221878200680275,0.3548
21059316.0,21059316.0,295.768,288.26003453703856,0.44670000000000004,62.959596482269504,1.0,1.0,1.0,3.0,0.4508906344628329,282.75,282.75,282.75005962508914,284.54879880610514,3.9682539682539675,3.9075843549677405,106211.91162266699,285.1499999999999,285.1237118339012,2.0520457038859097,0.6745,0.6879514532152118,0.7796104742161822,0.5332643496340351,0.2387220513529364,0.2415788884527835,0.19369850001010985,0.19692256973303934,0.4101037562755645,0.3938672309949225,297.15,293.15,296.94254884427653,296.75604476383864,296.96732691287184,297.00536441932564,297.18079920268457,296.97041682859947,0.0,2674.67408573229,827.3243302819675,653.5853926531873,297.1710409794754,297.1481710398331,297.2868162717468,297.4868057161138,297.3445378749363,5143.146887883528,4599.540252506109,0.43221878200680275,0.3548
21059352.0,21059352.0,295.746,288.2534671192146,0.44739999999999996,61.777450061465714,1.0,1.0,1.0,3.0,0.4507091391344435,282.75,282.75,282.7500443481225,284.54749507019466,3.9682539682539675,3.9097773877376407,106122.22603202239,285.1499999999999,285.1408400074029,2.0486754126034525,0.6745,0.6878887540574522,0.7785689696182839,0.5320858598567078,0.23825346646786802,0.24094667667283676,0.19315523503350887,0.1962867004042545,0.41036624847337705,0.39299680246230007,297.15,293.15,296.93906481685536,296.75881421104594,296.96848412257947,297.00442799129763,297.1839056113801,296.97093935063174,0.0,2715.529892418183,827.0897812811728,650.0020090230986,297.1710409794754,297.1481710398331,297.2868162717468,297.4868057161138,297.3445378749363,5143.146887883528,4599.540252506109,0.43221878200680275,0.3548
21059388.0,21059388.0,295.724,288.24687985682317,0.44810000000000005,60.60838672340426,1.0,1.0,1.0,3.0,0.45052325024950135,282.75,282.75,282.7500068472129,284.54308568439006,3.9682539682539675,3.9076191851353856,106148.1047552476,285.1499999999999,285.1351578208738,2.045937013498239,0.6745,0.6878399028233348,0.7774526844078572,0.5311657500724627,0.23775841064878034,0.2404247553161198,0.19259961008631998,0.19571133346695926,0.41053718013856116,0.3923172125118737,297.15,293.15,296.9356165134963,296.76057293282713,296.96925946086077,297.00337676951904,297.1853928908725,296.9708437135152,0.0,2728.4929216896617,826.8346855340822,647.1440963162785,297.1710409794754,297.1481710398331,297.2868162717468,297.4868057161138,297.3445378749363,5143.146887883528,4599.540252506109,0.43221878200680275,0.3548
21059424.0,21059424.0,295.702,288.2402727767647,0.4488,59.45242394326241,1.0,1.0,1.0,3.0,0.45035626343884494,283.04999999999995,283.04999999999995,283.137235987094,284.75914944574816,3.9682539682539675,3.9331650360838535,105467.77970659191,285.1499999999999,285.2887429409461,2.0437402277550345,0.6745,0.6878059206384867,0.7763924450404567,0.5305245254417571,0.2373258088396782,0.23992964181898507,0.19207938463125274,0.1951530552632493,0.4107338849611092,0.3918436061852647,297.15,293.15,296.9326334639581,296.7629629003143,296.970818601286,297.00280442322446,297.1872662888946,296.9712971355355,0.0,2582.3793636404266,826.9071919967703,644.9720058584842,297.1710409794754,297.1481710398331,297.2868162717468,297.4868057161138,297.3445378749363,5143.146887883528,4599.540252506109,0.43221878200680275,0.3548
21059460.0,21059460.0,295.67999999999995,288.2336459058731,0.44949999999999996,58.3095791962175,1.0,1.0,1.0,3.0,0.4501848062246495,283.04999999999995,283.04999999999995,283.0493919356789,284.77628148100786,3.9682539682539675,3.9505531339650926,105164.45474290062,285.1499999999999,285.362473951597,2.042155494717714,0.6745,0.6877834959518074,0.7756442319507861,0.5301007986979792,0.23713660341134754,0.239577443054737,0.1916960942388648,0.19467596071429136,0.4111625591905182,0.39153064305659346,297.15,293.15,296.93109974624605,296.76903484756133,296.97542068445034,297.0039134345807,297.1928620722663,296.9744661570209,0.0,2650.6937165803033,828.1745917900363,643.4531337773623,297.1710409794754,297.1481710398331,297.2868162717468,297.4868057161138,297.3445378749363,5143.146887883528,4599.540252506109,0.43221878200680275,0.3548
21059496.0,21059496.0,295.65799999999996,288.2269992709164,0.4502,57.17986995744681,1.0,1.0,1.0,3.0,0.45000559359667097,283.04999999999995,283.04999999999995,283.050018318083,284.7705486896722,3.9682539682539675,3.954193954624961,105250.1885265932,285.1499999999999,285.35769983169763,2.0411334114639157,0.6745,0.6877724023831194,0.7747692549354908,0.5298908263583559,0.2368838371180092,0.23933851986486748,0.19128528507192868,0.19426689626602717,0.4114535154694015,0.3913755582022437,297.15,293.15,296.92950899671513,296.77332349887496,296.9790252286972,297.0046425750503,297.1959679242589,296.9764936447193,0.0,2671.543446617149,829.6136824450311,642.5486304488737,297.1710409794754,297.1481710398331,297.2868162717468,297.4868057161138,297.3445378749363,5143.146887883528,4599.540252506109,0.43221878200680275,0.3548
21059532.0,21059532.0,295.63599999999997,288.22033289859655,0.45089999999999997,56.06331370212766,1.0,1.0,1.0,3.0,0.4498127969889684,282.75,282.75,282.7499542996492,284.639530903904,3.9682539682539675,3.9561958898474536,105356.78794978134,285.1499999999999,285.3000174201742,2.0405099620407303,0.6745,0.6877744246067138,0.7737216297814381,0.5299284021492705,0.23653004686944776,0.2390664792687922,0.19082676309565627,0.1938477810025517,0.41158703358538484,0.39140331155333513,297.15,293.15,296.9276196964827,296.7753424340097,296.98119299447103,297.00476185219185,297.1963581000981,296.9770550154507,0.0,2839.857746681504,830.8744095427554,642.1922526150356,297.1710409794754,297.1481710398331,297.2868162717468,297.4868057161138,297.3445378749363,5143.146887883528,4599.540252506109,0.43221878200680275,0.3548
21059568.0,21059568.0,295.614,288.21364681555013,0.4516,54.959927905437354,1.0,1.0,1.0,3.0,0.4496095411167624,282.75,282.75,282.74984630181206,284.5122405849251,3.9682539682539675,3.938582526972164,105913.2134630247,285.1499999999999,285.10975647639424,2.040131428751048,0.6745,0.6877913200369103,0.7720852647524913,0.530246497895664,0.23579680821433752,0.23862372509924729,0.19016391430506807,0.1933434655585454,0.4112343428892805,0.39163825598738417,297.15,293.15,296.92386464522707,296.7701069382542,296.97840641252566,297.0023862416077,297.18871202934207,296.97269525339135,0.0,2766.631103594715,831.543502529789,642.3245998677187,297.1710409794754,297.1481710398331,297.2868162717468,297.4868057161138,297.3445378749363,5143.146887883528,4599.540252506109,0.43221878200680275,0.3548
21059604.0,21059604.0,295.592,288.206941048348,0.4523,53.86973004255319,1.0,1.0,1.0,3.0,0.44941813431868577,282.75,282.75,282.7499514590622,284.5091396253548,3.9682539682539675,3.9351703283878896,106009.99243569333,285.1499999999999,285.1002806537539,2.0398666906274547,0.6745,0.6878235941664106,0.7702806766403524,0.5308540109356201,0.2349911837123988,0.23791978566648556,0.18945169567292866,0.19269733429161126,0.410780983097458,0.3920869630479724,297.15,293.15,296.91953020100317,296.763046810032,296.9748147047365,296.999509596074,297.1797267566768,296.96732561370453,0.0,2743.995905084684,831.5821683850515,642.8729283889044,297.1710409794754,297.1481710398331,297.2868162717468,297.4868057161138,297.3445378749363,5143.146887883528,4599.540252506109,0.43221878200680275,0.3548
21059640.0,21059640.0,295.57,288.2002156234959,0.45299999999999996,52.79273758865248,1.0,1.0,1.0,3.0,0.44923081524315717,283.04999999999995,283.04999999999995,282.7501962018291,284.5064576880854,3.9682539682539675,3.9320069634314585,106082.95014619967,285.1499999999999,285.09604058876334,2.0398546988495947,0.6745,0.6878666096643671,0.7684431504124614,0.5316628809659251,0.2342206455801864,0.23715204547202412,0.18874666448084707,0.1920083052092789,0.4103324675290472,0.39268439169530206,297.15,293.15,296.9151179965535,296.755863070425,296.9718137764652,296.9968334518769,297.1711732672035,296.9621603125048,0.0,1623.9085533749926,831.485434882645,643.8223906384004,297.1710409794754,297.1481710398331,297.2868162717468,297.4868057161138,297.3445378749363,5143.146887883528,4599.540252506109,0.43221878200680275,0.3548
21059676.0,21059676.0,295.548,288.1934705674346,0.4537,51.72896801891253,1.0,1.0,1.0,3.0,0.4490723506747022,283.04999999999995,283.04999999999995,283.0501476912084,284.74825415342434,3.9682539682539675,3.9577456760064655,105439.34830711962,285.1499999999999,285.3112909380434,2.040183026197192,0.6745,0.6879174190367217,0.7668754619680853,0.5326169640645315,0.23368681152367693,0.23644336627187076,0.18816154343916308,0.19134139467687764,0.41013238406293884,0.3933890742199168,297.15,293.15,296.9117359532842,296.75226966141344,296.971980688396,296.99573058302656,297.1670755759187,296.9597584924078,0.0,2605.920366029707,831.8512695422935,645.163535440042,297.1710409794754,297.1481710398331,297.2868162717468,297.4868057161138,297.3445378749363,5143.146887883528,4599.540252506109,0.43221878200680275,0.3548
21059712.0,21059712.0,295.52599999999995,288.18670590653994,0.45439999999999997,50.67843880851064,1.0,1.0,1.0,3.0,0.4488994587866244,283.04999999999995,283.04999999999995,283.05004880439645,284.74992099189126,3.9682539682539675,3.9592689771980556,105520.52926612116,285.1499999999999,285.33591254272824,2.040998365165419,0.6745,0.687972535910464,0.7654949364208621,0.5336503070372316,0.23332168825998723,0.23596203451956105,0.18767031349234692,0.19079288597933836,0.4100798509711084,0.39415229781737793,297.15,293.15,296.90927736605596,296.75106781444896,296.97427942281024,296.9958028347886,297.1655380384742,296.9591930953156,0.0,2650.2656430971383,832.8121806997539,646.9132990354722,297.1710409794754,297.1481710398331,297.2868162717468,297.4868057161138,297.3445378749363,5143.146887883528,4599.540252506109,0.43221878200680275,0.3548
21059748.0,21059748.0,295.50399999999996,288.1799216671233,0.4551,49.64116743262411,1.0,1.0,1.0,3.0,0.4487213557839966,283.04999999999995,283.04999999999995,283.05001293298056,284.7472974390302,3.9682539682539675,3.9605385230230747,105588.2107628329,285.1499999999999,285.3327627660426,2.0421666122383177,0.6745,0.6880340857671795,0.7639955702736261,0.5348021067598695,0.23290342400485636,0.23557058467240746,0.18715552299841864,0.19029596052847067,0.40991815302522344,0.3950030131665804,297.15,293.15,296.9066708303119,296.74847112683415,296.9758074743653,296.9955860106241,297.16226789654786,296.95776066773664,0.0,2663.1864771522196,833.6135855053883,649.0348124257629,297.1710409794754,297.1481710398331,297.2868162717468,297.4868057161138,297.3445378749363,5143.146887883528,4599.540252506109,0.43221878200680275,0.3548
21059784.0,21059784.0,295.48199999999997,288.1731178754316,0.4558,48.617171366430256,1.0,1.0,1.0,3.0,0.4485213216606929,282.75,282.75,282.7500849067404,284.5179871652284,3.9682539682539675,3.9571446865533684,105769.36161570024,285.1499999999999,285.1677553977036,2.041689154946515,0.6745,0.6880483098844808,0.7622545931321986,0.5350678485099082,0.232339058300638,0.23513884031363996,0.18656396889086402,0.1897760841016697,0.40955362649462757,0.3951992891173716,297.15,293.15,296.90337638060976,296.74301642229943,296.97539231196913,296.9944362725295,297.1557614639855,296.9543965702787,0.0,2805.559100749294,834.3281478801878,649.0471963508103,297.1710409794754,297.1481710398331,297.2868162717468,297.4868057161138,297.3445378749363,5143.146887883528,4599.540252506109,0.43221878200680275,0.3548
21059820.0,21059820.0,295.46,288.1662945576476,0.4565,47.60646808510638,1.0,1.0,1.0,3.0,0.44832523845369177,282.75,282.75,282.74985672197766,284.4870018308583,3.9682539682539675,3.945035892456722,106102.89587367012,285.1499999999999,285.07983319334164,2.0379776370296483,0.6745,0.6879767234513452,0.7601005040914489,0.5337272028059049,0.23145989475282555,0.23447398863207056,0.18579510556060896,0.1891216652292761,0.4088654110095239,0.394209092770019,297.15,293.15,296.89833605300254,296.73276689095644,296.9709724988597,296.99118003820274,297.1442000573103,296.94749110766634,0.0,2736.927359230508,834.3978157367147,645.0717943505215,297.1710409794754,297.1481710398331,297.2868162717468,297.4868057161138,297.3445378749363,5143.146887883528,4599.540252506109,0.43221878200680275,0.3548
21059856.0,21059856.0,295.438,288.15945173988996,0.4572,46.60907506382979,1.0,1.0,1.0,3.0,0.4481378691322685,282.75,282.75,282.7498147282941,284.48176961233094,3.9682539682539675,3.9398652022916654,106203.87859623256,285.1499999999999,285.06991405949816,2.0326734172230703,0.6745,0.6878670262762394,0.7580389789835462,0.5316663629639182,0.23059251602623115,0.2336174987430942,0.18501851065358838,0.18835116412355565,0.40828403032484434,0.3926869634871513,297.15,293.15,296.8931033687485,296.72405229904365,296.9668818129361,296.9879598733268,297.1348586286117,296.94137119653334,0.0,2716.956783703464,834.0971529241205,639.2478248696132,297.1710409794754,297.1481710398331,297.2868162717468,297.4868057161138,297.3445378749363,5143.146887883528,4599.540252506109,0.43221878200680275,0.3548
21059892.0,21059892.0,295.416,288.15258944821363,0.4579,45.62500977777778,1.0,1.0,1.0,3.0,0.4479649826020054,283.04999999999995,283.04999999999995,283.0499669173029,284.5985220853112,3.9682539682539675,3.941683290927759,106099.6720862299,285.1499999999999,285.11196846999616,2.026026152860969,0.6745,0.6877193092084759,0.7561452078341048,0.5288788361410542,0.2297786655430809,0.23274159407228012,0.18425842931640035,0.18755346402716397,0.40785254641390994,0.3906281056771384,297.15,293.15,296.88795710189777,296.7177256918641,296.96364045745315,296.985068649226,297.1283576863083,296.93654991734985,0.0,2531.0378973703077,833.663312316063,631.7593274631536,297.1710409794754,297.1481710398331,297.2868162717468,297.4868057161138,297.3445378749363,5143.146887883528,4599.540252506109,0.43221878200680275,0.3548
21059928.0,21059928.0,295.394,288.1457077086101,0.4586,44.654289702127656,1.0,1.0,1.0,3.0,0.4478036018981007,283.04999999999995,283.04999999999995,283.0499887246422,284.71580450704647,3.9682539682539675,3.9612316040755604,105625.16916687432,285.1499999999999,285.2885962999991,2.018249995363663,0.6745,0.6875343106047208,0.7548448288893582,0.5253672415616731,0.2292841734854762,0.23198061721953223,0.18366603831393757,0.1868034044205761,0.40790570898524464,0.38803445389016483,297.15,293.15,296.8844742469411,296.7188735746157,296.96462207581857,296.98433372251833,297.1301006685123,296.93648085768126,0.0,2610.0587900571018,834.0513118182752,622.7839331784047,297.1710409794754,297.1481710398331,297.2868162717468,297.4868057161138,297.3445378749363,5143.146887883528,4599.540252506109,0.43221878200680275,0.3548
21059964.0,21059964.0,295.37199999999996,288.13880654700733,0.4593,43.69693231205674,1.0,1.0,1.0,3.0,0.44763176134909766,283.04999999999995,283.04999999999995,283.0500261051906,284.70780142245115,3.9682539682539675,3.9622464601641183,105679.29782593297,285.1499999999999,285.2827246128254,2.0095173204865566,0.6745,0.6873138146142935,0.7537448889451513,0.5211512938723766,0.22882435003403284,0.23141751344089978,0.1830985761003595,0.18615470284189933,0.40808032963274454,0.38492056929701274,297.15,293.15,296.8814315783997,296.72239872667245,296.9659982691186,296.98392525308077,297.1337577674091,296.93750231893614,0.0,2640.7819709778987,834.6925364896459,612.4964313689622,297.1710409794754,297.1481710398331,297.2868162717468,297.4868057161138,297.3445378749363,5143.146887883528,4599.540252506109,0.43221878200680275,0.3548
21060000.0,21060000.0,295.34999999999997,288.1318859892703,0.46,42.75295508274231,1.0,1.0,1.0,3.0,0.4474569779260623,282.75,282.75,283.04999296245757,284.6976478992607,3.9682539682539675,3.9631177796531976,105725.78183807462,285.1499999999999,285.2683098233884,1.9997582938344585,0.6745,0.6870640011801896,0.7527212381787173,0.5163333164417795,0.2283008947388444,0.23088309898024406,0.1825031779302338,0.1855233065157946,0.4082743474895348,0.3813620275889694,297.15,293.15,296.87834530731817,296.7267130913591,296.9665064766233,296.98319332290237,297.137591301142,296.93846989986895,0.0,3706.885234975459,835.2433312756526,601.0183216324155,297.1710409794754,297.1481710398331,297.2868162717468,297.4868057161138,297.3445378749363,5143.146887883528,4599.540252506109,0.43221878200680275,0.3548
21060000.0,21060000.0,295.34999999999997,288.1318859892703,0.46,42.75295508274231,1.0,1.0,1.0,3.0,0.4474569779260623,282.75,282.75,283.04999296245757,284.6976478992607,3.9682539682539675,3.9631177796531976,105725.78183807462,285.1499999999999,285.2683098233884,1.9997582938344585,0.6745,0.6870640011801896,0.7527212381787173,0.5163333164417795,0.2283008947388444,0.23088309898024406,0.1825031779302338,0.1855233065157946,0.4082743474895348,0.3813620275889694,297.15,293.15,296.87834530731817,296.7267130913591,296.9665064766233,296.98319332290237,297.137591301142,296.93846989986895,0.0,3706.885234975459,835.2433312756526,601.0183216324155,297.107574392,297.06765184820915,297.4086260832287,297.36588530748895,297.2611569862577,2698.4690331220577,4509.278844428524,0.4109453537165634,0.1391
21060036.0,21060036.0,295.328,288.12499897993087,0.460703465,41.822375489361704,1.0,1.0,1.0,3.0,0.44725447793054607,282.75,282.75,282.74989382183736,284.44358574980805,3.9682539682539675,3.9427733172672275,106299.51711245172,285.1499999999999,285.03697249361363,1.9923319392832968,0.6745,0.6868860037743211,0.7514468859035481,0.5128719552288229,0.2275194395113453,0.2302822257336203,0.1817713790424092,0.18486889586133595,0.40821798851659064,0.3788054779952153,297.15,293.15,296.874123622779,296.7277806957038,296.96366963875016,296.9808204409963,297.137118099408,296.9367024995274,0.0,2751.920341920391,835.4645679113809,592.6100734821058,297.107574392,297.06765184820915,297.4086260832287,297.36588530748895,297.2611569862577,2698.4690331220577,4509.278844428524,0.4109453537165634,0.1391
21060072.0,21060072.0,295.306,288.1181960957861,0.46141371999999997,40.905211007092205,1.0,1.0,1.0,3.0,0.4470678800578815,282.75,282.75,282.7500458759335,284.43408052744047,3.9682539682539675,3.9297079110367354,106546.25000807986,285.1499999999999,285.0026447783532,1.9860767771433052,0.6745,0.6867532439056148,0.7499251141733085,0.5102747874116567,0.22655647076767946,0.22943840209286126,0.18093103755934212,0.18408727742959144,0.40794685516644486,0.3768872186979674,297.15,293.15,296.868884620926,296.72582306663463,296.9586395605767,296.9772303586412,297.1331578518875,296.93274709173323,0.0,2707.4857691446864,834.628443168292,585.9452247744247,297.107574392,297.06765184820915,297.4086260832287,297.36588530748895,297.2611569862577,2698.4690331220577,4509.278844428524,0.4109453537165634,0.1391
