,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21060108.0,21060108.0,295.284,288.11147382147976,0.46213055500000005,40.00147911111111,1.0,1.0,1.0,3.0,0.4468877953567476,282.75,282.75,282.7499008350107,284.4304536909582,3.9682539682539675,3.9176336572462733,106718.13557061006,285.1499999999999,284.99298296746093,1.9804452149539944,0.6745,0.6866434989137129,0.7484460173066086,0.5081175114726485,0.22564163249243663,0.2284950535654716,0.18010273097051138,0.18324393909375405,0.4077110602978776,0.3752938620425445,297.15,293.15,296.86374130514014,296.7244623866697,296.9544249310732,296.9739283513682,297.12993579837854,296.92929855452593,0.0,2673.7002980741527,833.4058394026066,580.187803605846,297.107574392,297.06765184820915,297.4086260832287,297.36588530748895,297.2611569862577,2698.4690331220577,4509.278844428524,0.4109453537165634,0.1391
21060144.0,21060144.0,295.262,288.1048286556166,0.46285376,39.11119727659573,1.0,1.0,1.0,3.0,0.4467306284944305,283.04999999999995,283.04999999999995,283.0516220885399,284.64953283584555,3.9682539682539675,3.935103213636493,106111.02362794813,285.1499999999999,285.14344283582324,1.9755062863536952,0.6745,0.6865526466188733,0.7471186371986681,0.5063244621012141,0.22485916934761835,0.2275864576714219,0.17933546022712626,0.182408873522377,0.40759767184063883,0.37396952188845634,297.15,293.15,296.85919498044063,296.7250194865024,296.9520849114636,296.97150547604764,297.12887742632944,296.92733645615675,0.0,2540.6158725291075,832.3604973775487,575.278323405181,297.107574392,297.06765184820915,297.4086260832287,297.36588530748895,297.2611569862577,2698.4690331220577,4509.278844428524,0.4109453537165634,0.1391
21060180.0,21060180.0,295.23999999999995,288.0982571108298,0.463583125,38.2343829787234,1.0,1.0,1.0,3.0,0.4465703341801988,283.04999999999995,283.04999999999995,283.05002003417565,284.6672590641809,3.9682539682539675,3.9477833923898507,105794.0655697211,285.1499999999999,285.22056107349357,1.9713650491116606,0.6745,0.6864762226285984,0.7461747823292867,0.5048112186602995,0.22436112940824504,0.22687608688011882,0.17872255015866567,0.18167449830331892,0.40778102049204434,0.3728518454409248,297.15,293.15,296.85627139560694,296.73020222909037,296.9534667747935,296.9710491644559,297.1327253888488,296.9287429905591,0.0,2596.5110671787706,832.5486392463237,571.1726159909241,297.107574392,297.06765184820915,297.4086260832287,297.36588530748895,297.2611569862577,2698.4690331220577,4509.278844428524,0.4109453537165634,0.1391
21060216.0,21060216.0,295.21799999999996,288.09175571384327,0.46431844,37.371053692671396,1.0,1.0,1.0,3.0,0.44640266434239295,283.04999999999995,283.04999999999995,283.0500169487561,284.6612294301067,3.9682539682539675,3.9501668295927255,105778.56121039006,285.1499999999999,285.21506649998406,1.9679571853265656,0.6745,0.6864138681723786,0.7451722453381554,0.5035731763111599,0.22383545964838586,0.22632079567549665,0.17810353360559655,0.1810278499010365,0.4078808392451989,0.3719374315817482,297.15,293.15,296.8534524453201,296.73446474793604,296.9544375875129,296.97053470642976,297.13504454152155,296.92958680574407,0.0,2615.966993864677,832.9292449200411,567.8166248368938,297.107574392,297.06765184820915,297.4086260832287,297.36588530748895,297.2611569862577,2698.4690331220577,4509.278844428524,0.4109453537165634,0.1391
21060252.0,21060252.0,295.19599999999997,288.0853210055287,0.465059495,36.521226893617026,1.0,1.0,1.0,3.0,0.44622150702299235,282.75,282.75,282.7500085631258,284.529124929889,3.9682539682539675,3.945830725559588,105944.96524610941,285.1499999999999,285.1576518564505,1.965116695744607,0.6745,0.6863670742664525,0.7440498377651993,0.5026418932462207,0.22324214906445203,0.22577328665341254,0.17745483809805954,0.18039390850077083,0.4078597494089778,0.3712495890842856,297.15,293.15,296.85047611834,296.7370978421761,296.95450105796544,296.96967786617455,297.13527706822,296.9294059905752,0.0,2790.7269883866097,833.3237208652876,565.1383537513083,297.107574392,297.06765184820915,297.4086260832287,297.36588530748895,297.2611569862577,2698.4690331220577,4509.278844428524,0.4109453537165634,0.1391
21060288.0,21060288.0,295.174,288.0789495409584,0.46580608,35.68492005673758,1.0,1.0,1.0,3.0,0.4460302690121406,282.75,282.75,282.75045863645363,284.40716745065055,3.9682539682539675,3.9065686148686316,106880.59429082228,285.1499999999999,284.96587987447435,1.9626816639281865,0.6745,0.6863372893621006,0.7424063674576439,0.5020478008121596,0.22232275212415814,0.22509389375694647,0.17663002067565145,0.17969608305769036,0.407400985592974,0.3708107944374669,297.15,293.15,296.8457894272501,296.73327753550586,296.95037814019975,296.9667083585634,297.1282806582632,296.92488682395646,0.0,2711.7009039041504,832.3164927717582,563.0694662884132,297.107574392,297.06765184820915,297.4086260832287,297.36588530748895,297.2611569862577,2698.4690331220577,4509.278844428524,0.4109453537165634,0.1391
21060324.0,21060324.0,295.152,288.07263788945284,0.46655798500000006,34.86215065721041,1.0,1.0,1.0,3.0,0.44585142371371395,282.75,282.75,282.7499560561065,284.4080096500893,3.9682539682539675,3.8880274931126064,107129.78085401113,285.1499999999999,284.9564288291951,1.960552317786775,0.6745,0.6863255835198611,0.7406266283861178,0.5018133089868053,0.2213663988292136,0.22419839572370467,0.17577131726968892,0.1788788740990589,0.40686105243806336,0.3706375995745314,297.15,293.15,296.8406744486864,296.7279802041036,296.9459680212589,296.9634583256616,297.12026251163877,296.9196687022699,0.0,2676.12690415851,830.2962169178064,561.5713293718383,297.107574392,297.06765184820915,297.4086260832287,297.36588530748895,297.2611569862577,2698.4690331220577,4509.278844428524,0.4109453537165634,0.1391
21060360.0,21060360.0,295.13,288.0663826346238,0.467315,34.052936170212774,1.0,1.0,1.0,3.0,0.44567658091081297,283.04999999999995,283.04999999999995,282.74998415351666,284.41111354333333,3.9682539682539675,3.8682560604875182,107355.07274336851,285.1499999999999,284.9556402107078,1.9588026358192483,0.6745,0.6863260778026817,0.7388344398638916,0.5018219190941922,0.2204596473955748,0.2232742856955715,0.1749277431030648,0.17803662663893058,0.4063333911926086,0.37064395897049957,297.15,293.15,296.8356225061267,296.72273102012514,296.9423580290995,296.96051439544556,297.1127474068011,296.9147946715196,0.0,1612.0264122309695,827.809466698685,560.5588494901617,297.107574392,297.06765184820915,297.4086260832287,297.36588530748895,297.2611569862577,2698.4690331220577,4509.278844428524,0.4109453537165634,0.1391
21060396.0,21060396.0,295.10799999999995,288.0601803744128,0.468076915,33.257294070921986,1.0,1.0,1.0,3.0,0.44553074832573963,283.04999999999995,283.04999999999995,283.0501530872714,284.6494257899565,3.9682539682539675,3.9096689628205583,106101.94213363127,285.1499999999999,285.1681346303076,1.9574952290797092,0.6745,0.6863363933513466,0.7373077174784812,0.5020263182042841,0.21978293983633182,0.2224170488029728,0.1742008193950336,0.17722089682568354,0.4060431690648549,0.370794927456514,297.15,293.15,296.8317062359752,296.7209339414562,296.94184862926244,296.9591099928073,297.1094543183739,296.912610623575,0.0,2541.2223314522334,826.9087551081499,560.0159676020236,297.107574392,297.06765184820915,297.4086260832287,297.36588530748895,297.2611569862577,2698.4690331220577,4509.278844428524,0.4109453537165634,0.1391
21060432.0,21060432.0,295.08599999999996,288.05402772112535,0.46884352,32.47524183451537,1.0,1.0,1.0,3.0,0.4453704436370333,283.04999999999995,283.04999999999995,283.04995787052684,284.6468127550745,3.9682539682539675,3.9152287134130037,105958.06064285437,285.1499999999999,285.1876181917084,1.9567649394161226,0.6745,0.6863533884728662,0.7359699277591654,0.5023638760496737,0.21926792515621293,0.22178306982710003,0.17356682229356774,0.17652192441835976,0.40589671671985306,0.3710442465305446,297.15,293.15,296.8288086493982,296.721479645226,296.9434114234008,296.95888172422895,297.1086272811275,296.91224174467624,0.0,2586.3586173020435,826.9620120810941,559.9530977322696,297.107574392,297.06765184820915,297.4086260832287,297.36588530748895,297.2611569862577,2698.4690331220577,4509.278844428524,0.4109453537165634,0.1391
21060468.0,21060468.0,295.06399999999996,288.0479213014596,0.469614605,31.706796936170207,1.0,1.0,1.0,3.0,0.4452049632333807,283.04999999999995,283.04999999999995,283.05012749903926,284.64495192933117,3.9682539682539675,3.9172772489156005,105915.64968121646,285.1499999999999,285.18742822034915,1.9564847289875273,0.6745,0.6863789643548701,0.7345164179233852,0.5028720499569834,0.21869694283528301,0.22123976231117476,0.17291195492887956,0.1758783056223591,0.4056391683363374,0.37141958204636005,297.15,293.15,296.8258437882544,296.7205945166805,296.94419459798,296.9584077540419,297.1060016169977,296.91100845479093,0.0,2609.3074798254884,827.0636209400225,560.3364702838294,297.107574392,297.06765184820915,297.4086260832287,297.36588530748895,297.2611569862577,2698.4690331220577,4509.278844428524,0.4109453537165634,0.1391
21060504.0,21060504.0,295.042,288.0418577565319,0.47038996,30.95197685106382,1.0,1.0,1.0,3.0,0.4450449779865608,283.15,283.15,283.1500794933972,284.7188711313894,3.9682539682539675,3.9175757685748076,105143.6629169574,285.1499999999999,285.23524159741373,1.9565251480372787,0.6745,0.6864145253265227,0.7329969909589599,0.5035780863089061,0.21810584711636755,0.22066992042724193,0.1722518517909928,0.17522910677113626,0.4053251306975303,0.3719410580893478,297.15,293.15,296.8229467378597,296.718948804581,296.94469412187846,296.957890982369,297.10255671469247,296.90940747227614,0.0,2554.582472889683,821.0979793200071,561.1206164098764,297.107574392,297.06765184820915,297.4086260832287,297.36588530748895,297.2611569862577,2698.4690331220577,4509.278844428524,0.4109453537165634,0.1391
21060540.0,21060540.0,295.02,288.03583374189725,0.471169375,30.210799054373524,1.0,1.0,1.0,3.0,0.44488346424964,283.15,283.15,283.15002645595723,284.72351094085224,3.9682539682539675,3.922891726632952,104759.00850347755,285.1499999999999,285.2645041846104,1.9568903666880941,0.6745,0.6864587032555426,0.7315054112130065,0.5044540466360611,0.2175604865386822,0.2201102125809583,0.1716209962487849,0.17459164824080373,0.40503464646876897,0.3725880394012519,297.15,293.15,296.8204505373597,296.71770196732416,296.9457568970499,296.95774864829747,297.09962941090225,296.9082574921867,0.0,2578.113743291039,819.2044415582977,562.2790521030812,297.107574392,297.06765184820915,297.4086260832287,297.36588530748895,297.2611569862577,2698.4690331220577,4509.278844428524,0.4109453537165634,0.1391
21060576.0,21060576.0,294.998,288.0298459275653,0.47195264000000003,29.483281021276596,1.0,1.0,1.0,3.0,0.44471925609799523,283.15,283.15,283.15000419733497,284.7200672197743,3.9682539682539675,3.9243950345305114,104541.31723365822,285.1499999999999,285.26083534318184,1.957559151463606,0.6745,0.686511001291856,0.7299077542272391,0.5054892223588224,0.2169736452239422,0.21955966791715753,0.17097199670401175,0.17396470341016493,0.404656473561487,0.37335261666166125,297.15,293.15,296.8178452466583,296.7152147118086,296.9462469361023,296.95739112210225,297.09537400328435,296.90641440399116,0.0,2585.0323374485706,817.8154555457793,563.7894871324587,297.107574392,297.06765184820915,297.4086260832287,297.36588530748895,297.2611569862577,2698.4690331220577,4509.278844428524,0.4109453537165634,0.1391
21060612.0,21060612.0,294.976,288.0238909980128,0.47273954500000004,28.76944022695035,1.0,1.0,1.0,3.0,0.4445505139396983,283.04999999999995,283.04999999999995,283.0499015164749,284.6749156344359,3.9682539682539675,3.9325266849849334,104862.36573943839,285.1499999999999,285.2404574655997,1.9584775103918928,0.6745,0.6865716081410963,0.7281876734922448,0.5066863239180921,0.2163381643779694,0.21898084685306415,0.17029819921743436,0.17332680673165454,0.4041835078648611,0.3742367917929874,297.15,293.15,296.81502144804557,296.71133472835174,296.9460938035363,296.9567455395003,297.08972318226074,296.90378374033895,0.0,2643.810124951218,822.0270574747647,565.6252643970863,297.107574392,297.06765184820915,297.4086260832287,297.36588530748895,297.2611569862577,2698.4690331220577,4509.278844428524,0.4109453537165634,0.1391
21060648.0,21060648.0,294.95399999999995,288.01796565219104,0.47352987999999996,28.069294146572105,1.0,1.0,1.0,3.0,0.4443783559512308,283.04999999999995,283.04999999999995,283.04995713687526,284.62633663215047,3.9682539682539675,3.9285544814976467,105189.05196382769,285.1499999999999,285.1722127936981,1.9595887721879022,0.6745,0.686640818244047,0.7262180300775078,0.5080499620012672,0.21557806965807072,0.21833310129301156,0.1695549943250763,0.17265361591150918,0.4035167223569027,0.3752439702332263,297.15,293.15,296.81145636985394,296.7045681254793,296.94434866023136,296.9552801008346,297.0810998077793,296.8993506128357,0.0,2616.44968954681,823.7549461918074,567.7604756022191,297.107574392,297.06765184820915,297.4086260832287,297.36588530748895,297.2611569862577,2698.4690331220577,4509.278844428524,0.4109453537165634,0.1391
21060684.0,21060684.0,294.93199999999996,288.0120666035299,0.474323435,27.382860255319144,1.0,1.0,1.0,3.0,0.44421021115634607,283.04999999999995,283.04999999999995,283.04998007712067,284.62423889781235,3.9682539682539675,3.9308764054760714,105300.4332167632,285.1499999999999,285.16748216869087,1.9608462453876352,0.6745,0.6867182484312265,0.7241277418675389,0.5095712492163317,0.2147850305956842,0.2175993890234812,0.16878628111783672,0.17193126086058447,0.4027738863638974,0.37636758778492774,297.15,293.15,296.8075454240857,296.6966022390338,296.94225272737043,296.9535630426221,297.071564620559,296.8943056107342,0.0,2602.7553768433877,825.1146599866256,570.1603991408792,297.107574392,297.06765184820915,297.4086260832287,297.36588530748895,297.2611569862577,2698.4690331220577,4509.278844428524,0.4109453537165634,0.1391
21060720.0,21060720.0,294.90999999999997,288.0061905799372,0.47512,26.710156028368786,1.0,1.0,1.0,3.0,0.4440436475055084,282.75,282.75,283.0499919015228,284.62159125127744,3.9682539682539675,3.933267703392821,105387.28808623628,285.1499999999999,285.1662664130569,1.962279257329222,0.6745,0.6868025091473496,0.7219704016258204,0.5112216345194781,0.21399649240078675,0.21683419102403462,0.16801177732582312,0.1711854999399981,0.40199737789138035,0.37758655674445235,297.15,293.15,296.80348749495136,296.6881333624041,296.94029637542053,296.9518428303375,297.06184857792357,296.8891217282074,0.0,3735.942236515863,826.297678240955,572.8135036776288,297.107574392,297.06765184820915,297.4086260832287,297.36588530748895,297.2611569862577,2698.4690331220577,4509.278844428524,0.4109453537165634,0.1391
21060756.0,21060756.0,294.888,288.00033432379456,0.47591936500000004,26.051198940898345,1.0,1.0,1.0,3.0,0.4438504579711235,282.75,282.75,282.74984854861776,284.37848020825817,3.9682539682539675,3.8914005609622317,106529.48919761064,285.1499999999999,284.94934542194636,1.9604631991903192,0.6745,0.6867968205175345,0.7194899377810989,0.5111098081046334,0.21302350856478589,0.21601135780815728,0.16712992039088184,0.17039157045406453,0.4009700208132011,0.37750396213561116,297.15,293.15,296.7981977791888,296.67604542241196,296.9360381778675,296.9488758774014,297.0483602147472,296.88150349432334,0.0,2710.714103805811,826.36026256478,571.6226036913779,297.107574392,297.06765184820915,297.4086260832287,297.36588530748895,297.2611569862577,2698.4690331220577,4509.278844428524,0.4109453537165634,0.1391
21060792.0,21060792.0,294.866,287.9944945919491,0.47672132,25.406006468085096,1.0,1.0,1.0,3.0,0.4436728644370431,282.75,282.75,282.74994045648884,284.37587801844205,3.9682539682539675,3.862817671333395,107076.85780920903,285.1499999999999,284.91634397457494,1.9563106619159079,0.6745,0.6867330470353343,0.7168555079128387,0.5098591053681681,0.21192356165811624,0.21500027002423203,0.16616208887337297,0.16947923224144446,0.3998492922365266,0.37658019735750925,297.15,293.15,296.7918283921583,296.66259421280813,296.93034225924276,296.9449909158332,297.0339028242754,296.87273172086356,0.0,2660.9345439484146,824.5028036563601,567.813518780053,297.107574392,297.06765184820915,297.4086260832287,297.36588530748895,297.2611569862577,2698.4690331220577,4509.278844428524,0.4109453537165634,0.1391
21060828.0,21060828.0,294.844,287.98866815570113,0.47752565500000005,24.77459608510638,1.0,1.0,1.0,3.0,0.44350152922453195,282.75,282.75,282.74997759029213,284.37940871158804,3.9682539682539675,3.835514475253419,107480.3290924041,285.1499999999999,284.9146836618713,1.9506854295730953,0.6745,0.6866309293806988,0.7143838746000909,0.5078505108163827,0.2108858053968146,0.21392325116328237,0.1652104528666259,0.1685112205181965,0.3988845054947138,0.3750966562679049,297.15,293.15,296.78551526350293,296.6516373439849,296.925660569605,296.9414520143246,297.0225646690918,296.86536597210187,0.0,2641.4171682585793,821.7567208724192,562.3394049425305,297.107574392,297.06765184820915,297.4086260832287,297.36588530748895,297.2611569862577,2698.4690331220577,4509.278844428524,0.4109453537165634,0.1391
21060864.0,21060864.0,294.822,287.9828518007884,0.47833216,24.156985267139476,1.0,1.0,1.0,3.0,0.4433533260880824,283.04999999999995,283.04999999999995,283.0491237964325,284.59710485366287,3.9682539682539675,3.861203065945394,106525.95155942824,285.1499999999999,285.0654465033135,1.943733089212115,0.6745,0.6864907982827796,0.7122228303201689,0.5050816412244329,0.2099853028459283,0.21287739204353684,0.16431982884489432,0.16754002246449118,0.3981814427444361,0.37305157862505156,297.15,293.15,296.7798336490014,296.64491197833644,296.9229345443809,296.93880098070423,297.0160082902737,296.8604978885393,0.0,2459.11988922065,819.9177154207645,555.3148536637532,297.107574392,297.06765184820915,297.4086260832287,297.36588530748895,297.2611569862577,2698.4690331220577,4509.278844428524,0.4109453537165634,0.1391
21060900.0,21060900.0,294.79999999999995,287.9770423273662,0.479140625,23.553191489361694,1.0,1.0,1.0,3.0,0.4432018362673326,283.04999999999995,283.04999999999995,283.05007207640307,284.61041382674557,3.9682539682539675,3.877584131947378,106065.11755697604,285.1499999999999,285.13877930447245,1.935689637437332,0.6745,0.6863129608468546,0.7106145838667605,0.5015461796310771,0.2093481181759731,0.21201955573880799,0.16357072206233075,0.1666557180995691,0.39791001836294454,0.37044029874290757,297.15,293.15,296.7758462156511,296.64516014330525,296.9236764816171,296.9379699702734,297.0167986526211,296.8598902926936,0.0,2550.813522859005,819.8357300412107,546.9091589153995,297.107574392,297.06765184820915,297.4086260832287,297.36588530748895,297.2611569862577,2698.4690331220577,4509.278844428524,0.4109453537165634,0.1391
21060936.0,21060936.0,294.77799999999996,287.97123654998416,0.47995084,22.963232226950353,1.0,1.0,1.0,3.0,0.4430428383504657,283.04999999999995,283.04999999999995,283.0500179353955,284.60275393897774,3.9682539682539675,3.873585671991379,106144.30179566739,285.1499999999999,285.12860634911965,1.9265102759848407,0.6745,0.6860987530973718,0.7091452549730622,0.49725463541771936,0.20867553024070196,0.2112991811786236,0.16281342171416163,0.16584459461422596,0.39769778815600826,0.3672705788147566,297.15,293.15,296.772092964792,296.6470762080794,296.92393119782946,296.93707326278167,297.01852113693263,296.85973895408307,0.0,2568.3849795472056,819.6014046879804,537.1533201929877,297.107574392,297.06765184820915,297.4086260832287,297.36588530748895,297.2611569862577,2698.4690331220577,4509.278844428524,0.4109453537165634,0.1391
21060972.0,21060972.0,294.756,287.9654312975587,0.480762595,22.38712495508274,1.0,1.0,1.0,3.0,0.4428862883558264,283.15,283.15,283.15004636313296,284.6352706494388,3.9682539682539675,3.8636670329127263,105692.82937120716,285.1499999999999,285.1318813929874,1.9168938387737502,0.6745,0.6858744255566255,0.7077804514067173,0.49272006613883257,0.2079622667660273,0.2105709109470172,0.1620406517030878,0.16503522652610433,0.3975292911222852,0.3639213614015627,297.15,293.15,296.7684391694928,296.6501940210803,296.9236578162456,296.936021677816,297.02090234327596,296.85984300558215,0.0,2510.492549055278,814.0246089724301,527.019982619268,297.107574392,297.06765184820915,297.4086260832287,297.36588530748895,297.2611569862577,2698.4690331220577,4509.278844428524,0.4109453537165634,0.1391
21061008.0,21061008.0,294.734,287.9596234133433,0.48157568,21.824887148936156,1.0,1.0,1.0,3.0,0.44273314539670167,283.15,283.15,283.1500354163206,284.6714448105141,3.9682539682539675,3.873375923773141,105108.06215841661,285.1499999999999,285.1860392077532,1.910288253815857,0.6745,0.6857339128667577,0.7065963513359719,0.4898577461280207,0.20730073320542075,0.20985248191932238,0.1613005686263318,0.16424623073596797,0.3974665418140115,0.36180726159786597,297.15,293.15,296.76541590306823,296.65539047029597,296.9240593601383,296.9354092131425,297.0249329756093,296.8610415844509,0.0,2537.2617289617547,811.5559913035988,520.3944523386448,297.107574392,297.06765184820915,297.4086260832287,297.36588530748895,297.2611569862577,2698.4690331220577,4509.278844428524,0.4109453537165634,0.1391
21061044.0,21061044.0,294.712,287.95380975489326,0.48238988499999996,21.276536283687946,1.0,1.0,1.0,3.0,0.4425766312936562,283.15,283.15,283.15000389805164,284.66484611702634,3.9682539682539675,3.8703068711058175,104932.79048038472,285.1499999999999,285.1763257681178,1.9044893980707003,0.6745,0.685614895643353,0.705420583609856,0.4874201957096194,0.20662110006125095,0.20916140616103132,0.16055621136572587,0.16347959263079567,0.397366028555204,0.3600068951672859,297.15,293.15,296.7625983384403,296.66047932228724,296.9242103003673,296.9347672371489,297.0281779287185,296.86204662539245,0.0,2544.866104906101,809.5604330292269,514.7017302466028,297.107574392,297.06765184820915,297.4086260832287,297.36588530748895,297.2611569862577,2698.4690331220577,4509.278844428524,0.4109453537165634,0.1391
21061080.0,21061080.0,294.69,287.94798719402894,0.48320500000000005,20.74208983451537,1.0,1.0,1.0,3.0,0.44241959020205424,283.15,283.15,283.1499977357122,284.66075359893983,3.9682539682539675,3.85795133545809,104230.50483097113,285.1499999999999,285.171096972911,1.8993767775418007,0.6745,0.6855155612830326,0.7041908500831437,0.4853762067959451,0.20590029731515688,0.20845601794500057,0.15979270797321268,0.16271205256458127,0.3971884459161124,0.358497211922633,297.15,293.15,296.75976391132633,296.6647110755422,296.92382777763044,296.9339173531303,297.03002561450967,296.86244914642776,0.0,2544.278035815364,801.5738476734982,509.8240754532653,297.107574392,297.06765184820915,297.4086260832287,297.36588530748895,297.2611569862577,2698.4690331220577,4509.278844428524,0.4109453537165634,0.1391
21061116.0,21061116.0,294.668,287.94215261679426,0.48402081500000005,20.22156527659574,1.0,1.0,1.0,3.0,0.44226312940051277,283.15,283.15,283.14999387643957,284.6602498006226,3.9682539682539675,3.8490026329026206,103746.37971799378,285.1499999999999,285.16600304800454,1.8950297962774492,0.6745,0.6854387902206848,0.7028938615103948,0.4837903266851313,0.20515159408527128,0.20771475731759662,0.15901367701848207,0.16192979324943724,0.3969320294044659,0.35732588627829764,297.15,293.15,296.75690671168707,296.6679271033459,296.92311102971394,296.93292218310955,297.03049933289776,296.86227327215084,0.0,2541.5267889606057,795.9990525357417,505.8543490759973,297.107574392,297.06765184820915,297.4086260832287,297.36588530748895,297.2611569862577,2698.4690331220577,4509.278844428524,0.4109453537165634,0.1391
21061152.0,21061152.0,294.64599999999996,287.93630292341265,0.48483711999999995,19.714980085106376,1.0,1.0,1.0,3.0,0.44210715151087815,283.15,283.15,283.14999359148953,284.65788542054173,3.9682539682539675,3.8408926339471576,103328.01299101528,285.1499999999999,285.161050415165,1.8911854487873299,0.6745,0.685376472907651,0.7015435286413912,0.4824989749385106,0.20438937003739,0.2069585729967445,0.15822555065316468,0.161140366691756,0.39662220515917557,0.3563720982798481,297.15,293.15,296.75401162971406,296.67038750555986,296.9222467337425,296.93185115955293,297.03008224492527,296.86171585469896,0.0,2538.6745633916557,791.1176758751722,502.47223753574485,297.107574392,297.06765184820915,297.4086260832287,297.36588530748895,297.2611569862577,2698.4690331220577,4509.278844428524,0.4109453537165634,0.1391
21061188.0,21061188.0,294.62399999999997,287.9304350282394,0.485653705,19.222351735224578,1.0,1.0,1.0,3.0,0.4419516720517205,283.15,283.15,283.14999352393795,284.6553096628352,3.9682539682539675,3.833451237234171,102968.66965316591,285.1499999999999,285.15609623253073,1.8878222259593425,0.6745,0.6853278035110981,0.7001353338546077,0.48148778383751617,0.20361596854386182,0.2061908965750976,0.1574288826073336,0.16034450356452204,0.39625917875014394,0.35562523597932355,297.15,293.15,296.7510618063343,296.67206170694647,296.9212698403014,296.93071379149416,297.02880708976335,296.860782846968,0.0,2535.761398770158,786.8380440130428,499.64332005389343,297.107574392,297.06765184820915,297.4086260832287,297.36588530748895,297.2611569862577,2698.4690331220577,4509.278844428524,0.4109453537165634,0.1391
21061224.0,21061224.0,294.602,287.92454585971046,0.48647036,18.743697702127662,1.0,1.0,1.0,3.0,0.4417968759202896,283.15,283.15,283.1499924979093,284.6565767548862,3.9682539682539675,3.812499570994826,101879.69010285265,285.1499999999999,285.1529322970659,1.8850371452454882,0.6745,0.6852953110957323,0.6986502732990515,0.48081114482316223,0.20283259437431578,0.20541275039288717,0.1566228843673997,0.15954141290173202,0.39583083131974456,0.35512547270966266,297.15,293.15,296.7480315731281,296.6727383298998,296.92021020236245,296.92951487539074,297.0265260621354,296.8594042085833,0.0,2532.4719635985857,774.2585748945204,497.46849329670374,297.107574392,297.06765184820915,297.4086260832287,297.36588530748895,297.2611569862577,2698.4690331220577,4509.278844428524,0.4109453537165634,0.1391
21061260.0,21061260.0,294.58,287.91863236028865,0.487286875,18.279035460992915,1.0,1.0,1.0,3.0,0.4416427616112141,283.15,283.15,283.1499939517011,284.65688077549413,3.9682539682539675,3.801137398966681,101303.24063448433,285.1499999999999,285.15080554425555,1.8828126806356682,0.6745,0.6852783127016809,0.6970860104897443,0.4804562548850653,0.20204268160978506,0.2046281063834976,0.15580900892477245,0.15873245021418375,0.3953387651578416,0.35486335221103543,297.15,293.15,296.7449192720717,296.6724252448989,296.91911564018517,296.92827569881445,297.0233058533731,296.8576083418686,0.0,2529.6837153307897,767.5814587958849,495.91984607436837,297.107574392,297.06765184820915,297.4086260832287,297.36588530748895,297.2611569862577,2698.4690331220577,4509.278844428524,0.4109453537165634,0.1391
21061296.0,21061296.0,294.558,287.9126914864066,0.48810304000000004,17.828382486997626,1.0,1.0,1.0,3.0,0.441489124621974,283.15,283.15,283.1499944607807,284.65651483193216,3.9682539682539675,3.790958574377651,100807.41236142698,285.1499999999999,285.1484056987609,1.881006678128,0.6745,0.6852728083244441,0.6954528771986275,0.48034053311928265,0.20124771376170586,0.20384024472676246,0.15498860750263804,0.15791926162115244,0.39479446556747766,0.35477788050926884,297.15,293.15,296.7417221568565,296.6712970448627,296.91799816829194,296.92700459094186,297.019357239775,296.8554758401456,0.0,2527.153735711637,761.7773894567007,494.83551321444116,297.107574392,297.06765184820915,297.4086260832287,297.36588530748895,297.2611569862577,2698.4690331220577,4509.278844428524,0.4109453537165634,0.1391
21061332.0,21061332.0,294.536,287.9067202084061,0.488918645,17.39175625531915,1.0,1.0,1.0,3.0,0.4413358872829481,283.15,283.15,283.1499925800001,284.6584470427999,3.9682539682539675,3.7693725569502337,99708.21274883638,285.1499999999999,285.1465686827579,1.8795364228929758,0.6745,0.6852765238456683,0.693760927765163,0.480416801661793,0.2004486991327275,0.20304983949310398,0.15416277930878616,0.1571024736235915,0.3942066979834454,0.35483421219480377,297.15,293.15,296.7384495866712,296.6694925119532,296.91686476731473,296.9257083138579,297.01482181790993,296.85306739954143,0.0,2524.4067444245966,749.1766405922504,494.12231791267743,297.107574392,297.06765184820915,297.4086260832287,297.36588530748895,297.2611569862577,2698.4690331220577,4509.278844428524,0.4109453537165634,0.1391
21061368.0,21061368.0,294.51399999999995,287.9007155104753,0.48973348,16.969174241134738,1.0,1.0,1.0,3.0,0.4411832365607276,283.15,283.15,283.1499948237957,284.6610908783676,3.9682539682539675,3.755524187226443,98991.04492348386,285.1499999999999,285.14670366458677,1.8785060654759704,0.6745,0.6852922811090868,0.6919904514285669,0.48074368997647743,0.19964693330624939,0.20225736211850337,0.15333103707682533,0.15628135469581592,0.3935628923338289,0.35507565078982284,297.15,293.15,296.7350860186327,296.6668209740179,296.915746559041,296.9243980937616,297.0095723327327,296.8503247956372,0.0,2521.9705592574746,741.0526012897867,493.8935002817031,297.107574392,297.06765184820915,297.4086260832287,297.36588530748895,297.2611569862577,2698.4690331220577,4509.278844428524,0.4109453537165634,0.1391
21061404.0,21061404.0,294.49199999999996,287.8946743905823,0.490547335,16.560653919621743,1.0,1.0,1.0,3.0,0.4410310449968652,283.15,283.15,283.14999536499795,284.66234576930117,3.9682539682539675,3.7434918036067057,98384.8580551275,285.1499999999999,285.1461928306048,1.8778707809566832,0.6745,0.6853188760504437,0.6901395634271247,0.4812956616497667,0.1988408505757095,0.20146321221384036,0.15249270817897545,0.15545613310323,0.3928630091877019,0.3554833351863051,297.15,293.15,296.7316192296495,296.6633034034305,296.9146223241788,296.92306576402615,297.0036419867628,296.8472505416095,0.0,2519.876703632408,734.1522949773826,494.0992122343893,297.107574392,297.06765184820915,297.4086260832287,297.36588530748895,297.2611569862577,2698.4690331220577,4509.278844428524,0.4109453537165634,0.1391
21061440.0,21061440.0,294.46999999999997,287.88859386040576,0.49136,16.16621276595744,1.0,1.0,1.0,3.0,0.4408791612934647,283.15,283.15,283.14999569475236,284.6632555658158,3.9682539682539675,3.7225673192859032,97320.96642479993,285.1499999999999,285.1454903393823,1.8775030196821012,0.6745,0.6853528759295237,0.6882292574067923,0.4820007054177136,0.1980309597825437,0.2006672632532109,0.1516492334893405,0.15462759621257857,0.3921222965187179,0.35600407811015145,297.15,293.15,296.7280720629544,296.6591817979273,296.9134853506822,296.92171360213655,296.99723367031197,296.8439372968025,0.0,2517.909637694908,722.1493746710862,494.6006037476987,297.107574392,297.06765184820915,297.4086260832287,297.36588530748895,297.2611569862577,2698.4690331220577,4509.278844428524,0.4109453537165634,0.1391
21061476.0,21061476.0,294.448,287.88247094526355,0.492171265,15.785868255319144,1.0,1.0,1.0,3.0,0.44072775935675085,283.15,283.15,283.14999396049905,284.66731500221925,3.9682539682539675,3.706245296431118,96499.38370952336,285.1499999999999,285.14505221753643,1.8736928129526402,0.6745,0.6852951264513428,0.6863163679852227,0.48080010725607375,0.19721686930884008,0.19984889690726698,0.1507995177662888,0.15377372877306214,0.39138878399710203,0.3551173204002329,297.15,293.15,296.72443913125556,296.6551852702679,296.9123377308386,296.9203368934411,296.99118665832077,296.8406971368249,0.0,2515.1014516888376,712.9092529041815,491.37839503165526,297.107574392,297.06765184820915,297.4086260832287,297.36588530748895,297.2611569862577,2698.4690331220577,4509.278844428524,0.4109453537165634,0.1391
21061512.0,21061512.0,294.426,287.8763026840373,0.49298092,15.419637862884159,1.0,1.0,1.0,3.0,0.44057688176883075,283.15,283.15,283.1499924750897,284.66663620626116,3.9682539682539675,3.691062048931211,95805.48278628499,285.1499999999999,285.1413860770547,1.8670549682081141,0.6745,0.6852048356529882,0.6844645070243649,0.47891625278606953,0.19639645711727707,0.19901926465739778,0.1421925,0.1513179515023573,0.3907082031102172,0.3537259119098526,297.15,293.15,296.72074360402405,296.65207509015244,296.91115204186303,296.91913247873276,296.98623037116704,296.8378667171879,0.0,2512.0622241099745,704.8793097929623,486.00008559661933,297.107574392,297.06765184820915,297.4086260832287,297.36588530748895,297.2611569862577,2698.4690331220577,4509.278844428524,0.4109453537165634,0.1391
21061548.0,21061548.0,294.404,287.8700861290951,0.493788755,15.067539063829784,1.0,1.0,1.0,3.0,0.4404265979033373,283.15,283.15,283.1499896123362,284.662914581486,3.9682539682539675,3.6763561218179226,95221.177044507,285.1499999999999,285.1343237484719,1.8573561527276563,0.6745,0.6851134805854782,0.6826399130123909,0.4770002950371564,0.19556677268976996,0.19818293654868901,0.1421925,0.14586363367102936,0.3900447372070433,0.3523107920470948,297.15,293.15,296.7169957851169,296.64940261302536,296.9098879177151,296.9204305108172,296.9817246465275,296.8356882946404,0.0,2508.0284955660672,697.7849737704768,479.0206854880808,297.107574392,297.06765184820915,297.4086260832287,297.36588530748895,297.2611569862577,2698.4690331220577,4509.278844428524,0.4109453537165634,0.1391
21061584.0,21061584.0,294.38199999999995,287.8638183462115,0.49459456,14.729589333333337,1.0,1.0,1.0,3.0,0.440277302209511,283.15,283.15,283.1499884906816,284.6637723740427,3.9682539682539675,3.6480430062023843,93972.24190266966,285.1499999999999,285.127799962269,1.8507042283129547,0.6745,0.6849926458470088,0.6808900611410107,0.4744575687552005,0.19472815747004968,0.1973306840843261,0.1421925,0.14458956277923474,0.3894335254951851,0.3504327430821879,297.15,293.15,296.7132490010861,296.6477510752415,296.9085643685687,296.9226636368189,296.9782701158127,296.8340996395056,0.0,2502.8105112786634,683.3207616395568,473.08883245435254,297.107574392,297.06765184820915,297.4086260832287,297.36588530748895,297.2611569862577,2698.4690331220577,4509.278844428524,0.4109453537165634,0.1391
21061620.0,21061620.0,294.35999999999996,287.8574964144843,0.49539812499999997,14.405806146572104,1.0,1.0,1.0,3.0,0.44012902301019496,283.15,283.15,283.14999111347527,284.6651205654313,3.9682539682539675,3.6302498024724636,93237.70587590791,285.1499999999999,285.1247835425103,1.8469071193688937,0.6745,0.6849185576456365,0.6791721883736795,0.4728920690315596,0.19388697783533915,0.19648116343689995,0.1421925,0.14442815031095557,0.38883443441594545,0.3492764703223514,297.15,293.15,296.7095462940814,296.6465587919033,296.9072691276895,296.92376964342094,296.9751701553218,296.8324628024834,0.0,2498.7007212649332,674.6669979948779,469.6166884543733,297.107574392,297.06765184820915,297.4086260832287,297.36588530748895,297.2611569862577,2698.4690331220577,4509.278844428524,0.4109453537165634,0.1391
21061656.0,21061656.0,294.33799999999997,287.85111742624906,0.49619924,14.096206978723401,1.0,1.0,1.0,3.0,0.43998134162513786,283.15,283.15,283.1499924434431,284.6661160127207,3.9682539682539675,3.613969490899092,92593.20061551471,285.1499999999999,285.12212254073273,1.8437223776737686,0.6745,0.6848579432669617,0.6774533346331063,0.47160745405364585,0.19304430656690924,0.195631883445432,0.1421925,0.14437884014458327,0.38822464642801774,0.34832765807830635,297.15,293.15,296.70586193913266,296.6453951111066,296.9059990966631,296.9239926877965,296.9720009573278,296.83064995840533,0.0,2495.179586886814,666.9931333152057,466.74632718447873,297.107574392,297.06765184820915,297.4086260832287,297.36588530748895,297.2611569862577,2698.4690331220577,4509.278844428524,0.4109453537165634,0.1391
21061692.0,21061692.0,294.316,287.8446784869911,0.496997695,13.800809304964531,1.0,1.0,1.0,3.0,0.439834233640737,283.15,283.15,283.14999086227573,284.66949303797276,3.9682539682539675,3.5866815248143715,91389.7727076108,285.1499999999999,285.12027109421683,1.8410610059907175,0.6745,0.6848103899743448,0.6757224823828607,0.47059709954532497,0.19220018725964422,0.1947832663027625,0.1421925,0.1443639359333008,0.38759629497279746,0.3475814136822789,297.15,293.15,296.70218613622956,296.6441275186136,296.90475561190146,296.9234191275824,296.9686398919363,296.82862565725264,0.0,2491.6821184595697,653.343605526777,464.4153225869191,297.107574392,297.06765184820915,297.4086260832287,297.36588530748895,297.2611569862577,2698.4690331220577,4509.278844428524,0.4109453537165634,0.1391
21061728.0,21061728.0,294.294,287.8381767152549,0.49779328,13.519630600472809,1.0,1.0,1.0,3.0,0.43968788008913845,283.15,283.15,283.1499934581161,284.67370849512224,3.9682539682539675,3.567640113794201,90576.10506466508,285.1499999999999,285.120629789675,1.8390252451579132,0.6745,0.6847791167822299,0.6739657782112309,0.4699312696537253,0.191356720539906,0.19393698044842106,0.1421925,0.14435901267461493,0.3869379656313864,0.3470896339938412,297.15,293.15,296.69852532244124,296.6426065684493,296.9035784604772,296.9219856205563,296.9649452489623,296.82632824417726,0.0,2488.6700125627744,644.081731833328,462.7397334842787,297.107574392,297.06765184820915,297.4086260832287,297.36588530748895,297.2611569862577,2698.4690331220577,4509.278844428524,0.4109453537165634,0.1391
21061764.0,21061764.0,294.272,287.8316092425511,0.498585785,13.252688340425522,1.0,1.0,1.0,3.0,0.43954203480715975,283.15,283.15,283.1499942034935,284.67649198909214,3.9682539682539675,3.5504955996078382,89875.49199861457,285.1499999999999,285.12041328566,1.8374715012898828,0.6745,0.6847605028643642,0.6721707511323829,0.46953428360628413,0.19051214330725175,0.19309278951473693,0.1421925,0.14435546176970926,0.3862444137109831,0.3467964214523379,297.15,293.15,296.69485115768214,296.64068572741706,296.9024337015867,296.91999966813927,296.9608241530152,296.82375888156815,0.0,2486.0672430093587,636.0216135528683,461.5687506382066,297.107574392,297.06765184820915,297.4086260832287,297.36588530748895,297.2611569862577,2698.4690331220577,4509.278844428524,0.4109453537165634,0.1391
21061800.0,21061800.0,294.25,287.82497321326093,0.499375,13.0,1.0,1.0,1.0,3.0,0.4393965785760342,283.15,283.15,283.14999464551914,284.678856636987,3.9682539682539675,3.5246800891200634,88748.85841149156,285.1499999999999,285.11998796840254,1.8362960986522499,0.6745,0.6847518030060099,0.6703374024699289,0.4693483166225243,0.1896657291680398,0.19224953255451463,0.1421925,0.14435371448989545,0.38551828466703314,0.34665906687200604,297.15,293.15,296.6911524425969,296.63836566476107,296.90130333200307,296.9176238468399,296.9563065189768,296.82095036103556,0.0,2483.654429353168,623.4713544603029,460.7921970938653,297.107574392,297.06765184820915,297.4086260832287,297.36588530748895,297.2611569862577,2698.4690331220577,4509.278844428524,0.4109453537165634,0.1391
21061836.0,21061836.0,294.22799999999995,287.8182657845382,0.5001607149999999,12.755457,1.0,1.0,1.0,3.0,0.43925171005894276,283.15,283.15,283.14999291268265,284.68460940288,3.9682539682539675,3.5037888106123565,87869.11628562346,285.1499999999999,285.1200219342766,1.8318021537993492,0.6745,0.6846568144791523,0.6685208662930769,0.467319349935004,0.18881717465070036,0.19138724690289824,0.1421925,0.14433367792434362,0.38480591036606593,0.3451604789923869,297.15,293.15,296.6874261075336,296.6363444400474,296.90019173226256,296.91482935322716,296.95219936489724,296.8181981995936,0.0,2480.413153904235,613.6230099868187,456.5952474709779,297.107574392,297.06765184820915,297.4086260832287,297.36588530748895,297.2611569862577,2698.4690331220577,4509.278844428524,0.4109453537165634,0.1391
21061872.0,21061872.0,294.20599999999996,287.8114841262095,0.50094272,12.512944888888889,1.0,1.0,1.0,3.0,0.4391074670119941,283.15,283.15,283.1499917762595,284.6856644855325,3.9682539682539675,3.4840605629813384,87130.68698986189,285.1499999999999,285.11683150788,1.8253698365575854,0.6745,0.6845122291291861,0.6667946717278765,0.464213715576015,0.18796432425774065,0.19051214341161543,0.1421925,0.14430319551145657,0.3841622768390207,0.3428666680404694,297.15,293.15,296.68369139341144,296.63549274598546,296.8990692876738,296.91171266467603,296.94937659212263,296.8158685367739,0.0,2476.9935332341515,605.0312292509077,450.4445710283845,297.107574392,297.06765184820915,297.4086260832287,297.36588530748895,297.2611569862577,2698.4690331220577,4509.278844428524,0.4109453537165634,0.1391
21061908.0,21061908.0,294.18399999999997,287.80462542067147,0.501720805,12.272472333333333,1.0,1.0,1.0,3.0,0.43896384669937916,283.15,283.15,283.14999033173746,284.6852243564886,3.9682539682539675,3.4649270522373454,86500.6864685627,285.1499999999999,285.11150633331874,1.8178190971783932,0.6745,0.6843400318846444,0.6651631776567122,0.46048764114524043,0.18710596891141618,0.1896274871609852,0.1421925,0.14426689387582092,0.3835851941764443,0.34011460216631645,297.15,293.15,296.6799601671232,296.6358152835185,296.8979150410819,296.90835423073054,296.94773966857366,296.81395687820554,0.0,2473.04412705304,597.3488633297736,443.22279506912383,297.107574392,297.06765184820915,297.4086260832287,297.36588530748895,297.2611569862577,2698.4690331220577,4509.278844428524,0.4109453537165634,0.1391
21061944.0,21061944.0,294.162,287.79768686278607,0.50249476,12.034048,1.0,1.0,1.0,3.0,0.43882110454017137,283.15,283.15,283.149988501141,284.6885449087053,3.9682539682539675,3.432291415837577,85231.96512584772,285.1499999999999,285.1069033933692,1.811149620860645,0.6745,0.6841917161248487,0.6636312609830258,0.4572535021956508,0.18624246211673123,0.18874206421168557,0.1421925,0.14423562724725286,0.3830705202441946,0.3377258781617925,297.15,293.15,296.6762599417049,296.6373328838782,296.8967426532284,296.9047553523044,296.9471953930284,296.81245724482886,0.0,2468.1138139251275,583.0272689654524,436.961540725013,297.107574392,297.06765184820915,297.4086260832287,297.36588530748895,297.2611569862577,2698.4690331220577,4509.278844428524,0.4109453537165634,0.1391
21061980.0,21061980.0,294.14,287.7906656597736,0.503264375,11.797680555555555,1.0,1.0,1.0,3.0,0.43867936086854253,283.15,283.15,283.1499900943025,284.69298554643586,3.9682539682539675,3.4057020616374305,84556.0642154573,285.1619999999999,285.10540028313244,1.8067339354220504,0.6745,0.6841014990253637,0.6621205582799744,0.4552747580165939,0.18537804099546107,0.18786455200891347,0.1421925,0.14421660844536854,0.3825484632413887,0.33626438445573975,297.15,293.15,296.6726209772486,296.63903540868205,296.8956124469874,296.9009779186934,296.94655545969755,296.8109604422618,0.0,2463.786457819768,573.909418072349,432.99624334973134,297.107574392,297.06765184820915,297.4086260832287,297.36588530748895,297.2611569862577,2698.4690331220577,4509.278844428524,0.4109453537165634,0.1391
21062016.0,21062016.0,294.118,287.7835590311039,0.5040294399999999,11.563378666666667,1.0,1.0,1.0,3.0,0.43853840189318555,283.15,283.15,283.1499904785528,284.69986582622414,3.9682539682539675,3.372637841347669,84124.11802180589,285.1883999999999,285.105722314907,1.8029957430203947,0.6745,0.6840287645604449,0.6605990971107731,0.4536731359038036,0.1845145367694842,0.1869899031480093,0.1421925,0.14420127517259407,0.3820009269666853,0.3350814318224016,297.15,293.15,296.6690261546684,296.64054129898,296.8945384930733,296.89709268662773,296.9455265146299,296.8093450295959,0.0,2459.662549468302,565.4172896531879,429.7249407643207,297.107574392,297.06765184820915,297.4086260832287,297.36588530748895,297.2611569862577,2698.4690331220577,4509.278844428524,0.4109453537165634,0.1391
21062052.0,21062052.0,294.096,287.77636420838485,0.504789745,11.331151,1.0,1.0,1.0,3.0,0.4383981354412588,283.15,283.15,283.1499879609812,284.71149186627906,3.9682539682539675,3.323608085096142,83205.19559737755,285.2147999999999,285.10834705328307,1.7997883295928678,0.6745,0.6839696102142544,0.6590597837668641,0.45236626901680105,0.18365317904877204,0.18611874961203656,0.1421925,0.14418880474460882,0.3814275800303784,0.3341161843941497,297.15,293.15,296.6654691692309,296.64177888110413,296.89352977820465,296.89314106136976,296.94411280054624,296.80760633809115,0.0,2455.2694505483546,551.0838167717512,426.99160121349894,297.107574392,297.06765184820915,297.4086260832287,297.36588530748895,297.2611569862577,2698.4690331220577,4509.278844428524,0.4109453537165634,0.1391
21062088.0,21062088.0,294.07399999999996,287.7690784352492,0.50554508,11.101006222222223,1.0,1.0,1.0,3.0,0.43825861803719623,283.15,283.15,283.14999059641184,284.727127071792,3.9682539682539675,3.2765239692385735,82686.64358200727,285.24119999999994,285.1151425946457,1.7970755340449889,0.6745,0.68392296257178,0.6575021475025656,0.4513329180914455,0.1827975718470723,0.18525301807838643,0.1421925,0.14417897087541748,0.3808311869270154,0.33335295492288436,297.15,293.15,296.66196942929525,296.64275112463804,296.8926295731459,296.8891653512646,296.94237004860395,296.80577710538955,0.0,2451.0198929719118,539.8638646587212,424.753411616907,297.107574392,297.06765184820915,297.4086260832287,297.36588530748895,297.2611569862577,2698.4690331220577,4509.278844428524,0.4109453537165634,0.1391
21062124.0,21062124.0,294.05199999999996,287.7616989672391,0.506295235,10.872953,1.0,1.0,1.0,3.0,0.4381198541874606,283.15,283.15,283.14999053178684,284.7446004067257,3.9682539682539675,3.223005278048726,82361.6956932242,285.26759999999996,285.12344825787574,1.7948913182735073,0.6745,0.6838895291103354,0.6559160954449887,0.4505906729768577,0.18194823414787392,0.18439530350008543,0.1421925,0.14417192271018556,0.38020569770090157,0.3328047352112107,297.15,293.15,296.658527634285,296.64334136531176,296.89184455866973,296.88518076533165,296.940219333624,296.8038227314445,0.0,2447.00850901265,528.9266508926546,423.0365174058497,297.107574392,297.06765184820915,297.4086260832287,297.36588530748895,297.2611569862577,2698.4690331220577,4509.278844428524,0.4109453537165634,0.1391
21062160.0,21062160.0,294.03,287.754223071689,0.50704,10.647,1.0,1.0,1.0,3.0,0.4379819325509746,283.15,283.15,283.1499900252246,284.76678368585334,3.9682539682539675,3.151010549364103,81721.7516934697,285.2939999999999,285.1347133929348,1.7932495614048845,0.6745,0.6838695546793843,0.6542928873067169,0.4501464171242333,0.18110656008537257,0.18354724744731762,0.1421925,0.14416771186619448,0.37954730707685685,0.33247660935271944,297.15,293.15,296.65514918207043,296.64345901899287,296.8911904943026,296.8812123569101,296.93762521493625,296.8017272534425,0.0,2442.8520393986246,513.0471031966857,421.8499410133082,297.107574392,297.06765184820915,297.4086260832287,297.36588530748895,297.2611569862577,2698.4690331220577,4509.278844428524,0.4109453537165634,0.1391
21062196.0,21062196.0,294.008,287.7466480276062,0.507779165,10.423155888888889,1.0,1.0,1.0,3.0,0.43784486846786363,283.15,283.15,283.1499887228537,284.7994873979539,3.9682539682539675,3.074239137391506,81349.38978433184,285.3203999999999,285.15198230714725,1.7920484545180912,0.6745,0.6838604308786338,0.652640463775115,0.449943042588963,0.18027542595211005,0.18270917736940076,0.1421925,0.14416578846213507,0.3788655370632677,0.332326397614176,297.15,293.15,296.65185177949394,296.6432189795513,296.89069514274166,296.8772987278637,296.9347451592331,296.7995619577768,0.0,2437.813075087025,498.2141579720549,421.0908485050396,297.107574392,297.06765184820915,297.4086260832287,297.36588530748895,297.2611569862577,2698.4690331220577,4509.278844428524,0.4109453537165634,0.1391
21062232.0,21062232.0,293.986,287.73897112554954,0.50851252,10.201429333333333,1.0,1.0,1.0,3.0,0.43770859017137154,283.15,283.15,283.1499882518441,284.8357392091859,3.9682539682539675,2.9876418896746912,81127.76784328022,285.3467999999999,285.1730652970186,1.7912316888888815,0.6745,0.6838606866731756,0.6509626061191854,0.44994817262854475,0.17945611274917111,0.18188268449124817,0.1421925,0.14416584238662047,0.37816517924726367,0.3323301866439252,297.15,293.15,296.6486463459644,296.64267955265905,296.8903674510458,296.87346188272664,296.9316599586555,296.7973630382103,0.0,2432.9753905912353,482.7988418818908,420.7021680796075,297.107574392,297.06765184820915,297.4086260832287,297.36588530748895,297.2611569862577,2698.4690331220577,4509.278844428524,0.4109453537165634,0.1391
