,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21062268.0,21062268.0,293.964,287.73118966750644,0.509239855,9.981829000000001,1.0,1.0,1.0,3.0,0.4375731884932818,283.15,283.15,283.14998722001934,284.8785814692241,3.9682539682539675,2.8912924058583838,81002.8135829597,285.3731999999999,285.19856023955566,1.7907992860385804,0.6745,0.6838702544561353,0.6492595517968394,0.4501602985575441,0.17865091492575352,0.18107048609190618,0.1421925,0.1441678593873299,0.3774479316539434,0.3324868621320476,297.15,293.15,296.6455546245803,296.6418563341025,296.8902305712834,296.86972935075835,296.928411539183,296.7951564839815,0.0,2427.8245087770765,466.43616246606655,420.6816958602668,297.107574392,297.06765184820915,297.4086260832287,297.36588530748895,297.2611569862577,2698.4690331220577,4509.278844428524,0.4109453537165634,0.1391
21062304.0,21062304.0,293.942,287.7233009667677,0.50996096,9.764363555555557,1.0,1.0,1.0,3.0,0.43743894432100927,283.15,283.15,283.1499854221966,284.9323185441537,3.9682539682539675,2.7791460947385134,80101.99304028216,285.3995999999999,285.23107627025405,1.7908153537449025,0.6745,0.6838906348056057,0.6475300896388322,0.4506124458776381,0.177865630690326,0.18027763246869413,0.1421925,0.14417215580370066,0.3767143762989226,0.3328208166015137,297.15,293.15,296.6426263457132,296.64074932367544,296.8903541986161,296.8661525755085,296.9250401254062,296.7929845137839,0.0,2421.949274697145,443.2643056066331,421.08980122147557,297.107574392,297.06765184820915,297.4086260832287,297.36588530748895,297.2611569862577,2698.4690331220577,4509.278844428524,0.4109453537165634,0.1391
21062340.0,21062340.0,293.91999999999996,287.7153023478009,0.510675625,9.549041666666668,1.0,1.0,1.0,3.0,0.43730570447531075,283.15,283.15,283.1499867120745,284.98960900113036,3.9682539682539675,2.6748096396563943,79560.81548586866,285.42599999999993,285.26819029662255,1.7911896681229376,0.6745,0.6839195916003236,0.6457822713034558,0.4512543223854173,0.17709948437129497,0.17950378505916545,0.1421925,0.14417826023518013,0.37597033976506483,0.33329490440230736,297.15,293.15,296.6398616165965,296.6394604447778,296.89071826112735,296.86273552023476,296.92162376239196,296.7908799210257,0.0,2416.4234659952913,423.6497478547231,421.8392631361322,297.107574392,297.06765184820915,297.4086260832287,297.36588530748895,297.2611569862577,2698.4690331220577,4509.278844428524,0.4109453537165634,0.1391
21062376.0,21062376.0,293.89799999999997,287.7071911461219,0.5113836399999999,9.335872,1.0,1.0,1.0,3.0,0.4371733508146453,283.15,283.15,283.1499871806546,285.04876427197047,3.9682539682539675,2.572039099222379,79002.04952109227,285.45239999999995,285.3074371319886,1.791872877510138,0.6745,0.6839559286123085,0.6440166160447457,0.4520586478630084,0.1763498764846179,0.17874833264568207,0.1421925,0.14418592050289944,0.3752158258032299,0.3338889764584928,297.15,293.15,296.6372481543855,296.63800064922515,296.89128044419095,296.8594685192787,296.91815511301525,296.78883057601905,0.0,2411.0812465099743,404.4175802521654,422.8833257410681,297.107574392,297.06765184820915,297.4086260832287,297.36588530748895,297.2611569862577,2698.4690331220577,4509.278844428524,0.4109453537165634,0.1391
21062412.0,21062412.0,293.876,287.6989647081639,0.5120847949999999,9.124863222222224,1.0,1.0,1.0,3.0,0.4370419749155418,283.15,283.15,283.14998473718833,285.11115144766586,3.9682539682539675,2.467157152851739,77750.96677260846,285.4787999999999,285.3486989464628,1.7921556074551233,0.6745,0.6839817902940073,0.6422341047154019,0.45263031813215887,0.1756168368738223,0.178008813160295,0.1421925,0.14419137244830338,0.374452429152439,0.334311210170735,297.15,293.15,296.63479397360106,296.63639451337275,296.892032353167,296.8563609132981,296.9146779078843,296.78685193226465,0.0,2405.5498790202164,381.678565583016,423.5298412291463,297.107574392,297.06765184820915,297.4086260832287,297.36588530748895,297.2611569862577,2698.4690331220577,4509.278844428524,0.4109453537165634,0.1391
21062448.0,21062448.0,293.854,287.6906203911461,0.5127788799999999,8.916024,1.0,1.0,1.0,3.0,0.4369116761908507,283.15,283.15,283.1499859851719,285.17235812140495,3.9682539682539675,2.375245165337142,76778.69626594195,285.5051999999999,285.3898219959834,1.7888281165079118,0.6745,0.6839164449072501,0.6405154702870335,0.45118381067175006,0.17489885617651493,0.1772680056218372,0.1421925,0.14417759687542497,0.3737449661533564,0.3332428246909337,297.15,293.15,296.63250468533107,296.6356300253037,296.89294672257284,296.85340597437397,296.9122627861444,296.7853500387452,0.0,2399.9507461332014,362.77039626312654,420.6430750691794,297.107574392,297.06765184820915,297.4086260832287,297.36588530748895,297.2611569862577,2698.4690331220577,4509.278844428524,0.4109453537165634,0.1391
21062484.0,21062484.0,293.832,287.68215556293956,0.513465685,8.709363,1.0,1.0,1.0,3.0,0.43678242227638864,283.15,283.15,283.1499831519092,285.23245061030974,3.9682539682539675,2.283830042733158,75910.77512492158,285.5315999999999,285.42857682975523,1.7839939907492282,0.6745,0.6838133420552757,0.6389102170285381,0.4488917819652628,0.1741899565996226,0.1765316267816829,0.1421925,0.14415586158664903,0.3731242502255848,0.33154994010075894,297.15,293.15,296.63036692991096,296.6362630766074,296.89394313360833,296.8505642850923,296.91135453457196,296.7844983919582,0.0,2393.55935881879,344.77068368026073,416.3048946945762,297.107574392,297.06765184820915,297.4086260832287,297.36588530748895,297.2611569862577,2698.4690331220577,4509.278844428524,0.4109453537165634,0.1391
21062520.0,21062520.0,293.81,287.67356760193167,0.514145,8.504888888888889,1.0,1.0,1.0,3.0,0.43665442645089136,283.15,283.15,283.1499813577738,285.2918170152317,3.9682539682539675,2.189096464618965,74602.08065319655,285.5579999999999,285.4661526818876,1.7778475616609097,0.6745,0.6836779398339861,0.6374496373649434,0.4458638635288617,0.17348812300546834,0.17579779499270004,0.1421925,0.14412731721251898,0.37260238362481496,0.32931352986436824,297.15,293.15,296.62839715682975,296.6385886703908,296.89499001470534,296.8478204638553,296.9120692018138,296.784373101519,0.0,2386.567336852321,324.667804465353,410.7351676961224,297.107574392,297.06765184820915,297.4086260832287,297.36588530748895,297.2611569862577,2698.4690331220577,4509.278844428524,0.4109453537165634,0.1391
21062556.0,21062556.0,293.78799999999995,287.6648538968894,0.514816615,8.302610333333334,1.0,1.0,1.0,3.0,0.4365278159703764,283.15,283.15,283.1499842751727,285.35262684730765,3.9682539682539675,2.1171092969112952,73413.8997457269,285.58439999999996,285.5051694202163,1.7738787930952475,0.6745,0.6835968945448834,0.6360925231904444,0.444040907272555,0.17279696704555636,0.17508612136626545,0.1421925,0.14411023191634295,0.37214664901809147,0.3279671005870518,297.15,293.15,296.6266286227725,296.64211677599116,296.89612973453046,296.8452116738755,296.9138844137735,296.7847942441887,0.0,2379.1648383036063,308.9068297834539,407.27665541610907,297.107574392,297.06765184820915,297.4086260832287,297.36588530748895,297.2611569862577,2698.4690331220577,4509.278844428524,0.4109453537165634,0.1391
21062592.0,21062592.0,293.76599999999996,287.6560118468204,0.51548032,8.102536,1.0,1.0,1.0,3.0,0.43640223792966704,283.15,283.15,283.14998559029067,285.4067692342556,3.9682539682539675,2.0496700699631054,72351.19265117357,285.6107999999999,285.54212319448527,1.7710669940337829,0.6745,0.6835445105665363,0.6347620370616822,0.44285865586172807,0.17211072857794932,0.17438669683424812,0.1421925,0.14409918876016636,0.37168964579994584,0.3270938937247483,297.15,293.15,296.62499320341686,296.64584071158765,296.8972913872034,296.8426765439086,296.9156136607535,296.785283101374,0.0,2373.1078209059224,294.6587986053857,404.93434107759913,297.107574392,297.06765184820915,297.4086260832287,297.36588530748895,297.2611569862577,2698.4690331220577,4509.278844428524,0.4109453537165634,0.1391
21062628.0,21062628.0,293.74399999999997,287.6470388608329,0.5161359050000001,7.904674555555556,1.0,1.0,1.0,3.0,0.4362776769524293,283.15,283.15,283.1499858886403,285.4587829288575,3.9682539682539675,1.9880969916111797,71395.58931084123,285.63719999999995,285.5775964145044,1.7687889964761196,0.6745,0.6835052731833273,0.6334359880070445,0.44197097942536345,0.17142717483355127,0.17369458647223715,0.1421925,0.14409091706022278,0.37121639139921175,0.3264382589345165,297.15,293.15,296.62345335413585,296.64947677650065,296.89844276923503,296.8401929798157,296.91701308977287,296.785715793892,0.0,2367.3328752847365,281.9595588325361,403.1039345541709,297.107574392,297.06765184820915,297.4086260832287,297.36588530748895,297.2611569862577,2698.4690331220577,4509.278844428524,0.4109453537165634,0.1391
21062664.0,21062664.0,293.722,287.63793235799386,0.5167831599999999,7.709034666666668,1.0,1.0,1.0,3.0,0.4361542117052404,283.15,283.15,283.1499868762333,285.51076128379106,3.9682539682539675,1.9292540788672148,69754.280355472,285.6635999999999,285.61296355996444,1.767056771888787,0.6745,0.6834794252969788,0.6321037715427342,0.4413851058948193,0.17074629387422158,0.173008872081563,0.1421925,0.14408546802304023,0.3707204690882618,0.32600553474182115,297.15,293.15,296.6219963011699,296.65288707703746,296.8995801291156,296.83775803767526,296.9179826085062,296.7860408307009,0.0,2361.5949905521707,267.24435684351823,401.7926665447616,297.107574392,297.06765184820915,297.4086260832287,297.36588530748895,297.2611569862577,2698.4690331220577,4509.278844428524,0.4109453537165634,0.1391
21062700.0,21062700.0,293.7,287.6286897671858,0.517421875,7.515625000000001,1.0,1.0,1.0,3.0,0.4360316797045855,283.15,283.15,283.1499881136997,285.5574848212048,3.9682539682539675,1.8796703855537873,68652.53170028195,285.6899999999999,285.6462778114266,1.7658070724033408,0.6745,0.6834653872865089,0.6307549475066963,0.44106638837623285,0.17006702137460497,0.17232825044966163,0.1421925,0.14408250864601468,0.370198307646293,0.32577013106894975,297.15,293.15,296.6205928875272,296.6559584753347,296.9006930393113,296.8353572647531,296.91847715562915,296.7862157645111,0.0,2356.7788500056563,256.19903319575064,400.93737281560726,297.107574392,297.06765184820915,297.4086260832287,297.36588530748895,297.2611569862577,2698.4690331220577,4509.278844428524,0.4109453537165634,0.1391
21062736.0,21062736.0,293.678,287.61930852696185,0.5180518399999999,7.324454222222223,1.0,1.0,1.0,3.0,0.43591010600567487,283.15,283.15,283.1499878531156,285.60216950756194,3.9682539682539675,1.8328487228051569,67714.86018749012,285.7163999999999,285.6778281173343,1.7650595896878263,0.6745,0.6834636750155784,0.629366016282203,0.44102711467321865,0.16938656850187564,0.1716504915195381,0.1421925,0.14408214767924776,0.3696368526953256,0.32574112364576885,297.15,293.15,296.6191905109487,296.6584096004667,296.901741547904,296.83296092644275,296.9183079560062,296.7861221083537,0.0,2352.0228470204675,246.34547136204606,400.55595860307983,297.107574392,297.06765184820915,297.4086260832287,297.36588530748895,297.2611569862577,2698.4690331220577,4509.278844428524,0.4109453537165634,0.1391
21062772.0,21062772.0,293.65599999999995,287.6097860853996,0.518672845,7.135531,1.0,1.0,1.0,3.0,0.43578923158476585,283.15,283.15,283.1499855398972,285.647330861863,3.9682539682539675,1.784502677797182,66230.19756063365,285.74279999999993,285.7093733586995,1.7639008868255557,0.6745,0.683451890190536,0.6279477725640067,0.44075950545570236,0.1687049071523187,0.17096996493823843,0.1421925,0.1440796633001005,0.3690502374516309,0.325543468389864,297.15,293.15,296.6177698982052,296.66042619565474,296.9027404099617,296.8305584935447,296.9177323196568,296.78584546340466,0.0,2347.0066386188805,234.51902075371467,399.78942703281706,297.107574392,297.06765184820915,297.4086260832287,297.36588530748895,297.2611569862577,2698.4690331220577,4509.278844428524,0.4109453537165634,0.1391
21062808.0,21062808.0,293.63399999999996,287.6001198999538,0.5192846799999999,6.948864000000001,1.0,1.0,1.0,3.0,0.4356692796161493,283.15,283.15,283.1499857593639,285.690814699951,3.9682539682539675,1.7407461095574719,65161.96571929776,285.76919999999996,285.7393535895664,1.7592206984523469,0.6745,0.6833539725709236,0.6265709670623277,0.438531519531303,0.16802194967111908,0.1702710236745096,0.1421925,0.14405902111903784,0.3684966578742416,0.32389788558024796,297.15,293.15,296.6163283110368,296.6628670002892,296.9036829759468,296.8281433664068,296.91772384512853,296.78574909976163,0.0,2341.778781245296,225.01923216392524,395.7256805734322,297.107574392,297.06765184820915,297.4086260832287,297.36588530748895,297.2611569862577,2698.4690331220577,4509.278844428524,0.4109453537165634,0.1391
21062844.0,21062844.0,293.61199999999997,287.59030743730654,0.5198871350000001,6.764461888888889,1.0,1.0,1.0,3.0,0.43555029845559806,283.15,283.15,283.149982482116,285.73447041906417,3.9682539682539675,1.693582340100102,64270.40134855773,285.7955999999999,285.7676617168534,1.7530847548207746,0.6745,0.6832212369206246,0.6252846393261722,0.4354928424050801,0.16733739259843056,0.16956372227408417,0.1421925,0.14403103888930455,0.36801173330131315,0.32165352901222616,297.15,293.15,296.6148946837774,296.66631081463987,296.90457085074445,296.8257133781539,296.91883753649387,296.7860654527619,0.0,2335.5253788866708,215.86712376370915,390.3421071212216,297.107574392,297.06765184820915,297.4086260832287,297.36588530748895,297.2611569862577,2698.4690331220577,4509.278844428524,0.4109453537165634,0.1391
21062880.0,21062880.0,293.59,287.58034617321727,0.52048,6.5823333333333345,1.0,1.0,1.0,3.0,0.4354325033882565,283.15,283.15,283.1499806375864,285.77847804654675,3.9682539682539675,1.6410172679636148,63014.127596731414,285.82199999999995,285.7955212808884,1.7456881676725213,0.6745,0.683059079885577,0.6241181052705774,0.4317515991821709,0.16665247261304444,0.1688496220987802,0.1421925,0.14399685428707176,0.3676109266041984,0.3188902595199058,297.15,293.15,296.6135115241016,296.6710447978385,296.905420390278,296.82327419325446,296.92126031357367,296.7869022438092,0.0,2328.62587975856,205.00729758417333,383.8557684334041,297.107574392,297.06765184820915,297.4086260832287,297.36588530748895,297.2611569862577,2698.4690331220577,4509.278844428524,0.4109453537165634,0.1391
21062916.0,21062916.0,293.568,287.57023359237087,0.521063065,6.402487000000001,1.0,1.0,1.0,3.0,0.4353160032761285,283.15,283.15,283.14998405653284,285.8240980690289,3.9682539682539675,1.6046696605933266,61927.11933191627,285.8483999999999,285.8251033521512,1.7405534171966321,0.6745,0.6829523102983475,0.6230290384826392,0.4292697251307215,0.16596900204622508,0.16814604601459598,0.1421925,0.14397434600755785,0.36726005642374826,0.31705715580503463,297.15,293.15,296.612189662807,296.676550997472,296.9062507110048,296.820843891333,296.92443545461333,296.788054143446,0.0,2321.415846519995,196.95479539102453,379.4875373225191,297.107574392,297.06765184820915,297.4086260832287,297.36588530748895,297.2611569862577,2698.4690331220577,4509.278844428524,0.4109453537165634,0.1391
21062952.0,21062952.0,293.546,287.5599671882245,0.52163612,6.224931555555556,1.0,1.0,1.0,3.0,0.43520049672186045,283.15,283.15,283.14998437595824,285.8651907754453,3.9682539682539675,1.5662832123287218,61007.417145610205,285.8747999999999,285.8532926378815,1.7366433033560986,0.6745,0.6828752575781026,0.6219481005048653,0.4274697554596694,0.16528639151510585,0.16744952702258956,0.1421925,0.14395810239165951,0.3669006088941534,0.31572770434123687,297.15,293.15,296.6109214490927,296.6819564463691,296.9070620083947,296.8184127409204,296.92735495499494,296.7891415199544,0.0,2315.3087118703684,189.33550274009716,376.25961432960753,297.107574392,297.06765184820915,297.4086260832287,297.36588530748895,297.2611569862577,2698.4690331220577,4509.278844428524,0.4109453537165634,0.1391
21062988.0,21062988.0,293.524,287.54954446285313,0.522198955,6.049675666666667,1.0,1.0,1.0,3.0,0.4350859787603234,283.15,283.15,283.1499850574819,285.90556098739864,3.9682539682539675,1.5308968494680628,60187.491268400685,285.9011999999999,285.881339918205,1.7333186791094002,0.6745,0.6828123930581149,0.6208532448453599,0.4259955494104646,0.16460417011960823,0.16675659503120915,0.1421925,0.143944849814553,0.3665196248027616,0.3146388607781621,297.15,293.15,296.6096847972862,296.68698892306816,296.90784728325855,296.8159739169906,296.92981368959295,296.7900617220393,0.0,2309.432230935788,182.52257698264475,373.5756423100507,297.107574392,297.06765184820915,297.4086260832287,297.36588530748895,297.2611569862577,2698.4690331220577,4509.278844428524,0.4109453537165634,0.1391
21063024.0,21063024.0,293.50199999999995,287.5389629267935,0.52275136,5.876728000000001,1.0,1.0,1.0,3.0,0.4349726145332455,283.15,283.15,283.1499857726967,285.9448516296868,3.9682539682539675,1.4973720460598374,59490.304790655384,285.9275999999999,285.90894618784455,1.730688442990907,0.6745,0.682766157776644,0.6197340690055797,0.42490796498191297,0.16392223310471016,0.1660676578149112,0.1421925,0.14393510287569378,0.36610927326616627,0.31383557462629236,297.15,293.15,296.60847361176025,296.69149027946185,296.90859944764463,296.81352428218617,296.9316730748413,296.79075213917884,0.0,2303.954834075405,176.4133529789106,371.526252412191,297.107574392,297.06765184820915,297.4086260832287,297.36588530748895,297.2611569862577,2698.4690331220577,4509.278844428524,0.4109453537165634,0.1391
21063060.0,21063060.0,293.47999999999996,287.5282200988874,0.523293125,5.7060972222222235,1.0,1.0,1.0,3.0,0.4348602155359939,283.15,283.15,283.14998619395743,285.9832576141649,3.9682539682539675,1.4658565980375577,58877.99206805613,285.95399999999995,285.93639555228674,1.7286130813036882,0.6745,0.682733144712194,0.6185756502758304,0.42412956114686057,0.16324034044925337,0.16538150445756336,0.1421925,0.14392814333504617,0.3656651642902386,0.3132606482069315,297.15,293.15,296.60725674050406,296.695330650134,296.90932067923177,296.8110616946079,296.93290405385864,296.7911747636673,0.0,2298.7262697532115,170.8820623442803,369.97870504821884,297.107574392,297.06765184820915,297.4086260832287,297.36588530748895,297.2611569862577,2698.4690331220577,4509.278844428524,0.4109453537165634,0.1391
21063096.0,21063096.0,293.45799999999997,287.51731350612295,0.52382404,5.5377920000000005,1.0,1.0,1.0,3.0,0.4347487394055417,283.15,283.15,283.1499866855481,286.0208067883288,3.9682539682539675,1.4362797257817101,58336.32936364843,285.9803999999999,285.96374732383276,1.7270639725401706,0.6745,0.6827126136103804,0.6173677469035134,0.42364458268533206,0.16255820105711483,0.16469773790807288,0.1421925,0.14392381513831579,0.36518372707210717,0.3129024447683077,297.15,293.15,296.60600959791975,296.6984216638459,296.91000847225604,296.8085823857533,296.93348295817736,296.7913010155905,0.0,2293.7241624666203,165.85624290210473,368.9037463785123,297.107574392,297.06765184820915,297.4086260832287,297.36588530748895,297.2611569862577,2698.4690331220577,4509.278844428524,0.4109453537165634,0.1391
21063132.0,21063132.0,293.436,287.5062406834754,0.524343895,5.371821000000001,1.0,1.0,1.0,3.0,0.4346379471251143,283.15,283.15,283.1499871736477,286.0577397693259,3.9682539682539675,1.4079942503451524,57845.69692349079,286.00679999999994,285.9910159168153,1.7259018451288903,0.6745,0.6827012377602335,0.6161208143368087,0.42337543883451717,0.16187576462000622,0.16401564168281021,0.1421925,0.14392141697586658,0.3646736677826489,0.3127036560374793,297.15,293.15,296.60473439242304,296.7009367913719,296.91067003200675,296.8060896732803,296.93357123531166,296.79120042487875,0.0,2288.894014531642,161.18721055451618,368.1749108451097,297.107574392,297.06765184820915,297.4086260832287,297.36588530748895,297.2611569862577,2698.4690331220577,4509.278844428524,0.4109453537165634,0.1391
21063168.0,21063168.0,293.414,287.49499917374607,0.52485248,5.20819288888889,1.0,1.0,1.0,3.0,0.43452798594177333,283.15,283.15,283.149987583571,286.09398731079216,3.9682539682539675,1.381195921427958,57411.84892069071,286.0331999999999,286.0181923322964,1.725200441361051,0.6745,0.6827007473032171,0.614820546896776,0.42336342828081625,0.16119261394618228,0.16333525373569996,0.1421925,0.14392131358178306,0.36412642356119185,0.31269478508345405,297.15,293.15,296.60340987378623,296.70270509903685,296.91129535287297,296.8035776915096,296.9330483751783,296.7908072784768,0.0,2284.2522373545144,156.9007141231652,367.8566509488793,297.107574392,297.06765184820915,297.4086260832287,297.36588530748895,297.2611569862577,2698.4690331220577,4509.278844428524,0.4109453537165634,0.1391
21063204.0,21063204.0,293.392,287.4835865274003,0.525349585,5.046916333333334,1.0,1.0,1.0,3.0,0.4344188851798518,283.15,283.15,283.14998798416656,286.129552106971,3.9682539682539675,1.3558445603055538,57029.83104084863,286.0595999999999,286.04529127100307,1.7249610523102419,0.6745,0.68271118483409,0.6134585535616948,0.42360957786017805,0.1605081508535949,0.16265603069918236,0.1421925,0.1439235139355394,0.36353783204031087,0.3128765903237638,297.15,293.15,296.60201292954144,296.70366336039484,296.9118765838508,296.8010398782541,296.931885112005,296.79009557280926,0.0,2279.799448864371,152.96573641970824,367.9495728504827,297.107574392,297.06765184820915,297.4086260832287,297.36588530748895,297.2611569862577,2698.4690331220577,4509.278844428524,0.4109453537165634,0.1391
21063240.0,21063240.0,293.37,287.47200030240464,0.525835,4.888,1.0,1.0,1.0,3.0,0.4343104651540299,283.15,283.15,283.14998835673174,286.16458854105827,3.9682539682539675,1.3315497505177016,56685.5841557887,286.0859999999999,286.0723337810608,1.7250786321051883,0.6745,0.6827300886961583,0.6120449790668603,0.42405536645196207,0.1598223299356842,0.1619773768916165,0.1421925,0.1439274990910726,0.36291525275355696,0.31320584825817394,297.15,293.15,296.6005483277441,296.7039716076481,296.9124194608334,296.79847836816197,296.93021594663867,296.78912674220527,0.0,2275.494799400925,149.2895718953654,368.3605618235968,297.107574392,297.06765184820915,297.4086260832287,297.36588530748895,297.2611569862577,2698.4690331220577,4509.278844428524,0.4109453537165634,0.1391
21063276.0,21063276.0,293.34799999999996,287.4602380640619,0.526308515,4.731452555555556,1.0,1.0,1.0,3.0,0.434202794466729,283.15,283.15,283.1499887158955,286.1990573782205,3.9682539682539675,1.3083251546196633,56381.54373737,286.1123999999999,286.0993067009163,1.7255835937047248,0.6745,0.6827582120019852,0.6105731467012856,0.42471790418952293,0.15913481306292757,0.16129912959666395,0.1421925,0.14393342781333177,0.3622546188796272,0.3136951963728601,297.15,293.15,296.59900488907584,296.7035621002682,296.9129180460625,296.79588981988917,296.92799316418115,296.7878736038953,0.0,2271.3536364606543,145.87237961114056,369.117679838185,297.107574392,297.06765184820915,297.4086260832287,297.36588530748895,297.2611569862577,2698.4690331220577,4509.278844428524,0.4109453537165634,0.1391
21063312.0,21063312.0,293.32599999999996,287.4482973848462,0.52676992,4.577282666666667,1.0,1.0,1.0,3.0,0.4340957676590503,283.15,283.15,283.14998904719977,286.23305621901466,3.9682539682539675,1.2860812030538369,56107.04912975727,286.13879999999995,286.1262493940713,1.7264087175903966,0.6745,0.6827940084128923,0.6090484448255338,0.42555982785636737,0.158445381068276,0.16062073068146168,0.1421925,0.14394097411601212,0.36155989175729997,0.3143170383234737,297.15,293.15,296.5973823233079,296.702536554453,296.91337396304755,296.79327385887024,296.92530206744,296.7863737534238,0.0,2267.3360863498174,142.66921708212158,370.16256331665204,297.107574392,297.06765184820915,297.4086260832287,297.36588530748895,297.2611569862577,2698.4690331220577,4509.278844428524,0.4109453537165634,0.1391
21063348.0,21063348.0,293.304,287.436175844236,0.527219005,4.425499,1.0,1.0,1.0,3.0,0.433989421685711,283.15,283.15,283.14998930652865,286.26656248062153,3.9682539682539675,1.2647875241306352,55861.800134688674,286.1651999999999,286.1531540031657,1.72756295813791,0.6745,0.6828377447348035,0.607466389545625,0.42658633102907095,0.1577536101465201,0.15994181368886642,0.1421925,0.14395019424492742,0.36082829668152294,0.31507521006797096,297.15,293.15,296.5956694283153,296.7008675168637,296.9137818938894,296.7906260203797,296.9221241434952,296.7846138005887,0.0,2263.4428061829017,139.67034850373523,371.50513524536336,297.107574392,297.06765184820915,297.4086260832287,297.36588530748895,297.2611569862577,2698.4690331220577,4509.278844428524,0.4109453537165634,0.1391
21063384.0,21063384.0,293.282,287.4238710285462,0.52765556,4.276110222222224,1.0,1.0,1.0,3.0,0.43388366466090783,283.15,283.15,283.1499874968832,286.3001881589352,3.9682539682539675,1.242003955917964,55654.746018565726,286.19159999999994,286.17967805360877,1.726808944247691,0.6745,0.6828362250034106,0.6058632060167063,0.42655070740297174,0.1570592204081249,0.15925169772554568,0.1421925,0.1439498738677501,0.36008791987750893,0.31504889857915813,297.15,293.15,296.5938763042447,296.69900997047887,296.91414255600125,296.7879442643777,296.9189213393148,296.7827788868835,0.0,2259.2892742208046,136.62228397313652,371.14450852380844,297.107574392,297.06765184820915,297.4086260832287,297.36588530748895,297.2611569862577,2698.4690331220577,4509.278844428524,0.4109453537165634,0.1391
21063420.0,21063420.0,293.26,287.4113805307596,0.5280793749999999,4.129125000000002,1.0,1.0,1.0,3.0,0.4337785511838991,283.15,283.15,283.1499845264163,286.33563642266085,3.9682539682539675,1.2163366987685282,55485.86827625835,286.2179999999999,286.20578309110505,1.722938659417805,0.6745,0.6827608372764106,0.6043350619823885,0.42477892327520034,0.15636309706412632,0.15854482760794505,0.1421925,0.14393398125192886,0.3594119099966103,0.3137402648615563,297.15,293.15,296.59205002446424,296.6981095341214,296.9144706670679,296.7852387977121,296.91686097302625,296.78134599927836,0.0,2254.0297992730902,133.3677277862182,368.00578181727315,297.107574392,297.06765184820915,297.4086260832287,297.36588530748895,297.2611569862577,2698.4690331220577,4509.278844428524,0.4109453537165634,0.1391
21063456.0,21063456.0,293.238,287.3987019503564,0.52849024,3.984551999999999,1.0,1.0,1.0,3.0,0.4336742902002278,283.15,283.15,283.1499824398538,286.3721268431599,3.9682539682539675,1.1902005741258461,55337.9700573163,286.24439999999987,286.23188988984526,1.7177126647743375,0.6745,0.6826538615673334,0.6028947817305356,0.4222518684683266,0.15566610422643243,0.15782998617744054,0.1421925,0.1439114295195153,0.35880546120382584,0.3118737907947284,297.15,293.15,296.5902195930585,296.6983003802161,296.9147762709481,296.7825173034538,296.91600865920134,296.7803644413756,0.0,2248.0653100284403,130.1293068874005,363.68939855707566,297.107574392,297.06765184820915,297.4086260832287,297.36588530748895,297.2611569862577,2698.4690331220577,4509.278844428524,0.4109453537165634,0.1391
21063492.0,21063492.0,293.21599999999995,287.38583289314363,0.5288879449999999,3.84239988888889,1.0,1.0,1.0,3.0,0.43357112193793895,283.15,283.15,283.149981603916,286.40934487266776,3.9682539682539675,1.1641669638277274,55207.002906757174,286.27079999999995,286.2581038804536,1.7119184979008955,0.6745,0.6825342383824473,0.60156758652063,0.419407784400405,0.15496925642926349,0.1571117326324963,0.1421925,0.14388621155106915,0.3582816053976578,0.30977315999629274,297.15,293.15,296.58842785867915,296.69984051955095,296.91507132748654,296.7797883923488,296.9165328092794,296.77993218146895,0.0,2241.566371508958,126.95760406082503,358.9098977979776,297.107574392,297.06765184820915,297.4086260832287,297.36588530748895,297.2611569862577,2698.4690331220577,4509.278844428524,0.4109453537165634,0.1391
21063528.0,21063528.0,293.19399999999996,287.3727709710829,0.52927228,3.702677333333334,1.0,1.0,1.0,3.0,0.4334691298501733,283.15,283.15,283.1499834888244,286.4454607191984,3.9682539682539675,1.1417028864610361,55072.33043801237,286.2971999999999,286.284859990092,1.7087509250983501,0.6745,0.6824765165173928,0.6002815212245212,0.41802803835483543,0.1542732225124222,0.15640579421018327,0.1421925,0.14387404310585525,0.357778581026178,0.3087540842699337,297.15,293.15,296.5866861794668,296.70182257466365,296.9153626578369,296.7770603263927,296.91739141156734,296.7796646299855,0.0,2235.565185243513,124.18301772262564,356.4531173159139,297.107574392,297.06765184820915,297.4086260832287,297.36588530748895,297.2611569862577,2698.4690331220577,4509.278844428524,0.4109453537165634,0.1391
21063564.0,21063564.0,293.17199999999997,287.35951380211657,0.529643035,3.5653930000000003,1.0,1.0,1.0,3.0,0.43336820616954935,283.15,283.15,283.14998458716144,286.4801685843052,3.9682539682539675,1.1186848799905942,54961.76821026998,286.32359999999994,286.31143816939107,1.706410362526199,0.6745,0.6824381870490625,0.5989871495173975,0.4171092913038946,0.15357748319051664,0.15570431434793258,0.1421925,0.1438659628050019,0.3572569618165518,0.3080755008296809,297.15,293.15,296.5849810288364,296.7036140260026,296.9156442469688,296.7743269640867,296.91791021416685,296.77929529601226,0.0,2230.118151494822,121.41429439051909,354.72444254531456,297.107574392,297.06765184820915,297.4086260832287,297.36588530748895,297.2611569862577,2698.4690331220577,4509.278844428524,0.4109453537165634,0.1391
21063600.0,21063600.0,293.15,287.3460590099942,0.53,3.4305555555555554,1.0,1.0,0.0,3.0,0.4332679674195858,283.15,283.15,283.1499859017507,286.51313808073473,3.9682539682539675,1.1099259338649947,54762.98589132755,286.3499999999999,286.33705803497185,1.7045057556727818,0.6745,0.6824099950856426,0.5976813120303577,0.41643215517650906,0.1528869668420096,0.15500760136602917,0.1421925,0.14386001960891806,0.35671991531854713,0.30757537039402927,297.15,293.15,296.5833626145071,296.70520879319383,296.9159821506162,296.77166280776777,296.9181615759313,296.7788755884033,0.0,2225.0747864172886,120.01682276266257,353.3774239421065,297.107574392,297.06765184820915,297.4086260832287,297.36588530748895,297.2611569862577,2698.4690331220577,4509.278844428524,0.4109453537165634,0.1391
21063600.0,21063600.0,293.15,287.3460590099942,0.53,3.4305555555555554,0.0,1.0,0.0,3.0,0.4332679674195858,283.15,283.15,283.1499859017507,286.51313808073473,3.9682539682539675,1.1099259338649947,54762.98589132755,286.3499999999999,286.33705803497185,1.704505755672783,0.6745,0.6824099950856426,0.5976813120303577,0.41643215517650906,0.1528869668420096,0.15500760136602917,0.1421925,0.14386001960891806,0.35671991531854713,0.30757537039402927,297.15,293.15,296.5833626145071,296.70520879319383,296.9159821506162,296.77166280776777,296.9181615759313,296.7788755884033,0.0,2225.0747864172886,120.01682276266257,353.37742394210653,298.7918466701941,299.5235034719286,299.53278362734915,298.39173792761403,299.7072391192271,0.0,0.0,0.433139176177878,0.1391
21063636.0,21063636.0,293.1284844714286,287.33280958811304,0.530343035,3.298173666666667,0.0,1.0,0.0,3.0,0.43316782940912457,283.15,283.15,283.14999987603125,286.5208848929379,3.9682539682539675,1.1077524763611224,54548.72207143955,286.3758186342856,286.34515636606034,1.7029862717347763,0.6745,0.682390767100488,0.596345448546989,0.4159695674430679,0.1521942014925078,0.1543131362789456,0.1421925,0.143855966124442,0.35615315348460824,0.30723370467085137,297.15,293.15,296.581785553374,296.70638924883644,296.91628138609195,296.7690320407502,296.917916081776,296.77828086216573,0.0,2225.253637148634,119.30692594393582,352.36572548203543,298.7918466701941,299.5235034719286,299.53278362734915,298.39173792761403,299.7072391192271,0.0,0.0,0.433139176177878,0.1391
21063672.0,21063672.0,293.10792719999995,287.32016373749906,0.53067228,3.1682560000000013,0.0,1.0,0.0,3.0,0.43306774401089826,283.15,283.15,283.14999723739334,286.5194170694089,3.9682539682539675,1.1058347347478645,54360.016009843035,286.40048735999994,286.3432275959308,1.7019117794579168,0.6745,0.6823818786999434,0.5949594729393726,0.4157553406023341,0.15149997460357173,0.15362048587601937,0.1421925,0.14385409234550284,0.3555417498814713,0.3070754774564829,297.15,293.15,296.5803011668741,296.7069184354985,296.9165505216907,296.7665035019313,296.91694846278125,296.7774444177552,0.0,2224.6020704926354,118.68286652211404,351.739860267759,298.7918466701941,299.5235034719286,299.53278362734915,298.39173792761403,299.7072391192271,0.0,0.0,0.433139176177878,0.1391
21063708.0,21063708.0,293.0883121571428,287.30811185289014,0.530987945,3.0408112222222226,0.0,1.0,0.0,3.0,0.43296781128866463,283.15,283.15,283.14999592203657,286.51617086860597,3.9682539682539675,1.1041301358744127,54192.55770565133,286.42402541142854,286.3397212853106,1.7012331464523387,0.6745,0.6823822085814852,0.5935205950250693,0.4157628762859103,0.15080306710783056,0.15292799067191634,0.1421925,0.1438541618883956,0.35488734406579736,0.3070810432866868,297.15,293.15,296.5788540426268,296.7067880945291,296.91677587335744,296.7640381295811,296.9153104233251,296.7763533126839,0.0,2223.3933226877307,118.12998556757105,351.4565445864552,298.7918466701941,299.5235034719286,299.53278362734915,298.39173792761403,299.7072391192271,0.0,0.0,0.433139176177878,0.1391
21063744.0,21063744.0,293.0696233142857,287.2966442711811,0.53129024,2.9158480000000004,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,1.1777615097321377e-15,0.0,294.15,287.4614276464019,0.004852140836726678,0.0,0.00273013928458587,0.0,0.0005755459150056382,0.0,0.0005465518213060263,0.0,0.0005755453376181989,0.0,0.0004250962805358318,303.15,285.15,296.61300643662463,296.8299676974149,296.9792108084553,296.79664713809603,297.0587461686788,296.85551564985394,0.0,0.0,0.0,0.00044438417470008933,298.7918466701941,299.5235034719286,299.53278362734915,298.39173792761403,299.7072391192271,0.0,0.0,0.433139176177878,0.1391
21063780.0,21063780.0,293.05184464285713,287.28575127359153,0.5315793750000001,2.793375000000001,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,3.6855225539467927e-16,0.0,294.15,288.96723153607303,0.022391700722706805,0.0,0.012598578036816238,0.0,0.00265593505032866,0.0,0.0025221355686575876,0.0,0.002655927809488493,0.0,0.0019616641569639515,303.15,285.15,296.70283106780334,297.03739539288654,297.1087951034807,296.87781163451507,297.28711175284155,297.0027889903055,0.0,0.0,0.0,-3.667727956770923e-05,298.7918466701941,299.5235034719286,299.53278362734915,298.39173792761403,299.7072391192271,0.0,0.0,0.433139176177878,0.1391
21063816.0,21063816.0,293.0349601142857,287.275423087789,0.53185556,2.6734008888888887,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,2.058340426975767e-16,0.0,294.15,289.56353613127874,0.0016202965028250496,0.0,0.0009116339317026722,0.0,0.00019218378856037765,0.0,0.0001825018939381148,0.0,0.0001921831102055328,0.0,0.0001419462835144792,303.15,285.15,296.7895396756948,297.20682989518286,297.21779947615926,296.95046527702186,297.4604748109199,297.12502182699575,0.0,0.0,0.0,-1.920423950886798e-07,298.7918466701941,299.5235034719286,299.53278362734915,298.39173792761403,299.7072391192271,0.0,0.0,0.433139176177878,0.1391
21063852.0,21063852.0,293.0189537,287.2656498899691,0.532119005,2.555934333333333,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,1.6571114965640944e-16,0.0,294.15,289.5493426368528,0.0016176729299789243,0.0,0.0009101569022934014,0.0,0.00019187240744265958,0.0,0.00018220620315931554,0.0,0.00019187173510652945,0.0,0.00014171629855017325,303.15,285.15,296.87236585622054,297.34589414439415,297.309856667636,297.0157057084793,297.5948799533289,297.2277404660118,0.0,0.0,0.0,-1.914205659925514e-07,298.7918466701941,299.5235034719286,299.53278362734915,298.39173792761403,299.7072391192271,0.0,0.0,0.433139176177878,0.1391
21063888.0,21063888.0,293.00380937142853,287.2564218068921,0.53236992,2.4409840000000003,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,1.6095431972703492e-16,0.0,294.15,289.5352263655339,0.0009853149215228174,0.0,0.0005157618447868492,0.0,0.00015192704153512617,0.0,0.00010476762710342317,0.0,0.00010872863780240865,0.0,0.00010422070317019132,303.15,285.15,296.94971768156995,297.461233268578,297.3891330113509,297.0746098426709,297.7016774195059,297.3152742447352,0.0,0.0,0.0,-7.101601928486283e-08,298.7918466701941,299.5235034719286,299.53278362734915,298.39173792761403,299.7072391192271,0.0,0.0,0.433139176177878,0.1391
21063924.0,21063924.0,292.98951109999996,287.24772891787853,0.5326085150000001,2.3285585555555564,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,1.391416565473785e-16,0.0,294.15,289.6666319334106,0.0007904660633888289,0.0,0.0004474192767640131,0.0,9.132532548909305e-05,0.0,8.946425086582385e-05,0.0,9.432122390803764e-05,0.0,6.800698691772723e-05,303.15,285.15,297.0211206557743,297.557033680392,297.4579759717406,297.12781537242296,297.78757536103177,297.3903042082723,0.0,0.0,0.0,-4.570571268073949e-08,298.7918466701941,299.5235034719286,299.53278362734915,298.39173792761403,299.7072391192271,0.0,0.0,0.433139176177878,0.1391
21063960.0,21063960.0,292.97604285714283,287.2395612567617,0.532835,2.2186666666666675,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,1.3384178239750912e-16,0.0,294.15,289.6593404210743,0.0008014979398859394,0.0,0.0004512550315818921,0.0,9.478650491065191e-05,0.0,9.032560613891386e-05,0.0,9.512984592904857e-05,0.0,7.007257027182372e-05,303.15,285.15,297.0872244730704,297.63773861454047,297.5185832434074,297.1760281355797,297.858674489038,297.4556497911272,0.0,0.0,0.0,-4.6990319358715077e-08,298.7918466701941,299.5235034719286,299.53278362734915,298.39173792761403,299.7072391192271,0.0,0.0,0.433139176177878,0.1391
21063996.0,21063996.0,292.9633886142857,287.2319088138004,0.533049585,2.1113169999999997,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,1.2626806485154159e-16,0.0,294.15,289.6519985276722,0.000802603644839811,0.0,0.0004516177656634084,0.0,9.515292714082352e-05,0.0,9.040841081639076e-05,0.0,9.520631452071547e-05,0.0,7.028956131733876e-05,303.15,285.15,297.14768727801646,297.70563428911333,297.57201104873724,297.21946078347264,297.9181077252153,297.512580224911,0.0,0.0,0.0,-4.712001033255361e-08,298.7918466701941,299.5235034719286,299.53278362734915,298.39173792761403,299.7072391192271,0.0,0.0,0.433139176177878,0.1391
21064032.0,21064032.0,292.95153234285715,287.22476153755,0.53325248,2.0065182222222226,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,1.142153368453061e-16,0.0,294.15,289.64465195426817,0.0008025423300701339,0.0,0.00045153813540810625,0.0,9.51863962188475e-05,0.0,9.039423478926667e-05,0.0,9.518952753005497e-05,0.0,7.030498298858639e-05,303.15,285.15,297.20369296080594,297.7647758455461,297.62033220529224,297.2592017248296,297.97000986406624,297.5636025201081,0.0,0.0,0.0,-4.7112762488899393e-08,298.7918466701941,299.5235034719286,299.53278362734915,298.39173792761403,299.7072391192271,0.0,0.0,0.433139176177878,0.1391
21064068.0,21064068.0,292.9404580142857,287.21810933669434,0.533443895,1.9042790000000007,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,1.0398393182024297e-16,0.0,294.15,289.63730545842685,0.0008022234726668693,0.0,0.0004513555876928865,0.0,9.515119677040764e-05,0.0,9.03578052448323e-05,0.0,9.515104433361088e-05,0.0,7.027837703464494e-05,303.15,285.15,297.25541875836,297.8162874061096,297.66403119980106,297.29538892578483,298.0155658867074,297.60933843535264,0.0,0.0,0.0,-4.707528526564308e-08,298.7918466701941,299.5235034719286,299.53278362734915,298.39173792761403,299.7072391192271,0.0,0.0,0.433139176177878,0.1391
21064104.0,21064104.0,292.9301496,287.2119420818373,0.53362404,1.804608,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,9.683809303922486e-17,0.0,294.15,289.62996016846296,0.0008020000068540057,0.0,0.0004512295195322505,0.0,9.512476225399498e-05,0.0,9.033257215068286e-05,0.0,9.512446768878972e-05,0.0,7.025882607950988e-05,303.15,285.15,297.3030018395231,297.8610899771687,297.7034737306091,297.3280874950535,298.0556970358421,297.6502700156393,0.0,0.0,0.0,-4.704901476849438e-08,298.7918466701941,299.5235034719286,299.53278362734915,298.39173792761403,299.7072391192271,0.0,0.0,0.433139176177878,0.1391
21064140.0,21064140.0,292.92059107142853,287.20624960725576,0.533793125,1.70751388888889,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,9.466905562290346e-17,0.0,294.15,289.62261533233703,0.0008018949261911707,0.0,0.0004511701626055744,0.0,9.51122760327841e-05,0.0,9.032069007161044e-05,0.0,9.511195455343584e-05,0.0,7.024959861261482e-05,303.15,285.15,297.34748164939515,297.9012689048946,297.739833087509,297.35820720054085,298.09215108946466,297.68778838636086,0.0,0.0,0.0,-4.7036638676567854e-08,298.7918466701941,299.5235034719286,299.53278362734915,298.39173792761403,299.7072391192271,0.0,0.0,0.433139176177878,0.1391
21064176.0,21064176.0,292.9117664,287.2010217126133,0.53395136,1.6130053333333336,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,9.345148898509418e-17,0.0,294.15,289.6152707784853,0.0008018517805964579,0.0,0.0004511456772234543,0.0,9.510711446316988e-05,0.0,9.031578806287501e-05,0.0,9.510679274810343e-05,0.0,7.024578604926458e-05,303.15,285.15,297.3889115941576,297.937253812223,297.7732877882007,297.38644000056775,298.1252814719196,297.72223493341374,0.0,0.0,0.0,-4.7031529352953996e-08,298.7918466701941,299.5235034719286,299.53278362734915,298.39173792761403,299.7072391192271,0.0,0.0,0.433139176177878,0.1391
21064212.0,21064212.0,292.9036595571428,287.19624816463613,0.534098955,1.5210909999999984,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,8.371451418774001e-17,0.0,294.15,289.60792661077045,0.000801839113643135,0.0,0.00045113834574067666,0.0,9.510556402110513e-05,0.0,9.03143199496886e-05,0.0,9.510524718566314e-05,0.0,7.024464160163887e-05,303.15,285.15,297.42748232767667,297.96953007014946,297.80408862010324,297.4134818584951,298.1554677470451,297.75401012469393,0.0,0.0,0.0,-4.702999563035049e-08,298.7918466701941,299.5235034719286,299.53278362734915,298.39173792761403,299.7072391192271,0.0,0.0,0.433139176177878,0.1391
21064248.0,21064248.0,292.8962545142857,287.1919186987512,0.53423612,1.431779555555556,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,7.923335197312039e-17,0.0,294.15,289.6005830795143,0.000801836814493734,0.0,0.0004511368462702623,0.0,9.510524564813023e-05,0.0,9.031401945157025e-05,0.0,9.510493107973878e-05,0.0,7.024440667410914e-05,303.15,285.15,297.46364894331504,297.99864522321457,297.8325355748479,297.43945794786777,298.1831373982614,297.78348501750133,0.0,0.0,0.0,-4.702967831238207e-08,298.7918466701941,299.5235034719286,299.53278362734915,298.39173792761403,299.7072391192271,0.0,0.0,0.433139176177878,0.1391
21064284.0,21064284.0,292.8895352428571,287.18802302068553,0.534363065,1.345079666666667,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,7.770971213868775e-17,0.0,294.15,289.593240718318,0.0008018320181500975,0.0,0.0004511339419944646,0.0,9.510463214824415e-05,0.0,9.031343775933468e-05,0.0,9.51043188243849e-05,0.0,7.024395357821644e-05,303.15,285.15,297.4978081568307,298.02519090829907,297.85898576843545,297.4644817784022,298.20875813233545,297.81104494886057,0.0,0.0,0.0,-4.702906831767757e-08,298.7918466701941,299.5235034719286,299.53278362734915,298.39173792761403,299.7072391192271,0.0,0.0,0.433139176177878,0.1391
21064320.0,21064320.0,292.8834857142857,287.18455080803045,0.5344800000000001,1.2609999999999992,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,7.621537156128841e-17,0.0,294.15,289.58590004259935,0.0008018297377564166,0.0,0.0004511324542904925,0.0,9.510431736013079e-05,0.0,9.031313965723585e-05,0.0,9.51040051989624e-05,0.0,7.024372109556767e-05,303.15,285.15,297.5299398735838,298.04955997981284,297.8836835158761,297.48855348983614,298.2326189129622,297.8368711544142,0.0,0.0,0.0,-4.7028753694987404e-08,298.7918466701941,299.5235034719286,299.53278362734915,298.39173792761403,299.7072391192271,0.0,0.0,0.433139176177878,0.1391
21064356.0,21064356.0,292.87808989999996,287.181491711767,0.534587135,1.1795492222222208,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,7.236945364930558e-17,0.0,294.15,289.5785620282066,0.0008018277598647074,0.0,0.0004511311381125437,0.0,9.510403876540094e-05,0.0,9.031287589552511e-05,0.0,9.510372773323563e-05,0.0,7.02435153398969e-05,303.15,285.15,297.5595398152562,298.07155097548025,297.90639524220506,297.5114157131637,298.25449772019357,297.8606798932597,0.0,0.0,0.0,-4.7028474860705675e-08,298.7918466701941,299.5235034719286,299.53278362734915,298.39173792761403,299.7072391192271,0.0,0.0,0.433139176177878,0.1391
21064392.0,21064392.0,292.8733317714285,287.1788353577562,0.53468468,1.1007360000000013,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,7.074847942482866e-17,0.0,294.15,289.5712265497812,0.000801825568732211,0.0,0.0004511297029623874,0.0,9.510373509645624e-05,0.0,9.031258831755157e-05,0.0,9.510342518677254e-05,0.0,7.02432910639368e-05,303.15,285.15,297.5872092502179,298.09201949139066,297.9277676738051,297.5333520422795,298.2750381126636,297.8830773140714,0.0,0.0,0.0,-4.702817123978747e-08,298.7918466701941,299.5235034719286,299.53278362734915,298.39173792761403,299.7072391192271,0.0,0.0,0.433139176177878,0.1391
21064428.0,21064428.0,292.8691953,287.1765713481923,0.534772845,1.0245689999999996,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,6.938800181290362e-17,0.0,294.15,289.56389373059466,0.0008018236944486057,0.0,0.0004511284470072438,0.0,9.510346920829686e-05,0.0,9.031233661377571e-05,0.0,9.51031604167188e-05,0.0,7.024309469251358e-05,303.15,285.15,297.613127778346,298.1111866164889,297.94796074951876,297.5544269788415,298.2943930470098,297.90421903404103,0.0,0.0,0.0,-4.702790499433635e-08,298.7918466701941,299.5235034719286,299.53278362734915,298.39173792761403,299.7072391192271,0.0,0.0,0.433139176177878,0.1391
21064464.0,21064464.0,292.8656644571428,287.17468926302035,0.53485184,0.9510568888888891,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,6.546153641924046e-17,0.0,294.15,289.55656468234093,0.0008018221468842746,0.0,0.00045112737603932165,0.0,9.510324232222458e-05,0.0,9.031212194417878e-05,0.0,9.510293464413787e-05,0.0,7.024292712789163e-05,303.15,285.15,297.6369336415784,298.1288328554358,297.96673559935476,297.5744148840387,298.3123147201905,297.92384634011967,0.0,0.0,0.0,-4.7027677335123155e-08,298.7918466701941,299.5235034719286,299.53278362734915,298.39173792761403,299.7072391192271,0.0,0.0,0.433139176177878,0.1391
21064500.0,21064500.0,292.86272321428567,287.1731786613186,0.534921875,0.8802083333333339,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,6.420272555200171e-17,0.0,294.15,289.5492392724766,0.000801820889944549,0.0,0.0004511264695837656,0.0,9.510305012119863e-05,0.0,9.031194020954178e-05,0.0,9.510274355269027e-05,0.0,7.024278518146293e-05,303.15,285.15,297.6590312491431,298.1452747201572,297.98435498239695,297.5934670582481,298.3290631442312,297.9422382308353,0.0,0.0,0.0,-4.702748399055562e-08,298.7918466701941,299.5235034719286,299.53278362734915,298.39173792761403,299.7072391192271,0.0,0.0,0.433139176177878,0.1391
