,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21064536.0,21064536.0,292.8603555428571,287.17202908264477,0.53498316,0.8120320000000003,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,6.135883392946746e-17,0.0,294.15,289.54191869043655,0.0008018199565751661,0.0,0.00045112574636826686,0.0,9.51028965539545e-05,0.0,9.031179515918261e-05,0.0,9.510259109039233e-05,0.0,7.024267176975137e-05,303.15,285.15,297.6792238290624,298.16038975606784,298.00066969971147,297.61139788087735,298.3444843001289,297.9592330931696,0.0,0.0,0.0,-4.70273288678249e-08,298.7918466701941,299.5235034719286,299.53278362734915,298.39173792761403,299.7072391192271,0.0,0.0,0.433139176177878,0.1391
21064572.0,21064572.0,292.8585454142857,287.1712300483474,0.535035905,0.7465365555555525,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,5.751326209443174e-17,0.0,294.15,289.5346023983777,0.0008018192979777792,0.0,0.0004511251787034813,0.0,9.510277578235433e-05,0.0,9.031168124972453e-05,0.0,9.510247142000671e-05,0.0,7.024258258074808e-05,303.15,285.15,297.69799865616926,298.17452229485593,298.0159979883247,297.62843972352147,298.3589005519591,297.9751718429661,0.0,0.0,0.0,-4.702720619033793e-08,298.7918466701941,299.5235034719286,299.53278362734915,298.39173792761403,299.7072391192271,0.0,0.0,0.433139176177878,0.1391
21064608.0,21064608.0,292.85727679999997,287.17077106284273,0.53508032,0.6837306666666674,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,5.714221769486298e-17,0.0,294.15,289.5272916175953,0.0008018189412886666,0.0,0.00045112478203795665,0.0,9.51026910638329e-05,0.0,9.031160157401106e-05,0.0,9.510238779826832e-05,0.0,7.024252002037658e-05,303.15,285.15,297.7151999795999,298.1875615352086,298.0302145185501,297.64445198456855,298.37218183343793,297.98992197027303,0.0,0.0,0.0,-4.70271191815451e-08,298.7918466701941,299.5235034719286,299.53278362734915,298.39173792761403,299.7072391192271,0.0,0.0,0.433139176177878,0.1391
21064644.0,21064644.0,292.85653367142856,287.1706416148562,0.5351166150000001,0.6236230000000003,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,5.640729478454222e-17,0.0,294.15,289.51998562178335,0.0008018188598068129,0.0,0.0004511245411199787,0.0,9.510263918227971e-05,0.0,9.031155307856229e-05,0.0,9.510233700993771e-05,0.0,7.024248171323721e-05,303.15,285.15,297.7312452000257,298.19979368646,298.0435943597212,297.65968222274375,298.3846169522381,298.00378648423776,0.0,0.0,0.0,-4.702706465812925e-08,298.7918466701941,299.5235034719286,299.53278362734915,298.39173792761403,299.7072391192271,0.0,0.0,0.433139176177878,0.1391
21064680.0,21064680.0,292.8563,287.1708311786301,0.535145,0.5662222222222209,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,5.532259498141551e-17,0.0,294.15,289.51268511662596,0.000801819057546191,0.0,0.00045112445828844995,0.0,9.510262063107203e-05,0.0,9.031153623167863e-05,0.0,9.51023195480813e-05,0.0,7.024246802373334e-05,303.15,285.15,297.7461047303115,298.2111886110341,298.056098323462,297.67408288601985,298.39617523194335,298.0167299565542,0.0,0.0,0.0,-4.7027043108886276e-08,298.7918466701941,299.5235034719286,299.53278362734915,298.39173792761403,299.7072391192271,0.0,0.0,0.433139176177878,0.1391
21064716.0,21064716.0,292.85655975714286,287.1713292150966,0.535165685,0.5115369999999988,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,5.287205315391833e-17,0.0,294.15,289.50539222172347,0.0008018195414528877,0.0,0.0004511245377530327,0.0,9.510263629881396e-05,0.0,9.031155187638211e-05,0.0,9.510233630014532e-05,0.0,7.024247960817191e-05,303.15,285.15,297.75952820410123,298.2215537524349,298.0675159470871,297.6874351021813,298.4066555832515,298.0285377178112,0.0,0.0,0.0,-4.702705541599937e-08,298.7918466701941,299.5235034719286,299.53278362734915,298.39173792761403,299.7072391192271,0.0,0.0,0.433139176177878,0.1391
21064752.0,21064752.0,292.8572969142857,287.1721251730162,0.53517888,0.45957599999999843,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,5.219205008882896e-17,0.0,294.15,289.4981048134638,0.0008018202430809388,0.0,0.00045112474057300425,0.0,9.5102677974684e-05,0.0,9.031159221665502e-05,0.0,9.510237905697067e-05,0.0,7.024251040208713e-05,303.15,285.15,297.7720939375324,298.2312930929824,298.0782659975201,297.7001308930664,298.4164816664283,298.03965311750596,0.0,0.0,0.0,-4.702709345431534e-08,298.7918466701941,299.5235034719286,299.53278362734915,298.39173792761403,299.7072391192271,0.0,0.0,0.433139176177878,0.1391
21064788.0,21064788.0,292.85849544285713,287.1732084900834,0.535184795,0.4103478888888894,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,5.1520792743660567e-17,0.0,294.15,289.49082374903804,0.0008018212141705356,0.0,0.00045112509595251555,0.0,9.510275181564056e-05,0.0,9.031166309902345e-05,0.0,9.510245397513389e-05,0.0,7.0242564952983e-05,303.15,285.15,297.7837634424168,298.24037501977256,298.08831165041005,297.7121350489292,298.42562120157635,298.050041272621,0.0,0.0,0.0,-4.702716331404906e-08,298.7918466701941,299.5235034719286,299.53278362734915,298.39173792761403,299.7072391192271,0.0,0.0,0.433139176177878,0.1391
21064824.0,21064824.0,292.8601393142857,287.17456859399744,0.53518364,0.3638613333333325,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,4.860538079236186e-17,0.0,294.15,289.4835509280204,0.0008018224343560168,0.0,0.0004511255926561383,0.0,9.51028554539753e-05,0.0,9.031176227445235e-05,0.0,9.510255868607525e-05,0.0,7.02426415120689e-05,303.15,285.15,297.7944155383664,298.24870153019936,298.0975437875361,297.72334519490613,298.43397240508915,298.05959569121944,0.0,0.0,0.0,-4.702726265617024e-08,298.7918466701941,299.5235034719286,299.53278362734915,298.39173792761403,299.7072391192271,0.0,0.0,0.433139176177878,0.1391
21064860.0,21064860.0,292.8622125,287.17619490349983,0.5351756249999999,0.3201250000000009,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,4.829180521561398e-17,0.0,294.15,289.4762859142595,0.0008018238744008454,0.0,0.00045112621411565103,0.0,9.510298539645338e-05,0.0,9.031188642600607e-05,0.0,9.510268969701938e-05,0.0,7.024273749925837e-05,303.15,285.15,297.8042321498565,298.2563995695138,298.1060962792409,297.7339078906877,298.44166875042856,298.0684609279455,0.0,0.0,0.0,-4.7027388024695596e-08,298.7918466701941,299.5235034719286,299.53278362734915,298.39173792761403,299.7072391192271,0.0,0.0,0.433139176177878,0.1391
21064896.0,21064896.0,292.86469897142854,287.1780768293783,0.53516096,0.2791475555555536,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,4.7670710069758417e-17,0.0,294.15,289.46902743236745,0.0008018255133336108,0.0,0.00045112694831236515,0.0,9.510313910854973e-05,0.0,9.031203314743533e-05,0.0,9.51028444742859e-05,0.0,7.024285104256953e-05,303.15,285.15,297.81344947101724,298.2636429953507,298.1141549459295,297.7439639125715,298.4488925290493,298.0768207707837,0.0,0.0,0.0,-4.702753691065906e-08,298.7918466701941,299.5235034719286,299.53278362734915,298.39173792761403,299.7072391192271,0.0,0.0,0.433139176177878,0.1391
21064932.0,21064932.0,292.86758269999996,287.18020377543763,0.5351398549999999,0.2409376666666656,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,4.541191313765386e-17,0.0,294.15,289.4617772574779,0.0008018273830682747,0.0,0.0004511278134083907,0.0,9.510332041985878e-05,0.0,9.03122060748439e-05,0.0,9.510302684666042e-05,0.0,7.024298497051854e-05,303.15,285.15,297.8219483355484,298.27033938799303,298.12161858250147,297.753380983235,298.4555481826625,298.0845670943881,0.0,0.0,0.0,-4.7027713103932564e-08,298.7918466701941,299.5235034719286,299.53278362734915,298.39173792761403,299.7072391192271,0.0,0.0,0.433139176177878,0.1391
21064968.0,21064968.0,292.87084765714286,287.18256513943646,0.53511252,0.20550399999999946,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,4.4683020632714306e-17,0.0,294.15,289.45453732003716,0.0008018294564507546,0.0,0.0004511287942976089,0.0,9.510352614649442e-05,0.0,9.031240218426947e-05,0.0,9.510323362959614e-05,0.0,7.02431369314904e-05,303.15,285.15,297.82970027746944,298.2764610753218,298.1284551847115,297.76206222747834,298.46160843257854,298.0916574395119,0.0,0.0,0.0,-4.7027913457803485e-08,298.7918466701941,299.5235034719286,299.53278362734915,298.39173792761403,299.7072391192271,0.0,0.0,0.433139176177878,0.1391
21065004.0,21065004.0,292.8744778142857,287.1851503139915,0.535079165,0.17285522222222127,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,4.4108339129439914e-17,0.0,294.15,289.44730402999767,0.0008018316701054325,0.0,0.00045112985487121845,0.0,9.510374867453492e-05,0.0,9.031261424659442e-05,0.0,9.51034572109349e-05,0.0,7.024330130188862e-05,303.15,285.15,297.83701484188146,298.28224488209844,298.13492235131906,297.7702865603627,298.4673192843057,298.0983575839935,0.0,0.0,0.0,-4.7028130437209586e-08,298.7918466701941,299.5235034719286,299.53278362734915,298.39173792761403,299.7072391192271,0.0,0.0,0.433139176177878,0.1391
21065040.0,21065040.0,292.87845714285714,287.1879486874488,0.53504,0.14300000000000068,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,4.354104877442563e-17,0.0,294.15,289.4400794325252,0.0008018340723077283,0.0,0.000451131022477886,0.0,9.510399377015104e-05,0.0,9.03128477369831e-05,0.0,9.510370335609636e-05,0.0,7.02434823405787e-05,303.15,285.15,297.84383891193346,298.28764928666993,298.14097248072153,297.7779746347673,298.4726387050636,298.1046148038312,0.0,0.0,0.0,-4.702836974712535e-08,298.7918466701941,299.5235034719286,299.53278362734915,298.39173792761403,299.7072391192271,0.0,0.0,0.433139176177878,0.1391
21065076.0,21065076.0,292.8827696142857,287.19094964472094,0.534995235,0.11594700000000024,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,4.161237638892623e-17,0.0,294.15,289.4328664126719,0.0008018366574212203,0.0,0.00045113229424913025,0.0,9.510426082980477e-05,0.0,9.031310208147241e-05,0.0,9.510397146036975e-05,0.0,7.024367960177623e-05,303.15,285.15,297.85003050369056,298.2925618212168,298.1464824995742,297.7849738097657,298.47745083926804,298.1102998947031,0.0,0.0,0.0,-4.702863079426931e-08,298.7918466701941,299.5235034719286,299.53278362734915,298.39173792761403,299.7072391192271,0.0,0.0,0.433139176177878,0.1391
21065112.0,21065112.0,292.8873992,287.1941425680929,0.5349450800000001,0.09170488888888784,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,3.964064347394882e-17,0.0,294.15,289.42566288040655,0.000801839368529755,0.0,0.0004511336378807471,0.0,9.51045430422903e-05,0.0,9.031337081275554e-05,0.0,9.510425471365157e-05,0.0,7.024388805476034e-05,303.15,285.15,297.8557937709144,298.2971393868929,298.15162305085624,297.79148831707255,298.4819184872852,298.1155926026043,0.0,0.0,0.0,-4.702890683936387e-08,298.7918466701941,299.5235034719286,299.53278362734915,298.39173792761403,299.7072391192271,0.0,0.0,0.433139176177878,0.1391
21065148.0,21065148.0,292.89232987142856,287.19751683799313,0.534889745,0.07028233333333134,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,3.9004383824821964e-17,0.0,294.15,289.41846940394305,0.0008018422364113884,0.0,0.00045113507071365306,0.0,9.510484406338904e-05,0.0,9.031365740237096e-05,0.0,9.510455677161005e-05,0.0,7.024411039967741e-05,303.15,285.15,297.86115281055237,298.3013999963489,298.1564133713806,297.7975412408028,298.48606064223765,298.12051361226446,0.0,0.0,0.0,-4.7029201498415764e-08,298.7918466701941,299.5235034719286,299.53278362734915,298.39173792761403,299.7072391192271,0.0,0.0,0.433139176177878,0.1391
21065184.0,21065184.0,292.8975456,287.2010618337338,0.5348294400000001,0.051687999999998624,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,3.679723908382959e-17,0.0,294.15,289.4112847534357,0.0008018452350664476,0.0,0.0004511365779832658,0.0,9.510516078001588e-05,0.0,9.031395889443799e-05,0.0,9.510487452169813e-05,0.0,7.024434433721949e-05,303.15,285.15,297.86617792051914,298.3053979561508,298.16091348114867,297.8032109575887,298.48993340967274,298.1251267450161,0.0,0.0,0.0,-4.7029511691190596e-08,298.7918466701941,299.5235034719286,299.53278362734915,298.39173792761403,299.7072391192271,0.0,0.0,0.433139176177878,0.1391
21065220.0,21065220.0,292.9030303571428,287.2047669342162,0.5347643750000001,0.03593055555555402,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,3.6559843238342154e-17,0.0,294.15,289.40411239001986,0.0008018484296490197,0.0,0.00045113819663334076,0.0,9.510550098149883e-05,0.0,9.031428268507706e-05,0.0,9.510521575209218e-05,0.0,7.024459562054465e-05,303.15,285.15,297.8708075835166,298.30908317716927,298.1650677674719,297.8084239789512,298.4934861005968,298.1293737215412,0.0,0.0,0.0,-4.7029845124864844e-08,298.7918466701941,299.5235034719286,299.53278362734915,298.39173792761403,299.7072391192271,0.0,0.0,0.433139176177878,0.1391
21065256.0,21065256.0,292.9087681142857,287.2086215186054,0.53469476,0.02301866666666541,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,3.632397894220076e-17,0.0,294.15,289.3969468436064,0.0008018517311150723,0.0,0.00045113987605009345,0.0,9.510585399581398e-05,0.0,9.03146186413215e-05,0.0,9.510556979281362e-05,0.0,7.024485636735558e-05,303.15,285.15,297.87522359776807,298.3125994123509,298.16903507994647,297.8133898515563,298.4968658859822,298.13342276552083,0.0,0.0,0.0,-4.703019123901095e-08,298.7918466701941,299.5235034719286,299.53278362734915,298.39173792761403,299.7072391192271,0.0,0.0,0.433139176177878,0.1391
21065292.0,21065292.0,292.9147428428571,287.21261496697053,0.534620805,0.01296099999999889,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,3.4379589208833985e-17,0.0,294.15,289.38979227935044,0.0008018552023900799,0.0,0.0004511416519891757,0.0,9.510622736207965e-05,0.0,9.031497392150531e-05,0.0,9.51059441815726e-05,0.0,7.024513214600333e-05,303.15,285.15,297.8793387046712,298.31587674863545,298.17273784193264,297.8180068692555,298.50000168571717,298.13719237004244,0.0,0.0,0.0,-4.703055749414271e-08,298.7918466701941,299.5235034719286,299.53278362734915,298.39173792761403,299.7072391192271,0.0,0.0,0.433139176177878,0.1391
21065328.0,21065328.0,292.9209385142857,287.2167366608936,0.53454272,0.005766222222220563,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,3.181044666074904e-17,0.0,294.15,289.3826485396695,0.0008018588198668099,0.0,0.0004511435111497048,0.0,9.51066182762321e-05,0.0,9.031534586287974e-05,0.0,9.510633611438736e-05,0.0,7.024542088541716e-05,303.15,285.15,297.8831629731601,298.3189221503132,298.1761841503594,297.8222871290485,298.5029008614605,298.14069145286834,0.0,0.0,0.0,-4.703094111700283e-08,298.7918466701941,299.5235034719286,299.53278362734915,298.39173792761403,299.7072391192271,0.0,0.0,0.433139176177878,0.1391
21065364.0,21065364.0,292.9273391,287.22097598404474,0.534460715,0.0014429999999983067,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,3.129986706725082e-17,0.0,294.15,289.3755195269822,0.0008018626337907438,0.0,0.00045114548207846473,0.0,9.510703275739223e-05,0.0,9.03157401805528e-05,0.0,9.510675160925421e-05,0.0,7.024572703128628e-05,303.15,285.15,297.8866741982027,298.3217160781328,298.179352137289,297.82620450045863,298.5055442014674,298.1438982231101,0.0,0.0,0.0,-4.7031348064102194e-08,298.7918466701941,299.5235034719286,299.53278362734915,298.39173792761403,299.7072391192271,0.0,0.0,0.433139176177878,0.1391
21065400.0,21065400.0,292.93392857142857,287.2253223227254,0.534375,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,3.089731024804314e-17,0.0,294.15,289.36839835918727,0.0008018665511385861,0.0,0.0004511475118523691,0.0,9.510745964641622e-05,0.0,9.031614627918338e-05,0.0,9.510717950936673e-05,0.0,7.024604234153163e-05,303.15,285.15,297.89002371253594,298.3243799776868,298.1823762005456,297.82993442058273,298.50805530954887,298.14695392417997,0.0,0.0,0.0,-4.703176729226825e-08,298.7918466701941,299.5235034719286,299.53278362734915,298.39173792761403,299.7072391192271,0.0,0.0,0.433139176177878,0.1391
21065436.0,21065436.0,292.9406909,287.22976506637883,0.534285785,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,2.952869854164321e-17,0.0,294.15,289.36128999098173,0.0008018706162738474,0.0,0.00045114962582525693,0.0,9.510790428976276e-05,0.0,9.031656923478681e-05,0.0,9.510762515961117e-05,0.0,7.02463707650116e-05,303.15,285.15,297.8931310301562,298.32684776573717,298.18518372906016,297.8333846278661,298.51036762872246,298.1497829563084,0.0,0.0,0.0,-4.7032204094053135e-08,298.7918466701941,299.5235034719286,299.53278362734915,298.39173792761403,299.7072391192271,0.0,0.0,0.433139176177878,0.1391
21065472.0,21065472.0,292.9476100571428,287.23429360806756,0.53419328,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,2.9338195380781955e-17,0.0,294.15,289.35419476256254,0.0008018748757293838,0.0,0.0004511518501660637,0.0,9.510837220413294e-05,0.0,9.031701428616779e-05,0.0,9.510809407670556e-05,0.0,7.024671637634294e-05,303.15,285.15,297.896029333801,298.3291452480349,298.1878032933611,297.8365939107411,298.5125076763346,298.15241589245454,0.0,0.0,0.0,-4.703266392583367e-08,298.7918466701941,299.5235034719286,299.53278362734915,298.39173792761403,299.7072391192271,0.0,0.0,0.433139176177878,0.1391
21065508.0,21065508.0,292.9546700142857,287.2388973449187,0.534097695,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,2.914892124307751e-17,0.0,294.15,289.3471072335165,0.0008018792411968738,0.0,0.0004511541347595401,0.0,9.510885282290985e-05,0.0,9.031747140023774e-05,0.0,9.510857569576838e-05,0.0,7.024707137107815e-05,303.15,285.15,297.8988051746421,298.331342946435,298.19031272770286,297.8396620350944,298.5145467886592,298.1549339345067,0.0,0.0,0.0,-4.7033136332108475e-08,298.7918466701941,299.5235034719286,299.53278362734915,298.39173792761403,299.7072391192271,0.0,0.0,0.433139176177878,0.1391
21065544.0,21065544.0,292.9618547428571,287.2435656785363,0.53399924,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,2.776774832197622e-17,0.0,294.15,289.3400316015511,0.0008018837651894892,0.0,0.0004511565094691162,0.0,9.510935244293596e-05,0.0,9.031794655572486e-05,0.0,9.510907631236052e-05,0.0,7.024744040002903e-05,303.15,285.15,297.90140458397195,298.333396180752,298.1926629872414,297.84252747671684,298.5164401863702,298.1572862830105,0.0,0.0,0.0,-4.703362754464933e-08,298.7918466701941,299.5235034719286,299.53278362734915,298.39173792761403,299.7072391192271,0.0,0.0,0.433139176177878,0.1391
21065580.0,21065580.0,292.96914821428567,287.248288015381,0.533898125,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,2.7322056823148905e-17,0.0,294.15,289.33297285196613,0.0008018885006734843,0.0,0.0004511590044293901,0.0,9.510987741829904e-05,0.0,9.031844578566249e-05,0.0,9.510960227920818e-05,0.0,7.024782815628778e-05,303.15,285.15,297.903800259612,298.3352807478219,298.19482805271673,297.84516003126305,298.51816408917693,298.15944663611816,0.0,0.0,0.0,-4.70341438522151e-08,298.7918466701941,299.5235034719286,299.53278362734915,298.39173792761403,299.7072391192271,0.0,0.0,0.433139176177878,0.1391
21065616.0,21065616.0,292.9765344,287.2530537671175,0.53379456,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,2.7145789718836792e-17,0.0,294.15,289.32592332951856,0.0008018933492804425,0.0,0.00045116156371798933,0.0,9.511041595757821e-05,0.0,9.031895789427841e-05,0.0,9.511014180722027e-05,0.0,7.024822593077749e-05,303.15,285.15,297.906089093379,298.3370766798369,298.19689585872163,297.8476705324357,298.5197989566209,298.1615062241989,0.0,0.0,0.0,-4.703467358607714e-08,298.7918466701941,299.5235034719286,299.53278362734915,298.39173792761403,299.7072391192271,0.0,0.0,0.433139176177878,0.1391
21065652.0,21065652.0,292.98399727142856,287.25785235092854,0.533688755,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,2.5859531837493362e-17,0.0,294.15,289.31888438362205,0.0008018983220470714,0.0,0.00045116419363947836,0.0,9.511096939023305e-05,0.0,9.031948414378863e-05,0.0,9.51106962254728e-05,0.0,7.024863470542816e-05,303.15,285.15,297.9082592426442,298.33877385952457,298.19885545039233,297.8500457675709,298.5213348379087,298.16345383160814,0.0,0.0,0.0,-4.7035218062496004e-08,298.7918466701941,299.5235034719286,299.53278362734915,298.39173792761403,299.7072391192271,0.0,0.0,0.433139176177878,0.1391
21065688.0,21065688.0,292.9915208,287.26267318979694,0.53358092,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,2.5444468528434795e-17,0.0,294.15,289.3118607688509,0.0008019034892749686,0.0,0.0004511669340631793,0.0,9.511154612247885e-05,0.0,9.032003251602326e-05,0.0,9.511127393888585e-05,0.0,7.024906068902704e-05,303.15,285.15,297.9102825578057,298.34034746793236,298.2006803220226,297.852254781955,298.52274748171413,298.16526252228596,0.0,0.0,0.0,-4.703578559978979e-08,298.7918466701941,299.5235034719286,299.53278362734915,298.39173792761403,299.7072391192271,0.0,0.0,0.433139176177878,0.1391
21065724.0,21065724.0,292.9990889571428,287.2675057127544,0.5334712650000001,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,2.4238824908548368e-17,0.0,294.15,289.30484975386867,0.0008019087829270813,0.0,0.00045116974650447024,0.0,9.511213804046658e-05,0.0,9.032059530646854e-05,0.0,9.511186683445033e-05,0.0,7.024949788872245e-05,303.15,285.15,297.91219293818483,298.34182558013293,298.2024012737826,297.85433598401164,298.52406492048664,298.1669641393197,0.0,0.0,0.0,-4.703636817075934e-08,298.7918466701941,299.5235034719286,299.53278362734915,298.39173792761403,299.7072391192271,0.0,0.0,0.433139176177878,0.1391
21065760.0,21065760.0,293.0066857142857,287.2723393550979,0.53336,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,2.3695909238647594e-17,0.0,294.15,289.29785339575284,0.0008019142766161684,0.0,0.0004511726724944384,0.0,9.51127538999332e-05,0.0,9.032118082943262e-05,0.0,9.511248366740594e-05,0.0,7.024995277146616e-05,303.15,285.15,297.91399172890544,298.3432083914191,298.20401905897734,297.8562921379667,298.52528767528395,298.16855979851056,0.0,0.0,0.0,-4.7036974437219175e-08,298.7918466701941,299.5235034719286,299.53278362734915,298.39173792761403,299.7072391192271,0.0,0.0,0.433139176177878,0.1391
21065796.0,21065796.0,293.0142950428571,287.27716355857257,0.533247335,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,2.264628716742354e-17,0.0,294.15,289.290866766958,0.0008019198666799389,0.0,0.00045117565337717957,0.0,9.511338133415319e-05,0.0,9.032177734214469e-05,0.0,9.511311207240101e-05,0.0,7.025041620325249e-05,303.15,285.15,297.9157127736277,298.3445246300487,298.20556488126044,297.858161036964,298.52644476598334,298.17008161757684,0.0,0.0,0.0,-4.703759216390414e-08,298.7918466701941,299.5235034719286,299.53278362734915,298.39173792761403,299.7072391192271,0.0,0.0,0.433139176177878,0.1391
21065832.0,21065832.0,293.0219009142857,287.28196777152283,0.5331334799999999,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,2.2500185595047037e-17,0.0,294.15,289.2838973634384,0.0008019256915146896,0.0,0.0004511787674908216,0.0,9.511403685968426e-05,0.0,9.032240052774046e-05,0.0,9.511376856403043e-05,0.0,7.025090038313238e-05,303.15,285.15,297.9173235712291,298.34574500131316,298.20700801277485,297.8599085426835,298.52750738513777,298.1714985026277,0.0,0.0,0.0,-4.7038237693115116e-08,298.7918466701941,299.5235034719286,299.53278362734915,298.39173792761403,299.7072391192271,0.0,0.0,0.433139176177878,0.1391
21065868.0,21065868.0,293.02948729999997,287.2867414490093,0.5330186450000001,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,2.2355026590840453e-17,0.0,294.15,289.27693663245566,0.0008019316251136587,0.0,0.00045118194337214927,0.0,9.511470540891131e-05,0.0,9.032303607929627e-05,0.0,9.511443807701143e-05,0.0,7.025139418224314e-05,303.15,285.15,297.9188788668511,298.34691710949306,298.208399446277,297.8615949358958,298.52852244408797,298.172862560521,0.0,0.0,0.0,-4.703889611529103e-08,298.7918466701941,299.5235034719286,299.53278362734915,298.39173792761403,299.7072391192271,0.0,0.0,0.433139176177878,0.1391
21065904.0,21065904.0,293.03703817142855,287.29147405289433,0.53290304,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,2.129577101426913e-17,0.0,294.15,289.2699887126086,0.0008019376870224609,0.0,0.00045118519228817475,0.0,9.511538935814817e-05,0.0,9.032368625264299e-05,0.0,9.511512298656214e-05,0.0,7.02518993557097e-05,303.15,285.15,297.9203545992757,298.34801967950284,298.20971660097456,297.863193931788,298.52946942906937,298.1741508481221,0.0,0.0,0.0,-4.70395697843228e-08,298.7918466701941,299.5235034719286,299.53278362734915,298.39173792761403,299.7072391192271,0.0,0.0,0.433139176177878,0.1391
21065940.0,21065940.0,293.0445375,287.29615505189315,0.532786875,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,2.0953959211886826e-17,0.0,294.15,289.26305775252087,0.000801943965268808,0.0,0.00045118856400261077,0.0,9.511609919917161e-05,0.0,9.03243610103166e-05,0.0,9.511583378345606e-05,0.0,7.025242365271113e-05,303.15,285.15,297.9217437196944,298.34904499634905,298.21095241009067,297.864695912907,298.5303412364018,298.1753556550886,0.0,0.0,0.0,-4.704026908098663e-08,298.7918466701941,299.5235034719286,299.53278362734915,298.39173792761403,299.7072391192271,0.0,0.0,0.433139176177878,0.1391
21065976.0,21065976.0,293.05196925714284,287.3007739215927,0.53267036,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,2.0818775622376683e-17,0.0,294.15,289.2561391244762,0.0008019503957173083,0.0,0.00045119202212950813,0.0,9.511682726015779e-05,0.0,9.032505306784355e-05,0.0,9.511656279710891e-05,0.0,7.025296140687859e-05,303.15,285.15,297.92307292735495,298.3500165982744,298.21213187563575,297.8661303168951,298.53116077577016,298.1765024987861,0.0,0.0,0.0,-4.7040986413895006e-08,298.7918466701941,299.5235034719286,299.53278362734915,298.39173792761403,299.7072391192271,0.0,0.0,0.433139176177878,0.1391
21066012.0,21066012.0,293.0593174142857,287.30532014443736,0.532553705,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,1.9832312730651684e-17,0.0,294.15,289.2492319949617,0.0008019569420986981,0.0,0.00045119554620839285,0.0,9.511756922756654e-05,0.0,9.032575832914621e-05,0.0,9.511730571421316e-05,0.0,7.025350943224868e-05,303.15,285.15,297.92434683947783,298.35093851751753,298.21325928087833,297.86750258789345,298.5319322030036,298.1775958857542,0.0,0.0,0.0,-4.7041717516148504e-08,298.7918466701941,299.5235034719286,299.53278362734915,298.39173792761403,299.7072391192271,0.0,0.0,0.433139176177878,0.1391
21066048.0,21066048.0,293.0665659428571,287.30978320968165,0.53243712,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,1.9513990442375232e-17,0.0,294.15,289.24233920051375,0.0008019636555091686,0.0,0.00045119916514883715,0.0,9.511833119655547e-05,0.0,9.032648258185225e-05,0.0,9.511806862924521e-05,0.0,7.025407223067628e-05,303.15,285.15,297.92555908301824,298.35180415767275,298.2143283979142,297.8688055647027,298.5326496643032,298.17862937352226,0.0,0.0,0.0,-4.704246841897442e-08,298.7918466701941,299.5235034719286,299.53278362734915,298.39173792761403,299.7072391192271,0.0,0.0,0.433139176177878,0.1391
21066084.0,21066084.0,293.0736988142857,287.3141526133095,0.5323208150000001,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,1.938809675102117e-17,0.0,294.15,289.2354636733583,0.0008019705861273695,0.0,0.0004512029073424565,0.0,9.511911915308747e-05,0.0,9.032723150989787e-05,0.0,9.511885752749016e-05,0.0,7.025465422336551e-05,303.15,285.15,297.9267064850037,298.35260950564765,298.21533604744934,297.8700348214747,298.5333093823758,298.1795992483903,0.0,0.0,0.0,-4.704324504579006e-08,298.7918466701941,299.5235034719286,299.53278362734915,298.39173792761403,299.7072391192271,0.0,0.0,0.433139176177878,0.1391
21066120.0,21066120.0,293.0807,287.3184178579203,0.532205,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,1.9138740722070237e-17,0.0,294.15,289.2285972897652,0.0008019776317670888,0.0,0.0004512067148029683,0.0,9.511992087093007e-05,0.0,9.032799350440206e-05,0.0,9.511966018476048e-05,0.0,7.025524638008594e-05,303.15,285.15,297.92781955041585,298.3533829263916,298.216311147208,297.8712250403944,298.53393852309716,298.1805354375014,0.0,0.0,0.0,-4.704403529768521e-08,298.7918466701941,299.5235034719286,299.53278362734915,298.39173792761403,299.7072391192271,0.0,0.0,0.433139176177878,0.1391
21066156.0,21066156.0,293.0875534714286,287.32256845258235,0.532089885,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,1.8469424186747047e-17,0.0,294.15,289.2217448952598,0.0008019847917541401,0.0,0.0004512105874426877,0.0,9.512073633278597e-05,0.0,9.032876854809953e-05,0.0,9.512047658257117e-05,0.0,7.025584868804833e-05,303.15,285.15,297.9288806578693,298.3541078997959,298.21723682978364,297.8723570942365,298.53452196743956,298.181420889825,0.0,0.0,0.0,-4.7044839161358235e-08,298.7918466701941,299.5235034719286,299.53278362734915,298.39173792761403,299.7072391192271,0.0,0.0,0.433139176177878,0.1391
21066192.0,21066192.0,293.0942432,287.3265939126521,0.53197568,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,1.817297719893875e-17,0.0,294.15,289.214912872648,0.0008019922274021506,0.0,0.00045121461636331463,0.0,9.512158474543705e-05,0.0,9.032957487917165e-05,0.0,9.512132592622758e-05,0.0,7.02564753332996e-05,303.15,285.15,297.92988143899953,298.354774291539,298.21810496985927,297.8734172706371,298.53505038702536,298.18224567161207,0.0,0.0,0.0,-4.7045675640174275e-08,298.7918466701941,299.5235034719286,299.53278362734915,298.39173792761403,299.7072391192271,0.0,0.0,0.433139176177878,0.1391
21066228.0,21066228.0,293.10075315714283,287.33048375956093,0.531862595,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,1.8055734998312298e-17,0.0,294.15,289.2080907950469,0.0008019997849818457,0.0,0.00045121871446385204,0.0,9.512244774442659e-05,0.0,9.033039506008545e-05,0.0,9.512218985381937e-05,0.0,7.025711275194347e-05,303.15,285.15,297.9308527729947,298.35541208748737,298.21894502171085,297.8744423602433,298.53555194718166,298.1830408379236,0.0,0.0,0.0,-4.704652656189291e-08,298.7918466701941,299.5235034719286,299.53278362734915,298.39173792761403,299.7072391192271,0.0,0.0,0.433139176177878,0.1391
21066264.0,21066264.0,293.1070673142857,287.33422752056794,0.53175084,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,1.720019416912389e-17,0.0,294.15,289.2012823161767,0.0008020074538269662,0.0,0.00045122287595612874,0.0,9.512332411040806e-05,0.0,9.033122793230678e-05,0.0,9.512306714513229e-05,0.0,7.025776004336496e-05,303.15,285.15,297.9317836954479,298.35601070609505,298.21974641379484,297.87542011853714,298.5360171656351,298.183795619902,0.0,0.0,0.0,-4.704739072327684e-08,298.7918466701941,299.5235034719286,299.53278362734915,298.39173792761403,299.7072391192271,0.0,0.0,0.433139176177878,0.1391
21066300.0,21066300.0,293.11316964285714,287.33781472847966,0.531640625,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,1.681493395230291e-17,0.0,294.15,289.1944889975381,0.0008020153251296644,0.0,0.00045122715221434785,0.0,9.512422467398712e-05,0.0,9.03320837806133e-05,0.0,9.512396863045004e-05,0.0,7.025842520700877e-05,303.15,285.15,297.93267623469393,298.35657063991243,298.22051096492294,297.87635217678064,298.53644688755696,298.1845113807734,0.0,0.0,0.0,-4.7048278839197285e-08,298.7918466701941,299.5235034719286,299.53278362734915,298.39173792761403,299.7072391192271,0.0,0.0,0.433139176177878,0.1391
21066336.0,21066336.0,293.1190441142857,287.3412349213363,0.53153216,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,1.6226885161733037e-17,0.0,294.15,289.18770837670354,0.000802023334478113,0.0,0.00045123150686466506,0.0,9.512514176655335e-05,0.0,9.033295532311551e-05,0.0,9.512488664174026e-05,0.0,7.025910257887202e-05,303.15,285.15,297.933535440168,298.35709733291844,298.2212435277362,297.87724437204,298.5368458221642,298.1851932990054,0.0,0.0,0.0,-4.7049183322831416e-08,298.7918466701941,299.5235034719286,299.53278362734915,298.39173792761403,299.7072391192271,0.0,0.0,0.433139176177878,0.1391
21066372.0,21066372.0,293.12467469999996,287.3444776420643,0.531425655,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,1.5062938452917525e-17,0.0,294.15,289.180942108112,0.0008020315536251755,0.0,0.00045123598035310607,0.0,9.512608391495193e-05,0.0,9.033385065686497e-05,0.0,9.512582970549877e-05,0.0,7.025979845684947e-05,303.15,285.15,297.9343616110249,298.3575897205418,298.2219443330045,297.878096935413,298.53721364108173,298.1858412482132,0.0,0.0,0.0,-4.705011261053611e-08,298.7918466701941,299.5235034719286,299.53278362734915,298.39173792761403,299.7072391192271,0.0,0.0,0.433139176177878,0.1391
21066408.0,21066408.0,293.13004537142854,287.34753243809575,0.53132132,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,1.458327794890013e-17,0.0,294.15,289.1741871403375,0.0008020399005491653,0.0,0.000451240526359951,0.0,9.51270413537061e-05,0.0,9.033476050884983e-05,0.0,9.512678805698625e-05,0.0,7.026050562820162e-05,303.15,285.15,297.93516190341325,298.35805523353434,298.2226201640425,297.8789189905794,298.5375574315358,298.1864627446211,0.0,0.0,0.0,-4.705105704065348e-08,298.7918466701941,299.5235034719286,299.53278362734915,298.39173792761403,299.7072391192271,0.0,0.0,0.433139176177878,0.1391
21066444.0,21066444.0,293.1351401,287.35038886095396,0.531219365,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,1.4489194542512754e-17,0.0,294.15,289.16744455020984,0.0008020484456189358,0.0,0.00045124518452885175,0.0,9.51280224404073e-05,0.0,9.033569281546771e-05,0.0,9.512777005354877e-05,0.0,7.026123026581428e-05,303.15,285.15,297.93593572299545,298.3584923980459,298.22327043852977,297.8797094393991,298.53787583285094,298.18705676636426,0.0,0.0,0.0,-4.705202488196637e-08,298.7918466701941,299.5235034719286,299.53278362734915,298.39173792761403,299.7072391192271,0.0,0.0,0.433139176177878,0.1391
21066480.0,21066480.0,293.13994285714284,287.3530364658052,0.53112,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,1.4164656913685842e-17,0.0,294.15,289.16071376322304,0.0008020571561890381,0.0,0.00045124993645641787,0.0,9.512902329524727e-05,0.0,9.033664389247052e-05,0.0,9.51287718155361e-05,0.0,7.026196950407607e-05,303.15,285.15,297.93668540239423,298.3589032738574,298.22389738259244,297.88047094772503,298.5381707556843,298.1876255524507,0.0,0.0,0.0,-4.7053012296655716e-08,298.7918466701941,299.5235034719286,299.53278362734915,298.39173792761403,299.7072391192271,0.0,0.0,0.433139176177878,0.1391
21066516.0,21066516.0,293.1444376142857,287.355464810978,0.5310234349999999,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,1.35372263990689e-17,0.0,294.15,289.1539987607781,0.0008020660451342459,0.0,0.0004512547896018366,0.0,9.513004549160718e-05,0.0,9.03376152333451e-05,0.0,9.512979491543224e-05,0.0,7.026272450507078e-05,303.15,285.15,297.93740314943966,298.3592792772357,298.2244933576461,297.8811948830181,298.53843517463235,298.1881611683944,0.0,0.0,0.0,-4.70540208444237e-08,298.7918466701941,299.5235034719286,299.53278362734915,298.39173792761403,299.7072391192271,0.0,0.0,0.433139176177878,0.1391
21066552.0,21066552.0,293.14860834285713,287.35766345744736,0.53092988,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,1.3363120138860366e-17,0.0,294.15,289.1472961589727,0.0008020751000757231,0.0,0.0004512597368067473,0.0,9.513108751962132e-05,0.0,9.033860540485139e-05,0.0,9.513083784417096e-05,0.0,7.026349415362582e-05,303.15,285.15,297.9380975934561,298.35962896897234,298.2250666097904,297.88189141186825,298.53867672980516,298.1886722627785,0.0,0.0,0.0,-4.705504902996067e-08,298.7918466701941,299.5235034719286,299.53278362734915,298.39173792761403,299.7072391192271,0.0,0.0,0.433139176177878,0.1391
21066588.0,21066588.0,293.1524390142857,287.3596219682863,0.530839545,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,1.3148632850419175e-17,0.0,294.15,289.1406083326383,0.0008020843334170859,0.0,0.0004512647851644512,0.0,9.513215087513043e-05,0.0,9.033961582712981e-05,0.0,9.513190209710324e-05,0.0,7.026427955455853e-05,303.15,285.15,297.9387670291723,298.35994914488606,298.2256153622665,297.88255811411017,298.53889274162685,298.18915647841243,0.0,0.0,0.0,-4.705609833513151e-08,298.7918466701941,299.5235034719286,299.53278362734915,298.39173792761403,299.7072391192271,0.0,0.0,0.433139176177878,0.1391
21066624.0,21066624.0,293.15591359999996,287.36132990808363,0.53075264,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,1.2525606856041601e-17,0.0,294.15,289.1339436954323,0.0008020937763301593,0.0,0.0004512699526592551,0.0,9.513323935130346e-05,0.0,9.034065010094648e-05,0.0,9.513299146553157e-05,0.0,7.026508350946938e-05,303.15,285.15,297.93939694245415,298.3602232158448,298.22612519408773,297.88317850426415,298.5390692736581,298.18959862606175,0.0,0.0,0.0,-4.705717251860969e-08,298.7918466701941,299.5235034719286,299.53278362734915,298.39173792761403,299.7072391192271,0.0,0.0,0.433139176177878,0.1391
21066660.0,21066660.0,293.15901607142854,287.3627768423277,0.530669375,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,1.2324562233025747e-17,0.0,294.15,289.1272917895021,0.0008021033450569933,0.0,0.0004512751916032039,0.0,9.513434289259488e-05,0.0,9.034169867898406e-05,0.0,9.513409589627646e-05,0.0,7.026589859139353e-05,303.15,285.15,297.9400065755648,298.3604729269584,298.22661492425357,297.8837751933689,298.53922522586134,298.1900189692014,0.0,0.0,0.0,-4.705826162641217e-08,298.7918466701941,299.5235034719286,299.53278362734915,298.39173792761403,299.7072391192271,0.0,0.0,0.433139176177878,0.1391
21066696.0,21066696.0,293.16173039999995,287.36395233675705,0.53058996,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,1.2245050836398783e-17,0.0,294.15,289.120656099264,0.0008021131297488007,0.0,0.0004512805528880804,0.0,9.513547222833955e-05,0.0,9.034277174954782e-05,0.0,9.513522611792185e-05,0.0,7.026673272497265e-05,303.15,285.15,297.9405924205324,298.36069275697133,298.22708099496697,297.88434374583113,298.53935611170857,298.1904132060021,0.0,0.0,0.0,-4.70593762758897e-08,298.7918466701941,299.5235034719286,299.53278362734915,298.39173792761403,299.7072391192271,0.0,0.0,0.433139176177878,0.1391
21066732.0,21066732.0,293.1640405571428,287.364845956677,0.530514605,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,1.1664839565741233e-17,0.0,294.15,289.1140356551574,0.0008021230778865284,0.0,0.00045128600691169964,0.0,9.51366211178106e-05,0.0,9.03438633864618e-05,0.0,9.513637588998036e-05,0.0,7.026758130082982e-05,303.15,285.15,297.94115631239634,298.3608848853028,298.22752509772704,297.88488663835676,298.5394640934738,298.1907834054513,0.0,0.0,0.0,-4.70605102931555e-08,298.7918466701941,299.5235034719286,299.53278362734915,298.39173792761403,299.7072391192271,0.0,0.0,0.433139176177878,0.1391
21066768.0,21066768.0,293.1659305142857,287.365447266243,0.5304435200000001,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,1.1589584342248085e-17,0.0,294.15,289.1074293035235,0.0008021331602205143,0.0,0.00045129153715405495,0.0,9.513778607812515e-05,0.0,9.034497028248844e-05,0.0,9.513754172984118e-05,0.0,7.026844174652274e-05,303.15,285.15,297.94170035829444,298.3610518319167,298.2279491942015,297.8854066705142,298.5395516204992,298.1911319350852,0.0,0.0,0.0,-4.706166023237537e-08,298.7918466701941,299.5235034719286,299.53278362734915,298.39173792761403,299.7072391192271,0.0,0.0,0.433139176177878,0.1391
21066804.0,21066804.0,293.1673842428571,287.36574582770976,0.5303769150000001,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,1.1403563525709855e-17,0.0,294.15,289.1008461872397,0.0008021435391160735,0.0,0.0004512972354039783,0.0,9.513898646135967e-05,0.0,9.034611081347395e-05,0.0,9.513874298766507e-05,0.0,7.02693283554074e-05,303.15,285.15,297.94221551603,298.3611786496485,298.2283440998592,297.88589237634955,298.5396070856436,298.1914475455062,0.0,0.0,0.0,-4.706284524562485e-08,298.7918466701941,299.5235034719286,299.53278362734915,298.39173792761403,299.7072391192271,0.0,0.0,0.433139176177878,0.1391
21066840.0,21066840.0,293.1683857142857,287.36573120064793,0.530315,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,1.1256898932832222e-17,0.0,294.15,289.09427486832385,0.0008021540685880637,0.0,0.0004513030189563433,0.0,9.514020482985341e-05,0.0,9.034726842192619e-05,0.0,9.513996222824276e-05,0.0,7.027022824811479e-05,303.15,285.15,297.9427160058346,298.3612850925432,298.22872418402784,297.88636065320935,298.5396462718891,298.1917464415008,0.0,0.0,0.0,-4.706404807497347e-08,298.7918466701941,299.5235034719286,299.53278362734915,298.39173792761403,299.7072391192271,0.0,0.0,0.433139176177878,0.1391
21066876.0,21066876.0,293.1689189,287.365392941126,0.530257985,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,1.0863224725024071e-17,0.0,294.15,289.0877198334225,0.0008021646864631505,0.0,0.00045130885305855986,0.0,9.514143385828735e-05,0.0,9.034843615088502e-05,0.0,9.514119212532126e-05,0.0,7.027113601417869e-05,303.15,285.15,297.9431954090182,298.36136388134923,298.2290824835569,297.8868051690443,298.5396637054637,298.1920221296865,0.0,0.0,0.0,-4.7065261476344514e-08,298.7918466701941,299.5235034719286,299.53278362734915,298.39173792761403,299.7072391192271,0.0,0.0,0.433139176177878,0.1391
21066912.0,21066912.0,293.1689677714285,287.3647206008594,0.53020608,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,1.0248506404392722e-17,0.0,294.15,289.08117674674224,0.0008021755222435066,0.0,0.00045131481033903244,0.0,9.514268885665847e-05,0.0,9.034962853974498e-05,0.0,9.514244798981879e-05,0.0,7.02720629615211e-05,303.15,285.15,297.94366102968627,298.36142212651333,298.22942668625745,297.8872333601491,298.539665275131,298.1922816955475,0.0,0.0,0.0,-4.7066500594960376e-08,298.7918466701941,299.5235034719286,299.53278362734915,298.39173792761403,299.7072391192271,0.0,0.0,0.433139176177878,0.1391
21066948.0,21066948.0,293.16851629999996,287.3637037263263,0.530159495,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,1.0182388594920346e-17,0.0,294.15,289.0746474971259,0.0008021865553585589,0.0,0.0004513208793201543,0.0,9.514396740574779e-05,0.0,9.035084329087809e-05,0.0,9.514372740212148e-05,0.0,7.027300730331065e-05,303.15,285.15,297.9441104033135,298.3614566286014,298.22975426407726,297.88764240542343,298.53964830559215,298.19252240140156,0.0,0.0,0.0,-4.706776303941173e-08,298.7918466701941,299.5235034719286,299.53278362734915,298.39173792761403,299.7072391192271,0.0,0.0,0.433139176177878,0.1391
21066984.0,21066984.0,293.16754845714286,287.36233185784937,0.53011844,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,9.60619681250544e-18,0.0,294.15,289.06813788643234,0.0008021978311761652,0.0,0.00045132708579700493,0.0,9.51452749446304e-05,0.0,9.035208556853471e-05,0.0,9.514503580013423e-05,0.0,7.02739730568164e-05,303.15,285.15,297.94453773923874,298.3614572020099,298.2300590226857,297.888025783982,298.5396060948769,298.19273716855866,0.0,0.0,0.0,-4.706905419551845e-08,298.7918466701941,299.5235034719286,299.53278362734915,298.39173792761403,299.7072391192271,0.0,0.0,0.433139176177878,0.1391
21067020.0,21067020.0,293.1660482142857,287.36059452864464,0.530083125,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,9.452010732822226e-18,0.0,294.15,289.0616356043815,0.0008022092042235055,0.0,0.00045133334732839234,0.0,9.51465940911663e-05,0.0,9.03533388680311e-05,0.0,9.514635580428812e-05,0.0,7.027494738367817e-05,303.15,285.15,297.94495673619633,298.3614450482186,298.23035509617364,297.88839958470265,298.53955443766955,298.1929421805921,0.0,0.0,0.0,-4.7070356858643815e-08,298.7918466701941,299.5235034719286,299.53278362734915,298.39173792761403,299.7072391192271,0.0,0.0,0.433139176177878,0.1391
21067056.0,21067056.0,293.16399954285714,287.3584812638375,0.53005376,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,9.391031481787585e-18,0.0,294.15,289.05516245466316,0.0008022209590994774,0.0,0.0004513398250604751,0.0,9.514795882132032e-05,0.0,9.035463545060859e-05,0.0,9.514772138608085e-05,0.0,7.027595537837708e-05,303.15,285.15,297.94534539170195,298.36138325017714,298.23061976365267,297.8887368130732,298.53946594142496,298.19311023200595,0.0,0.0,0.0,-4.707170465941768e-08,298.7918466701941,299.5235034719286,299.53278362734915,298.39173792761403,299.7072391192271,0.0,0.0,0.433139176177878,0.1391
21067092.0,21067092.0,293.1613864142857,287.3559815794445,0.5300305550000001,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,8.94605314877517e-18,0.0,294.15,289.0487022127665,0.0008022328060021875,0.0,0.0004513463551790607,0.0,9.514933459778262e-05,0.0,9.035594252117627e-05,0.0,9.514909801156189e-05,0.0,7.027697153181195e-05,303.15,285.15,297.9457202808452,298.361299516992,298.23086991736795,297.88905793501027,298.5393614002422,298.19326181009154,0.0,0.0,0.0,-4.707306341691518e-08,298.7918466701941,299.5235034719286,299.53278362734915,298.39173792761403,299.7072391192271,0.0,0.0,0.433139176177878,0.1391
21067128.0,21067128.0,293.1581928,287.35308498132315,0.53001372,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,8.888338061885344e-18,0.0,294.15,289.04225098349735,0.0008022447585698077,0.0,0.0004513529451745685,0.0,9.515072299884518e-05,0.0,9.035726157906681e-05,0.0,9.515048725979947e-05,0.0,7.02779970097126e-05,303.15,285.15,297.946085137083,298.3612005464029,298.2311091567508,297.8893679389776,298.5392460166743,298.1934017591777,0.0,0.0,0.0,-4.7074434691022516e-08,298.7918466701941,299.5235034719286,299.53278362734915,298.39173792761403,299.7072391192271,0.0,0.0,0.433139176177878,0.1391
