,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21067164.0,21067164.0,293.15440267142856,287.349780964088,0.530003465,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,8.745674109916638e-18,0.0,294.15,289.0358154703043,0.0008022569455461914,0.0,0.0004513596677779707,0.0,9.515213935837709e-05,0.0,9.035860718475459e-05,0.0,9.515190446333433e-05,0.0,7.027904313760745e-05,303.15,285.15,297.9464344974068,298.3610760372221,298.2313322625124,297.8896591628048,298.5391105207209,298.1935224961334,0.0,0.0,0.0,-4.707583365875594e-08,298.7918466701941,299.5235034719286,299.53278362734915,298.39173792761403,299.7072391192271,0.0,0.0,0.433139176177878,0.1391
21067200.0,21067200.0,293.15,287.3460590099942,0.53,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,8.633193416501855e-18,0.0,294.15,289.0293984367511,0.0008022694081524307,0.0,0.00045136654630915387,0.0,9.515358859304513e-05,0.0,9.035998400682853e-05,0.0,9.515335453827171e-05,0.0,7.028011354692345e-05,303.15,285.15,297.946765637136,298.36092149869825,298.2315363977964,297.8899283042719,298.5389513757756,298.1936206427356,0.0,0.0,0.0,-4.707726518801464e-08,298.7918466701941,299.5235034719286,299.53278362734915,298.39173792761403,299.7072391192271,0.0,0.0,0.433139176177878,0.1391
21067200.0,21067200.0,293.15,287.3460590099942,0.53,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,8.633193416501855e-18,0.0,294.15,289.0293984367511,0.0008022694081524307,0.0,0.00045136654630915387,0.0,9.515358859304513e-05,0.0,9.035998400682853e-05,0.0,9.515335453827171e-05,0.0,7.028011354692345e-05,303.15,285.15,297.946765637136,298.36092149869825,298.2315363977964,297.8899283042719,298.5389513757756,298.1936206427356,0.0,0.0,0.0,-4.707726518801464e-08,299.55206327888175,299.4831023744559,298.9545158965316,298.6457142620505,299.86167673262696,0.0,0.0,0.43279621346886626,0.1391
21067236.0,21067236.0,293.1452007285714,287.34205365026406,0.53,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,8.331274957486179e-18,0.0,294.15,289.0229997906572,0.000802282048374736,0.0,0.0004513735256233415,0.0,9.515505907764765e-05,0.0,9.036138100574194e-05,0.0,9.515482585944685e-05,0.0,7.028119965132671e-05,303.15,285.15,297.9470778245353,298.36073597664034,298.2317197718792,297.89017569171534,298.5387703769363,298.1936959283413,0.0,0.0,0.0,-4.7078717776872374e-08,299.55206327888175,299.4831023744559,298.9545158965316,298.6457142620505,299.86167673262696,0.0,0.0,0.43279621346886626,0.1391
21067272.0,21067272.0,293.1402344,287.33790886664457,0.53,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,8.197552252285567e-18,0.0,294.15,289.0166051236861,0.0008022947612786675,0.0,0.0004513805460054894,0.0,9.515653822063033e-05,0.0,9.036278622631624e-05,0.0,9.515630583822899e-05,0.0,7.028229215077127e-05,303.15,285.15,297.9473864017347,298.3605449473744,298.2318994344167,297.8904186827198,298.5385841740509,298.19376672805936,0.0,0.0,0.0,-4.708017895810076e-08,299.55206327888175,299.4831023744559,298.9545158965316,298.6457142620505,299.86167673262696,0.0,0.0,0.43279621346886626,0.1391
21067308.0,21067308.0,293.13510538571427,287.33362830721995,0.53,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,8.144666087553879e-18,0.0,294.15,289.01023977796376,0.000802307746261194,0.0,0.00045138772078860733,0.0,9.51580499189318e-05,0.0,9.036422235812015e-05,0.0,9.515781836654406e-05,0.0,7.028340869539768e-05,303.15,285.15,297.9476683983497,298.3603133852428,298.23205177627153,297.8906292944589,298.5383596190207,298.1938044946687,0.0,0.0,0.0,-4.7081672393721017e-08,299.55206327888175,299.4831023744559,298.9545158965316,298.6457142620505,299.86167673262696,0.0,0.0,0.43279621346886626,0.1391
21067344.0,21067344.0,293.1298180571428,287.3292156200721,0.53,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,7.758744695893011e-18,0.0,294.15,289.0038896811809,0.000802320851868929,0.0,0.00045139496412992296,0.0,9.515957607311095e-05,0.0,9.036567221545053e-05,0.0,9.515934534773014e-05,0.0,7.028453591705198e-05,303.15,285.15,297.9479356988446,298.36005913331263,298.23218769881396,297.89082286779256,298.538115911997,298.1938242621522,0.0,0.0,0.0,-4.7083180166712757e-08,299.55206327888175,299.4831023744559,298.9545158965316,298.6457142620505,299.86167673262696,0.0,0.0,0.43279621346886626,0.1391
21067380.0,21067380.0,293.1243767857143,287.3246744532806,0.53,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,7.708689479717512e-18,0.0,294.15,288.9975438476103,0.0008023340116072327,0.0,0.0004514022381175783,0.0,9.516110868872822e-05,0.0,9.036712820813177e-05,0.0,9.516087878952358e-05,0.0,7.028566791109303e-05,303.15,285.15,297.9481986973415,298.35979818239787,298.2323185416527,297.89101163381713,298.5378670247983,298.1938388160015,0.0,0.0,0.0,-4.708469436034395e-08,299.55206327888175,299.4831023744559,298.9545158965316,298.6457142620505,299.86167673262696,0.0,0.0,0.43279621346886626,0.1391
21067416.0,21067416.0,293.11878594285713,287.3200084549235,0.53,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,7.584959700537306e-18,0.0,294.15,288.99121985054023,0.000802347275498366,0.0,0.000451409571668329,0.0,9.516265386515077e-05,0.0,9.036859612588454e-05,0.0,9.516242478791515e-05,0.0,7.028680918245432e-05,303.15,285.15,297.9484433572897,298.35951078545884,298.23243007680696,297.89117809300535,298.53759012278056,298.19383048706834,0.0,0.0,0.0,-4.708622102058433e-08,299.55206327888175,299.4831023744559,298.9545158965316,298.6457142620505,299.86167673262696,0.0,0.0,0.43279621346886626,0.1391
21067452.0,21067452.0,293.11304989999996,287.3152212730775,0.53,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,7.225559060676073e-18,0.0,294.15,288.9849175098029,0.0008023606471282633,0.0,0.0004514169667947528,0.0,9.516421202662933e-05,0.0,9.037007637160474e-05,0.0,9.516398376717982e-05,0.0,7.028796004448628e-05,303.15,285.15,297.9486693726627,298.35919634123974,298.2325219894108,297.891322282204,298.53728564195626,298.19379912549465,0.0,0.0,0.0,-4.708776056781254e-08,299.55206327888175,299.4831023744559,298.9545158965316,298.6457142620505,299.86167673262696,0.0,0.0,0.43279621346886626,0.1391
21067488.0,21067488.0,293.1071730285714,287.310316555819,0.53,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,7.178943669276168e-18,0.0,294.15,288.9786246840775,0.0008023740759407424,0.0,0.00045142439451724013,0.0,9.516577706158023e-05,0.0,9.037156314324001e-05,0.0,9.516554961807645e-05,0.0,7.028911598322063e-05,303.15,285.15,297.948886481364,298.3588687331757,298.2326045381489,297.8914564570713,298.53696936287366,298.1937571145267,0.0,0.0,0.0,-4.708930694770005e-08,299.55206327888175,299.4831023744559,298.9545158965316,298.6457142620505,299.86167673262696,0.0,0.0,0.43279621346886626,0.1391
21067524.0,21067524.0,293.1011597,287.30529795122374,0.53,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,6.838781420545589e-18,0.0,294.15,288.97234962964103,0.000802387535207491,0.0,0.0004514318401497637,0.0,9.51673458755523e-05,0.0,9.037305350113975e-05,0.0,9.51671192446185e-05,0.0,7.029027471308884e-05,303.15,285.15,297.94908917216793,298.358520817293,298.23267086751173,297.8915732208277,298.5366309306636,298.19369700169284,0.0,0.0,0.0,-4.7090857102621885e-08,299.55206327888175,299.4831023744559,298.9545158965316,298.6457142620505,299.86167673262696,0.0,0.0,0.43279621346886626,0.1391
21067560.0,21067560.0,293.0950142857143,287.3001691073679,0.53,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,6.750825836261596e-18,0.0,294.15,288.9660834960482,0.0008024010193801679,0.0,0.0004514393001821302,0.0,9.516891772686374e-05,0.0,9.03745467421805e-05,0.0,9.516869190681608e-05,0.0,7.029143568630644e-05,303.15,285.15,297.94928462490185,298.35816270659717,298.23272905458094,297.89168124421127,298.53628137702685,298.1936278014636,0.0,0.0,0.0,-4.709241029385681e-08,299.55206327888175,299.4831023744559,298.9545158965316,298.6457142620505,299.86167673262696,0.0,0.0,0.43279621346886626,0.1391
21067596.0,21067596.0,293.08874115714286,287.29493367232834,0.53,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,6.514737191511507e-18,0.0,294.15,288.9598440394785,0.0008024145200868496,0.0,0.00045144677067219364,0.0,9.517049178781693e-05,0.0,9.037604207799128e-05,0.0,9.517026677361867e-05,0.0,7.029259829150081e-05,303.15,285.15,297.94945874719576,298.3577748922467,298.23276213045307,297.8917644980015,298.53589978356524,298.1935320102925,0.0,0.0,0.0,-4.7093965712101085e-08,299.55206327888175,299.4831023744559,298.9545158965316,298.6457142620505,299.86167673262696,0.0,0.0,0.43279621346886626,0.1391
21067632.0,21067632.0,293.08234468571425,287.28959529418313,0.53,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,6.472707637604379e-18,0.0,294.15,288.95360461583005,0.0008024280260571379,0.0,0.0004514542441208319,0.0,9.517206647245324e-05,0.0,9.037753800608016e-05,0.0,9.517184226412348e-05,0.0,7.029376135734563e-05,303.15,285.15,297.9496328426645,298.35738704120405,298.23279517525367,297.8918477206654,298.5355181497154,298.1934361859007,0.0,0.0,0.0,-4.709552177322919e-08,299.55206327888175,299.4831023744559,298.9545158965316,298.6457142620505,299.86167673262696,0.0,0.0,0.43279621346886626,0.1391
21067668.0,21067668.0,293.07582924285714,287.2841576210122,0.53,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,6.368816218861155e-18,0.0,294.15,288.94739117023886,0.0008024414922324003,0.0,0.0004514616962841775,0.0,9.517363667472466e-05,0.0,9.037902967419794e-05,0.0,9.51734132674393e-05,0.0,7.029492111247628e-05,303.15,285.15,297.9497881229999,298.356973704299,298.2328065370591,297.89190827592296,298.5351064509548,298.1933166182472,0.0,0.0,0.0,-4.7097073437788464e-08,299.55206327888175,299.4831023744559,298.9545158965316,298.6457142620505,299.86167673262696,0.0,0.0,0.43279621346886626,0.1391
21067704.0,21067704.0,293.06919919999996,287.27862430089726,0.53,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,6.0670405055300556e-18,0.0,294.15,288.9412009476611,0.0008024549668486316,0.0,0.00045146915419040586,0.0,9.517520809200791e-05,0.0,9.038052249304999e-05,0.0,9.517498548142206e-05,0.0,7.029608176496125e-05,303.15,285.15,297.94992554722813,298.35653573184044,298.2327967181494,297.89194815154445,298.534667775872,298.1931747849269,0.0,0.0,0.0,-4.709862634300188e-08,299.55206327888175,299.4831023744559,298.9545158965316,298.6457142620505,299.86167673262696,0.0,0.0,0.43279621346886626,0.1391
21067740.0,21067740.0,293.0624589285714,287.2729989819234,0.53,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,6.027899248026046e-18,0.0,294.15,288.9350149974951,0.0008024684295626648,0.0,0.0004514766055822177,0.0,9.517677813675711e-05,0.0,9.038201400795848e-05,0.0,9.517655632208951e-05,0.0,7.029724140368842e-05,303.15,285.15,297.9500593577118,298.356092640112,298.23278243242976,297.8919840910481,298.5342241057062,298.1930285254016,0.0,0.0,0.0,-4.7100177917623977e-08,299.55206327888175,299.4831023744559,298.9545158965316,298.6457142620505,299.86167673262696,0.0,0.0,0.43279621346886626,0.1391
21067776.0,21067776.0,293.05561279999995,287.2672853121784,0.53,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,5.9311473105091486e-18,0.0,294.15,288.92883750391894,0.0008024818611271972,0.0,0.00045148403979887425,0.0,9.517834456231007e-05,0.0,9.038350208491114e-05,0.0,9.517812354203309e-05,0.0,7.029839836927222e-05,303.15,285.15,297.95018746952815,298.35564199165265,298.23276158186036,297.8920131832172,298.53377120170256,298.1928750855922,0.0,0.0,0.0,-4.710172594009906e-08,299.55206327888175,299.4831023744559,298.9545158965316,298.6457142620505,299.86167673262696,0.0,0.0,0.43279621346886626,0.1391
21067812.0,21067812.0,293.04866518571424,287.26148693975404,0.53,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,5.650109806993183e-18,0.0,294.15,288.92269502228106,0.0008024951902435788,0.0,0.00045149141784256154,0.0,9.517989915237004e-05,0.0,9.038497891805181e-05,0.0,9.517967892005683e-05,0.0,7.029954659312833e-05,303.15,285.15,297.95029146442994,298.35515908302614,298.2327126142897,297.8920137137058,298.5332799281255,298.19269136071546,0.0,0.0,0.0,-4.7103262292159497e-08,299.55206327888175,299.4831023744559,298.9545158965316,298.6457142620505,299.86167673262696,0.0,0.0,0.43279621346886626,0.1391
21067848.0,21067848.0,293.0416204571428,287.2556075127464,0.53,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,5.613658360413936e-18,0.0,294.15,288.9165626344843,0.000802508494712753,0.0,0.00045149878244571184,0.0,9.518145091086282e-05,0.0,9.038645306095667e-05,0.0,9.518123146465793e-05,0.0,7.030069272557756e-05,303.15,285.15,297.95038760807654,298.3546652080473,298.2326539338773,297.8920056459308,298.5327773566206,298.1924979505106,0.0,0.0,0.0,-4.7104795871990305e-08,299.55206327888175,299.4831023744559,298.9545158965316,298.6457142620505,299.86167673262696,0.0,0.0,0.43279621346886626,0.1391
21067884.0,21067884.0,293.03448298571425,287.2496506792564,0.53,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,5.577442078814329e-18,0.0,294.15,288.9104302466876,0.000802521799185069,0.0,0.0004515061470466224,0.0,9.518300266885766e-05,0.0,9.038792720340685e-05,0.0,9.518278400878687e-05,0.0,7.030183885765928e-05,303.15,285.15,297.95048375156307,298.35417133371885,298.2325952535669,297.89199757816857,298.5322747859053,298.1923045405846,0.0,0.0,0.0,-4.7106329476217104e-08,299.55206327888175,299.4831023744559,298.9545158965316,298.6457142620505,299.86167673262696,0.0,0.0,0.43279621346886626,0.1391
21067920.0,21067920.0,293.02725714285714,287.2436200873901,0.53,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,5.45251520162548e-18,0.0,294.15,288.90432627055964,0.0008025349622680812,0.0,0.00045151343326449683,0.0,9.51845379079131e-05,0.0,9.038938565545269e-05,0.0,9.518432002885376e-05,0.0,7.03029727888506e-05,303.15,285.15,297.95056209151625,298.35365434896,298.23251617974967,297.89196815858384,298.5317431466716,298.1920887850963,0.0,0.0,0.0,-4.710784676944664e-08,299.55206327888175,299.4831023744559,298.9545158965316,298.6457142620505,299.86167673262696,0.0,0.0,0.43279621346886626,0.1391
21067956.0,21067956.0,293.01994729999996,287.2375193852597,0.53,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,5.2618308386077735e-18,0.0,294.15,288.89824780833294,0.0008025480555174273,0.0,0.0004515206812499149,0.0,9.5186065091767e-05,0.0,9.039083645479975e-05,0.0,9.518584798907106e-05,0.0,7.030410077044479e-05,303.15,285.15,297.9506228559261,298.3531135219967,298.2324159376175,297.8919189196021,298.5311847715566,298.19185120133983,0.0,0.0,0.0,-4.710935612722726e-08,299.55206327888175,299.4831023744559,298.9545158965316,298.6457142620505,299.86167673262696,0.0,0.0,0.43279621346886626,0.1391
21067992.0,21067992.0,293.0125578285714,287.2313522209839,0.53,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,5.227884357517238e-18,0.0,294.15,288.8921693862724,0.0008025611262952527,0.0,0.0004515279165904459,0.0,9.518758960990678e-05,0.0,9.039228472273699e-05,0.0,9.518737328359804e-05,0.0,7.030522678315188e-05,303.15,285.15,297.95068359399284,298.35257266075814,298.23231566465523,297.891869650295,298.53062635509787,298.19161358495984,0.0,0.0,0.0,-4.7110862870455387e-08,299.55206327888175,299.4831023744559,298.9545158965316,298.6457142620505,299.86167673262696,0.0,0.0,0.43279621346886626,0.1391
21068028.0,21068028.0,293.00509309999995,287.2251222426882,0.53,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,5.143973210384229e-18,0.0,294.15,288.8860997827853,0.0008025741476876704,0.0,0.00045153512449838565,0.0,9.518910834648753e-05,0.0,9.039372749926888e-05,0.0,9.518889279501348e-05,0.0,7.030634852560158e-05,303.15,285.15,297.95073921378656,298.35202532395454,298.2322095707703,297.89181424698955,298.5300595705544,298.1913695852111,0.0,0.0,0.0,-4.7112363919292843e-08,299.55206327888175,299.4831023744559,298.9545158965316,298.6457142620505,299.86167673262696,0.0,0.0,0.43279621346886626,0.1391
21068064.0,21068064.0,292.99755748571425,287.2188330985057,0.53,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,4.900234636122565e-18,0.0,294.15,288.8800704826984,0.0008025869814931239,0.0,0.0004515422284999483,0.0,9.519060518560768e-05,0.0,9.039514947633997e-05,0.0,9.519039040174767e-05,0.0,7.030745409457962e-05,303.15,285.15,297.9507703114152,298.3514460876242,298.23207488523514,297.8917303063554,298.5294538120174,298.19109508052946,0.0,0.0,0.0,-4.7113843337008516e-08,299.55206327888175,299.4831023744559,298.9545158965316,298.6457142620505,299.86167673262696,0.0,0.0,0.43279621346886626,0.1391
21068100.0,21068100.0,292.98995535714283,287.2124884365776,0.53,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,4.8372112736191275e-18,0.0,294.15,288.8740459408898,0.00080259978318144,0.0,0.00045154931462485507,0.0,9.51920982569576e-05,0.0,9.0396567874853e-05,0.0,9.51918842398734e-05,0.0,7.03085568806859e-05,303.15,285.15,297.9507980806795,298.3508622036056,298.2319360624617,297.89164280414235,298.5288431739741,298.19081646497267,0.0,0.0,0.0,-4.711531905066501e-08,299.55206327888175,299.4831023744559,298.9545158965316,298.6457142620505,299.86167673262696,0.0,0.0,0.43279621346886626,0.1391
21068136.0,21068136.0,292.9822910857143,287.2060919050537,0.53,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,4.668045206880394e-18,0.0,294.15,288.86804834948344,0.0008026124947241698,0.0,0.0004515563511071788,0.0,9.519358086785407e-05,0.0,9.039797633648545e-05,0.0,9.519336761276119e-05,0.0,7.030965194068265e-05,303.15,285.15,297.9508107361146,298.35025938530134,298.23178010746886,297.8915372668721,298.52820894273117,298.19051928769767,0.0,0.0,0.0,-4.711678444633422e-08,299.55206327888175,299.4831023744559,298.9545158965316,298.6457142620505,299.86167673262696,0.0,0.0,0.43279621346886626,0.1391
21068172.0,21068172.0,292.9745690428571,287.199647152093,0.53,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,4.4468576857212346e-18,0.0,294.15,288.8620596658065,0.0008026251496700403,0.0,0.0004515633560972486,0.0,9.519505684136443e-05,0.0,9.039937849400026e-05,0.0,9.5194844346713e-05,0.0,7.031074209831106e-05,303.15,285.15,297.95081839387564,298.3496501343434,298.2316182226854,297.8914261084666,298.52756708510935,298.1902159888961,0.0,0.0,0.0,-4.711824329873331e-08,299.55206327888175,299.4831023744559,298.9545158965316,298.6457142620505,299.86167673262696,0.0,0.0,0.43279621346886626,0.1391
21068208.0,21068208.0,292.96679359999996,287.1931578258642,0.53,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,4.418168969764608e-18,0.0,294.15,288.8560887688027,0.0008026376855823831,0.0,0.0004515702948198185,0.0,9.519651884802679e-05,0.0,9.040076738605561e-05,0.0,9.519630711069967e-05,0.0,7.031182194003779e-05,303.15,285.15,297.9508160737947,298.34902803955015,298.2314444975257,297.8913037291649,298.5269100025658,298.18990046852025,0.0,0.0,0.0,-4.711968835633641e-08,299.55206327888175,299.4831023744559,298.9545158965316,298.6457142620505,299.86167673262696,0.0,0.0,0.43279621346886626,0.1391
21068244.0,21068244.0,292.9589691285714,287.18662757454626,0.53,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,4.389665337856405e-18,0.0,294.15,288.85011787179883,0.0008026502215067038,0.0,0.00045157723354555636,0.0,9.519798085533363e-05,0.0,9.040215627873952e-05,0.0,9.519776987535421e-05,0.0,7.03129017822408e-05,303.15,285.15,297.95081375371745,298.3484059454678,298.2312707726499,297.89118135004935,298.5262529209554,298.18958494856804,0.0,0.0,0.0,-4.712113343666748e-08,299.55206327888175,299.4831023744559,298.9545158965316,298.6457142620505,299.86167673262696,0.0,0.0,0.43279621346886626,0.1391
21068280.0,21068280.0,292.9511,287.18006004632895,0.53,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,4.291342993166253e-18,0.0,294.15,288.8441543741467,0.0008026627102223127,0.0,0.00045158414599719273,0.0,9.519943732502475e-05,0.0,9.04035399118703e-05,0.0,9.51992271011204e-05,0.0,7.03139775343653e-05,303.15,285.15,297.9508076760475,298.3477793512584,298.2310928307156,297.8910544847369,298.5255896141803,298.18926479138776,0.0,0.0,0.0,-4.7122573060742265e-08,299.55206327888175,299.4831023744559,298.9545158965316,298.6457142620505,299.86167673262696,0.0,0.0,0.43279621346886626,0.1391
21068316.0,21068316.0,292.94319058571426,287.17345888941315,0.53,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,4.141266931957207e-18,0.0,294.15,288.83823785542694,0.0008026749375563429,0.0,0.00045159091323652756,0.0,9.520086319050244e-05,0.0,9.040489447667652e-05,0.0,9.520065371443267e-05,0.0,7.03150306822286e-05,303.15,285.15,297.95077638539493,298.34712092481294,298.23088549143,297.8908987618363,298.5248860033988,298.18891351337464,0.0,0.0,0.0,-4.7123982432814434e-08,299.55206327888175,299.4831023744559,298.9545158965316,298.6457142620505,299.86167673262696,0.0,0.0,0.43279621346886626,0.1391
21068352.0,21068352.0,292.9352452571428,287.1668277520118,0.53,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,4.114549721938775e-18,0.0,294.15,288.8323213852768,0.0008026871596888404,0.0,0.0004515976775479312,0.0,9.520228843872264e-05,0.0,9.040624845533094e-05,0.0,9.520207971050273e-05,0.0,7.031608337418781e-05,303.15,285.15,297.95074506894605,298.3464624666694,298.23067812246035,297.89074300945015,298.5241823519303,298.18856220389125,0.0,0.0,0.0,-4.712539121482964e-08,299.55206327888175,299.4831023744559,298.9545158965316,298.6457142620505,299.86167673262696,0.0,0.0,0.43279621346886626,0.1391
21068388.0,21068388.0,292.9272683857143,287.1601702823501,0.53,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,4.0880048768808484e-18,0.0,294.15,288.8264049151268,0.0008026993818378579,0.0,0.00045160444186521297,0.0,9.520371368815952e-05,0.0,9.040760243515664e-05,0.0,9.5203505707812e-05,0.0,7.031713606704588e-05,303.15,285.15,297.9507137525443,298.34580400924074,298.23047075382203,297.8905872572972,298.5234787014241,298.1882108948657,0.0,0.0,0.0,-4.7126800019040717e-08,299.55206327888175,299.4831023744559,298.9545158965316,298.6457142620505,299.86167673262696,0.0,0.0,0.43279621346886626,0.1391
21068424.0,21068424.0,292.9192643428571,287.153490128666,0.53,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,3.8943015974286546e-18,0.0,294.15,288.82052444527443,0.000802711419210279,0.0,0.00045161110361372793,0.0,9.520511732114657e-05,0.0,9.04089358830639e-05,0.0,9.520491008242388e-05,0.0,7.031817279399697e-05,303.15,285.15,297.95066458098285,298.34512389365176,298.2302428581823,297.89041096912393,298.5227468891513,298.1878378382184,0.0,0.0,0.0,-4.712818746139631e-08,299.55206327888175,299.4831023744559,298.9545158965316,298.6457142620505,299.86167673262696,0.0,0.0,0.43279621346886626,0.1391
21068460.0,21068460.0,292.91123749999997,287.1467909392109,0.53,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,3.869177673913673e-18,0.0,294.15,288.8146620326905,0.0008027233623687804,0.0,0.0004516177130513682,0.0,9.520650992951128e-05,0.0,9.041025885951638e-05,0.0,9.52063034292907e-05,0.0,7.031920137816412e-05,303.15,285.15,297.9506064535597,298.3444329149565,298.23000466665866,297.89022438049886,298.5220009517385,298.1874538734824,0.0,0.0,0.0,-4.7129564018315664e-08,299.55206327888175,299.4831023744559,298.9545158965316,298.6457142620505,299.86167673262696,0.0,0.0,0.43279621346886626,0.1391
21068496.0,21068496.0,292.9031922285714,287.14007636224983,0.53,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,3.844215836338107e-18,0.0,294.15,288.8087996201065,0.0008027353055338343,0.0,0.0004516243224894189,0.0,9.520790253794076e-05,0.0,9.041158183604576e-05,0.0,9.520769677624403e-05,0.0,7.032022996237937e-05,303.15,285.15,297.95054832622156,298.34374193697306,298.22976647550644,297.89003779214835,298.52125501530696,298.1870699092313,0.0,0.0,0.0,-4.713094059533874e-08,299.55206327888175,299.4831023744559,298.9545158965316,298.6457142620505,299.86167673262696,0.0,0.0,0.43279621346886626,0.1391
21068532.0,21068532.0,292.89513289999996,287.13335004606216,0.53,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,3.662064093165796e-18,0.0,294.15,288.8029551752664,0.0008027471696225963,0.0,0.00045163088811848735,0.0,9.520928591400355e-05,0.0,9.041289604311999e-05,0.0,9.52090808877508e-05,0.0,7.032125172756511e-05,303.15,285.15,297.9504819525065,298.3430413524959,298.2295188609199,297.8898417314205,298.5204963888749,298.1866760572435,0.0,0.0,0.0,-4.7132308060639724e-08,299.55206327888175,299.4831023744559,298.9545158965316,298.6457142620505,299.86167673262696,0.0,0.0,0.43279621346886626,0.1391
21068568.0,21068568.0,292.88706388571427,287.126615638942,0.53,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,3.638438440174664e-18,0.0,294.15,288.79714673791415,0.0008027588510982617,0.0,0.00045163735237404776,0.0,9.521064792553166e-05,0.0,9.041418995754244e-05,0.0,9.521044362853474e-05,0.0,7.03222577129082e-05,303.15,285.15,297.95039905283204,298.34232151562793,298.2292523611839,297.8896266876038,298.51971232972204,298.18626238939396,0.0,0.0,0.0,-4.713365441088126e-08,299.55206327888175,299.4831023744559,298.9545158965316,298.6457142620505,299.86167673262696,0.0,0.0,0.43279621346886626,0.1391
21068604.0,21068604.0,292.87898955714286,287.1198767891984,0.53,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,3.614965207093468e-18,0.0,294.15,288.7913383005619,0.0008027705325947592,0.0,0.00045164381663818383,0.0,9.521200993884666e-05,0.0,9.041548387367661e-05,0.0,9.521180637112656e-05,0.0,7.032326369957129e-05,303.15,285.15,297.9503161532753,298.3416016794626,298.228985861853,297.8894116440976,298.51892827155984,298.1858487220497,0.0,0.0,0.0,-4.71350007820595e-08,299.55206327888175,299.4831023744559,298.9545158965316,298.6457142620505,299.86167673262696,0.0,0.0,0.43279621346886626,0.1391
21068640.0,21068640.0,292.87091428571426,287.1131371451561,0.53,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,3.568472073682158e-18,0.0,294.15,288.78552986320966,0.000802782214083012,0.0,0.000451650280894537,0.0,9.521337195049991e-05,0.0,9.041677778824755e-05,0.0,9.521316911207762e-05,0.0,7.032426968500728e-05,303.15,285.15,297.95023325383625,298.340881844,298.2287193629272,297.88919660090187,298.51814421438826,298.18543505521075,0.0,0.0,0.0,-4.713634717075995e-08,299.55206327888175,299.4831023744559,298.9545158965316,298.6457142620505,299.86167673262696,0.0,0.0,0.43279621346886626,0.1391
21068676.0,21068676.0,292.86284244285713,287.10640035515576,0.53,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,3.443676121877438e-18,0.0,294.15,288.7797758238311,0.0008027936602535924,0.0,0.00045165661479189284,0.0,9.521470649022975e-05,0.0,9.041804560825779e-05,0.0,9.521450437182523e-05,0.0,7.032525537966903e-05,303.15,285.15,297.95012734023396,298.3401364780203,298.22842666112285,297.8889551603798,298.51732551640754,298.18499423123285,0.0,0.0,0.0,-4.7137666404740845e-08,299.55206327888175,299.4831023744559,298.9545158965316,298.6457142620505,299.86167673262696,0.0,0.0,0.43279621346886626,0.1391
21068712.0,21068712.0,292.8547784,287.0996700675543,0.53,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,3.2805032837158946e-18,0.0,294.15,288.77403020564856,0.0008028050880504104,0.0,0.0004516629386595226,0.0,9.521603891698735e-05,0.0,9.041931142074103e-05,0.0,9.521583751718913e-05,0.0,7.032623951368068e-05,303.15,285.15,297.95001824522296,298.33938792634956,298.22813051218833,297.88870991959624,298.51650225760847,298.1845497721931,0.0,0.0,0.0,-4.713898356912406e-08,299.55206327888175,299.4831023744559,298.9545158965316,298.6457142620505,299.86167673262696,0.0,0.0,0.43279621346886626,0.1391
21068748.0,21068748.0,292.8467265285714,287.0929499307253,0.53,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,3.2593392542927123e-18,0.0,294.15,288.768301389898,0.0008028164003426539,0.0,0.00045166919816005626,0.0,9.521735777722409e-05,0.0,9.04205643481373e-05,0.0,9.521715709321527e-05,0.0,7.032721362747428e-05,303.15,285.15,297.9499028061565,298.33863302549963,298.2278274906224,297.88845709899175,298.5156699041327,298.1840980650806,0.0,0.0,0.0,-4.714028732704669e-08,299.55206327888175,299.4831023744559,298.9545158965316,298.6457142620505,299.86167673262696,0.0,0.0,0.43279621346886626,0.1391
21068784.0,21068784.0,292.83869119999997,287.0862435930591,0.53,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,3.1049009105484926e-18,0.0,294.15,288.7625901819925,0.0008028277075675214,0.0,0.0004516754554512676,0.0,9.521867617467949e-05,0.0,9.042181683396675e-05,0.0,9.521847620349039e-05,0.0,7.032818739942552e-05,303.15,285.15,297.9497805839364,298.337870687408,298.22751647158657,297.8881968769265,298.5148279181615,298.1836385076038,0.0,0.0,0.0,-4.7141590653388227e-08,299.55206327888175,299.4831023744559,298.9545158965316,298.6457142620505,299.86167673262696,0.0,0.0,0.43279621346886626,0.1391
21068820.0,21068820.0,292.8306767857143,287.07955470296366,0.53,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,3.0848697724749228e-18,0.0,294.15,288.7568878440143,0.0008028388858852576,0.0,0.00045168164054039644,0.0,9.521997935254517e-05,0.0,9.042305486587749e-05,0.0,9.521978009272087e-05,0.0,7.032914993022315e-05,303.15,285.15,297.94965494439765,298.3371046039807,298.2272014241984,297.8879329248244,298.51398107521493,298.1831749945232,0.0,0.0,0.0,-4.7142878931707504e-08,299.55206327888175,299.4831023744559,298.9545158965316,298.6457142620505,299.86167673262696,0.0,0.0,0.43279621346886626,0.1391
21068856.0,21068856.0,292.8226876571428,287.0728869088642,0.53,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,3.064967864448972e-18,0.0,294.15,288.7511855060361,0.0008028500642088044,0.0,0.00045168782562989517,0.0,9.522128253046928e-05,0.0,9.042429289785755e-05,0.0,9.522108398202934e-05,0.0,7.033011246106414e-05,303.15,285.15,297.94952930502654,298.33633852122387,298.2268863772639,297.8876689730876,298.5131342332529,298.18271148197095,0.0,0.0,0.0,-4.714416722762966e-08,299.55206327888175,299.4831023744559,298.9545158965316,298.6457142620505,299.86167673262696,0.0,0.0,0.43279621346886626,0.1391
21068892.0,21068892.0,292.8147281857143,287.06624385920367,0.53,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,2.9197394841902024e-18,0.0,294.15,288.74549975132294,0.000802861179648721,0.0,0.00045169397594071656,0.0,9.522257837941137e-05,0.0,9.042552396810118e-05,0.0,9.522238053958525e-05,0.0,7.033106957871261e-05,303.15,285.15,297.949397659368,298.33556656522705,298.2265644340656,297.8873981801857,298.51227846769666,298.1822410613086,0.0,0.0,0.0,-4.714544829192938e-08,299.55206327888175,299.4831023744559,298.9545158965316,298.6457142620505,299.86167673262696,0.0,0.0,0.43279621346886626,0.1391
21068928.0,21068928.0,292.80680274285714,287.05962920244326,0.53,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,2.9009029072972104e-18,0.0,294.15,288.73984724118606,0.0008028720577284839,0.0,0.0004516999939172536,0.0,9.522384633628327e-05,0.0,9.042672854744056e-05,0.0,9.522364919952407e-05,0.0,7.033200609531017e-05,303.15,285.15,297.9492539725185,298.3347828344028,298.2262286650124,297.8871136720591,298.5114048094455,298.18175679068764,0.0,0.0,0.0,-4.7146701770219525e-08,299.55206327888175,299.4831023744559,298.9545158965316,298.6457142620505,299.86167673262696,0.0,0.0,0.43279621346886626,0.1391
21068964.0,21068964.0,292.79891569999995,287.05304658706206,0.53,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,2.882187853790454e-18,0.0,294.15,288.73419473104923,0.0008028829358186534,0.0,0.00045170601189687277,0.0,9.522511429378613e-05,0.0,9.04279331273924e-05,0.0,9.522491786011267e-05,0.0,7.033294261237398e-05,303.15,285.15,297.94911028585483,298.33399910422906,298.2258928964296,297.8868291643178,298.51053115216905,298.1812725206001,0.0,0.0,0.0,-4.7147955265742176e-08,299.55206327888175,299.4831023744559,298.9545158965316,298.6457142620505,299.86167673262696,0.0,0.0,0.43279621346886626,0.1391
21069000.0,21069000.0,292.7910714285714,287.0464996615576,0.53,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,2.8451191859814834e-18,0.0,294.15,288.72854222091235,0.000802893813919229,0.0,0.00045171202987957424,0.0,9.522638225191994e-05,0.0,9.04291377079567e-05,0.0,9.522618652135103e-05,0.0,7.033387912990399e-05,303.15,285.15,297.948966599377,298.3332153747058,298.2255571283174,297.8865446569618,298.5096574958672,298.18078825104584,0.0,0.0,0.0,-4.714920877849743e-08,299.55206327888175,299.4831023744559,298.9545158965316,298.6457142620505,299.86167673262696,0.0,0.0,0.43279621346886626,0.1391
21069036.0,21069036.0,292.78327429999996,287.0399920744458,0.53,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,2.7456201988852885e-18,0.0,294.15,288.72294922416864,0.0008029043738657759,0.0,0.00045171787099469957,0.0,9.522761293418011e-05,0.0,9.043030688346593e-05,0.0,9.522741789683278e-05,0.0,7.033478811548872e-05,303.15,285.15,297.948803460728,298.33241465766196,298.2251992522783,297.886237816769,298.50875602841097,298.18028224316964,0.0,0.0,0.0,-4.715042542354399e-08,299.55206327888175,299.4831023744559,298.9545158965316,298.6457142620505,299.86167673262696,0.0,0.0,0.43279621346886626,0.1391
21069072.0,21069072.0,292.7755286857143,287.0335274742612,0.53,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,2.7279069452627314e-18,0.0,294.15,288.71735629581764,0.0008029148666991578,0.0,0.000451723674351464,0.0,9.52288356565128e-05,0.0,9.043146850005157e-05,0.0,9.522864131240986e-05,0.0,7.03356912218984e-05,303.15,285.15,297.94864029966493,298.3316139216332,298.22484135081027,297.88593095092665,298.5078545279957,298.17977621020617,0.0,0.0,0.0,-4.7151634201660254e-08,299.55206327888175,299.4831023744559,298.9545158965316,298.6457142620505,299.86167673262696,0.0,0.0,0.43279621346886626,0.1391
21069108.0,21069108.0,292.7678389571428,287.0271095095566,0.53,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,2.7103079679534183e-18,0.0,294.15,288.7117633674666,0.0008029253595377955,0.0,0.0004517294777085667,0.0,9.523005837889892e-05,0.0,9.043263011670058e-05,0.0,9.522986472805825e-05,0.0,7.033659432834775e-05,303.15,285.15,297.94847713880495,298.33081318622794,298.22448344982706,297.8856240854883,298.5069530285364,298.1792701777769,0.0,0.0,0.0,-4.7152842995270974e-08,299.55206327888175,299.4831023744559,298.9545158965316,298.6457142620505,299.86167673262696,0.0,0.0,0.43279621346886626,0.1391
21069144.0,21069144.0,292.76020948571426,287.02074182890374,0.53,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,2.5818845542028546e-18,0.0,294.15,288.7062012850895,0.0008029357386665285,0.0,0.0004517352181774865,0.0,9.523126784880403e-05,0.0,9.04337791448801e-05,0.0,9.523107488614108e-05,0.0,7.033748764650215e-05,303.15,285.15,297.9483048087811,298.33000530479376,298.2241149981317,297.8853068322423,298.5060389557934,298.1787541799485,0.0,0.0,0.0,-4.715403869515679e-08,299.55206327888175,299.4831023744559,298.9545158965316,298.6457142620505,299.86167673262696,0.0,0.0,0.43279621346886626,0.1391
21069180.0,21069180.0,292.75264464285715,287.0144280808926,0.53,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,2.565227634228517e-18,0.0,294.15,288.7006546978123,0.0008029458951742855,0.0,0.00045174083394295273,0.0,9.523245103226661e-05,0.0,9.043490320904703e-05,0.0,9.523225875527534e-05,0.0,7.033836154955125e-05,303.15,285.15,297.9481278725719,298.3291938344753,298.22374124609513,297.8849843602948,298.505118564423,298.178233175572,0.0,0.0,0.0,-4.7155208385555734e-08,299.55206327888175,299.4831023744559,298.9545158965316,298.6457142620505,299.86167673262696,0.0,0.0,0.43279621346886626,0.1391
21069216.0,21069216.0,292.7451488,287.0081719141317,0.53,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,2.548678175675171e-18,0.0,294.15,288.6951081105351,0.0008029560516822035,0.0,0.0004517464497060164,0.0,9.523363421520557e-05,0.0,9.043602727272879e-05,0.0,9.523344262390313e-05,0.0,7.033923545221379e-05,303.15,285.15,297.9479509365764,298.32838236475794,298.2233674945511,297.8846618887621,298.50419817399006,298.1777121717275,0.0,0.0,0.0,-4.7156378089892957e-08,299.55206327888175,299.4831023744559,298.9545158965316,298.6457142620505,299.86167673262696,0.0,0.0,0.43279621346886626,0.1391
21069252.0,21069252.0,292.7377263285714,287.0019769772479,0.53,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,2.435783209768034e-18,0.0,294.15,288.68957570246806,0.0008029661900333515,0.0,0.0004517520557467323,0.0,9.523481535088313e-05,0.0,9.043714939063978e-05,0.0,9.523462444294604e-05,0.0,7.034010784274945e-05,303.15,285.15,297.9477698780231,298.32756825001474,298.22298913059535,297.88433492530874,298.5032724405272,298.1771869248939,0.0,0.0,0.0,-4.7157545788001535e-08,299.55206327888175,299.4831023744559,298.9545158965316,298.6457142620505,299.86167673262696,0.0,0.0,0.43279621346886626,0.1391
21069288.0,21069288.0,292.7303816,286.99584691888634,0.53,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,2.4200688564930604e-18,0.0,294.15,288.6840717299255,0.0008029760678068134,0.0,0.0004517575161760895,0.0,9.523596579460463e-05,0.0,9.04382423594595e-05,0.0,9.5235775565409e-05,0.0,7.03409575642581e-05,303.15,285.15,297.94758055206904,298.3267488314982,298.22260151603246,297.88399895282527,298.5023359887264,298.1766531682303,0.0,0.0,0.0,-4.715868311809992e-08,299.55206327888175,299.4831023744559,298.9545158965316,298.6457142620505,299.86167673262696,0.0,0.0,0.43279621346886626,0.1391
21069324.0,21069324.0,292.7231189857143,286.98978538771,0.53,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,2.3053979380081233e-18,0.0,294.15,288.6785925348869,0.0008029858368778155,0.0,0.0004517629162998427,0.0,9.523710352922219e-05,0.0,9.04393232565633e-05,0.0,9.523691397474443e-05,0.0,7.034179789882082e-05,303.15,285.15,297.94738590974237,298.3259272386519,298.22220781635025,297.88365609165425,298.50139285483095,298.176113982246,0.0,0.0,0.0,-4.7159807886973146e-08,299.55206327888175,299.4831023744559,298.9545158965316,298.6457142620505,299.86167673262696,0.0,0.0,0.43279621346886626,0.1391
21069360.0,21069360.0,292.71594285714286,286.98379603239965,0.53,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,2.2757475353741932e-18,0.0,294.15,288.6731258066406,0.0008029954067515296,0.0,0.00045176820478144036,0.0,9.523821773034849e-05,0.0,9.04403818042935e-05,0.0,9.523802884860598e-05,0.0,7.0342620851605e-05,303.15,285.15,297.94718858957435,298.3251045504115,298.2218110520047,297.8833097629122,298.5004463534315,298.17557206166686,0.0,0.0,0.0,-4.7160909367987894e-08,299.55206327888175,299.4831023744559,298.9545158965316,298.6457142620505,299.86167673262696,0.0,0.0,0.43279621346886626,0.1391
21069396.0,21069396.0,292.70885758571427,286.9778825016536,0.53,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,2.2032791910836072e-18,0.0,294.15,288.6676777097338,0.0008030050860094514,0.0,0.0004517735554375422,0.0,9.523934504164311e-05,0.0,9.044145279959817e-05,0.0,9.523915682958147e-05,0.0,7.034345348748007e-05,303.15,285.15,297.9469858582494,298.3242783305596,298.22140826606704,297.8829586351576,298.49949398292034,298.17502501459074,0.0,0.0,0.0,-4.716202385491898e-08,299.55206327888175,299.4831023744559,298.9545158965316,298.6457142620505,299.86167673262696,0.0,0.0,0.43279621346886626,0.1391
21069432.0,21069432.0,292.70186754285714,286.9720484441873,0.53,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,2.189064827739103e-18,0.0,294.15,288.66222967775195,0.0008030145816337363,0.0,0.00045177880278067284,0.0,9.52404505733052e-05,0.0,9.044250311247101e-05,0.0,9.524026303097259e-05,0.0,7.034427003699337e-05,303.15,285.15,297.9467831104618,298.32345210505343,298.22100546154155,297.88260748919777,298.4985415913528,298.1744779515215,0.0,0.0,0.0,-4.716311678430394e-08,299.55206327888175,299.4831023744559,298.9545158965316,298.6457142620505,299.86167673262696,0.0,0.0,0.43279621346886626,0.1391
21069468.0,21069468.0,292.69497709999996,286.9662975087327,0.53,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,2.1749421677638796e-18,0.0,294.15,288.65678164577014,0.0008030240772577005,0.0,0.00045178405012137254,0.0,9.52415561044392e-05,0.0,9.044355342485339e-05,0.0,9.524136923185126e-05,0.0,7.034508658611677e-05,303.15,285.15,297.94658036290286,298.3226258800984,298.22060265751526,297.8822563436659,298.4975892006739,298.17393088897126,0.0,0.0,0.0,-4.71642097257834e-08,299.55206327888175,299.4831023744559,298.9545158965316,298.6457142620505,299.86167673262696,0.0,0.0,0.43279621346886626,0.1391
21069504.0,21069504.0,292.6881906285714,286.96063334403846,0.53,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,2.0718861677827404e-18,0.0,294.15,288.65138119039744,0.0008030332218075637,0.0,0.00045178910155359655,0.0,9.52426203434062e-05,0.0,9.044456451980033e-05,0.0,9.524243413292838e-05,0.0,7.034587263689972e-05,303.15,285.15,297.9463686465634,298.3217982049087,298.22018905853804,297.8818942471693,298.49662697353597,298.17337542614314,0.0,0.0,0.0,-4.71652618054535e-08,299.55206327888175,299.4831023744559,298.9545158965316,298.6457142620505,299.86167673262696,0.0,0.0,0.43279621346886626,0.1391
21069540.0,21069540.0,292.6815125,286.9550595988688,0.53,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,2.0585194810203456e-18,0.0,294.15,288.64600461870083,0.0008030421510148791,0.0,0.0004517940326391508,0.0,9.524365921570219e-05,0.0,9.044555152324587e-05,0.0,9.524347366351783e-05,0.0,7.034663995190261e-05,303.15,285.15,297.94615242563054,298.3209698022374,298.21977003924303,297.8815266520586,298.49565980586556,298.17281574500703,0.0,0.0,0.0,-4.7166288783969186e-08,299.55206327888175,299.4831023744559,298.9545158965316,298.6457142620505,299.86167673262696,0.0,0.0,0.43279621346886626,0.1391
21069576.0,21069576.0,292.6749470857143,286.9495799220033,0.53,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,2.0452390288772957e-18,0.0,294.15,288.6406280470042,0.0008030510802263455,0.0,0.00045179896372497786,0.0,9.524469808804127e-05,0.0,9.044653852674255e-05,0.0,9.524451319416482e-05,0.0,7.034740726693747e-05,303.15,285.15,297.9459362049297,298.32014140008033,298.2193510204436,297.88115905737703,298.4946926390419,298.1722560643745,0.0,0.0,0.0,-4.716731577366559e-08,299.55206327888175,299.4831023744559,298.9545158965316,298.6457142620505,299.86167673262696,0.0,0.0,0.43279621346886626,0.1391
21069612.0,21069612.0,292.66849875714286,286.9441979622364,0.53,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,1.954644150072764e-18,0.0,294.15,288.63525566030273,0.000803060149586359,0.0,0.0004518039737971393,0.0,9.52457536123196e-05,0.0,9.044754134283254e-05,0.0,9.524556937605618e-05,0.0,7.034818688103002e-05,303.15,285.15,297.9457188267779,298.3193125170975,298.2189307112905,297.8807906259566,298.493724482254,298.1716954326753,0.0,0.0,0.0,-4.716835926956102e-08,299.55206327888175,299.4831023744559,298.9545158965316,298.6457142620505,299.86167673262696,0.0,0.0,0.43279621346886626,0.1391
21069648.0,21069648.0,292.66217188571426,286.93891736837656,0.53,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,1.942033845273089e-18,0.0,294.15,288.62989171192004,0.0008030690791826531,0.0,0.0004518089055189037,0.0,9.524679262073532e-05,0.0,9.044852847412802e-05,0.0,9.524660904076615e-05,0.0,7.034895429654779e-05,303.15,285.15,297.94549911938657,298.3184826753402,298.21850780426917,297.88042050530646,298.4927543306691,298.1711328869943,0.0,0.0,0.0,-4.716938642241919e-08,299.55206327888175,299.4831023744559,298.9545158965316,298.6457142620505,299.86167673262696,0.0,0.0,0.43279621346886626,0.1391
21069684.0,21069684.0,292.65597084285713,286.93374178924586,0.53,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,1.9295048953262324e-18,0.0,294.15,288.62452776353734,0.0008030780087879264,0.0,0.0004518138372436665,0.0,9.524783162976885e-05,0.0,9.044951560602031e-05,0.0,9.524764870610822e-05,0.0,7.034972171252197e-05,303.15,285.15,297.9452794122287,298.31765283409175,298.2180848977438,297.8800503850852,298.49178417992385,298.17057034181465,0.0,0.0,0.0,-4.7170413587030414e-08,299.55206327888175,299.4831023744559,298.9545158965316,298.6457142620505,299.86167673262696,0.0,0.0,0.43279621346886626,0.1391
21069720.0,21069720.0,292.6499,286.92867487367886,0.53,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,1.904688963947378e-18,0.0,294.15,288.61916381515465,0.0008030869383973328,0.0,0.0004518187689687014,0.0,9.524887063884533e-05,0.0,9.045050273796358e-05,0.0,9.524868837150766e-05,0.0,7.035048912852807e-05,303.15,285.15,297.94505970530423,298.31682299335216,298.2176619917144,297.87968026529285,298.4908140300184,298.1700077971364,0.0,0.0,0.0,-4.717144076282548e-08,299.55206327888175,299.4831023744559,298.9545158965316,298.6457142620505,299.86167673262696,0.0,0.0,0.43279621346886626,0.1391
21069756.0,21069756.0,292.6439637285714,286.92372027052227,0.53,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,1.844036517460988e-18,0.0,294.15,288.61386707069283,0.0008030950074918136,0.0,0.00045182321879951525,0.0,9.524980806959103e-05,0.0,9.045139340116567e-05,0.0,9.524962644796117e-05,0.0,7.035118151900511e-05,303.15,285.15,297.9448307925135,298.31599897167575,298.21722671979774,297.87929804306816,298.4898366818924,298.1694382417895,0.0,0.0,0.0,-4.71723673676156e-08,299.55206327888175,299.4831023744559,298.9545158965316,298.6457142620505,299.86167673262696,0.0,0.0,0.43279621346886626,0.1391
