,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21069792.0,21069792.0,292.6381664,286.91888162863387,0.53,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,1.832139793166672e-18,0.0,294.15,288.6085703958237,0.0008031032124272593,0.0,0.0004518277450552819,0.0,9.525076161164094e-05,0.0,9.045229936403144e-05,0.0,9.525058063568986e-05,0.0,7.035188580923617e-05,303.15,285.15,297.944601868463,298.31517495623046,298.2167914346903,297.8789158078203,298.48885932607345,298.16886867865554,0.0,0.0,0.0,-4.7173309939967024e-08,299.55206327888175,299.4831023744559,298.9545158965316,298.6457142620505,299.86167673262696,0.0,0.0,0.43279621346886626,0.1391
21069828.0,21069828.0,292.6325123857143,286.9141625968817,0.53,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,1.8203198200904554e-18,0.0,294.15,288.6032737209546,0.0008031114173712601,0.0,0.00045183227131402083,0.0,9.525171515430441e-05,0.0,9.045320532748904e-05,0.0,9.525153482404514e-05,0.0,7.035259009992058e-05,303.15,285.15,297.9443729446446,298.314350941261,298.21635615007045,297.8785335729966,298.4878819710525,298.168299116005,0.0,0.0,0.0,-4.7174252522304785e-08,299.55206327888175,299.4831023744559,298.9545158965316,298.6457142620505,299.86167673262696,0.0,0.0,0.43279621346886626,0.1391
21069864.0,21069864.0,292.6270060571428,286.90956682414304,0.53,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,1.7396878493730242e-18,0.0,294.15,288.59801170857753,0.000803119565189151,0.0,0.0004518367665651474,0.0,9.525266216570737e-05,0.0,9.045410508481184e-05,0.0,9.525248247563288e-05,0.0,7.035328956657542e-05,303.15,285.15,297.94413886330113,298.31353119104614,298.2159155936793,297.87814633040927,298.4869034895466,298.1677270935965,0.0,0.0,0.0,-4.717518866073864e-08,299.55206327888175,299.4831023744559,298.9545158965316,298.6457142620505,299.86167673262696,0.0,0.0,0.43279621346886626,0.1391
21069900.0,21069900.0,292.6216517857143,286.90509795930376,0.53,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,1.7173132109902757e-18,0.0,294.15,288.5927671084356,0.0008031275185744757,0.0,0.00045184115299573704,0.0,9.525358623919001e-05,0.0,9.04549830578061e-05,0.0,9.525340718657701e-05,0.0,7.03539720913294e-05,303.15,285.15,297.9439021923132,298.3127135861868,298.2154723887931,297.87775657164417,298.48592444230377,298.16715383624825,0.0,0.0,0.0,-4.717610209555024e-08,299.55206327888175,299.4831023744559,298.9545158965316,298.6457142620505,299.86167673262696,0.0,0.0,0.43279621346886626,0.1391
21069936.0,21069936.0,292.6164539428571,286.9007596512568,0.53,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,1.6626275118543426e-18,0.0,294.15,288.5875435257667,0.0008031354758355597,0.0,0.0004518455422840963,0.0,9.525451091844411e-05,0.0,9.045586160370979e-05,0.0,9.525433249997254e-05,0.0,7.03546550634678e-05,303.15,285.15,297.9436637376951,298.31190017465457,298.2150272890238,297.8773643874664,298.4849464077447,298.1665803993169,0.0,0.0,0.0,-4.717701614896062e-08,299.55206327888175,299.4831023744559,298.9545158965316,298.6457142620505,299.86167673262696,0.0,0.0,0.43279621346886626,0.1391
21069972.0,21069972.0,292.6114169,286.8965555489015,0.53,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,1.5889806002675794e-18,0.0,294.15,288.5823231894671,0.000803143328152511,0.0,0.00045184987263369663,0.0,9.52554231731972e-05,0.0,9.045672835066755e-05,0.0,9.525524538838735e-05,0.0,7.035532885890612e-05,303.15,285.15,297.9434249458259,298.3110869190977,298.21458151958353,297.8769720760334,298.4839683485663,298.1660067618214,0.0,0.0,0.0,-4.7177917905451536e-08,299.55206327888175,299.4831023744559,298.9545158965316,298.6457142620505,299.86167673262696,0.0,0.0,0.43279621346886626,0.1391
21070008.0,21070008.0,292.6065450285714,286.89248930114223,0.53,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,1.5787293585316358e-18,0.0,294.15,288.5771092798416,0.0008031510212239018,0.0,0.0004518541135970696,0.0,9.525631658525936e-05,0.0,9.045757720346241e-05,0.0,9.525613943313836e-05,0.0,7.03559887371851e-05,303.15,285.15,297.94318548758486,298.3102739631443,298.21413441884795,297.8765795204834,298.48299024100436,298.16543272621294,0.0,0.0,0.0,-4.717880100847755e-08,299.55206327888175,299.4831023744559,298.9545158965316,298.6457142620505,299.86167673262696,0.0,0.0,0.43279621346886626,0.1391
21070044.0,21070044.0,292.60184269999996,286.88856455688733,0.53,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,1.5685442522520412e-18,0.0,294.15,288.5718953702161,0.0008031587143132084,0.0,0.0004518583545688474,0.0,9.525720999908145e-05,0.0,9.045842605793696e-05,0.0,9.525703347966125e-05,0.0,7.035664861676411e-05,303.15,285.15,297.94294602957217,298.30946100763146,298.2136873185851,297.8761869653454,298.4820121341885,298.1648586910645,0.0,0.0,0.0,-4.717968412147686e-08,299.55206327888175,299.4831023744559,298.9545158965316,298.6457142620505,299.86167673262696,0.0,0.0,0.43279621346886626,0.1391
21070080.0,21070080.0,292.5973142857143,286.88478496504797,0.53,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,1.5483707421340472e-18,0.0,294.15,288.56668146059064,0.0008031664073913543,0.0,0.00045186259553267155,0.0,9.525810341121486e-05,0.0,9.045927491081634e-05,0.0,9.52579275245074e-05,0.0,7.035730849509598e-05,303.15,285.15,297.9427065717879,298.30864805255914,298.213240218795,297.8757944106195,298.48103402811876,298.164284656376,0.0,0.0,0.0,-4.7180567241033385e-08,299.55206327888175,299.4831023744559,298.9545158965316,298.6457142620505,299.86167673262696,0.0,0.0,0.43279621346886626,0.1391
21070116.0,21070116.0,292.59296415714283,286.88115417453656,0.53,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,1.4942214041200851e-18,0.0,294.15,288.56156863305887,0.0008031733136861605,0.0,0.00045186639706094574,0.0,9.525890420089909e-05,0.0,9.04600357960753e-05,0.0,9.52587289311924e-05,0.0,7.035789996262499e-05,303.15,285.15,297.94246251867554,298.3078627212723,298.21278715250423,297.8753959913213,298.48006987339113,298.1637156514329,0.0,0.0,0.0,-4.7181358663713715e-08,299.55206327888175,299.4831023744559,298.9545158965316,298.6457142620505,299.86167673262696,0.0,0.0,0.43279621346886626,0.1391
21070152.0,21070152.0,292.58879668571427,286.8776758342658,0.53,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,1.4845814973659834e-18,0.0,294.15,288.5564559129763,0.0008031802359210375,0.0,0.0004518702075590995,0.0,9.525970688154888e-05,0.0,9.046079847703388e-05,0.0,9.5259532228833e-05,0.0,7.035849282681459e-05,303.15,285.15,297.94221845941627,298.3070774207873,298.21233407912285,297.87499756498573,298.4791057340646,298.1631466516754,0.0,0.0,0.0,-4.7182151966254076e-08,299.55206327888175,299.4831023744559,298.9545158965316,298.6457142620505,299.86167673262696,0.0,0.0,0.43279621346886626,0.1391
21070188.0,21070188.0,292.58481624285713,286.8743535931472,0.53,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,1.4750037820662212e-18,0.0,294.15,288.5513431928937,0.0008031871581539996,0.0,0.00045187401805472406,0.0,9.526050956165511e-05,0.0,9.046156115748365e-05,0.0,9.52603355259405e-05,0.0,7.035908569060284e-05,303.15,285.15,297.9419744003739,298.30629212070596,298.2118810061876,297.8745991390392,298.47814159542236,298.1625776523458,0.0,0.0,0.0,-4.7182945274894324e-08,299.55206327888175,299.4831023744559,298.9545158965316,298.6457142620505,299.86167673262696,0.0,0.0,0.43279621346886626,0.1391
21070224.0,21070224.0,292.5810272,286.87119110008945,0.53,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,1.409667756796907e-18,0.0,294.15,288.54621655886206,0.0008031946069271515,0.0,0.00045187812434265793,0.0,9.526137459616104e-05,0.0,9.046238305264057e-05,0.0,9.526120117953779e-05,0.0,7.035972460915883e-05,303.15,285.15,297.9417301117794,298.3055003464065,298.2114275513953,297.8742016218797,298.47717358444055,298.1620066431803,0.0,0.0,0.0,-4.718380035346765e-08,299.55206327888175,299.4831023744559,298.9545158965316,298.6457142620505,299.86167673262696,0.0,0.0,0.43279621346886626,0.1391
21070260.0,21070260.0,292.5774339285714,286.8681920039973,0.53,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,1.4005733443542021e-18,0.0,294.15,288.5410830152617,0.0008032018091333029,0.0,0.00045188209169256264,0.0,9.526221033975294e-05,0.0,9.046317713324415e-05,0.0,9.52620375433746e-05,0.0,7.036034189355708e-05,303.15,285.15,297.94148570619757,298.3047053572167,298.21097390168796,297.8738045565289,298.4762036523014,298.1614346347865,0.0,0.0,0.0,-4.718462642006388e-08,299.55206327888175,299.4831023744559,298.9545158965316,298.6457142620505,299.86167673262696,0.0,0.0,0.43279621346886626,0.1391
21070296.0,21070296.0,292.5740408,286.8653599537699,0.53,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,1.3915376041321527e-18,0.0,294.15,288.53594947166135,0.0008032090113522198,0.0,0.0004518860590481272,0.0,9.526304608452705e-05,0.0,9.04639712149781e-05,0.0,9.526287390840456e-05,0.0,7.036095917882866e-05,303.15,285.15,297.94124130083594,298.30391036843844,298.210520252434,297.8734074915719,298.47523372085976,298.160862626828,0.0,0.0,0.0,-4.7185452495030056e-08,299.55206327888175,299.4831023744559,298.9545158965316,298.6457142620505,299.86167673262696,0.0,0.0,0.43279621346886626,0.1391
21070332.0,21070332.0,292.5708521857143,286.8626985982993,0.53,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,1.3170498549961429e-18,0.0,294.15,288.5308540868957,0.000803215564920169,0.0,0.0004518896626659917,0.0,9.526380515495208e-05,0.0,9.046469248079782e-05,0.0,9.526363359325926e-05,0.0,7.03615198326249e-05,303.15,285.15,297.9409972156113,298.3031317384173,298.2100660069085,297.87301004121707,298.4742750286288,298.1602960061566,0.0,0.0,0.0,-4.718620263729118e-08,299.55206327888175,299.4831023744559,298.9545158965316,298.6457142620505,299.86167673262696,0.0,0.0,0.43279621346886626,0.1391
21070368.0,21070368.0,292.5678724571428,286.8602115864687,0.53,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,1.3085529630645602e-18,0.0,294.15,288.5257754808261,0.0008032218315408376,0.0,0.0004518931053847965,0.0,9.526453030856503e-05,0.0,9.046538153657548e-05,0.0,9.52643593586985e-05,0.0,7.036205543555403e-05,303.15,285.15,297.9407527514883,298.3023604356166,298.2096098173697,297.8726116727734,298.47332085569974,298.1597311065895,0.0,0.0,0.0,-4.7186919193344344e-08,299.55206327888175,299.4831023744559,298.9545158965316,298.6457142620505,299.86167673262696,0.0,0.0,0.43279621346886626,0.1391
21070404.0,21070404.0,292.56510598571424,286.85790256715137,0.53,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,1.3001108884751026e-18,0.0,294.15,288.5206968747564,0.0008032280981592812,0.0,0.000451896548101052,0.0,9.526525546163122e-05,0.0,9.046607059184052e-05,0.0,9.526508512360026e-05,0.0,7.036259103807943e-05,303.15,285.15,297.94050828757764,298.30158913321003,298.2091536282691,297.87221330470913,298.47236668343567,298.15916620744036,0.0,0.0,0.0,-4.718763575426884e-08,299.55206327888175,299.4831023744559,298.9545158965316,298.6457142620505,299.86167673262696,0.0,0.0,0.43279621346886626,0.1391
21070440.0,21070440.0,292.56255714285714,286.85577518920843,0.53,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,1.2833897789969925e-18,0.0,294.15,288.5156182686868,0.0008032343647851919,0.0,0.0004518999908202109,0.0,9.526598061530009e-05,0.0,9.046675964768453e-05,0.0,9.526581088911412e-05,0.0,7.036312664105007e-05,303.15,285.15,297.9402638238793,298.30081783119755,298.2086974396066,297.87181493702417,298.4714125118365,298.15860130870885,0.0,0.0,0.0,-4.718835232120345e-08,299.55206327888175,299.4831023744559,298.9545158965316,298.6457142620505,299.86167673262696,0.0,0.0,0.43279621346886626,0.1391
21070476.0,21070476.0,292.5602303,286.8538331014874,0.53,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,1.2385073066953063e-18,0.0,294.15,288.51066564762294,0.0008032398576245745,0.0,0.0004519030020630166,0.0,9.526661482796657e-05,0.0,9.0467362330126e-05,0.0,9.526644569436568e-05,0.0,7.036359507508496e-05,303.15,285.15,297.94002473161413,298.30010237827946,298.2082472259506,297.8714234751209,298.47050253700405,298.15806006959383,0.0,0.0,0.0,-4.7188978857383736e-08,299.55206327888175,299.4831023744559,298.9545158965316,298.6457142620505,299.86167673262696,0.0,0.0,0.43279621346886626,0.1391
21070512.0,21070512.0,292.5581298285714,286.85207995282053,0.53,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,1.183647010287712e-18,0.0,294.15,288.5056904798034,0.000803245826750356,0.0,0.00045190628057917276,0.0,9.526730538161276e-05,0.0,9.04680185177119e-05,0.0,9.52671368439698e-05,0.0,7.036410512241576e-05,303.15,285.15,297.9397839772368,298.29937565589165,298.2077952110097,297.87103029602036,298.46958314058475,298.15751365614864,0.0,0.0,0.0,-4.718966120363202e-08,299.55206327888175,299.4831023744559,298.9545158965316,298.6457142620505,299.86167673262696,0.0,0.0,0.43279621346886626,0.1391
21070548.0,21070548.0,292.5562601,286.8505193920232,0.53,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,1.1760107612168027e-18,0.0,294.15,288.50067001910287,0.0008032520343449326,0.0,0.00045190969188181824,0.0,9.526802392128665e-05,0.0,9.046870128640372e-05,0.0,9.526785598652086e-05,0.0,7.036463584021383e-05,303.15,285.15,297.9395398899161,298.29862631522843,298.2073395831845,297.8706336708468,298.4686448410327,298.15695686004176,0.0,0.0,0.0,-4.719037125987081e-08,299.55206327888175,299.4831023744559,298.9545158965316,298.6457142620505,299.86167673262696,0.0,0.0,0.43279621346886626,0.1391
21070584.0,21070584.0,292.55462548571427,286.849155067892,0.53,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,1.1239187803378021e-18,0.0,294.15,288.4957026668834,0.0008032575789967653,0.0,0.00045191273182796596,0.0,9.526866418268633e-05,0.0,9.046930971447275e-05,0.0,9.526849684277295e-05,0.0,7.036510874184919e-05,303.15,285.15,297.9392998404809,298.2979048095077,298.20688768886544,297.87024170408813,298.4677302948121,298.1564128675509,0.0,0.0,0.0,-4.719100379522765e-08,299.55206327888175,299.4831023744559,298.9545158965316,298.6457142620505,299.86167673262696,0.0,0.0,0.43279621346886626,0.1391
21070620.0,21070620.0,292.5532303571428,286.8479906292028,0.53,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,1.1166678654387345e-18,0.0,294.15,288.49076197092467,0.0008032627696980094,0.0,0.00045191557345174274,0.0,9.526926263942782e-05,0.0,9.046987844098153e-05,0.0,9.526909589034651e-05,0.0,7.03655507666583e-05,303.15,285.15,297.939061816666,298.29719727840876,298.206437666978,297.8698520736556,298.46682767476426,298.1558753020945,0.0,0.0,0.0,-4.719159493076012e-08,299.55206327888175,299.4831023744559,298.9545158965316,298.6457142620505,299.86167673262696,0.0,0.0,0.43279621346886626,0.1391
21070656.0,21070656.0,292.55207908571424,286.84702972470933,0.53,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,1.1094637295131954e-18,0.0,294.15,288.4858212749659,0.0008032679604110106,0.0,0.0004519184150811135,0.0,9.526986109734111e-05,0.0,9.047044716860835e-05,0.0,9.526969493909933e-05,0.0,7.0365992792333e-05,303.15,285.15,297.93882379304097,298.29648974767446,298.205987645484,297.86946244355846,298.4659250553129,298.1553377370141,0.0,0.0,0.0,-4.719218607113384e-08,299.55206327888175,299.4831023744559,298.9545158965316,298.6457142620505,299.86167673262696,0.0,0.0,0.43279621346886626,0.1391
21070692.0,21070692.0,292.5511760428571,286.84627600314116,0.53,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,1.0603194824623036e-18,0.0,294.15,288.4808768317083,0.000803273495651591,0.0,0.00045192145042726475,0.0,9.527050039250918e-05,0.0,9.047105467663992e-05,0.0,9.527033482561866e-05,0.0,7.036646498027154e-05,303.15,285.15,297.9385853193666,298.29577934859077,298.2055369987973,297.8690727071638,298.46502017726436,298.1547989102366,0.0,0.0,0.0,-4.71928176716545e-08,299.55206327888175,299.4831023744559,298.9545158965316,298.6457142620505,299.86167673262696,0.0,0.0,0.43279621346886626,0.1391
21070728.0,21070728.0,292.55052559999996,286.845733113202,0.53,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,1.0534788757675325e-18,0.0,294.15,288.475924943473,0.000803278988333174,0.0,0.00045192446160352746,0.0,9.527113459122261e-05,0.0,9.047165734577064e-05,0.0,9.527096961684293e-05,0.0,7.0366933404001e-05,303.15,285.15,297.9383459506327,298.29506325187964,298.2050851044164,297.86868276275214,298.4641108205371,298.1542575780436,0.0,0.0,0.0,-4.719344422382749e-08,299.55206327888175,299.4831023744559,298.9545158965316,298.6457142620505,299.86167673262696,0.0,0.0,0.43279621346886626,0.1391
21070764.0,21070764.0,292.5501321285714,286.8454047035677,0.53,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,1.046682400960109e-18,0.0,294.15,288.47097305523766,0.0008032844810217972,0.0,0.0004519274727826664,0.0,9.527176879053446e-05,0.0,9.047226001547531e-05,0.0,9.527160440867353e-05,0.0,7.036740182817257e-05,303.15,285.15,297.9381065820909,298.29434715553606,298.20463321043354,297.86829281867904,298.46320146441184,298.1537162462303,0.0,0.0,0.0,-4.7194070780729135e-08,299.55206327888175,299.4831023744559,298.9545158965316,298.6457142620505,299.86167673262696,0.0,0.0,0.43279621346886626,0.1391
21070800.0,21070800.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,1.0265549298839966e-18,0.0,294.15,288.466086188539,0.000803286711496743,0.0,0.00045192865056716106,0.0,9.527201649798693e-05,0.0,9.047249565666039e-05,0.0,9.527185269943965e-05,0.0,7.036758479066866e-05,303.15,285.15,297.93788108041883,298.2936998384443,298.2041927012177,297.8679125667981,298.46233569946355,298.15320437726854,0.0,0.0,0.0,-4.719431445985915e-08,299.55206327888175,299.4831023744559,298.9545158965316,298.6457142620505,299.86167673262696,0.0,0.0,0.43279621346886626,0.1391
21070800.0,21070800.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,1.0265549298839966e-18,0.0,294.15,288.466086188539,0.000803286711496743,0.0,0.00045192865056716106,0.0,9.527201649798693e-05,0.0,9.047249565666039e-05,0.0,9.527185269943965e-05,0.0,7.036758479066866e-05,303.15,285.15,297.93788108041883,298.2936998384443,298.2041927012177,297.8679125667981,298.46233569946355,298.15320437726854,0.0,0.0,0.0,-4.719431445985915e-08,299.19061553338986,299.201054249623,298.6930712856206,298.7167034396456,299.4679306068731,0.0,0.0,0.43279621346886626,0.1391
21070836.0,21070836.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,9.93865567406098e-19,0.0,294.15,288.46117080972755,0.0008032919805790997,0.0,0.0004519315370480365,0.0,9.527262441498848e-05,0.0,9.047307336414004e-05,0.0,9.527246120344378e-05,0.0,7.036803380274996e-05,303.15,285.15,297.9376461733718,298.2930110927044,298.2037437885222,297.8675270316484,298.46144994998764,298.15267560724686,0.0,0.0,0.0,-4.7194914999990474e-08,299.19061553338986,299.201054249623,298.6930712856206,298.7167034396456,299.4679306068731,0.0,0.0,0.43279621346886626,0.1391
21070872.0,21070872.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,9.874536853587056e-19,0.0,294.15,288.45625545948315,0.0008032962742755508,0.0,0.00045193387477738346,0.0,9.527311664854002e-05,0.0,9.047354121595898e-05,0.0,9.527295402419853e-05,0.0,7.036839737143165e-05,303.15,285.15,297.937411272808,298.2923223807836,298.2032948808427,297.86714150198753,298.46056422827223,298.1521468529388,0.0,0.0,0.0,-4.719540093110298e-08,299.19061553338986,299.201054249623,298.6930712856206,298.7167034396456,299.4679306068731,0.0,0.0,0.43279621346886626,0.1391
21070908.0,21070908.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,9.7475375235775e-19,0.0,294.15,288.45144967567325,0.0008032932792628107,0.0,0.0004519321151010179,0.0,9.527274511607616e-05,0.0,9.04731888040034e-05,0.0,9.527258306381041e-05,0.0,7.036812296530779e-05,303.15,285.15,297.93720620658326,298.29177520485166,298.20286948494913,297.8667752818276,298.45975881539556,298.1516769987215,0.0,0.0,0.0,-4.7195031141875094e-08,299.19061553338986,299.201054249623,298.6930712856206,298.7167034396456,299.4679306068731,0.0,0.0,0.43279621346886626,0.1391
21070944.0,21070944.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,9.315765506652966e-19,0.0,294.15,288.44660123562386,0.0008032962349078305,0.0,0.00045193370201726784,0.0,9.527307907930683e-05,0.0,9.047350635151546e-05,0.0,9.527291760432177e-05,0.0,7.036836963595459e-05,303.15,285.15,297.93698748372174,298.2911630074705,298.2024333751993,297.86640150620053,298.45891863965073,298.15118080244855,0.0,0.0,0.0,-4.719536029807518e-08,299.19061553338986,299.201054249623,298.6930712856206,298.7167034396456,299.4679306068731,0.0,0.0,0.43279621346886626,0.1391
21070980.0,21070980.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,9.195952699691669e-19,0.0,294.15,288.44175495892057,0.0008032966453433465,0.0,0.00045193385706632363,0.0,9.527311118798073e-05,0.0,9.047353725076726e-05,0.0,9.527295029045928e-05,0.0,7.036839335785698e-05,303.15,285.15,297.93676983900565,298.29055727633596,298.2019976173285,297.866028420935,298.4580817691426,298.1506869845495,0.0,0.0,0.0,-4.719539039519549e-08,299.19061553338986,299.201054249623,298.6930712856206,298.7167034396456,299.4679306068731,0.0,0.0,0.43279621346886626,0.1391
21071016.0,21071016.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,9.13662539632436e-19,0.0,294.15,288.43697974606033,0.0008032900420947102,0.0,0.00045193006830492586,0.0,9.527231190455244e-05,0.0,9.047277863337446e-05,0.0,9.527215157517894e-05,0.0,7.036780301628537e-05,303.15,285.15,297.9365746059089,298.29006087910403,298.20157845645224,297.8656685149663,298.4573040130752,298.15023729390134,0.0,0.0,0.0,-4.719459683046005e-08,299.19061553338986,299.201054249623,298.6930712856206,298.7167034396456,299.4679306068731,0.0,0.0,0.43279621346886626,0.1391
21071052.0,21071052.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,8.731914035561416e-19,0.0,294.15,288.4321840932088,0.0008032868736498128,0.0,0.00045192821136580907,0.0,9.527191986947661e-05,0.0,9.047240675057857e-05,0.0,9.527176011066021e-05,0.0,7.036751346700661e-05,303.15,285.15,297.93637209404494,298.2895286606242,298.2011539209726,297.865304901166,298.4565074847284,298.14977341230724,0.0,0.0,0.0,-4.719420673627564e-08,299.19061553338986,299.201054249623,298.6930712856206,298.7167034396456,299.4679306068731,0.0,0.0,0.43279621346886626,0.1391
21071088.0,21071088.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,8.619610314520111e-19,0.0,294.15,288.42735367635487,0.0008032864020848114,0.0,0.0004519278706743425,0.0,9.527184747241915e-05,0.0,9.047233840714257e-05,0.0,9.527168828890236e-05,0.0,7.036746000136993e-05,303.15,285.15,297.9361572961486,298.2889351237836,298.20072030869585,297.8649352255081,298.45567883137164,298.1492853571016,0.0,0.0,0.0,-4.7194133303020364e-08,299.19061553338986,299.201054249623,298.6930712856206,298.7167034396456,299.4679306068731,0.0,0.0,0.43279621346886626,0.1391
21071124.0,21071124.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,8.237800393645042e-19,0.0,294.15,288.4225856602402,0.0008032773030027684,0.0,0.000451922677968627,0.0,9.527075222170729e-05,0.0,9.04712987316126e-05,0.0,9.527059360571775e-05,0.0,7.036665105934684e-05,303.15,285.15,297.93596504245454,298.2884548294678,298.20030237060394,297.8645777181931,298.45490960847155,298.14884191383817,0.0,0.0,0.0,-4.719304653091133e-08,299.19061553338986,299.201054249623,298.6930712856206,298.7167034396456,299.4679306068731,0.0,0.0,0.43279621346886626,0.1391
21071160.0,21071160.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,8.131851613843254e-19,0.0,294.15,288.41779444689854,0.0008032694881989269,0.0,0.0004519182071342927,0.0,9.526980914674064e-05,0.0,9.047040356810899e-05,0.0,9.526965110147497e-05,0.0,7.036595451384262e-05,303.15,285.15,297.935763923408,298.2879395763288,298.1998774542657,297.864214311228,298.4541220928205,298.1483834716102,0.0,0.0,0.0,-4.7192110522782646e-08,299.19061553338986,299.201054249623,298.6930712856206,298.7167034396456,299.4679306068731,0.0,0.0,0.43279621346886626,0.1391
21071196.0,21071196.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,7.872902932888163e-19,0.0,294.15,288.4130374720767,0.0008032600190341618,0.0,0.00045191280655344275,0.0,9.52686700751438e-05,0.0,9.046932227805974e-05,0.0,9.526851259577108e-05,0.0,7.036511320584454e-05,303.15,285.15,297.9355767567573,298.2874868725921,298.1994620187567,297.8638593804945,298.45336648507066,298.1479503027343,0.0,0.0,0.0,-4.719098036578973e-08,299.19061553338986,299.201054249623,298.6930712856206,298.7167034396456,299.4679306068731,0.0,0.0,0.43279621346886626,0.1391
21071232.0,21071232.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,7.822111229631959e-19,0.0,294.15,288.4082805463289,0.0008032502427856823,0.0,0.0004519072332109653,0.0,9.526749458333319e-05,0.0,9.04682064025223e-05,0.0,9.526733766989267e-05,0.0,7.036424499800125e-05,303.15,285.15,297.93538961061194,298.2870342700338,298.19904659715695,297.8635044610301,298.45261093042467,298.14751717385155,0.0,0.0,0.0,-4.7189814141408956e-08,299.19061553338986,299.201054249623,298.6930712856206,298.7167034396456,299.4679306068731,0.0,0.0,0.43279621346886626,0.1391
21071268.0,21071268.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,7.771647206920233e-19,0.0,294.15,288.4035236205811,0.0008032404665287254,0.0,0.00045190165986549763,0.0,9.526631909090613e-05,0.0,9.046709052638963e-05,0.0,9.526616274338387e-05,0.0,7.036337678970247e-05,303.15,285.15,297.93520246460525,298.28658166775614,298.1986311758839,297.8631495418354,298.4518553762809,298.1470840452723,0.0,0.0,0.0,-4.718864793086947e-08,299.19061553338986,299.201054249623,298.6930712856206,298.7167034396456,299.4679306068731,0.0,0.0,0.43279621346886626,0.1391
21071304.0,21071304.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,7.427398233141846e-19,0.0,294.15,288.39879668456234,0.0008032287192393624,0.0,0.000451894978484314,0.0,9.526491001569203e-05,0.0,9.046575283148125e-05,0.0,9.526475422997614e-05,0.0,7.036233605792117e-05,303.15,285.15,297.9350286955346,298.28618655187904,298.19822517853316,297.86280311480465,298.4511291119244,298.14667453053517,0.0,0.0,0.0,-4.7187250347203455e-08,299.19061553338986,299.201054249623,298.6930712856206,298.7167034396456,299.4679306068731,0.0,0.0,0.43279621346886626,0.1391
21071340.0,21071340.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,7.379480684781447e-19,0.0,294.15,288.3940847974682,0.0008032156480563714,0.0,0.000451887552717656,0.0,9.526334401731409e-05,0.0,9.046426611711842e-05,0.0,9.52631887913957e-05,0.0,7.036117942321032e-05,303.15,285.15,297.9348616399743,298.285820287938,298.19782391085573,297.862460949367,298.450417548634,298.14627686735383,0.0,0.0,0.0,-4.718569733620462e-08,299.19061553338986,299.201054249623,298.6930712856206,298.7167034396456,299.4679306068731,0.0,0.0,0.43279621346886626,0.1391
21071376.0,21071376.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,7.331872274475694e-19,0.0,294.15,288.3893729103741,0.000803202576873454,0.0,0.00045188012695337743,0.0,9.526177801945607e-05,0.0,9.046277940323637e-05,0.0,9.526162335331686e-05,0.0,7.036002278888327e-05,303.15,285.15,297.93469458453677,298.2854540242391,298.19742264348747,297.86211878418203,298.4497059858212,298.1458792044533,0.0,0.0,0.0,-4.718414435133198e-08,299.19061553338986,299.201054249623,298.6930712856206,298.7167034396456,299.4679306068731,0.0,0.0,0.43279621346886626,0.1391
21071412.0,21071412.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,7.00710334979844e-19,0.0,294.15,288.3846750688816,0.0008031887089493192,0.0,0.0004518722533456688,0.0,9.526011761291598e-05,0.0,9.046120303520273e-05,0.0,9.525996350459489e-05,0.0,7.035879642460039e-05,303.15,285.15,297.9345341474733,298.2851139309418,298.19702617249203,297.8617811505799,298.4490078423782,298.1454926487731,0.0,0.0,0.0,-4.718249787629163e-08,299.19061553338986,299.201054249623,298.6930712856206,298.7167034396456,299.4679306068731,0.0,0.0,0.43279621346886626,0.1391
21071448.0,21071448.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,6.9618973162600635e-19,0.0,294.15,288.38000537934346,0.000803172810268596,0.0,0.0004518632380412787,0.0,9.525821652716926e-05,0.0,9.045939810967001e-05,0.0,9.525806297283493e-05,0.0,7.035739229542677e-05,303.15,285.15,297.9343869769089,298.28482629713824,298.19663931560484,297.8614525998644,298.44833659878014,298.1451283576593,0.0,0.0,0.0,-4.718061302828841e-08,299.19061553338986,299.201054249623,298.6930712856206,298.7167034396456,299.4679306068731,0.0,0.0,0.43279621346886626,0.1391
21071484.0,21071484.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,6.91698292755212e-19,0.0,294.15,288.3753356898053,0.000803156911601545,0.0,0.0004518542227473779,0.0,9.52563154436558e-05,0.0,9.045759318624252e-05,0.0,9.525616244328626e-05,0.0,7.035598816790238e-05,303.15,285.15,297.93423980645207,298.2845386635367,298.1962524590107,297.8611240493854,298.4476653556377,298.1447640668045,0.0,0.0,0.0,-4.7178728220211706e-08,299.19061553338986,299.201054249623,298.6930712856206,298.7167034396456,299.4679306068731,0.0,0.0,0.43279621346886626,0.1391
21071520.0,21071520.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,6.828021570628577e-19,0.0,294.15,288.3706660002672,0.0008031410129142435,0.0,0.00045184520744488146,0.0,9.525441435835224e-05,0.0,9.045578826109958e-05,0.0,9.525426191192553e-05,0.0,7.035458403905556e-05,303.15,285.15,297.9340926361027,298.2842510301372,298.19586560270955,297.8607954991431,298.44699411295085,298.1443997762087,0.0,0.0,0.0,-4.7176843448076153e-08,299.19061553338986,299.201054249623,298.6930712856206,298.7167034396456,299.4679306068731,0.0,0.0,0.43279621346886626,0.1391
21071556.0,21071556.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,6.610591732602851e-19,0.0,294.15,288.36607677369136,0.0008031215832616183,0.0,0.00045183420787474766,0.0,9.525209497742611e-05,0.0,9.045358610437591e-05,0.0,9.525194307371312e-05,0.0,7.035287095836711e-05,303.15,285.15,297.9339820465184,298.284090229097,298.1955068805134,297.86049420000313,298.44638990950057,298.1440926531265,0.0,0.0,0.0,-4.717454441681478e-08,299.19061553338986,299.201054249623,298.6930712856206,298.7167034396456,299.4679306068731,0.0,0.0,0.43279621346886626,0.1391
21071592.0,21071592.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,6.56794377714189e-19,0.0,294.15,288.3614876272092,0.0008031020596014092,0.0,0.00045182315542173344,0.0,9.52497644481898e-05,0.0,9.045137336093282e-05,0.0,9.524961308717007e-05,0.0,7.035114964357447e-05,303.15,285.15,297.9338714938782,298.28392955727236,298.1951481867579,297.86019292812404,298.4457857746857,298.1437855881436,0.0,0.0,0.0,-4.717223439927595e-08,299.19061553338986,299.201054249623,298.6930712856206,298.7167034396456,299.4679306068731,0.0,0.0,0.43279621346886626,0.1391
21071628.0,21071628.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,6.525570963177874e-19,0.0,294.15,288.35689848072707,0.0008030825359343994,0.0,0.00045181210296822027,0.0,9.524743391887462e-05,0.0,9.044916061739623e-05,0.0,9.524728310052182e-05,0.0,7.034942832872329e-05,303.15,285.15,297.9337609413187,298.2837688855732,298.19478949326793,297.85989165645276,298.44518164029097,298.14347852338074,0.0,0.0,0.0,-4.716992443829705e-08,299.19061553338986,299.201054249623,298.6930712856206,298.7167034396456,299.4679306068731,0.0,0.0,0.43279621346886626,0.1391
21071664.0,21071664.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,6.236517555633627e-19,0.0,294.15,288.3522972027424,0.0008030653291369859,0.0,0.00045180235364661835,0.0,9.524537810370945e-05,0.0,9.044720874999008e-05,0.0,9.524522782934658e-05,0.0,7.03479099168191e-05,303.15,285.15,297.9336446953966,298.28358691813764,298.1944264393762,297.8595870546287,298.4445664095785,298.1431623034236,0.0,0.0,0.0,-4.71678866201398e-08,299.19061553338986,299.201054249623,298.6930712856206,298.7167034396456,299.4679306068731,0.0,0.0,0.43279621346886626,0.1391
21071700.0,21071700.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,6.116590702367019e-19,0.0,294.15,288.34769294632804,0.0008030472643274041,0.0,0.00045179212152885687,0.0,9.524322050888347e-05,0.0,9.044516023056106e-05,0.0,9.524307077908762e-05,0.0,7.034631633080954e-05,303.15,285.15,297.93352690525336,298.2833986328455,298.1940622073734,297.85928175117965,298.44394799836493,298.1428434990034,0.0,0.0,0.0,-4.716574803872354e-08,299.19061553338986,299.201054249623,298.6930712856206,298.7167034396456,299.4679306068731,0.0,0.0,0.43279621346886626,0.1391
21071736.0,21071736.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,5.921815493775681e-19,0.0,294.15,288.3431205293375,0.0008030249856740882,0.0,0.0004517795196024998,0.0,9.524056333457082e-05,0.0,9.044263729560469e-05,0.0,9.52404141454103e-05,0.0,7.034435375705554e-05,303.15,285.15,297.93342476966535,298.28327180351494,298.1937093040913,297.85898711896346,298.443361913123,298.14255098187164,0.0,0.0,0.0,-4.716311473274695e-08,299.19061553338986,299.201054249623,298.6930712856206,298.7167034396456,299.4679306068731,0.0,0.0,0.43279621346886626,0.1391
21071772.0,21071772.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,5.659505734678281e-19,0.0,294.15,288.33856221857195,0.0008030029258202365,0.0,0.00045176704116203016,0.0,9.52379321946676e-05,0.0,9.044013908204172e-05,0.0,9.523778354400536e-05,0.0,7.034241041220197e-05,303.15,285.15,297.9333290154296,298.2831657178387,298.19336117624925,297.85869741907106,298.44278698676555,298.14226806307084,0.0,0.0,0.0,-4.716050729071288e-08,299.19061553338986,299.201054249623,298.6930712856206,298.7167034396456,299.4679306068731,0.0,0.0,0.43279621346886626,0.1391
21071808.0,21071808.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,5.622993670665431e-19,0.0,294.15,288.33403212298515,0.0008029801485827598,0.0,0.0004517541598998749,0.0,9.523521613926781e-05,0.0,9.043756022781802e-05,0.0,9.523506802307307e-05,0.0,7.034040434900355e-05,303.15,285.15,297.93324602653615,298.28310110894006,298.1930226029357,297.8584175890643,298.4422343750388,298.142004340503,0.0,0.0,0.0,-4.715781583763329e-08,299.19061553338986,299.201054249623,298.6930712856206,298.7167034396456,299.4679306068731,0.0,0.0,0.43279621346886626,0.1391
21071844.0,21071844.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,5.586717162703052e-19,0.0,294.15,288.32950202739835,0.0008029573713423762,0.0,0.0004517412786398743,0.0,9.52325000843524e-05,0.0,9.043498137403298e-05,0.0,9.523235250259497e-05,0.0,7.033839828616254e-05,303.15,285.15,297.9331630377036,298.28303650009605,298.19268402986995,297.8581377592452,298.44168176370556,298.1417406181241,0.0,0.0,0.0,-4.715512446192676e-08,299.19061553338986,299.201054249623,298.6930712856206,298.7167034396456,299.4679306068731,0.0,0.0,0.43279621346886626,0.1391
21071880.0,21071880.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,5.514864746013918e-19,0.0,294.15,288.32497193181155,0.0008029345940893934,0.0,0.0004517283973765753,0.0,9.522978402877188e-05,0.0,9.043240251959493e-05,0.0,9.522963698142157e-05,0.0,7.033639222282995e-05,303.15,285.15,297.9330800489319,298.28297189130654,298.19234545705194,297.8578579296138,298.4411291527658,298.14147689593403,0.0,0.0,0.0,-4.715243316245484e-08,299.19061553338986,299.201054249623,298.6930712856206,298.7167034396456,299.4679306068731,0.0,0.0,0.43279621346886626,0.1391
21071916.0,21071916.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,5.339250750648462e-19,0.0,294.15,288.32048990542904,0.0008029106059045193,0.0,0.0004517148361517522,0.0,9.522692463615096e-05,0.0,9.042968754402112e-05,0.0,9.522677811639444e-05,0.0,7.033428029117076e-05,303.15,285.15,297.933017530471,298.28297159285887,298.1920221502888,297.85759414777675,298.44061208820006,298.1412435019191,0.0,0.0,0.0,-4.7149600020102415e-08,299.19061553338986,299.201054249623,298.6930712856206,298.7167034396456,299.4679306068731,0.0,0.0,0.43279621346886626,0.1391
21071952.0,21071952.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,5.304804798240674e-19,0.0,294.15,288.3160079350892,0.0008028864028724365,0.0,0.00045170115406005653,0.0,9.522403976337819e-05,0.0,9.042694837187837e-05,0.0,9.52238937712149e-05,0.0,7.033214953995822e-05,303.15,285.15,297.9329550370188,298.2829713761612,298.1916988624931,297.85733038535415,298.4400950693166,298.14101014606877,0.0,0.0,0.0,-4.7146741731689796e-08,299.19061553338986,299.201054249623,298.6930712856206,298.7167034396456,299.4679306068731,0.0,0.0,0.43279621346886626,0.1391
21071988.0,21071988.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,5.270581072450943e-19,0.0,294.15,288.31152596474936,0.0008028621998371158,0.0,0.00045168747197048807,0.0,9.522115489108556e-05,0.0,9.042420920016919e-05,0.0,9.522100942648385e-05,0.0,7.033001878909994e-05,303.15,285.15,297.93289254361287,298.28297115946367,298.191375574933,297.8570666231049,298.4395780508087,298.1407767903847,0.0,0.0,0.0,-4.7143883530487134e-08,299.19061553338986,299.201054249623,298.6930712856206,298.7167034396456,299.4679306068731,0.0,0.0,0.43279621346886626,0.1391
21072024.0,21072024.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,5.03711806556208e-19,0.0,294.15,288.30706304824344,0.0008028377598174903,0.0,0.000451673657069696,0.0,9.521824202338597e-05,0.0,9.042144344139829e-05,0.0,9.521809708359168e-05,0.0,7.032786736089832e-05,303.15,285.15,297.93283778585817,298.28299510670314,298.1910579862492,297.85680927866264,298.43907464441173,298.140554960377,0.0,0.0,0.0,-4.714099770431914e-08,299.19061553338986,299.201054249623,298.6930712856206,298.7167034396456,299.4679306068731,0.0,0.0,0.43279621346886626,0.1391
21072060.0,21072060.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,5.004621309507368e-19,0.0,294.15,288.3026097049477,0.0008028127701145576,0.0,0.0004516595331799539,0.0,9.521526401851915e-05,0.0,9.041861582586345e-05,0.0,9.521511960221e-05,0.0,7.032566782259203e-05,303.15,285.15,297.93278691662806,298.2830312028868,298.1907432625809,297.85655515957916,298.4385780823754,298.14033892481,0.0,0.0,0.0,-4.7138047475836614e-08,299.19061553338986,299.201054249623,298.6930712856206,298.7167034396456,299.4679306068731,0.0,0.0,0.43279621346886626,0.1391
21072096.0,21072096.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,4.972334204912148e-19,0.0,294.15,288.29815636165193,0.0008027877803985262,0.0,0.000451645409286872,0.0,9.521228601298072e-05,0.0,9.041578820966787e-05,0.0,9.521214212012426e-05,0.0,7.032346828378927e-05,303.15,285.15,297.93273604743575,298.28306729903704,298.19042853914146,297.85630104066104,298.43808152070426,298.14012288939597,0.0,0.0,0.0,-4.713509733910623e-08,299.19061553338986,299.201054249623,298.6930712856206,298.7167034396456,299.4679306068731,0.0,0.0,0.43279621346886626,0.1391
21072132.0,21072132.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,4.736728458091538e-19,0.0,294.15,288.2937154669998,0.0008027624500508883,0.0,0.00045163109409183244,0.0,9.520926768052272e-05,0.0,9.041292229680032e-05,0.0,9.520912430934507e-05,0.0,7.032123895964074e-05,303.15,285.15,297.9326900619408,298.2831189413373,298.1901173574815,297.85605086890416,298.43759374267415,298.13991419446756,0.0,0.0,0.0,-4.713210737355033e-08,299.19061553338986,299.201054249623,298.6930712856206,298.7167034396456,299.4679306068731,0.0,0.0,0.43279621346886626,0.1391
21072168.0,21072168.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,4.706169652997729e-19,0.0,294.15,288.28929951718226,0.0008027365151899076,0.0,0.00045161643946936233,0.0,9.520617779632292e-05,0.0,9.040998843416857e-05,0.0,9.520603494328765e-05,0.0,7.03189567875789e-05,303.15,285.15,297.9326538623338,298.28320173493444,298.18981327238043,297.85580860599543,298.4371235646846,298.13972020806574,0.0,0.0,0.0,-4.712904667457188e-08,299.19061553338986,299.201054249623,298.6930712856206,298.7167034396456,299.4679306068731,0.0,0.0,0.43279621346886626,0.1391
21072204.0,21072204.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,4.675807996754024e-19,0.0,294.15,288.2848835673648,0.0008027105803156426,0.0,0.0004516017848435361,0.0,9.520308791144897e-05,0.0,9.040705457087309e-05,0.0,9.520294557652276e-05,0.0,7.031667461501872e-05,303.15,285.15,297.93261766275384,298.28328452845193,298.1895091875004,297.85556634324223,298.4366533870469,298.13952622179903,0.0,0.0,0.0,-4.71259860744078e-08,299.19061553338986,299.201054249623,298.6930712856206,298.7167034396456,299.4679306068731,0.0,0.0,0.43279621346886626,0.1391
21072240.0,21072240.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,4.571076457974278e-19,0.0,294.15,288.280480248603,0.0008026845486839306,0.0,0.0004515870761184958,0.0,9.519998662365882e-05,0.0,9.040410987779818e-05,0.0,9.519984480500992e-05,0.0,7.031438402028282e-05,303.15,285.15,297.93258570682315,298.28338014324197,298.18920815372604,297.8553272212692,298.4361906479115,298.1393383745944,0.0,0.0,0.0,-4.712291429071382e-08,299.19061553338986,299.201054249623,298.6930712856206,298.7167034396456,299.4679306068731,0.0,0.0,0.43279621346886626,0.1391
21072276.0,21072276.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,4.4112176092664e-19,0.0,294.15,288.2761077981922,0.0008026581898835387,0.0,0.00045157218415038935,0.0,9.51968467105097e-05,0.0,9.040112850202097e-05,0.0,9.519670540371268e-05,0.0,7.031206489693849e-05,303.15,285.15,297.93256487601207,298.2835082279188,298.18891514582475,297.8550975750744,298.4357465009782,298.1391664651617,0.0,0.0,0.0,-4.711980438396148e-08,299.19061553338986,299.201054249623,298.6930712856206,298.7167034396456,299.4679306068731,0.0,0.0,0.43279621346886626,0.1391
21072312.0,21072312.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,4.2021994346246574e-19,0.0,294.15,288.2717424279411,0.0008026318300315188,0.0,0.00045155729177989376,0.0,9.519370671358084e-05,0.0,9.039814704594352e-05,0.0,9.51935659175871e-05,0.0,7.030974571170284e-05,303.15,285.15,297.93254623066144,298.283642442812,298.18862373683885,297.854869652943,298.4353059688918,298.1389976064294,0.0,0.0,0.0,-4.711669450017501e-08,299.19061553338986,299.201054249623,298.6930712856206,298.7167034396456,299.4679306068731,0.0,0.0,0.43279621346886626,0.1391
21072348.0,21072348.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,4.1750891211194274e-19,0.0,294.15,288.2673911927463,0.0008026053980100893,0.0,0.00045154235918089497,0.0,9.519055823805993e-05,0.0,9.039515753694298e-05,0.0,9.519041795082188e-05,0.0,7.030742026418481e-05,303.15,285.15,297.93253194639567,298.28378888928455,298.1883355185079,297.8546451702666,298.4348726499877,298.13883483488854,0.0,0.0,0.0,-4.711357633263499e-08,299.19061553338986,299.201054249623,298.6930712856206,298.7167034396456,299.4679306068731,0.0,0.0,0.43279621346886626,0.1391
21072384.0,21072384.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,3.9772595002841716e-19,0.0,294.15,288.2630501453291,0.0008025789717137925,0.0,0.0004515274300723052,0.0,9.518741049985084e-05,0.0,9.039216872705682e-05,0.0,9.518727071987575e-05,0.0,7.03050953612258e-05,303.15,285.15,297.9325206460608,298.2839431910441,298.18804946391356,297.85442365246485,298.43444410356443,298.1386762114095,0.0,0.0,0.0,-4.71104590027743e-08,299.19061553338986,299.201054249623,298.6930712856206,298.7167034396456,299.4679306068731,0.0,0.0,0.43279621346886626,0.1391
