,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21072420.0,21072420.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,3.9516003773363356e-19,0.0,294.15,288.2587142256435,0.0008025525141545401,0.0,0.0004515124835129572,0.0,9.518425908357931e-05,0.0,9.038917642385529e-05,0.0,9.518411981010543e-05,0.0,7.030276774165383e-05,303.15,285.15,297.93251084834395,298.28410145144886,298.1877644989912,297.854203626488,298.4340179621295,298.13851967748036,0.0,0.0,0.0,-4.71073381378279e-08,299.19061553338986,299.201054249623,298.6930712856206,298.7167034396456,299.4679306068731,0.0,0.0,0.43279621346886626,0.1391
21072456.0,21072456.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,3.8881744677335842e-19,0.0,294.15,288.25438348743376,0.0008025260974830434,0.0,0.0004514975600941548,0.0,9.518111254638334e-05,0.0,9.038618875339244e-05,0.0,9.518097377863315e-05,0.0,7.030044372574156e-05,303.15,285.15,297.932502249968,298.28426306522687,298.18748040177616,297.8539845662736,298.4335938767583,298.1383648320006,0.0,0.0,0.0,-4.7104222207907156e-08,299.19061553338986,299.201054249623,298.6930712856206,298.7167034396456,299.4679306068731,0.0,0.0,0.43279621346886626,0.1391
21072492.0,21072492.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,3.703939818273737e-19,0.0,294.15,288.2500880743801,0.0008024998300298196,0.0,0.000451482721539683,0.0,9.517798390467358e-05,0.0,9.038321807331839e-05,0.0,9.517784563755571e-05,0.0,7.029813292731675e-05,303.15,285.15,297.93250230865465,298.28444862675843,298.1872025431075,297.85377280701744,298.43318438302305,298.13822213371225,0.0,0.0,0.0,-4.710112410902619e-08,299.19061553338986,299.201054249623,298.6930712856206,298.7167034396456,299.4679306068731,0.0,0.0,0.43279621346886626,0.1391
21072528.0,21072528.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,3.6800440057974124e-19,0.0,294.15,288.245794427204,0.0008024734890056934,0.0,0.0004514678416491015,0.0,9.51748465491121e-05,0.0,9.038023911815903e-05,0.0,9.517470878234218e-05,0.0,7.029581569286748e-05,303.15,285.15,297.9325037378803,298.2846375031565,298.18692562879374,297.8535628138147,298.4327767435337,298.1380812854358,0.0,0.0,0.0,-4.709801748867002e-08,299.19061553338986,299.201054249623,298.6930712856206,298.7167034396456,299.4679306068731,0.0,0.0,0.43279621346886626,0.1391
21072564.0,21072564.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,3.6563023561536177e-19,0.0,294.15,288.2415007800278,0.0008024471479782566,0.0,0.0004514529617606301,0.0,9.517170919402812e-05,0.0,9.037726016343003e-05,0.0,9.517157192757352e-05,0.0,7.029349845877053e-05,303.15,285.15,297.93250516710486,298.2848263793512,298.18664871468354,297.85335282074277,298.4323691043664,298.13794043724977,0.0,0.0,0.0,-4.709491097133806e-08,299.19061553338986,299.201054249623,298.6930712856206,298.7167034396456,299.4679306068731,0.0,0.0,0.43279621346886626,0.1391
21072600.0,21072600.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,3.574406313315714e-19,0.0,294.15,288.2372281844403,0.0008024211546849874,0.0,0.0004514382780486749,0.0,9.516861319833276e-05,0.0,9.03743204823995e-05,0.0,9.516847642911215e-05,0.0,7.029121177254208e-05,303.15,285.15,297.9325109306382,298.2850269196849,298.1863749552423,297.8531465449509,298.43196864700747,298.13780559950476,0.0,0.0,0.0,-4.709184549749455e-08,299.19061553338986,299.201054249623,298.6930712856206,298.7167034396456,299.4679306068731,0.0,0.0,0.43279621346886626,0.1391
21072636.0,21072636.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,3.4494028303693695e-19,0.0,294.15,288.2329770975886,0.0008023953240815765,0.0,0.0004514236864215073,0.0,9.516553661830745e-05,0.0,9.03713992367553e-05,0.0,9.516540034320257e-05,0.0,7.028893942662596e-05,303.15,285.15,297.9325215417211,298.28523930769614,298.1861046739071,297.85294534504374,298.43157552760283,298.13767727919424,0.0,0.0,0.0,-4.708879934731727e-08,299.19061553338986,299.201054249623,298.6930712856206,298.7167034396456,299.4679306068731,0.0,0.0,0.43279621346886626,0.1391
21072672.0,21072672.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,3.427149152600862e-19,0.0,294.15,288.22872604149336,0.0008023695479836552,0.0,0.00045140912546347105,0.0,9.516246650373943e-05,0.0,9.036848413083381e-05,0.0,9.516233072270506e-05,0.0,7.028667185607408e-05,303.15,285.15,297.93253215910545,298.2854517115693,298.1858343972834,297.85274415147916,298.43118241840915,298.1375489675693,0.0,0.0,0.0,-4.7085759693938235e-08,299.19061553338986,299.201054249623,298.6930712856206,298.7167034396456,299.4679306068731,0.0,0.0,0.43279621346886626,0.1391
21072708.0,21072708.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,3.372141046620639e-19,0.0,294.15,288.2244884826532,0.000802344093119276,0.0,0.0004513947455744041,0.0,9.515943456262101e-05,0.0,9.036560527393708e-05,0.0,9.515929927366703e-05,0.0,7.028443248027938e-05,303.15,285.15,297.9325445839015,298.28566856719874,298.18556553095186,297.85254475017587,298.43079217052895,298.1374231205514,0.0,0.0,0.0,-4.7082757919659045e-08,299.19061553338986,299.201054249623,298.6930712856206,298.7167034396456,299.4679306068731,0.0,0.0,0.43279621346886626,0.1391
21072744.0,21072744.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,3.212357778454833e-19,0.0,294.15,288.220276813927,0.0008023190154344972,0.0,0.0004513805785454773,0.0,9.515644749866914e-05,0.0,9.036276903082924e-05,0.0,9.515631269803963e-05,0.0,7.028222625056436e-05,303.15,285.15,297.9325612250547,298.2858952444813,298.18529979924296,297.8523499392504,298.4304082071671,298.13730288303935,0.0,0.0,0.0,-4.7079800659895375e-08,299.19061553338986,299.201054249623,298.6930712856206,298.7167034396456,299.4679306068731,0.0,0.0,0.43279621346886626,0.1391
21072780.0,21072780.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,3.191633386902328e-19,0.0,294.15,288.2160673242274,0.0008022940338323501,0.0,0.00045136646563251993,0.0,9.515347184335574e-05,0.0,9.035994362138725e-05,0.0,9.515333753069242e-05,0.0,7.028002844722676e-05,303.15,285.15,297.9325785330063,298.28612328166025,298.18503451012896,297.85215599509513,298.43002510408877,298.1371834847959,0.0,0.0,0.0,-4.707685478290805e-08,299.19061553338986,299.201054249623,298.6930712856206,298.7167034396456,299.4679306068731,0.0,0.0,0.43279621346886626,0.1391
21072816.0,21072816.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,3.140405471285202e-19,0.0,294.15,288.2118598370132,0.0008022691209154053,0.0,0.0004513523914153892,0.0,9.515050434589932e-05,0.0,9.035712595861501e-05,0.0,9.515037052087869e-05,0.0,7.027783666925083e-05,303.15,285.15,297.93259603337026,298.28635173049236,298.18476938617727,297.85196228923064,298.42964226514107,298.1370643408824,0.0,0.0,0.0,-4.707391707099556e-08,299.19061553338986,299.201054249623,298.6930712856206,298.7167034396456,299.4679306068731,0.0,0.0,0.43279621346886626,0.1391
21072852.0,21072852.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,2.9916026060934897e-19,0.0,294.15,288.20767916101255,0.0008022450258301806,0.0,0.0004513387779832406,0.0,9.514763399125406e-05,0.0,9.035440054222177e-05,0.0,9.514750064993609e-05,0.0,7.027571664057941e-05,303.15,285.15,297.932616301707,298.2865858919007,298.1845065656106,297.85177217207433,298.4292631239533,298.1369488110492,0.0,0.0,0.0,-4.7071075579370456e-08,299.19061553338986,299.201054249623,298.6930712856206,298.7167034396456,299.4679306068731,0.0,0.0,0.43279621346886626,0.1391
21072888.0,21072888.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,2.9723024072818875e-19,0.0,294.15,288.2035059656281,0.0008022211274355592,0.0,0.0004513252754007619,0.0,9.514478700613508e-05,0.0,9.035169731730624e-05,0.0,9.51446541474022e-05,0.0,7.02736138725478e-05,303.15,285.15,297.93263767202427,298.28682198647783,298.18424455020175,297.8515837450145,298.42888529837404,298.1368346504185,0.0,0.0,0.0,-4.7068257298895025e-08,299.19061553338986,299.201054249623,298.6930712856206,298.7167034396456,299.4679306068731,0.0,0.0,0.43279621346886626,0.1391
21072924.0,21072924.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,2.8314648248537934e-19,0.0,294.15,288.1993465835231,0.0008021976191122735,0.0,0.0004513119926186627,0.0,9.51419863595425e-05,0.0,9.03490380951403e-05,0.0,9.514185398136269e-05,0.0,7.027154532997077e-05,303.15,285.15,297.9326600286678,298.2870597369734,298.18398345298914,297.85139686237517,298.4285085461772,298.1367217254366,0.0,0.0,0.0,-4.7065484955288596e-08,299.19061553338986,299.201054249623,298.6930712856206,298.7167034396456,299.4679306068731,0.0,0.0,0.43279621346886626,0.1391
21072960.0,21072960.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,2.7950485208758076e-19,0.0,294.15,288.1951941364077,0.0008021744148498656,0.0,0.0004512988810760576,0.0,9.51392218132924e-05,0.0,9.034641315398977e-05,0.0,9.513908991461418e-05,0.0,7.026950345097172e-05,303.15,285.15,297.9326828803756,298.2872983186492,298.18372281665074,297.85121075514843,298.4281323328274,298.1366094207303,0.0,0.0,0.0,-4.7062748412333304e-08,299.19061553338986,299.201054249623,298.6930712856206,298.7167034396456,299.4679306068731,0.0,0.0,0.43279621346886626,0.1391
21072996.0,21072996.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,2.697300595909382e-19,0.0,294.15,288.1910622719552,0.0008021518787983428,0.0,0.0004512861459798729,0.0,9.513653662937638e-05,0.0,9.034386357509759e-05,0.0,9.513640520718018e-05,0.0,7.026752018868788e-05,303.15,285.15,297.9327066449986,298.2875371025912,298.1834632450512,297.85102732538337,298.4277563779359,298.1364981391921,0.0,0.0,0.0,-4.70600904729044e-08,299.19061553338986,299.201054249623,298.6930712856206,298.7167034396456,299.4679306068731,0.0,0.0,0.43279621346886626,0.1391
21073032.0,21073032.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,2.679899074179969e-19,0.0,294.15,288.1869304331638,0.0008021294403077231,0.0,0.00045127346577470535,0.0,9.513386301717588e-05,0.0,9.034132498495375e-05,0.0,9.513373207141548e-05,0.0,7.026554547323316e-05,303.15,285.15,297.93273041063014,298.2877758867005,298.1832036747851,297.8508438987493,298.4273804235789,298.13638685888884,0.0,0.0,0.0,-4.705744405646053e-08,299.19061553338986,299.201054249623,298.6930712856206,298.7167034396456,299.4679306068731,0.0,0.0,0.43279621346886626,0.1391
21073068.0,21073068.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,2.636884846982731e-19,0.0,294.15,288.18281967960854,0.0008021080056811017,0.0,0.00045126135085981603,0.0,9.513130857791667e-05,0.0,9.033889956210601e-05,0.0,9.513117810546233e-05,0.0,7.026365877847117e-05,303.15,285.15,297.9327538870379,298.28801233696174,298.18294459271743,297.85066193263515,298.427002774103,298.13627510469104,0.0,0.0,0.0,-4.705491561754547e-08,299.19061553338986,299.201054249623,298.6930712856206,298.7167034396456,299.4679306068731,0.0,0.0,0.43279621346886626,0.1391
21073104.0,21073104.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,2.511940465118863e-19,0.0,294.15,288.17872516223093,0.0008020869907957478,0.0,0.00045124947249309096,0.0,9.512880400814217e-05,0.0,9.033652149485874e-05,0.0,9.512867400663275e-05,0.0,7.026180891711383e-05,303.15,285.15,297.9327776312091,298.2882477189563,298.18268607541427,297.85048185422363,298.4266245075462,298.1361635574699,0.0,0.0,0.0,-4.7052436586660317e-08,299.19061553338986,299.201054249623,298.6930712856206,298.7167034396456,299.4679306068731,0.0,0.0,0.43279621346886626,0.1391
21073140.0,21073140.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,2.495734786503343e-19,0.0,294.15,288.1746338370734,0.0008020662199240132,0.0,0.00045123773148924174,0.0,9.512632839658184e-05,0.0,9.033417092667092e-05,0.0,9.512619886550623e-05,0.0,7.025998044418898e-05,303.15,285.15,297.9328015763362,298.2884831103239,298.1824277258517,297.8503023786798,298.4262463273566,298.1360522237096,0.0,0.0,0.0,-4.7049986268470113e-08,299.19061553338986,299.201054249623,298.6930712856206,298.7167034396456,299.4679306068731,0.0,0.0,0.43279621346886626,0.1391
21073176.0,21073176.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,2.463636405539549e-19,0.0,294.15,288.17055040292024,0.0008020460825635716,0.0,0.00045122634709123715,0.0,9.512392796293423e-05,0.0,9.033189174838259e-05,0.0,9.512379890106847e-05,0.0,7.025820749740032e-05,303.15,285.15,297.93282505753433,298.2887162634367,298.1821694096234,297.850123438928,298.42586640904824,298.13594011571416,0.0,0.0,0.0,-4.70476103828674e-08,299.19061553338986,299.201054249623,298.6930712856206,298.7167034396456,299.4679306068731,0.0,0.0,0.43279621346886626,0.1391
21073212.0,21073212.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,2.3469011115506283e-19,0.0,294.15,288.1664862842474,0.0008020269839607567,0.0,0.00045121554756734664,0.0,9.512165083047564e-05,0.0,9.032972965785392e-05,0.0,9.512152223494424e-05,0.0,7.0256525620417e-05,303.15,285.15,297.93284750057035,298.28894444299,298.1819111598472,297.8499459175122,298.42548283297646,298.1358263707793,0.0,0.0,0.0,-4.704535653110472e-08,299.19061553338986,299.201054249623,298.6930712856206,298.7167034396456,299.4679306068731,0.0,0.0,0.43279621346886626,0.1391
21073248.0,21073248.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,2.331760177406556e-19,0.0,294.15,288.1624353696324,0.0008020082684634031,0.0,0.0004512049639011351,0.0,9.511941920526117e-05,0.0,9.032761078075023e-05,0.0,9.51192910741469e-05,0.0,7.025487735490733e-05,303.15,285.15,297.93286936113645,298.2891698859027,298.1816529347767,297.8497695058577,298.4250975421114,298.135711845957,0.0,0.0,0.0,-4.704314775226164e-08,299.19061553338986,299.201054249623,298.6930712856206,298.7167034396456,299.4679306068731,0.0,0.0,0.43279621346886626,0.1391
21073284.0,21073284.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,2.301770722238741e-19,0.0,294.15,288.15838650162743,0.0008019897383418483,0.0,0.0004511944845784009,0.0,9.51172095772085e-05,0.0,9.032551279244634e-05,0.0,9.511708191017651e-05,0.0,7.025324533642269e-05,303.15,285.15,297.93289098370803,298.28939442781086,298.18139466515333,297.84959318900195,298.4247115474926,298.1355969626334,0.0,0.0,0.0,-4.7040960784069525e-08,299.19061553338986,299.201054249623,298.6930712856206,298.7167034396456,299.4679306068731,0.0,0.0,0.43279621346886626,0.1391
21073320.0,21073320.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,2.2721669702963163e-19,0.0,294.15,288.1543547227484,0.0008019727560619426,0.0,0.00045118487647886733,0.0,9.511518361584448e-05,0.0,9.032358921660617e-05,0.0,9.511505641025934e-05,0.0,7.025174897349922e-05,303.15,285.15,297.93291061916835,298.2896114483823,298.18113602203556,297.849417662914,298.42431967414035,298.1354790853281,0.0,0.0,0.0,-4.703895553867388e-08,299.19061553338986,299.201054249623,298.6930712856206,298.7167034396456,299.4679306068731,0.0,0.0,0.43279621346886626,0.1391
21073356.0,21073356.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,2.192705163152403e-19,0.0,294.15,288.15034433615233,0.0008019562725410245,0.0,0.0004511755494975023,0.0,9.51132169205388e-05,0.0,9.032172191909772e-05,0.0,9.511309017334722e-05,0.0,7.025029638424844e-05,303.15,285.15,297.93292810911436,298.28982096261893,298.18087687114354,297.8492434082453,298.4239226594658,298.13535840211756,0.0,0.0,0.0,-4.703700896400042e-08,299.19061553338986,299.201054249623,298.6930712856206,298.7167034396456,299.4679306068731,0.0,0.0,0.43279621346886626,0.1391
21073392.0,21073392.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,2.1785590177058563e-19,0.0,294.15,288.1463339750742,0.0008019399878254378,0.0,0.0004511663343655642,0.0,9.511127380445595e-05,0.0,9.031987701295167e-05,0.0,9.511114751560428e-05,0.0,7.024886121053066e-05,303.15,285.15,297.93294559552413,298.2900304649868,298.1806177191647,297.8490691545126,298.4235256362914,298.135237714096,0.0,0.0,0.0,-4.703508575092002e-08,299.19061553338986,299.201054249623,298.6930712856206,298.7167034396456,299.4679306068731,0.0,0.0,0.43279621346886626,0.1391
21073428.0,21073428.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,2.1435916439517294e-19,0.0,294.15,288.14233902024944,0.0008019250088717526,0.0,0.00045115785421851205,0.0,9.51094856341411e-05,0.0,9.031817924539646e-05,0.0,9.510935980128347e-05,0.0,7.024754047920254e-05,303.15,285.15,297.9329603691245,298.29023163280675,298.1803578000614,297.84889512251243,298.4231218634492,298.13511335759085,0.0,0.0,0.0,-4.7033315831288523e-08,299.19061553338986,299.201054249623,298.6930712856206,298.7167034396456,299.4679306068731,0.0,0.0,0.43279621346886626,0.1391
21073464.0,21073464.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,2.042021136150235e-19,0.0,294.15,288.13836232923177,0.0008019110392955313,0.0,0.00045114994238086483,0.0,9.510781727279627e-05,0.0,9.031659524943418e-05,0.0,9.510769189324106e-05,0.0,7.0246308238341e-05,303.15,285.15,297.9329722706325,298.29042324394266,298.1800970463424,297.8487218533798,298.42271090267405,298.1349850633943,0.0,0.0,0.0,-4.703166444653033e-08,299.19061553338986,299.201054249623,298.6930712856206,298.7167034396456,299.4679306068731,0.0,0.0,0.43279621346886626,0.1391
21073500.0,21073500.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,2.015758100222406e-19,0.0,294.15,288.13439013613953,0.0008018974396077853,0.0,0.0004511422387498579,0.0,9.510619280454314e-05,0.0,9.031505293492325e-05,0.0,9.510606787759694e-05,0.0,7.024510841675957e-05,303.15,285.15,297.9329835514482,298.2906125818517,298.17983610542444,297.8485488989655,298.422298377262,298.13485590299035,0.0,0.0,0.0,-4.7030056503247555e-08,299.19061553338986,299.201054249623,298.6930712856206,298.7167034396456,299.4679306068731,0.0,0.0,0.43279621346886626,0.1391
21073536.0,21073536.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,1.9452633771221196e-19,0.0,294.15,288.1304378389527,0.0008018854791051767,0.0,0.00045113545778922983,0.0,9.510476284901409e-05,0.0,9.031369533227918e-05,0.0,9.510463837167535e-05,0.0,7.024405226157907e-05,303.15,285.15,297.9329906563667,298.29079068860136,298.1795738467115,297.84837595385744,298.4218762312698,298.13472147536135,0.0,0.0,0.0,-4.702864096709938e-08,299.19061553338986,299.201054249623,298.6930712856206,298.7167034396456,299.4679306068731,0.0,0.0,0.43279621346886626,0.1391
21073572.0,21073572.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,1.8530903228095457e-19,0.0,294.15,288.1264919653338,0.000801874247979027,0.0,0.00045112908732481327,0.0,9.510341943190068e-05,0.0,9.031241990789673e-05,0.0,9.510329540316303e-05,0.0,7.024306002336597e-05,303.15,285.15,297.9329961955638,298.2909647486755,298.1793110802645,297.8482031423247,298.4214504195174,298.1345851172692,0.0,0.0,0.0,-4.702731103949883e-08,299.19061553338986,299.201054249623,298.6930712856206,298.7167034396456,299.4679306068731,0.0,0.0,0.43279621346886626,0.1391
21073608.0,21073608.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,1.8411351882695396e-19,0.0,294.15,288.1225589218291,0.0008018645011110133,0.0,0.00045112355219972615,0.0,9.5102252116101e-05,0.0,9.031131171216877e-05,0.0,9.51021285339652e-05,0.0,7.02421978529603e-05,303.15,285.15,297.9329986057087,298.2911307239374,298.1790472987622,297.84803059789147,298.4210172818364,298.13444490162726,0.0,0.0,0.0,-4.702615529403944e-08,299.19061553338986,299.201054249623,298.6930712856206,298.7167034396456,299.4679306068731,0.0,0.0,0.43279621346886626,0.1391
21073644.0,21073644.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,1.8174558057492036e-19,0.0,294.15,288.1186290183254,0.0008018553180533293,0.0,0.0004511183343459351,0.0,9.510115168533336e-05,0.0,9.031026703171276e-05,0.0,9.510102854927255e-05,0.0,7.024138508360532e-05,303.15,285.15,297.9330000219352,298.2912944761181,298.17878319784836,297.8478580151315,298.4205817012345,298.13430348245356,0.0,0.0,0.0,-4.702506571031832e-08,299.19061553338986,299.201054249623,298.6930712856206,298.7167034396456,299.4679306068731,0.0,0.0,0.43279621346886626,0.1391
21073680.0,21073680.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,1.7940809707493957e-19,0.0,294.15,288.11471454553816,0.0008018489057442479,0.0,0.0004511146756620297,0.0,9.510037994838351e-05,0.0,9.030953448505904e-05,0.0,9.51002572558534e-05,0.0,7.0240815086355e-05,303.15,285.15,297.9329965538204,298.2914473043534,298.1785175264412,297.84768524360544,298.4201341140922,298.1341561484625,0.0,0.0,0.0,-4.7024301205532463e-08,299.19061553338986,299.201054249623,298.6930712856206,298.7167034396456,299.4679306068731,0.0,0.0,0.43279621346886626,0.1391
21073716.0,21073716.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,1.7313386996214676e-19,0.0,294.15,288.11082045621293,0.0008018435536242608,0.0,0.0004511116139139299,0.0,9.509973405544512e-05,0.0,9.030892144083653e-05,0.0,9.509961180349361e-05,0.0,7.024033803702904e-05,303.15,285.15,297.9329873220656,298.2915879949295,298.17824976551736,297.8475123360767,298.41967431326634,298.1340023463711,0.0,0.0,0.0,-4.7023661167329525e-08,299.19061553338986,299.201054249623,298.6930712856206,298.7167034396456,299.4679306068731,0.0,0.0,0.43279621346886626,0.1391
21073752.0,21073752.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,1.7201690405748908e-19,0.0,294.15,288.10692639031345,0.0008018385726980401,0.0,0.0004511087609980676,0.0,9.509913218685383e-05,0.0,9.030835020315265e-05,0.0,9.50990103754154e-05,0.0,7.023989350393505e-05,303.15,285.15,297.93297808202544,298.291728668623,298.1779820011744,297.84733942736597,298.41921449469555,298.1338485347769,0.0,0.0,0.0,-4.702306467062368e-08,299.19061553338986,299.201054249623,298.6930712856206,298.7167034396456,299.4679306068731,0.0,0.0,0.43279621346886626,0.1391
21073788.0,21073788.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,1.6980454393472717e-19,0.0,294.15,288.10304663547583,0.0008018362954122224,0.0,0.0004511074294671031,0.0,9.50988510463817e-05,0.0,9.030808353497848e-05,0.0,9.509872967309265e-05,0.0,7.023968585950985e-05,303.15,285.15,297.9329633020066,298.29185622271467,298.17771230625897,297.8471659126801,298.41874147037305,298.1336878428067,0.0,0.0,0.0,-4.7022785360696855e-08,299.19061553338986,299.201054249623,298.6930712856206,298.7167034396456,299.4679306068731,0.0,0.0,0.43279621346886626,0.1391
21073824.0,21073824.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,1.6175863938797493e-19,0.0,294.15,288.09918536977693,0.0008018358354742994,0.0,0.00045110712079547433,0.0,9.509878553942943e-05,0.0,9.0308021635638e-05,0.0,9.509866460149801e-05,0.0,7.023963748123581e-05,303.15,285.15,297.9329417815751,298.2919683989635,298.1774400903577,297.8469916786683,298.4182537810555,298.13351914612406,0.0,0.0,0.0,-4.702271930515606e-08,299.19061553338986,299.201054249623,298.6930712856206,298.7167034396456,299.4679306068731,0.0,0.0,0.43279621346886626,0.1391
21073860.0,21073860.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,1.6071506030654108e-19,0.0,294.15,288.0953302229752,0.0008018360445130488,0.0,0.00045110718862817364,0.0,9.509879940493234e-05,0.0,9.030803510964154e-05,0.0,9.509867890142555e-05,0.0,7.023964772717603e-05,303.15,285.15,297.9329181001037,298.29207575080466,298.177167034537,297.84681721644847,298.41776164410413,298.1333479491996,0.0,0.0,0.0,-4.7022731745838795e-08,299.19061553338986,299.201054249623,298.6930712856206,298.7167034396456,299.4679306068731,0.0,0.0,0.43279621346886626,0.1391
21073896.0,21073896.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,1.5864805652864126e-19,0.0,294.15,288.09148288928793,0.0008018377663013105,0.0,0.000451108107704252,0.0,9.509899272379556e-05,0.0,9.030821899598815e-05,0.0,9.509887265342747e-05,0.0,7.023979051674194e-05,303.15,285.15,297.9328908229247,298.2921741669956,298.17689263056593,297.8466421753945,298.4172608534553,298.1331721298672,0.0,0.0,0.0,-4.7022921656556435e-08,299.19061553338986,299.201054249623,298.6930712856206,298.7167034396456,299.4679306068731,0.0,0.0,0.43279621346886626,0.1391
21073932.0,21073932.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,1.5113078349354584e-19,0.0,294.15,288.0876531722703,0.0008018419494374107,0.0,0.00045111041192517025,0.0,9.509947805016776e-05,0.0,9.030868017778293e-05,0.0,9.509935841018497e-05,0.0,7.024014898202744e-05,303.15,285.15,297.93285571163267,298.29225362764333,298.17661519103353,297.84646584815283,298.416742111569,298.1329864980063,0.0,0.0,0.0,-4.702340035111823e-08,299.19061553338986,299.201054249623,298.6930712856206,298.7167034396456,299.4679306068731,0.0,0.0,0.43279621346886626,0.1391
21073968.0,21073968.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,1.501557695789178e-19,0.0,294.15,288.0838357544913,0.0008018471849087983,0.0,0.00045111330846639604,0.0,9.510008824641587e-05,0.0,9.0309259937748e-05,0.0,9.509996903500073e-05,0.0,7.024059967575701e-05,303.15,285.15,297.93281548559054,298.2923214057119,298.17633563621416,297.8462886462258,298.41621287004693,298.13279480875786,0.0,0.0,0.0,-4.7024002542023244e-08,299.19061553338986,299.201054249623,298.6930712856206,298.7167034396456,299.4679306068731,0.0,0.0,0.43279621346886626,0.1391
21074004.0,21074004.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,1.4822457195250315e-19,0.0,294.15,288.08002125557,0.0008018529517296894,0.0,0.0004511165040075112,0.0,9.510076147581011e-05,0.0,9.030989955518299e-05,0.0,9.510064269249515e-05,0.0,7.024109692554816e-05,303.15,285.15,297.93277375582454,298.2923853228352,298.1760554718535,297.84611112859,298.4156799751048,298.13260113084164,0.0,0.0,0.0,-4.702466707451064e-08,299.19061553338986,299.201054249623,298.6930712856206,298.7167034396456,299.4679306068731,0.0,0.0,0.43279621346886626,0.1391
21074040.0,21074040.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,1.46318212028181e-19,0.0,294.15,288.0762215222751,0.0008018614064321885,0.0,0.0004511212120701642,0.0,9.510175356484485e-05,0.0,9.03108419677601e-05,0.0,9.510163520724495e-05,0.0,7.024182968395595e-05,303.15,285.15,297.9327244190343,298.29242970894063,298.17577222307835,297.8459320134288,298.41512859684667,298.1323973922658,0.0,0.0,0.0,-4.7025646956403774e-08,299.19061553338986,299.201054249623,298.6930712856206,298.7167034396456,299.4679306068731,0.0,0.0,0.43279621346886626,0.1391
21074076.0,21074076.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,1.412011983149197e-19,0.0,294.15,288.07244326035743,0.0008018716758576618,0.0,0.000451126941574201,0.0,9.510296098884061e-05,0.0,9.031198886539628e-05,0.0,9.510284305380206e-05,0.0,7.02427214879961e-05,303.15,285.15,297.9326645811618,298.2924487101945,298.17548439599864,297.8457505534466,298.4145543553954,298.1321805192394,0.0,0.0,0.0,-4.7026839816952815e-08,299.19061553338986,299.201054249623,298.6930712856206,298.7167034396456,299.4679306068731,0.0,0.0,0.43279621346886626,0.1391
21074112.0,21074112.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,1.3451061550009471e-19,0.0,294.15,288.0686708885315,0.0008018826423977965,0.0,0.00045113306340287355,0.0,9.510425112034818e-05,0.0,9.031321430346194e-05,0.0,9.510413360698744e-05,0.0,7.024367437951259e-05,303.15,285.15,297.93260157315603,298.2924597919419,298.1751951394165,297.84556815604935,298.4139729316486,298.13195951844244,0.0,0.0,0.0,-4.7028114491402385e-08,299.19061553338986,299.201054249623,298.6930712856206,298.7167034396456,299.4679306068731,0.0,0.0,0.43279621346886626,0.1391
21074148.0,21074148.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,1.336428259025944e-19,0.0,294.15,288.06491027893793,0.0008018952408102952,0.0,0.0004511401035776245,0.0,9.510573485177381e-05,0.0,9.031462358741466e-05,0.0,9.510561775828217e-05,0.0,7.024477026324816e-05,303.15,285.15,297.93253223245915,298.2924550538803,298.17490302623594,297.8453838841066,298.413377160304,298.1317302713972,0.0,0.0,0.0,-4.7029580657992806e-08,299.19061553338986,299.201054249623,298.6930712856206,298.7167034396456,299.4679306068731,0.0,0.0,0.43279621346886626,0.1391
21074184.0,21074184.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,1.2731038393340985e-19,0.0,294.15,288.06116253744295,0.0008019092211964418,0.0,0.00045114792153114056,0.0,9.51073825499879e-05,0.0,9.031618857684254e-05,0.0,9.510726587445019e-05,0.0,7.024598725227309e-05,303.15,285.15,297.9324556068925,298.29243105496766,298.1746075508744,297.84519773675504,298.41276410315714,298.13149121052936,0.0,0.0,0.0,-4.7031209018356425e-08,299.19061553338986,299.201054249623,298.6930712856206,298.7167034396456,299.4679306068731,0.0,0.0,0.43279621346886626,0.1391
21074220.0,21074220.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,1.2648904632804361e-19,0.0,294.15,288.0574212558366,0.0008019242653057414,0.0,0.00045115633807223885,0.0,9.510915643848196e-05,0.0,9.031787339890132e-05,0.0,9.510904017989144e-05,0.0,7.024729744499726e-05,303.15,285.15,297.9323753232841,298.29239738499825,298.17431038679246,297.84501064705853,298.41214236614087,298.1312472216548,0.0,0.0,0.0,-4.70329622160917e-08,299.19061553338986,299.201054249623,298.6930712856206,298.7167034396456,299.4679306068731,0.0,0.0,0.43279621346886626,0.1391
21074256.0,21074256.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,1.2486223340755982e-19,0.0,294.15,288.0536869198833,0.000801940527916471,0.0,0.000451165440288218,0.0,9.511107487636253e-05,0.0,9.031969548778325e-05,0.0,9.511095903362843e-05,0.0,7.024871440139329e-05,303.15,285.15,297.93229058180026,298.29235086887866,298.17401115824447,297.84482228590593,298.41150888543484,298.1309967560528,0.0,0.0,0.0,-4.703485841654019e-08,299.19061553338986,299.201054249623,298.6930712856206,298.7167034396456,299.4679306068731,0.0,0.0,0.43279621346886626,0.1391
21074292.0,21074292.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,1.1894584514013095e-19,0.0,294.15,288.0499704490588,0.0008019591316425766,0.0,0.00045117585999945354,0.0,9.511327106038639e-05,0.0,9.032178132920467e-05,0.0,9.51131556307965e-05,0.0,7.025033650011331e-05,303.15,285.15,297.9321946529671,298.2922732029566,298.1737066162763,297.8446306085016,298.4108473529157,298.13073048672345,0.0,0.0,0.0,-4.7037029374569224e-08,299.19061553338986,299.201054249623,298.6930712856206,298.7167034396456,299.4679306068731,0.0,0.0,0.43279621346886626,0.1391
21074328.0,21074328.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,1.181784710061659e-19,0.0,294.15,288.04626636964207,0.0008019787557877876,0.0,0.00045118685406790853,0.0,9.511558832742409e-05,0.0,9.032398215272359e-05,0.0,9.511547330919353e-05,0.0,7.025204803031427e-05,303.15,285.15,297.93209132830077,298.2921764050592,298.17339838356247,297.8444365698044,298.41016918163757,298.13045437367293,0.0,0.0,0.0,-4.703932015084563e-08,299.19061553338986,299.201054249623,298.6930712856206,298.7167034396456,299.4679306068731,0.0,0.0,0.43279621346886626,0.1391
21074364.0,21074364.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,1.166585428452938e-19,0.0,294.15,288.04256402436926,0.0008019988063391193,0.0,0.00045119808806572755,0.0,9.511795617465401e-05,0.0,9.03262310082242e-05,0.0,9.511784156751063e-05,0.0,7.02537969188697e-05,303.15,285.15,297.93198676160176,298.29207723849805,298.1730895466562,297.84424210264194,298.4094877301411,298.1301766759079,0.0,0.0,0.0,-4.704166101377901e-08,299.19061553338986,299.201054249623,298.6930712856206,298.7167034396456,299.4679306068731,0.0,0.0,0.43279621346886626,0.1391
21074400.0,21074400.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,1.1515816292865385e-19,0.0,294.15,288.03887722509415,0.0008020226793618064,0.0,0.0004512114729020924,0.0,9.512077744643892e-05,0.0,9.032891044481423e-05,0.0,9.512066324778464e-05,0.0,7.025588070522649e-05,303.15,285.15,297.9318710598233,298.29195683683884,298.17277529136305,297.84404379347905,298.4087768686106,298.12988477002295,0.0,0.0,0.0,-4.7044450447991556e-08,299.19061553338986,299.201054249623,298.6930712856206,298.7167034396456,299.4679306068731,0.0,0.0,0.43279621346886626,0.1391
21074400.0,21074400.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,1.1515816292865385e-19,0.0,294.15,288.03887722509415,0.0008020226793618064,0.0,0.0004512114729020924,0.0,9.512077744643892e-05,0.0,9.032891044481423e-05,0.0,9.512066324778464e-05,0.0,7.025588070522649e-05,303.15,285.15,297.9318710598233,298.29195683683884,298.17277529136305,297.84404379347905,298.4087768686106,298.12988477002295,0.0,0.0,0.0,-4.7044450447991556e-08,298.95317461415283,299.0035879834514,298.55820893957633,298.80038318134257,299.23167616084487,0.0,0.0,0.43279621346886626,0.1391
21074436.0,21074436.0,292.54999999999995,286.84533277731975,0.5300028485714285,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,1.1113087274562172e-19,0.0,294.15,288.0352069903787,0.0008020471997902979,0.0,0.0004512252223322701,0.0,9.512367558114553e-05,0.0,9.03316628706858e-05,0.0,9.512356178870463e-05,0.0,7.02580212622495e-05,303.15,285.15,297.93174456048285,298.2918094106604,298.17245535789004,297.8438416366091,298.4080405762203,298.1295783083726,0.0,0.0,0.0,-4.704731600275439e-08,298.95317461415283,299.0035879834514,298.55820893957633,298.80038318134257,299.23167616084487,0.0,0.0,0.43279621346886626,0.1391
21074472.0,21074472.0,292.54999999999995,286.8454473786805,0.53001136,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,1.0970158582398306e-19,0.0,294.15,288.03153799916447,0.0008020729846974754,0.0,0.0004512396831727832,0.0,9.512672368980235e-05,0.0,9.03345577152227e-05,0.0,9.512661030325564e-05,0.0,7.026027258951733e-05,303.15,285.15,297.9316171113723,298.29166210569997,298.17213494381224,297.8436390710499,298.40730201518227,298.1292710494234,0.0,0.0,0.0,-4.705033000219069e-08,298.95317461415283,299.0035879834514,298.55820893957633,298.80038318134257,299.23167616084487,0.0,0.0,0.43279621346886626,0.1391
21074508.0,21074508.0,292.54999999999995,286.845637533599,0.5300254828571428,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,1.0899385064149648e-19,0.0,294.15,288.02788899761345,0.0008021055594746296,0.0,0.00045125796438178384,0.0,9.513057718047112e-05,0.0,9.033821736746328e-05,0.0,9.513046419622942e-05,0.0,7.026311876915334e-05,303.15,285.15,297.93147441252535,298.29151721076994,298.1718068308637,297.84342994816825,298.4065270070667,298.1289510818788,0.0,0.0,0.0,-4.7054140833876895e-08,298.95317461415283,299.0035879834514,298.55820893957633,298.80038318134257,299.23167616084487,0.0,0.0,0.43279621346886626,0.1391
21074544.0,21074544.0,292.54999999999995,286.84590254812224,0.5300451657142857,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,1.0382935917310826e-19,0.0,294.15,288.02425072958783,0.0008021409703595041,0.0,0.00045127784139668224,0.0,9.513476708750364e-05,0.0,9.034219648755566e-05,0.0,9.513465450377716e-05,0.0,7.026621342474857e-05,303.15,285.15,297.9313234772053,298.29138207295085,298.17147436288025,297.8432170744894,298.4057330543195,298.12862600836905,0.0,0.0,0.0,-4.705828464077266e-08,298.95317461415283,299.0035879834514,298.55820893957633,298.80038318134257,299.23167616084487,0.0,0.0,0.43279621346886626,0.1391
21074580.0,21074580.0,292.54999999999995,286.8462417277304,0.5300703571428571,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,1.0315950841470857e-19,0.0,294.15,288.0206178515735,0.0008021785789930246,0.0,0.00045129895496260524,0.0,9.513921767496217e-05,0.0,9.034642315538864e-05,0.0,9.513910549076383e-05,0.0,7.026950061800674e-05,303.15,285.15,297.93116840338257,298.2912518309856,298.17113970585444,297.84300231521195,298.404929583922,298.1282983678713,0.0,0.0,0.0,-4.706268653556696e-08,298.95317461415283,299.0035879834514,298.55820893957633,298.80038318134257,299.23167616084487,0.0,0.0,0.43279621346886626,0.1391
21074616.0,21074616.0,292.54999999999995,286.8466543773548,0.5301010057142858,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,1.0183274356010947e-19,0.0,294.15,288.01699880074995,0.0008022219233572765,0.0,0.00045132329570543307,0.0,9.514434859170431e-05,0.0,9.035129587853268e-05,0.0,9.514423680443994e-05,0.0,7.027329030012545e-05,303.15,285.15,297.9310021305076,298.29114523649247,298.17079916799753,297.8427818767329,298.4041012228009,298.12796592690626,0.0,0.0,0.0,-4.706776175817935e-08,298.95317461415283,299.0035879834514,298.55820893957633,298.80038318134257,299.23167616084487,0.0,0.0,0.43279621346886626,0.1391
21074652.0,21074652.0,292.54999999999995,286.847139801396,0.53013706,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,9.73220115963129e-20,0.0,294.15,288.01339130061695,0.0008022696842341198,0.0,0.00045135012139261514,0.0,9.515000336592169e-05,0.0,9.035666606792401e-05,0.0,9.51498919734904e-05,0.0,7.027746690156542e-05,303.15,285.15,297.93082646838377,298.29105999694525,298.1704536731591,297.84255675562406,298.4032522231061,298.12762982344367,0.0,0.0,0.0,-4.707335559369371e-08,298.95317461415283,299.0035879834514,298.55820893957633,298.80038318134257,299.23167616084487,0.0,0.0,0.43279621346886626,0.1391
21074688.0,21074688.0,292.54999999999995,286.8476973037415,0.5301784685714286,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,9.669414271803076e-20,0.0,294.15,288.0097906893623,0.00080232126469459,0.0,0.00045137909609259386,0.0,9.515611117860051e-05,0.0,9.036246647261532e-05,0.0,9.515600017960815e-05,0.0,7.028197811565177e-05,303.15,285.15,297.93064515326006,298.2909897469361,298.1701051544015,297.8423289233468,298.4023911240746,298.1272920204038,0.0,0.0,0.0,-4.707939805549575e-08,298.95317461415283,299.0035879834514,298.55820893957633,298.80038318134257,299.23167616084487,0.0,0.0,0.43279621346886626,0.1391
21074724.0,21074724.0,292.54999999999995,286.8483261877833,0.53022518,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,9.211245235503096e-20,0.0,294.15,288.0062052473997,0.0008023792886637786,0.0,0.0004514116961853563,0.0,9.516298326937939e-05,0.0,9.036899265226567e-05,0.0,9.516287266098715e-05,0.0,7.028705382290753e-05,303.15,285.15,297.93045119622843,298.29095976962805,298.16974977472603,297.8420940081551,298.40150465266,298.12695188027953,0.0,0.0,0.0,-4.708619723384405e-08,298.95317461415283,299.0035879834514,298.55820893957633,298.80038318134257,299.23167616084487,0.0,0.0,0.43279621346886626,0.1391
21074760.0,21074760.0,292.54999999999995,286.84902575643576,0.5302771428571429,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,9.09277669456716e-20,0.0,294.15,288.00262741441895,0.0008024410915584679,0.0,0.0004514464224310665,0.0,9.517030357956806e-05,0.0,9.037594447087083e-05,0.0,9.517019336031014e-05,0.0,7.029246058347588e-05,303.15,285.15,297.9302508963049,298.29094999253283,298.1693909520718,297.8418555386224,298.40060545258643,298.1266105664237,0.0,0.0,0.0,-4.709344049488685e-08,298.95317461415283,299.0035879834514,298.55820893957633,298.80038318134257,299.23167616084487,0.0,0.0,0.43279621346886626,0.1391
21074796.0,21074796.0,292.54999999999995,286.8497953121524,0.5303343057142857,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,8.803228551894576e-20,0.0,294.15,287.9990632080003,0.0008025104551844245,0.0,0.0004514854025733153,0.0,9.517852066374259e-05,0.0,9.038374788578849e-05,0.0,9.517841083084873e-05,0.0,7.029852969822224e-05,303.15,285.15,297.9300386598835,298.2909837407687,298.16902576442953,297.84161082539276,298.3996839482862,298.1262685877521,0.0,0.0,0.0,-4.710157190216794e-08,298.95317461415283,299.0035879834514,298.55820893957633,298.80038318134257,299.23167616084487,0.0,0.0,0.43279621346886626,0.1391
21074832.0,21074832.0,292.54999999999995,286.8506341569436,0.5303966171428571,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,8.690007633831422e-20,0.0,294.15,287.99550264551385,0.0008025831962793927,0.0,0.0004515262829231566,0.0,9.518713833480645e-05,0.0,9.039193170708924e-05,0.0,9.518702888740298e-05,0.0,7.03048946850694e-05,303.15,285.15,297.92982307793307,298.29103095421806,298.168658806456,297.84136421996027,298.3987566893867,298.12592674959086,0.0,0.0,0.0,-4.711010053143819e-08,298.95317461415283,299.0035879834514,298.55820893957633,298.80038318134257,299.23167616084487,0.0,0.0,0.43279621346886626,0.1391
21074868.0,21074868.0,292.54999999999995,286.8515415923932,0.5304640257142857,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,8.633944413848372e-20,0.0,294.15,287.9919574624399,0.0008026654407811618,0.0,0.00045157251013819695,0.0,9.519688319092738e-05,0.0,9.040118592829013e-05,0.0,9.51967741257624e-05,0.0,7.031209220691936e-05,303.15,285.15,297.92959338737813,298.29113504446985,298.1682843886745,297.8411096378468,298.39780516666315,298.1255855250065,0.0,0.0,0.0,-4.71197457863457e-08,298.95317461415283,299.0035879834514,298.55820893957633,298.80038318134257,299.23167616084487,0.0,0.0,0.43279621346886626,0.1391
21074904.0,21074904.0,292.54999999999995,286.85251691967534,0.5305364800000001,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,8.224839386349864e-20,0.0,294.15,287.98842401709686,0.0008027549236028228,0.0,0.00045162280981852235,0.0,9.52074865728731e-05,0.0,9.041125542465412e-05,0.0,9.5207377887503e-05,0.0,7.031992383298975e-05,303.15,285.15,297.92935266507385,298.2912866426245,298.1679040759079,297.84084889400765,298.3968364784011,298.125245751203,0.0,0.0,0.0,-4.7130242019240205e-08,298.95317461415283,299.0035879834514,298.55820893957633,298.80038318134257,299.23167616084487,0.0,0.0,0.43279621346886626,0.1391
21074940.0,21074940.0,292.54999999999995,286.85355943957165,0.5306139285714285,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,8.17177717981658e-20,0.0,294.15,287.9848964622588,0.0008028489612458829,0.0,0.0004516756721214864,0.0,9.521863018698815e-05,0.0,9.04218379376334e-05,0.0,9.52185218801107e-05,0.0,7.032815447268431e-05,303.15,285.15,297.92910640371923,298.2914620812266,298.16752080217395,297.84058505524285,298.39585917226236,298.124906702925,0.0,0.0,0.0,-4.7141274345365376e-08,298.95317461415283,299.0035879834514,298.55820893957633,298.80038318134257,299.23167616084487,0.0,0.0,0.43279621346886626,0.1391
21074976.0,21074976.0,292.54999999999995,286.85466845248703,0.53069632,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,8.066677544034972e-20,0.0,294.15,287.9813828422164,0.0008029544801978748,0.0,0.00045173499400426076,0.0,9.523113555946846e-05,0.0,9.04337136069753e-05,0.0,9.523102762779966e-05,0.0,7.033739090242877e-05,303.15,285.15,297.9288459040569,298.291703116361,298.16713016787423,297.84031306974003,298.394862630626,298.12457097773165,0.0,0.0,0.0,-4.715365651267471e-08,298.95317461415283,299.0035879834514,298.55820893957633,298.80038318134257,299.23167616084487,0.0,0.0,0.43279621346886626,0.1391
