,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21075012.0,21075012.0,292.54999999999995,286.8558432584667,0.5307836028571429,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,7.709360054910854e-20,0.0,294.15,287.9778781927064,0.0008030672263000843,0.0,0.00045179838200420914,0.0,9.524449811911739e-05,0.0,9.044640328054249e-05,0.0,9.524439056061283e-05,0.0,7.034726044767156e-05,303.15,285.15,297.9285760416976,298.291987654066,298.1667347366986,297.84003591890956,298.393853687367,298.1242376077478,0.0,0.0,0.0,-4.716688930014419e-08,298.95317461415283,299.0035879834514,298.55820893957633,298.80038318134257,299.23167616084487,0.0,0.0,0.43279621346886626,0.1391
21075048.0,21075048.0,292.54999999999995,286.8570831572117,0.5308757257142858,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,7.659623441676551e-20,0.0,294.15,287.97437863817237,0.0008031867529113128,0.0,0.00045186558475846184,0.0,9.525866487511737e-05,0.0,9.045985663738305e-05,0.0,9.525855768831294e-05,0.0,7.035772396958258e-05,303.15,285.15,297.9283005699322,298.2922987290272,298.1663364882557,297.83975593914397,298.39283766377616,298.123905878027,0.0,0.0,0.0,-4.7180920571468054e-08,298.95317461415283,299.0035879834514,298.55820893957633,298.80038318134257,299.23167616084487,0.0,0.0,0.43279621346886626,0.1391
21075084.0,21075084.0,292.54999999999995,286.8583874480956,0.5309726371428571,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,7.536681206224502e-20,0.0,294.15,287.9709022715008,0.0008033236936182798,0.0,0.00045194258502501703,0.0,9.527489706671046e-05,0.0,9.047527137811532e-05,0.0,9.527479024635933e-05,0.0,7.036971301512091e-05,303.15,285.15,297.92799988666616,298.29273362287574,298.1659249722597,297.83946098283116,298.3917935914036,298.12358261120727,0.0,0.0,0.0,-4.71970002637227e-08,298.95317461415283,299.0035879834514,298.55820893957633,298.80038318134257,299.23167616084487,0.0,0.0,0.43279621346886626,0.1391
21075120.0,21075120.0,292.54999999999995,286.85975543017975,0.5310742857142857,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,7.439749727019136e-20,0.0,294.15,287.96742719517607,0.0008034616034031212,0.0,0.0004520201305003731,0.0,9.52912441948714e-05,0.0,9.049079526527468e-05,0.0,9.529113774080668e-05,0.0,7.038178695241446e-05,303.15,285.15,297.92769780064685,298.29317540636674,298.16551271824824,297.83916519326635,298.39074795868476,298.1232598154426,0.0,0.0,0.0,-4.721319658954788e-08,298.95317461415283,299.0035879834514,298.55820893957633,298.80038318134257,299.23167616084487,0.0,0.0,0.43279621346886626,0.1391
21075156.0,21075156.0,292.54999999999995,286.86118640222935,0.53118062,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,7.202840168171799e-20,0.0,294.15,287.96396120877137,0.0008036125058914964,0.0,0.00045210498573940606,0.0,9.530913230960852e-05,0.0,9.050778250860127e-05,0.0,9.530902621905444e-05,0.0,7.039499905710961e-05,303.15,285.15,297.9273841577857,298.29367526234773,298.16509491228805,297.83886357209116,298.38969091938935,298.12294176478036,0.0,0.0,0.0,-4.723092297964698e-08,298.95317461415283,299.0035879834514,298.55820893957633,298.80038318134257,299.23167616084487,0.0,0.0,0.43279621346886626,0.1391
21075192.0,21075192.0,292.54999999999995,286.8626796627289,0.5312915885714286,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,7.087229619086499e-20,0.0,294.15,287.9605099682643,0.000803778684462916,0.0,0.00045219843547372924,0.0,9.532883224841024e-05,0.0,9.052649030120133e-05,0.0,9.532872651756884e-05,0.0,7.040954936884033e-05,303.15,285.15,297.9270522020634,298.294269621617,298.1646676666976,297.8385511494164,298.38861782088554,298.122631692136,0.0,0.0,0.0,-4.725044878123229e-08,298.95317461415283,299.0035879834514,298.55820893957633,298.80038318134257,299.23167616084487,0.0,0.0,0.43279621346886626,0.1391
21075228.0,21075228.0,292.54999999999995,286.8642345098974,0.53140714,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,7.041506654280535e-20,0.0,294.15,287.95706811523144,0.0008039531641733025,0.0,0.0004522965555434669,0.0,9.534951675077719e-05,0.0,9.054613305765121e-05,0.0,9.534941137748771e-05,0.0,7.042482687584004e-05,303.15,285.15,297.9267085926297,298.2949241455977,298.1642344158062,297.83823185403963,298.3875345049295,298.1223267026005,0.0,0.0,0.0,-4.727095484463037e-08,298.95317461415283,299.0035879834514,298.55820893957633,298.80038318134257,299.23167616084487,0.0,0.0,0.43279621346886626,0.1391
21075264.0,21075264.0,292.54999999999995,286.8658502417037,0.5315272228571428,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,6.729599618995753e-20,0.0,294.15,287.9536308460314,0.0008041360534931995,0.0,0.0004523994068662111,0.0,9.537119865822403e-05,0.0,9.056672297300945e-05,0.0,9.537109364095288e-05,0.0,7.044084106281564e-05,303.15,285.15,297.9263581822225,298.2956140757037,298.1637980150036,297.83790923110496,298.3864458629656,298.1220250734001,0.0,0.0,0.0,-4.729245453977e-08,298.95317461415283,299.0035879834514,298.55820893957633,298.80038318134257,299.23167616084487,0.0,0.0,0.43279621346886626,0.1391
21075300.0,21075300.0,292.54999999999995,286.8675261558814,0.5316517857142857,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,6.57886602943042e-20,0.0,294.15,287.9502068478671,0.0008043371006020711,0.0,0.0004525124738689367,0.0,9.539503415459098e-05,0.0,9.058935798572258e-05,0.0,9.539492948940953e-05,0.0,7.045844588318207e-05,303.15,285.15,297.92598902986254,298.2964034366961,298.16335215998726,297.837575839296,298.3853436330559,298.1217328197796,0.0,0.0,0.0,-4.731609548042557e-08,298.95317461415283,299.0035879834514,298.55820893957633,298.80038318134257,299.23167616084487,0.0,0.0,0.43279621346886626,0.1391
21075336.0,21075336.0,292.54999999999995,286.8692615499439,0.5317807771428571,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,6.369370239123428e-20,0.0,294.15,287.94678708013987,0.0008045441366470951,0.0,0.000452628910265876,0.0,9.541957995995094e-05,0.0,9.061266752367065e-05,0.0,9.541947564563071e-05,0.0,7.047657533526551e-05,303.15,285.15,297.925613433039,298.29722650511843,298.16290335128576,297.8372391813985,298.3842365413244,298.1214438024332,0.0,0.0,0.0,-4.734044714032378e-08,298.95317461415283,299.0035879834514,298.55820893957633,298.80038318134257,299.23167616084487,0.0,0.0,0.43279621346886626,0.1391
21075372.0,21075372.0,292.54999999999995,286.8710557211986,0.5319141457142857,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,6.028423612084855e-20,0.0,294.15,287.9433850594645,0.0008047716005082721,0.0,0.00045275683953604297,0.0,9.544654860225243e-05,0.0,9.063827784355816e-05,0.0,9.544644463413854e-05,0.0,7.049649428649533e-05,303.15,285.15,297.92521169189496,298.2981906800846,298.1624411346448,297.83688686665664,298.3831126244456,298.12116859954534,0.0,0.0,0.0,-4.7367209810798546e-08,298.95317461415283,299.0035879834514,298.55820893957633,298.80038318134257,299.23167616084487,0.0,0.0,0.43279621346886626,0.1391
21075408.0,21075408.0,292.54999999999995,286.87290796676217,0.53205184,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,5.93166325816341e-20,0.0,294.15,287.9399896209086,0.0008050117949011574,0.0,0.00045289193100831956,0.0,9.547502712292572e-05,0.0,9.066532197890029e-05,0.0,9.547492349873728e-05,0.0,7.05175284287242e-05,303.15,285.15,297.9247994363143,298.29921198238895,298.16197359235844,297.8365286767679,298.38198212405683,298.12089916237727,0.0,0.0,0.0,-4.7395479100994404e-08,298.95317461415283,299.0035879834514,298.55820893957633,298.80038318134257,299.23167616084487,0.0,0.0,0.43279621346886626,0.1391
21075444.0,21075444.0,292.54999999999995,286.87481758357404,0.5321938085714286,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,5.89339538129606e-20,0.0,294.15,287.93660693478387,0.0008052647447326947,0.0,0.00045303419883171146,0.0,9.550501850557613e-05,0.0,9.069380276221633e-05,0.0,9.550491522220435e-05,0.0,7.053967996559571e-05,303.15,285.15,297.9243676297724,298.3003400571828,298.1614959095863,297.83615864233394,298.3808399728407,298.12064044234324,0.0,0.0,0.0,-4.742525931646644e-08,298.95317461415283,299.0035879834514,298.55820893957633,298.80038318134257,299.23167616084487,0.0,0.0,0.43279621346886626,0.1391
21075480.0,21075480.0,292.54999999999995,286.87678386841117,0.53234,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,5.817598685612644e-20,0.0,294.15,287.9332242486591,0.0008055176946162234,0.0,0.0004531764666596429,0.0,9.553500988894898e-05,0.0,9.072228354638413e-05,0.0,9.553490694662838e-05,0.0,7.05618315030035e-05,303.15,285.15,297.9239358234999,298.30146812999186,298.16101822713824,297.8357886080893,298.37969782211036,298.120381722166,0.0,0.0,0.0,-4.745504888508435e-08,298.95317461415283,299.0035879834514,298.55820893957633,298.80038318134257,299.23167616084487,0.0,0.0,0.43279621346886626,0.1391
21075516.0,21075516.0,292.54999999999995,286.8788061179019,0.5324903628571428,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,5.614146689857e-20,0.0,294.15,287.9298642947184,0.0008058066203742524,0.0,0.0004533389746586818,0.0,9.556926814478014e-05,0.0,9.075481625062809e-05,0.0,9.556916553618135e-05,0.0,7.05871345377762e-05,303.15,285.15,297.9234663343507,298.30280508879537,298.16052107996245,297.835395866047,298.3785359322526,298.12014486028164,0.0,0.0,0.0,-4.748908821976836e-08,298.95317461415283,299.0035879834514,298.55820893957633,298.80038318134257,299.23167616084487,0.0,0.0,0.43279621346886626,0.1391
21075552.0,21075552.0,292.54999999999995,286.88088362853955,0.5326448457142857,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,5.577927257820459e-20,0.0,294.15,287.9265043624311,0.0008060956278396762,0.0,0.0004535015285981442,0.0,9.560353608513811e-05,0.0,9.078735815171138e-05,0.0,9.560343381051366e-05,0.0,7.06124447255103e-05,303.15,285.15,297.92299680943785,298.3041422440057,298.1600239144304,297.8350031024261,298.3773740239227,298.1199080188445,0.0,0.0,0.0,-4.752314938568794e-08,298.95317461415283,299.0035879834514,298.55820893957633,298.80038318134257,299.23167616084487,0.0,0.0,0.43279621346886626,0.1391
21075588.0,21075588.0,292.54999999999995,286.88301569669636,0.5328033971428572,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,5.488397680878848e-20,0.0,294.15,287.9231558493093,0.0008064020873908236,0.0,0.00045367390114590814,0.0,9.563987390655926e-05,0.0,9.082186565949208e-05,0.0,9.563977196247514e-05,0.0,7.063928372030314e-05,303.15,285.15,297.92250735260467,298.30559416781887,298.1595160883977,297.8345971740146,298.37620412931636,298.11968378243046,0.0,0.0,0.0,-4.755928134960979e-08,298.95317461415283,299.0035879834514,298.55820893957633,298.80038318134257,299.23167616084487,0.0,0.0,0.43279621346886626,0.1391
21075624.0,21075624.0,292.54999999999995,286.88520161863687,0.5329659657142858,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,5.245286379114168e-20,0.0,294.15,287.9198149964374,0.0008067228069044267,0.0,0.0004538542963550806,0.0,9.567790300149426e-05,0.0,9.085797923972662e-05,0.0,9.567780138543364e-05,0.0,7.06673718839194e-05,303.15,285.15,297.92200458968756,298.30712000729795,298.15900146702387,297.8341834887602,298.37502735480916,298.11946738151573,0.0,0.0,0.0,-4.759710976201575e-08,298.95317461415283,299.0035879834514,298.55820893957633,298.80038318134257,299.23167616084487,0.0,0.0,0.43279621346886626,0.1391
21075660.0,21075660.0,292.54999999999995,286.88744069053104,0.5331325,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,5.1610959175405994e-20,0.0,294.15,287.91648729743594,0.0008070614767699797,0.0,0.00045404479052654133,0.0,9.571806107964028e-05,0.0,9.089611455131351e-05,0.0,9.571795978791847e-05,0.0,7.069703250723675e-05,303.15,285.15,297.9214794257156,298.3087735227005,298.15847471223657,297.83375536055746,298.3738403826591,298.1192646807738,0.0,0.0,0.0,-4.763707231007971e-08,298.95317461415283,299.0035879834514,298.55820893957633,298.80038318134257,299.23167616084487,0.0,0.0,0.43279621346886626,0.1391
21075696.0,21075696.0,292.54999999999995,286.88973220846776,0.5333029485714286,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,5.1277993235707354e-20,0.0,294.15,287.91316638985325,0.0008074067166233661,0.0,0.00045423898103236237,0.0,9.575899838976214e-05,0.0,9.093498983944237e-05,0.0,9.575889742097457e-05,0.0,7.072726866861949e-05,303.15,285.15,297.9209426449368,298.3104939891879,298.15794161061956,297.8333194901318,298.3726485649388,298.11906925996294,0.0,0.0,0.0,-4.7677827577637235e-08,298.95317461415283,299.0035879834514,298.55820893957633,298.80038318134257,299.23167616084487,0.0,0.0,0.43279621346886626,0.1391
21075732.0,21075732.0,292.54999999999995,286.89207546846745,0.5334772600000001,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,4.900660905178701e-20,0.0,294.15,287.90985035410813,0.0008077602289180881,0.0,0.0004544378256119283,0.0,9.580091683449508e-05,0.0,9.097479683577273e-05,0.0,9.580081618728675e-05,0.0,7.075822949266619e-05,303.15,285.15,297.92039711967755,298.31226552958657,298.1574037867193,297.8328778835858,298.3714534715083,298.1188795582155,0.0,0.0,0.0,-4.771957770089954e-08,298.95317461415283,299.0035879834514,298.55820893957633,298.80038318134257,299.23167616084487,0.0,0.0,0.43279621346886626,0.1391
21075768.0,21075768.0,292.54999999999995,286.89446976649504,0.5336553828571429,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,4.8690444967742083e-20,0.0,294.15,287.9065440816819,0.0008081319215222851,0.0,0.0004546468984452887,0.0,9.584499151814073e-05,0.0,9.101665144645923e-05,0.0,9.584489118929674e-05,0.0,7.079078290738739e-05,303.15,285.15,297.91983406505005,298.31413942497755,298.1568564940938,297.8324247765851,298.3702518083195,298.1187013138052,0.0,0.0,0.0,-4.7763495167622174e-08,298.95317461415283,299.0035879834514,298.55820893957633,298.80038318134257,299.23167616084487,0.0,0.0,0.43279621346886626,0.1391
21075804.0,21075804.0,292.54999999999995,286.89691439847246,0.5338372657142857,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,4.806422279849431e-20,0.0,294.15,287.9032464258024,0.0008085141405375888,0.0,0.00045486189349785945,0.0,9.589031467705571e-05,0.0,9.105969163798161e-05,0.0,9.589021466448225e-05,0.0,7.082425844166383e-05,303.15,285.15,297.91925654748206,298.3161002909389,298.15630084595756,297.8319610845267,298.3690453138395,298.11853281654896,0.0,0.0,0.0,-4.7808677753029013e-08,298.95317461415283,299.0035879834514,298.55820893957633,298.80038318134257,299.23167616084487,0.0,0.0,0.43279621346886626,0.1391
21075840.0,21075840.0,292.54999999999995,286.89940866029144,0.5340228571428572,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,4.744605465720865e-20,0.0,294.15,287.8999558097682,0.0008089049597967562,0.0,0.00045508172708945513,0.0,9.593665785830749e-05,0.0,9.110370046623153e-05,0.0,9.593655816036714e-05,0.0,7.085848736094338e-05,303.15,285.15,297.9186672135386,298.3181322119483,298.1557383713071,297.8314887443641,298.367834872202,298.118372282672,0.0,0.0,0.0,-4.7854899308176704e-08,298.95317461415283,299.0035879834514,298.55820893957633,298.80038318134257,299.23167616084487,0.0,0.0,0.43279621346886626,0.1391
21075876.0,21075876.0,292.54999999999995,286.90195184782505,0.5342121057142858,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,4.5786779923354435e-20,0.0,294.15,287.896680785935,0.0008093105903254277,0.0,0.0004553098936796628,0.0,9.598475773677112e-05,0.0,9.11493774941678e-05,0.0,9.598465834995644e-05,0.0,7.089401377075574e-05,303.15,285.15,297.9180548030967,298.3203079700943,298.1551613033801,297.83099793972553,298.36661660612754,298.1182277244849,0.0,0.0,0.0,-4.790289660895293e-08,298.95317461415283,299.0035879834514,298.55820893957633,298.80038318134257,299.23167616084487,0.0,0.0,0.43279621346886626,0.1391
21075912.0,21075912.0,292.54999999999995,286.90454325694066,0.53440496,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,4.3758631760993643e-20,0.0,294.15,287.8934093104771,0.0008097200731805361,0.0,0.0004555402275955887,0.0,9.603331451345474e-05,0.0,9.11954884033009e-05,0.0,9.603321543719207e-05,0.0,7.09298776440291e-05,303.15,285.15,297.9174374413743,298.32251541416997,298.15458102386765,297.83050289647053,298.36539704809445,298.1180867647954,0.0,0.0,0.0,-4.795137424487318e-08,298.95317461415283,299.0035879834514,298.55820893957633,298.80038318134257,299.23167616084487,0.0,0.0,0.43279621346886626,0.1391
21075948.0,21075948.0,292.54999999999995,286.90718218351117,0.5346013685714286,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,4.347632478245624e-20,0.0,294.15,287.8901449155276,0.0008101376700036079,0.0,0.00045577512647562235,0.0,9.608283363959069e-05,0.0,9.12425131816574e-05,0.0,9.608273487232905e-05,0.0,7.096645230530937e-05,303.15,285.15,297.9168102016647,298.324786077005,298.1539943353657,297.8299993937403,298.36417491487816,298.1179529845308,0.0,0.0,0.0,-4.800083793325066e-08,298.95317461415283,299.0035879834514,298.55820893957633,298.80038318134257,299.23167616084487,0.0,0.0,0.43279621346886626,0.1391
21075984.0,21075984.0,292.54999999999995,286.9098679234271,0.53480128,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,4.101612589731946e-20,0.0,294.15,287.8868944425998,0.0008105625791658337,0.0,0.00045601413949055184,0.0,9.613322007588118e-05,0.0,9.129036157706499e-05,0.0,9.61331216152872e-05,0.0,7.100366755888837e-05,303.15,285.15,297.91616105579146,298.32700036381715,298.15339494063886,297.82947922227504,298.36294777250237,298.11779667100495,0.0,0.0,0.0,-4.805119414985989e-08,298.95317461415283,299.0035879834514,298.55820893957633,298.80038318134257,299.23167616084487,0.0,0.0,0.43279621346886626,0.1391
21076020.0,21076020.0,292.54999999999995,286.9125997726081,0.5350046428571429,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,4.075151208040155e-20,0.0,294.15,287.88364900411597,0.0008109909189543712,0.0,0.0004562550826200888,0.0,9.61840134036334e-05,0.0,9.133859636595384e-05,0.0,9.61839152490104e-05,0.0,7.104118334110667e-05,303.15,285.15,297.91550436925115,298.3292040028564,298.1527910194947,297.82895313041104,298.3617188355199,298.11763427150663,0.0,0.0,0.0,-4.8101983741711826e-08,298.95317461415283,299.0035879834514,298.55820893957633,298.80038318134257,299.23167616084487,0.0,0.0,0.43279621346886626,0.1391
21076056.0,21076056.0,292.54999999999995,286.91537702701424,0.5352114057142857,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,4.022739486783504e-20,0.0,294.15,287.8804130217895,0.0008114224047984548,0.0,0.0004564977958704909,0.0,9.623517989483074e-05,0.0,9.138718551900429e-05,0.0,9.623508204494777e-05,0.0,7.10789747405599e-05,303.15,285.15,297.91481821935855,298.3309524889775,298.15217588524945,297.82841319382794,298.36048417834587,298.11736879315185,0.0,0.0,0.0,-4.815317359927626e-08,298.95317461415283,299.0035879834514,298.55820893957633,298.80038318134257,299.23167616084487,0.0,0.0,0.43279621346886626,0.1391
21076092.0,21076092.0,292.54999999999995,286.9181989826574,0.5354215171428571,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,3.832128698773303e-20,0.0,294.15,287.87718972176594,0.0008118566436143652,0.0,0.0004567420581717759,0.0,9.628667294570146e-05,0.0,9.14360847798868e-05,0.0,9.62865753989546e-05,0.0,7.111700733585629e-05,303.15,285.15,297.9140901792373,298.33214735758594,298.1515444550848,297.8278537264749,298.3592401297295,298.1169751696225,0.0,0.0,0.0,-4.8204717653947386e-08,298.95317461415283,299.0035879834514,298.55820893957633,298.80038318134257,299.23167616084487,0.0,0.0,0.43279621346886626,0.1391
21076128.0,21076128.0,292.54999999999995,286.9210649356121,0.5356349257142857,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,3.8074058811078413e-20,0.0,294.15,287.8739741342612,0.0008122909446833058,0.0,0.0004569863556368654,0.0,9.633817341014444e-05,0.0,9.148499108043276e-05,0.0,9.633807616589724e-05,0.0,7.115504540678371e-05,303.15,285.15,297.91333334906625,298.3330848453014,298.1509013591738,297.82728103685275,298.3579879701814,298.1165177121152,0.0,0.0,0.0,-4.825629670500085e-08,298.95317461415283,299.0035879834514,298.55820893957633,298.80038318134257,299.23167616084487,0.0,0.0,0.43279621346886626,0.1391
21076164.0,21076164.0,292.54999999999995,286.9239741820266,0.53585158,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,3.758437711446347e-20,0.0,294.15,287.870758614762,0.0008127252100999329,0.0,0.00045723063300765143,0.0,9.638966963809827e-05,0.0,9.153389335817089e-05,0.0,9.63895726967254e-05,0.0,7.119308034865894e-05,303.15,285.15,297.9125762834169,298.3340204792327,298.1502581560948,297.8267082197853,298.3567357528918,298.1160597782843,0.0,0.0,0.0,-4.8307899088700214e-08,298.95317461415283,299.0035879834514,298.55820893957633,298.80038318134257,299.23167616084487,0.0,0.0,0.43279621346886626,0.1391
21076200.0,21076200.0,292.54999999999995,286.92692601813343,0.5360714285714285,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,3.710099335853275e-20,0.0,294.15,287.8675561086333,0.0008131526408491143,0.0,0.00045747106552887165,0.0,9.644035532722919e-05,0.0,9.158202592828426e-05,0.0,9.644025868823426e-05,0.0,7.123051662931631e-05,303.15,285.15,297.91177409197496,298.33460175216317,298.14959438237145,297.8261109672412,298.3554724023098,298.1155107192121,0.0,0.0,0.0,-4.835871616814846e-08,298.95317461415283,299.0035879834514,298.55820893957633,298.80038318134257,299.23167616084487,0.0,0.0,0.43279621346886626,0.1391
21076236.0,21076236.0,292.54999999999995,286.92991974026,0.5362944199999999,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,3.591955845925829e-20,0.0,294.15,287.86436306508693,0.0008135844992345782,0.0,0.0004577139891744254,0.0,9.649156617593171e-05,0.0,9.163065720165452e-05,0.0,9.649146983793542e-05,0.0,7.126834079103168e-05,303.15,285.15,297.9109367686271,298.3349146319956,298.14891532112483,297.82549649517784,298.3541982287512,298.11489228913535,0.0,0.0,0.0,-4.841008690831739e-08,298.95317461415283,299.0035879834514,298.55820893957633,298.80038318134257,299.23167616084487,0.0,0.0,0.43279621346886626,0.1391
21076272.0,21076272.0,292.54999999999995,286.9329546448388,0.5365205028571429,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,3.534302478928649e-20,0.0,294.15,287.8611779426492,0.0008140063560508837,0.0,0.0004579512861861848,0.0,9.654159086379882e-05,0.0,9.16781620683763e-05,0.0,9.6541494827329e-05,0.0,7.130528885840126e-05,303.15,285.15,297.91007520342305,298.335091163418,298.1482229008479,297.8248664724605,298.3529160094162,298.11423434991315,0.0,0.0,0.0,-4.8460294084776106e-08,298.95317461415283,299.0035879834514,298.55820893957633,298.80038318134257,299.23167616084487,0.0,0.0,0.43279621346886626,0.1391
21076308.0,21076308.0,292.54999999999995,286.9360300284177,0.5367496257142857,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,3.511501074636274e-20,0.0,294.15,287.8580068321019,0.0008144133421710458,0.0,0.0004581802173853279,0.0,9.658985194008221e-05,0.0,9.172399216708734e-05,0.0,9.658975620543501e-05,0.0,7.134093432826656e-05,303.15,285.15,297.9091707596054,298.3350266886495,298.14750683944925,297.824208931299,298.3516195484909,298.1135065534988,0.0,0.0,0.0,-4.850875583243139e-08,298.95317461415283,299.0035879834514,298.55820893957633,298.80038318134257,299.23167616084487,0.0,0.0,0.43279621346886626,0.1391
21076344.0,21076344.0,292.54999999999995,286.93914518766985,0.5369817371428571,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,3.3559573901148194e-20,0.0,294.15,287.8548389390529,0.0008148221377150988,0.0,0.00045841016658551196,0.0,9.663832762318492e-05,0.0,9.177002606142843e-05,0.0,9.663823219008422e-05,0.0,7.137673830599497e-05,303.15,285.15,297.90825804791524,298.3349186892305,298.1467854222701,297.82354529009393,298.3503197269667,298.11276543529533,0.0,0.0,0.0,-4.855745746414639e-08,298.95317461415283,299.0035879834514,298.55820893957633,298.80038318134257,299.23167616084487,0.0,0.0,0.43279621346886626,0.1391
21076380.0,21076380.0,292.54999999999995,286.94229941940375,0.5372167857142857,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,3.3020919609897253e-20,0.0,294.15,287.8516779066611,0.0008152212223667795,0.0,0.00045863465266068757,0.0,9.668565161494923e-05,0.0,9.181496628224099e-05,0.0,9.668555648399606e-05,0.0,7.141169164843363e-05,303.15,285.15,297.9073308736529,298.3347332694575,298.1460536469911,297.82286917721626,298.3490145559799,298.11200030465955,0.0,0.0,0.0,-4.860502557752559e-08,298.95317461415283,299.0035879834514,298.55820893957633,298.80038318134257,299.23167616084487,0.0,0.0,0.43279621346886626,0.1391
21076416.0,21076416.0,292.54999999999995,286.94549202057243,0.53745472,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,3.2807886531200626e-20,0.0,294.15,287.848533992003,0.0008155934281010389,0.0,0.0004588440172936909,0.0,9.672978782833407e-05,0.0,9.185687931248996e-05,0.0,9.672969300079092e-05,0.0,7.144429050864081e-05,303.15,285.15,297.9063700449756,298.3343666340154,298.14529682469595,297.8221623392589,298.347697410907,298.11117865077057,0.0,0.0,0.0,-4.864941037205578e-08,298.95317461415283,299.0035879834514,298.55820893957633,298.80038318134257,299.23167616084487,0.0,0.0,0.43279621346886626,0.1391
21076452.0,21076452.0,292.54999999999995,286.9487222882834,0.5376954885714286,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,3.13546448992147e-20,0.0,294.15,287.845391334111,0.0008159686245870867,0.0,0.00045905506448816,0.0,9.677427874558098e-05,0.0,9.189912917797135e-05,0.0,9.677418422125521e-05,0.0,7.147715135190846e-05,303.15,285.15,297.90540743287875,298.3339889880011,298.1445382950513,297.82145340388166,298.34637944848197,298.11035351365894,0.0,0.0,0.0,-4.869417237769498e-08,298.95317461415283,299.0035879834514,298.55820893957633,298.80038318134257,299.23167616084487,0.0,0.0,0.43279621346886626,0.1391
21076488.0,21076488.0,292.54999999999995,286.95198951980746,0.53793904,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,3.085138123813962e-20,0.0,294.15,287.84225611523976,0.0008163345417058856,0.0,0.0004592608913432355,0.0,9.681766915371198e-05,0.0,9.194033397368492e-05,0.0,9.681757493303914e-05,0.0,7.15091993628984e-05,303.15,285.15,297.90443729674826,298.3335571969149,298.14377120133656,297.8207332603318,298.34505873361394,298.1095115377891,0.0,0.0,0.0,-4.873784696311955e-08,298.95317461415283,299.0035879834514,298.55820893957633,298.80038318134257,299.23167616084487,0.0,0.0,0.43279621346886626,0.1391
21076524.0,21076524.0,292.54999999999995,286.95529301258824,0.5381853228571428,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,2.948480398004968e-20,0.0,294.15,287.83913780634003,0.000816661970143322,0.0,0.0004594450652219415,0.0,9.685649485822298e-05,0.0,9.197720401824345e-05,0.0,9.685640094377732e-05,0.0,7.153787589938489e-05,303.15,285.15,297.9034533230921,298.33301335633604,298.14298620054984,297.8199888491756,298.34373402698975,298.10863515122867,0.0,0.0,0.0,-4.877694341682575e-08,298.95317461415283,299.0035879834514,298.55820893957633,298.80038318134257,299.23167616084487,0.0,0.0,0.43279621346886626,0.1391
21076560.0,21076560.0,292.54999999999995,286.9586320642509,0.5384342857142856,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,2.9105591222383064e-20,0.0,294.15,287.83601901730884,0.000816990509847565,0.0,0.0004596298642497967,0.0,9.689545235128756e-05,0.0,9.201419921254966e-05,0.0,9.689535874327761e-05,0.0,7.156664977444971e-05,303.15,285.15,297.9024696150751,298.3324717111343,298.14220160075075,297.819245040436,298.3424093674504,298.1077594669693,0.0,0.0,0.0,-4.881618833612811e-08,298.95317461415283,299.0035879834514,298.55820893957633,298.80038318134257,299.23167616084487,0.0,0.0,0.43279621346886626,0.1391
21076596.0,21076596.0,292.54999999999995,286.9620059726109,0.5386858771428572,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,2.817875994048611e-20,0.0,294.15,287.8329128493824,0.0008173033824218398,0.0,0.00045980584936587264,0.0,9.693255176806357e-05,0.0,9.204942993297911e-05,0.0,9.693245846694961e-05,0.0,7.159405128070774e-05,303.15,285.15,297.90148415123485,298.3318672968804,298.1414067748215,297.81848605956105,298.34108517759864,298.1068658920193,0.0,0.0,0.0,-4.8853576081675965e-08,298.95317461415283,299.0035879834514,298.55820893957633,298.80038318134257,299.23167616084487,0.0,0.0,0.43279621346886626,0.1391
21076632.0,21076632.0,292.54999999999995,286.96541403568267,0.5389400457142858,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,2.7726471421901737e-20,0.0,294.15,287.8298152519372,0.000817598269104801,0.0,0.00045997171597115654,0.0,9.696751808303449e-05,0.0,9.208263500920148e-05,0.0,9.696742509003524e-05,0.0,7.161987728525695e-05,303.15,285.15,297.90050321340055,298.33123490187745,298.1406084391486,297.81772019216106,298.33976480637756,298.10596631059303,0.0,0.0,0.0,-4.888882717863804e-08,298.95317461415283,299.0035879834514,298.55820893957633,298.80038318134257,299.23167616084487,0.0,0.0,0.43279621346886626,0.1391
21076668.0,21076668.0,292.54999999999995,286.96885555168797,0.5391967400000001,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,2.754759525375797e-20,0.0,294.15,287.8267325710549,0.0008178646046641007,0.0,0.00046012152031765205,0.0,9.699909828414079e-05,0.0,9.21126245509177e-05,0.0,9.699900560084178e-05,0.0,7.164320231766519e-05,303.15,285.15,297.8995301610953,298.3305538453594,298.1398039965952,297.8169423406503,298.3384510823441,298.1050562852089,0.0,0.0,0.0,-4.892067539238063e-08,298.95317461415283,299.0035879834514,298.55820893957633,298.80038318134257,299.23167616084487,0.0,0.0,0.43279621346886626,0.1391
21076704.0,21076704.0,292.54999999999995,286.97232981906416,0.5394559085714286,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,2.632736083707932e-20,0.0,294.15,287.8236499989536,0.0008181459289383287,0.0,0.00046027975713057575,0.0,9.703245614942599e-05,0.0,9.214430220448467e-05,0.0,9.703236377433924e-05,0.0,7.166784032675911e-05,303.15,285.15,297.8985570776785,298.3298722053689,298.1389993846818,297.81616443135135,298.33713692634,298.10414600508415,0.0,0.0,0.0,-4.8954327686326145e-08,298.95317461415283,299.0035879834514,298.55820893957633,298.80038318134257,299.23167616084487,0.0,0.0,0.43279621346886626,0.1391
21076740.0,21076740.0,292.54999999999995,286.97583613647214,0.5397175,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,2.590478855013739e-20,0.0,294.15,287.8205847751398,0.0008183814778655588,0.0,0.000460412241574071,0.0,9.706038511041728e-05,0.0,9.217082444147213e-05,0.0,9.706029304673634e-05,0.0,7.168846856568266e-05,303.15,285.15,297.8976056950918,298.3291579050902,298.13819489274874,297.8153804045004,298.335837391855,298.10323525785725,0.0,0.0,0.0,-4.8982511861546766e-08,298.95317461415283,299.0035879834514,298.55820893957633,298.80038318134257,299.23167616084487,0.0,0.0,0.43279621346886626,0.1391
21076776.0,21076776.0,292.54999999999995,286.9793738028044,0.5399814628571429,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,2.5737664892679747e-20,0.0,294.15,287.8175261017513,0.0008185989921780807,0.0,0.000460534580059276,0.0,9.70861751831762e-05,0.0,9.219531553943934e-05,0.0,9.708608343229067e-05,0.0,7.17075170290643e-05,303.15,285.15,297.8966625335058,298.3284313432844,298.137390473507,297.814594066728,298.3345434723328,298.10232437787164,0.0,0.0,0.0,-4.900854471356372e-08,298.95317461415283,299.0035879834514,298.55820893957633,298.80038318134257,299.23167616084487,0.0,0.0,0.43279621346886626,0.1391
21076812.0,21076812.0,292.54999999999995,286.9829421171926,0.5402477457142857,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,2.4597602240470365e-20,0.0,294.15,287.814471737193,0.0008188115106520297,0.0,0.00046065410801086773,0.0,9.71113727623394e-05,0.0,9.221924399129275e-05,0.0,9.711128132444159e-05,0.0,7.172612787869433e-05,303.15,285.15,297.8957268374022,298.3276995983369,298.1365871517765,297.81380740106823,298.3332542685511,298.101415051427,0.0,0.0,0.0,-4.903398614608053e-08,298.95317461415283,299.0035879834514,298.55820893957633,298.80038318134257,299.23167616084487,0.0,0.0,0.43279621346886626,0.1391
21076848.0,21076848.0,292.54999999999995,286.9865403790151,0.5405162971428572,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,2.4438911840695072e-20,0.0,294.15,287.8114260090413,0.0008190119375753858,0.0,0.00046076683354882874,0.0,9.713513631260935e-05,0.0,9.224181065492516e-05,0.0,9.713504518812733e-05,0.0,7.17436795594696e-05,303.15,285.15,297.894806110281,298.32695746842467,298.1357860351502,297.81302008333756,298.3319745224852,298.10050884393576,0.0,0.0,0.0,-4.905798565237778e-08,298.95317461415283,299.0035879834514,298.55820893957633,298.80038318134257,299.23167616084487,0.0,0.0,0.43279621346886626,0.1391
21076884.0,21076884.0,292.54999999999995,286.99016788790453,0.5407870657142857,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,2.4046650461713634e-20,0.0,294.15,287.80839757207525,0.0008191837513273727,0.0,0.00046086346196245315,0.0,9.715550639936098e-05,0.0,9.226115480434179e-05,0.0,9.715541558946783e-05,0.0,7.175872483968111e-05,303.15,285.15,297.89391946933256,298.32620731117595,298.13499471737384,297.8122375165902,298.33071832266427,298.0996154674274,0.0,0.0,0.0,-4.907856250431115e-08,298.95317461415283,299.0035879834514,298.55820893957633,298.80038318134257,299.23167616084487,0.0,0.0,0.43279621346886626,0.1391
21076920.0,21076920.0,292.54999999999995,286.99382394375465,0.54106,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,2.373737939990154e-20,0.0,294.15,287.80537643823124,0.0008193434800078026,0.0,0.00046095329158135536,0.0,9.717444321999434e-05,0.0,9.227913788997826e-05,0.0,9.717435272525104e-05,0.0,7.177271151443396e-05,303.15,285.15,297.89304722520905,298.3254537638071,298.13420753840455,297.81145695666476,298.3294720681228,298.0987275104417,0.0,0.0,0.0,-4.9097695327666556e-08,298.95317461415283,299.0035879834514,298.55820893957633,298.80038318134257,299.23167616084487,0.0,0.0,0.43279621346886626,0.1391
21076956.0,21076956.0,292.54999999999995,286.99750784672756,0.5413350485714287,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,2.2981492133774948e-20,0.0,294.15,287.8023566054079,0.0008195156898804878,0.0,0.00046105014299125345,0.0,9.719486031776533e-05,0.0,9.229852668164956e-05,0.0,9.719477013681739e-05,0.0,7.178779151685794e-05,303.15,285.15,297.8921776730972,298.3246995736306,298.13342106524226,297.81067702597346,298.32822698155536,298.0978404638998,0.0,0.0,0.0,-4.9118328020692534e-08,298.95317461415283,299.0035879834514,298.55820893957633,298.80038318134257,299.23167616084487,0.0,0.0,0.43279621346886626,0.1391
21076992.0,21076992.0,292.54999999999995,287.00121889726057,0.54161216,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,2.261262334558142e-20,0.0,294.15,287.79935925371075,0.0008196417876780919,0.0,0.0004611210526902324,0.0,9.720980859671305e-05,0.0,9.231272215230447e-05,0.0,9.72097187318836e-05,0.0,7.179883226831476e-05,303.15,285.15,297.8913573921138,298.3239479501867,298.1326533007358,297.8099110805492,298.3270163018339,298.0969772050839,0.0,0.0,0.0,-4.913343657699739e-08,298.95317461415283,299.0035879834514,298.55820893957633,298.80038318134257,299.23167616084487,0.0,0.0,0.43279621346886626,0.1391
21077028.0,21077028.0,292.54999999999995,287.0049563960726,0.5418912828571428,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,2.2466738953940416e-20,0.0,294.15,287.7963642710627,0.000819763422976137,0.0,0.00046118945187362465,0.0,9.722422762928482e-05,0.0,9.23264150379992e-05,0.0,9.722413808086012e-05,0.0,7.180948212020009e-05,303.15,285.15,297.89054230235325,298.32319659705036,298.13188750702705,297.8091466082901,298.3258092471922,298.0961164523826,0.0,0.0,0.0,-4.914801237134688e-08,298.95317461415283,299.0035879834514,298.55820893957633,298.80038318134257,299.23167616084487,0.0,0.0,0.43279621346886626,0.1391
21077064.0,21077064.0,292.54999999999995,287.008719644171,0.5421723657142857,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,2.1402190073730875e-20,0.0,294.15,287.79338081959224,0.0008198806105803859,0.0,0.0004612553490435415,0.0,9.72381192089555e-05,0.0,9.233960704106657e-05,0.0,9.723802997609139e-05,0.0,7.181974239716688e-05,303.15,285.15,297.8897507611831,298.32244965691854,298.13113251606546,297.80839151053607,298.32461785408,298.0952684597566,0.0,0.0,0.0,-4.916205698190156e-08,298.95317461415283,299.0035879834514,298.55820893957633,298.80038318134257,299.23167616084487,0.0,0.0,0.43279621346886626,0.1391
21077100.0,21077100.0,292.54999999999995,287.0125079428575,0.5424553571428572,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,2.1126930196695372e-20,0.0,294.15,287.79040315605044,0.0008199948918873792,0.0,0.00046131961126432715,0.0,9.725166612250699e-05,0.0,9.23524717406344e-05,0.0,9.72515772048966e-05,0.0,7.182974810491235e-05,303.15,285.15,297.8889710435149,298.32170493297116,298.1303829491054,297.80764111955637,298.3234343248403,298.09442687399763,0.0,0.0,0.0,-4.9175755033443826e-08,298.95317461415283,299.0035879834514,298.55820893957633,298.80038318134257,299.23167616084487,0.0,0.0,0.43279621346886626,0.1391
21077136.0,21077136.0,292.54999999999995,287.0163205937348,0.5427402057142857,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,2.045416943237555e-20,0.0,294.15,287.7874362187091,0.0008201058672233364,0.0,0.00046138201377675793,0.0,9.726482098863468e-05,0.0,9.236496414186537e-05,0.0,9.726473238539794e-05,0.0,7.183946424776014e-05,303.15,285.15,297.88821272871866,298.32096571326235,298.12964384564174,297.8069001118919,298.3222674725335,298.09359797440965,0.0,0.0,0.0,-4.918905845768873e-08,298.95317461415283,299.0035879834514,298.55820893957633,298.80038318134257,299.23167616084487,0.0,0.0,0.43279621346886626,0.1391
21077172.0,21077172.0,292.54999999999995,287.020156898712,0.54302686,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,1.954814183628053e-20,0.0,294.15,287.7844727437061,0.0008202097138809018,0.0,0.0004614404058339368,0.0,9.727713040339573e-05,0.0,9.23766536823288e-05,0.0,9.727704211495907e-05,0.0,7.184855594311483e-05,303.15,285.15,297.88746197101045,298.32022851584406,298.1289083531086,297.8061626391497,298.3211068817118,298.0927736721649,0.0,0.0,0.0,-4.920150843641955e-08,298.95317461415283,299.0035879834514,298.55820893957633,298.80038318134257,299.23167616084487,0.0,0.0,0.43279621346886626,0.1391
21077208.0,21077208.0,292.54999999999995,287.0240161600109,0.5433152685714285,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,1.9234380686716756e-20,0.0,294.15,287.781519530793,0.0008203033486074795,0.0,0.00046149305296014,0.0,9.728822871951186e-05,0.0,9.238719313415725e-05,0.0,9.728814074578225e-05,0.0,7.18567531251371e-05,303.15,285.15,297.88673296173357,298.31949776025783,298.1281836028866,297.8054358364812,298.31996518540234,298.09196306935235,0.0,0.0,0.0,-4.921273472234484e-08,298.95317461415283,299.0035879834514,298.55820893957633,298.80038318134257,299.23167616084487,0.0,0.0,0.43279621346886626,0.1391
21077244.0,21077244.0,292.54999999999995,287.02789768017124,0.54360538,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,1.9110290885980677e-20,0.0,294.15,287.77858820882193,0.000820379175648867,0.0,0.0004615356820845224,0.0,9.729721512424226e-05,0.0,9.23957270633359e-05,0.0,9.729712746449282e-05,0.0,7.186339045660135e-05,303.15,285.15,297.8860475930239,298.31878282595966,298.1274820625497,297.804732745695,298.31886535265585,298.09118211597684,0.0,0.0,0.0,-4.922182546416038e-08,298.95317461415283,299.0035879834514,298.55820893957633,298.80038318134257,299.23167616084487,0.0,0.0,0.43279621346886626,0.1391
21077280.0,21077280.0,292.54999999999995,287.0318007620562,0.5438971428571429,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,1.886450780017189e-20,0.0,294.15,287.77565688685087,0.0008204550027025332,0.0,0.0004615783112102139,0.0,9.730620152918908e-05,0.0,9.240426099276217e-05,0.0,9.730611418347932e-05,0.0,7.187002778822615e-05,303.15,285.15,297.88536222454985,298.3180678920532,298.12678052244246,297.80402965519863,298.3177655203678,298.09040116292243,0.0,0.0,0.0,-4.9230917045545136e-08,298.95317461415283,299.0035879834514,298.55820893957633,298.80038318134257,299.23167616084487,0.0,0.0,0.43279621346886626,0.1391
21077316.0,21077316.0,292.54999999999995,287.03572470885786,0.5441905057142857,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,1.8263791057701366e-20,0.0,294.15,287.77273601423207,0.0008205266729916881,0.0,0.0004616186019738015,0.0,9.731469498079654e-05,0.0,9.241232680122287e-05,0.0,9.731460794834566e-05,0.0,7.187630102619083e-05,303.15,285.15,297.88469849554656,298.3173610274565,298.12609030422607,297.803339173363,298.31668644764306,298.08963508964706,0.0,0.0,0.0,-4.923951061410722e-08,298.95317461415283,299.0035879834514,298.55820893957633,298.80038318134257,299.23167616084487,0.0,0.0,0.43279621346886626,0.1391
21077352.0,21077352.0,292.54999999999995,287.0396688241021,0.5444854171428571,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,1.7970644623341996e-20,0.0,294.15,287.7698238562376,0.0008205893006576516,0.0,0.0004616538056150532,0.0,9.732211600749544e-05,0.0,9.241937420900456e-05,0.0,9.732202928824079e-05,0.0,7.188178217477021e-05,303.15,285.15,297.8840521390232,298.3166617572143,298.12540984094846,297.8026598558199,298.31562437639093,298.0888815938794,0.0,0.0,0.0,-4.92470195843871e-08,298.95317461415283,299.0035879834514,298.55820893957633,298.80038318134257,299.23167616084487,0.0,0.0,0.43279621346886626,0.1391
21077388.0,21077388.0,292.54999999999995,287.0436324116536,0.5447818257142857,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,1.7854707762845654e-20,0.0,294.15,287.76692852378886,0.0008206374385131769,0.0,0.00046168085775695125,0.0,9.732781860315598e-05,0.0,9.242478975275074e-05,0.0,9.732773219659785e-05,0.0,7.188599409603152e-05,303.15,285.15,297.8834393116444,298.31597714335055,298.12474820363394,297.80200208697437,298.31459511718106,298.08815237255686,0.0,0.0,0.0,-4.9252789881526445e-08,298.95317461415283,299.0035879834514,298.55820893957633,298.80038318134257,299.23167616084487,0.0,0.0,0.43279621346886626,0.1391
21077424.0,21077424.0,292.54999999999995,287.0476147757206,0.54507968,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,1.7063824612745955e-20,0.0,294.15,287.76403786083694,0.0008206861468480024,0.0,0.0004617082309234721,0.0,9.733358887516151e-05,0.0,9.243026956317035e-05,0.0,9.733350278070415e-05,0.0,7.189025600280356e-05,303.15,285.15,297.88283538429846,298.31529640503874,298.1240916211621,297.80135062083315,298.31357356538973,298.0874295193445,0.0,0.0,0.0,-4.9258629017988533e-08,298.95317461415283,299.0035879834514,298.55820893957633,298.80038318134257,299.23167616084487,0.0,0.0,0.43279621346886626,0.1391
21077460.0,21077460.0,292.54999999999995,287.0516152208594,0.5453789285714286,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,1.695373806353601e-20,0.0,294.15,287.7611495503351,0.000820733711274882,0.0,0.0004617349605795133,0.0,9.733922348775192e-05,0.0,9.243562054803496e-05,0.0,9.733913770526376e-05,0.0,7.18944177119924e-05,303.15,285.15,297.88223594694546,298.3146176240645,298.1234375900302,297.80070233397515,298.3125559051806,298.08670988003917,0.0,0.0,0.0,-4.926433118328867e-08,298.95317461415283,299.0035879834514,298.55820893957633,298.80038318134257,299.23167616084487,0.0,0.0,0.43279621346886626,0.1391
21077496.0,21077496.0,292.54999999999995,287.0556330519788,0.54567952,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,1.6681618882655836e-20,0.0,294.15,287.758283756507,0.0008207690423746182,0.0,0.0004617548083043035,0.0,9.734340731007093e-05,0.0,9.2439593826349e-05,0.0,9.734332183811428e-05,0.0,7.189750787241851e-05,303.15,285.15,297.8816767185451,298.3139589842754,298.12280810670984,297.8000846908465,298.3115745386249,298.0860206078004,0.0,0.0,0.0,-4.9268565086154295e-08,298.95317461415283,299.0035879834514,298.55820893957633,298.80038318134257,299.23167616084487,0.0,0.0,0.43279621346886626,0.1391
21077532.0,21077532.0,292.54999999999995,287.0596675743445,0.5459814028571429,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,1.589118824926394e-20,0.0,294.15,287.7554253166712,0.0008208022566872331,0.0,0.000461773465276105,0.0,9.73473401083639e-05,0.0,9.244332872571633e-05,0.0,9.734725494628843e-05,0.0,7.190041262734755e-05,303.15,285.15,297.8811296358402,298.3133066376535,298.1221863122356,297.79947707274687,298.31060352134295,298.0853406359638,0.0,0.0,0.0,-4.927254505931421e-08,298.95317461415283,299.0035879834514,298.55820893957633,298.80038318134257,299.23167616084487,0.0,0.0,0.43279621346886626,0.1391
21077568.0,21077568.0,292.54999999999995,287.0637180935826,0.5462845257142857,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,1.578866691439858e-20,0.0,294.15,287.75257535974606,0.0008208342142701663,0.0,0.0004617914153723034,0.0,9.735112388987926e-05,0.0,9.244692211452597e-05,0.0,9.735103903680594e-05,0.0,7.190320731898248e-05,303.15,285.15,297.8805957262888,298.31266130892635,298.1215731086418,297.79888103441476,298.3096431639246,298.08467086843933,0.0,0.0,0.0,-4.927637433939886e-08,298.95317461415283,299.0035879834514,298.55820893957633,298.80038318134257,299.23167616084487,0.0,0.0,0.43279621346886626,0.1391
