,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21077604.0,21077604.0,292.54999999999995,287.06778391568446,0.5465888371428571,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,1.568680699162763e-20,0.0,294.15,287.7497254028209,0.0008208661718628939,0.0,0.0004618093654717643,0.0,9.735490767205806e-05,0.0,9.24505155039828e-05,0.0,9.735482312801122e-05,0.0,7.19060020111077e-05,303.15,285.15,297.88006181694374,298.31201598049637,298.1209599052537,297.7982849963203,298.30868280697223,298.08400110119726,0.0,0.0,0.0,-4.928020376886018e-08,298.95317461415283,299.0035879834514,298.55820893957633,298.80038318134257,299.23167616084487,0.0,0.0,0.43279621346886626,0.1391
21077640.0,21077640.0,292.54999999999995,287.07186434700935,0.5468942857142858,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,1.53851531626238e-20,0.0,294.15,287.74688680391006,0.0008208962068201602,0.0,0.0004618262341143386,0.0,9.735846347161913e-05,0.0,9.245389239481099e-05,0.0,9.735837923543814e-05,0.0,7.190862831603529e-05,303.15,285.15,297.87954433601465,298.3113800848928,298.1203578404939,297.79770484699094,298.3077361153492,298.0833446447483,0.0,0.0,0.0,-4.9283802535912296e-08,298.95317461415283,299.0035879834514,298.55820893957633,298.80038318134257,299.23167616084487,0.0,0.0,0.43279621346886626,0.1391
21077676.0,21077676.0,292.54999999999995,287.0759586942887,0.54720082,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,1.484710640397007e-20,0.0,294.15,287.74406926280074,0.0008209237713905628,0.0,0.00046184171330916727,0.0,9.736172636160626e-05,0.0,9.2456991130008e-05,0.0,9.736164243100624e-05,0.0,7.191103827892389e-05,303.15,285.15,297.879055726241,298.3107607171852,298.11977563779016,297.7971529725659,298.3068125108479,298.0827115129261,0.0,0.0,0.0,-4.928710488329309e-08,298.95317461415283,299.0035879834514,298.55820893957633,298.80038318134257,299.23167616084487,0.0,0.0,0.43279621346886626,0.1391
21077712.0,21077712.0,292.54999999999995,287.08006626462924,0.5475083885714286,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,1.4143601078648873e-20,0.0,294.15,287.74125667383964,0.0008209514194536809,0.0,0.00046185723955889424,0.0,9.73649991719048e-05,0.0,9.246009928535738e-05,0.0,9.736491554629802e-05,0.0,7.191345556891404e-05,303.15,285.15,297.8785726378603,298.31014495556144,298.1191976212544,297.79660745428987,298.30589366308266,298.08208326640977,0.0,0.0,0.0,-4.9290417387497487e-08,298.95317461415283,299.0035879834514,298.55820893957633,298.80038318134257,299.23167616084487,0.0,0.0,0.43279621346886626,0.1391
21077748.0,21077748.0,292.54999999999995,287.08418636551625,0.54781694,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,1.4052354229159605e-20,0.0,294.15,287.7384539719924,0.0008209786764840884,0.0,0.0004618725459858496,0.0,9.73682256421258e-05,0.0,9.246316343424449e-05,0.0,9.736814232037489e-05,0.0,7.191583863226794e-05,303.15,285.15,297.8781005660558,298.30953639282416,298.1186279605722,297.7960746256664,298.30498430886564,298.0814647707968,0.0,0.0,0.0,-4.9293683086398234e-08,298.95317461415283,299.0035879834514,298.55820893957633,298.80038318134257,299.23167616084487,0.0,0.0,0.43279621346886626,0.1391
21077784.0,21077784.0,292.54999999999995,287.0883183048165,0.5481264228571429,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,1.3386506907497644e-20,0.0,294.15,287.7356619045904,0.0008210058772719094,0.0,0.0004618878209507756,0.0,9.73714454810422e-05,0.0,9.246622128499417e-05,0.0,9.737136246188749e-05,0.0,7.191821679774857e-05,303.15,285.15,297.8776391312719,298.30893469973705,298.11806647434776,297.79555535235215,298.3040836917269,298.08085586988716,0.0,0.0,0.0,-4.929694218314689e-08,298.95317461415283,299.0035879834514,298.55820893957633,298.80038318134257,299.23167616084487,0.0,0.0,0.43279621346886626,0.1391
21077820.0,21077820.0,292.54999999999995,287.0924613907812,0.5484367857142857,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,1.3300144419317783e-20,0.0,294.15,287.73287518070936,0.0008210329060487849,0.0,0.0004619029992336785,0.0,9.737464493886424e-05,0.0,9.246925978093366e-05,0.0,9.737456222169724e-05,0.0,7.192057990981548e-05,303.15,285.15,297.87718304383515,298.30833646003987,298.1175090971927,297.79504289199116,298.30318746730654,298.0802517920731,0.0,0.0,0.0,-4.930018075196838e-08,298.95317461415283,299.0035879834514,298.55820893957633,298.80038318134257,299.23167616084487,0.0,0.0,0.43279621346886626,0.1391
21077856.0,21077856.0,292.54999999999995,287.0966149320487,0.5487479771428572,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,1.3214339095110283e-20,0.0,294.15,287.73008845682835,0.000821059934824853,0.0,0.00046191817751429777,0.0,9.737784439618481e-05,0.0,9.247229827641114e-05,0.0,9.737776198102559e-05,0.0,7.192294302151226e-05,303.15,285.15,297.8767269565893,298.30773822060013,298.11695172023377,297.7945304318305,298.30229124336347,298.07964771452345,0.0,0.0,0.0,-4.9303419426584704e-08,298.95317461415283,299.0035879834514,298.55820893957633,298.80038318134257,299.23167616084487,0.0,0.0,0.43279621346886626,0.1391
21077892.0,21077892.0,292.54999999999995,287.10077823764686,0.5490599457142857,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,1.2466578044187037e-20,0.0,294.15,287.72732366259584,0.0008210868240902797,0.0,0.000461933277677082,0.0,9.738102738796028e-05,0.0,9.24753211339647e-05,0.0,9.738094527219935e-05,0.0,7.192529397178393e-05,303.15,285.15,297.8762893618612,298.30715248462417,298.11640890094196,297.7940448183654,298.301411253352,298.07906136382894,0.0,0.0,0.0,-4.930664154243455e-08,298.95317461415283,299.0035879834514,298.55820893957633,298.80038318134257,299.23167616084487,0.0,0.0,0.43279621346886626,0.1391
21077928.0,21077928.0,292.54999999999995,287.10495061699567,0.54937264,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,1.2386150438507365e-20,0.0,294.15,287.7245677201626,0.0008211137544649694,0.0,0.0004619484011158919,0.0,9.738421528764738e-05,0.0,9.247834865144588e-05,0.0,9.738413347023192e-05,0.0,7.192764854701045e-05,303.15,285.15,297.8758600039258,298.30657231314285,298.1158727545069,297.7935708218504,298.3005385700748,298.07848289270015,0.0,0.0,0.0,-4.930986873731783e-08,298.95317461415283,299.0035879834514,298.55820893957633,298.80038318134257,299.23167616084487,0.0,0.0,0.43279621346886626,0.1391
21077964.0,21077964.0,292.54999999999995,287.10913137990934,0.5496860085714286,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,1.2306241708154381e-20,0.0,294.15,287.72181177772933,0.000821140684829075,0.0,0.0004619635245469586,0.0,9.738740318568239e-05,0.0,9.248137616737216e-05,0.0,9.738732166663215e-05,0.0,7.193000312101699e-05,303.15,285.15,297.8754306461764,298.30599214190715,298.11533660826586,297.7930968255192,298.29966588728166,298.07790442183006,0.0,0.0,0.0,-4.931309603606516e-08,298.95317461415283,299.0035879834514,298.55820893957633,298.80038318134257,299.23167616084487,0.0,0.0,0.43279621346886626,0.1391
21078000.0,21078000.0,292.54999999999995,287.11331983659807,0.55,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,1.2030599160046072e-20,0.0,294.15,287.7190691110428,0.0008211671047374338,0.0,0.0004619783610216351,0.0,9.73905305914707e-05,0.0,9.24843462373227e-05,0.0,9.739044936926436e-05,0.0,7.193231301563906e-05,303.15,285.15,297.8750075913319,298.3054158101154,298.11480506182295,297.79263311720314,298.2987941078172,298.0773311376581,0.0,0.0,0.0,-4.9316262181670065e-08,298.95317461415283,299.0035879834514,298.55820893957633,298.80038318134257,299.23167616084487,0.0,0.0,0.43279621346886626,0.1391
21078000.0,21078000.0,292.54999999999995,287.11331983659807,0.55,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,1.2030599160046072e-20,0.0,294.15,287.7190691110428,0.0008211671047374338,0.0,0.0004619783610216351,0.0,9.73905305914707e-05,0.0,9.24843462373227e-05,0.0,9.739044936926436e-05,0.0,7.193231301563906e-05,303.15,285.15,297.8750075913319,298.3054158101154,298.11480506182295,297.79263311720314,298.2987941078172,298.0773311376581,0.0,0.0,0.0,-4.9316262181670065e-08,298.8532059978421,298.84548761288215,298.528786122437,298.84302095346504,299.0430286534318,0.0,0.0,0.43279621346886626,0.064
21078036.0,21078036.0,292.54971129999996,287.1174077907794,0.5503247634285715,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,1.1609867249592921e-20,0.0,294.15,287.71634349326877,0.0008211931673694493,0.0,0.0004619929967819678,0.0,9.739361568632016e-05,0.0,9.2487276126372e-05,0.0,9.739353475896204e-05,0.0,7.193459165952325e-05,303.15,285.15,297.87459728024425,298.3048471137293,298.11428283100037,297.7921889181059,298.29793190973703,298.07676961056336,0.0,0.0,0.0,-4.931938558362636e-08,298.8532059978421,298.84548761288215,298.528786122437,298.84302095346504,299.0430286534318,0.0,0.0,0.43279621346886626,0.064
21078072.0,21078072.0,292.5488504,287.12128968258736,0.550670336,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,1.1534966677693081e-20,0.0,294.15,287.71361789918365,0.0008212191252666674,0.0,0.0004620075736185157,0.0,9.739668835931939e-05,0.0,9.24901942193504e-05,0.0,9.73966077268358e-05,0.0,7.193686112867151e-05,303.15,285.15,297.87418698387194,298.3042784266321,298.11376061134064,297.79174474237976,298.29706971803955,298.0762080964528,0.0,0.0,0.0,-4.932249650329817e-08,298.8532059978421,298.84548761288215,298.528786122437,298.84302095346504,299.0430286534318,0.0,0.0,0.43279621346886626,0.064
21078108.0,21078108.0,292.5474251,287.1249687530835,0.5510364982857143,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,1.1349822512314884e-20,0.0,294.15,287.7108970010064,0.000821244842022935,0.0,0.0004620220148681422,0.0,9.73997324495262e-05,0.0,9.249308516905124e-05,0.0,9.739965211139847e-05,0.0,7.193910948666084e-05,303.15,285.15,297.8737776534991,298.303710169315,298.1132390161058,297.7913025005158,298.29620517512626,298.0756469029124,0.0,0.0,0.0,-4.932557857270864e-08,298.8532059978421,298.84548761288215,298.528786122437,298.84302095346504,299.0430286534318,0.0,0.0,0.43279621346886626,0.064
21078144.0,21078144.0,292.54544319999997,287.1284482125149,0.551423030857143,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,1.0812030139739929e-20,0.0,294.15,287.70819826693224,0.0008212696716141366,0.0,0.0004620359573755784,0.0,9.740267140158357e-05,0.0,9.249587627522321e-05,0.0,9.740259135526597e-05,0.0,7.194128018994246e-05,303.15,285.15,297.8733747427225,298.30314482032804,298.1127216126035,297.79087180519264,298.29533215985856,298.07508902814106,0.0,0.0,0.0,-4.932855425443789e-08,298.8532059978421,298.84548761288215,298.528786122437,298.84302095346504,299.0430286534318,0.0,0.0,0.43279621346886626,0.064
21078180.0,21078180.0,292.5429125,287.1317312419025,0.5518297142857143,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,1.0742276780510674e-20,0.0,294.15,287.7055028064882,0.0008212943396242986,0.0,0.0004620498090325573,0.0,9.740559120165937e-05,0.0,9.24986491939566e-05,0.0,9.740551144679298e-05,0.0,7.194343674763172e-05,303.15,285.15,297.8729734379064,298.30258021242935,298.1122052686152,297.7904436706208,298.2944588207162,298.0745322820576,0.0,0.0,0.0,-4.933151062785266e-08,298.8532059978421,298.84548761288215,298.528786122437,298.84302095346504,299.0430286534318,0.0,0.0,0.43279621346886626,0.064
21078216.0,21078216.0,292.5398408,287.13482099461334,0.5522563291428572,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,1.0672973432154575e-20,0.0,294.15,287.70280734604415,0.000821319007633113,0.0,0.0004620636606872002,0.0,9.740851100122513e-05,0.0,9.250142211221808e-05,0.0,9.740843153782753e-05,0.0,7.194559330494447e-05,303.15,285.15,297.87257213327575,298.30201560476837,298.11168892482556,297.79001553621475,298.2935854820942,298.07397553623576,0.0,0.0,0.0,-4.93344670892748e-08,298.8532059978421,298.84548761288215,298.528786122437,298.84302095346504,299.0430286534318,0.0,0.0,0.43279621346886626,0.064
21078252.0,21078252.0,292.53623589999995,287.13772059791637,0.552702656,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,1.0069020879351013e-20,0.0,294.15,287.7001329666318,0.0008213424929749312,0.0,0.0004620768473321064,0.0,9.741129061132772e-05,0.0,9.250406190149372e-05,0.0,9.741121143702073e-05,0.0,7.194764631877059e-05,303.15,285.15,297.87217058960783,298.3014486785278,298.11117095658886,297.78958923519446,298.2926943272119,298.0734147574262,0.0,0.0,0.0,-4.933728163933467e-08,298.8532059978421,298.84548761288215,298.528786122437,298.84302095346504,299.0430286534318,0.0,0.0,0.43279621346886626,0.064
21078288.0,21078288.0,292.53210559999997,287.14043315452153,0.5531684754285714,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,1.000406101321979e-20,0.0,294.15,287.69746725362023,0.000821365552970857,0.0,0.0004620897948240054,0.0,9.74140198061516e-05,0.0,9.250665381451135e-05,0.0,9.741394091995897e-05,0.0,7.194966209603262e-05,303.15,285.15,297.8717701516958,298.3008812925175,298.1106530811811,297.78916523587077,298.2917971352024,298.0728533792935,0.0,0.0,0.0,-4.934004520230822e-08,298.8532059978421,298.84548761288215,298.528786122437,298.84302095346504,299.0430286534318,0.0,0.0,0.43279621346886626,0.064
21078324.0,21078324.0,292.52745769999996,287.1429617441007,0.553653568,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,9.530035300320179e-21,0.0,294.15,287.69481093668537,0.0008213882690704845,0.0,0.0004621025489954819,0.0,9.741670824783235e-05,0.0,9.250920702660505e-05,0.0,9.741662964868792e-05,0.0,7.195164777314996e-05,303.15,285.15,297.8713683402296,298.3003116969413,298.11013318632985,297.78873992850436,298.2908912371794,298.0722888778369,0.0,0.0,0.0,-4.9342767562242255e-08,298.8532059978421,298.84548761288215,298.528786122437,298.84302095346504,299.0430286534318,0.0,0.0,0.43279621346886626,0.064
21078360.0,21078360.0,292.5223,287.14530942479195,0.5541577142857144,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,9.407466706364464e-21,0.0,294.15,287.6921593427469,0.0008214105176165237,0.0,0.0004621150402026324,0.0,9.741934125405333e-05,0.0,9.251170759549184e-05,0.0,9.7419262941457e-05,0.0,7.195359250581998e-05,303.15,285.15,297.87096584032605,298.2997409930014,298.10961227888606,297.7883139671719,298.28998096258033,298.0717228083932,0.0,0.0,0.0,-4.934543383978722e-08,298.8532059978421,298.84548761288215,298.528786122437,298.84302095346504,299.0430286534318,0.0,0.0,0.43279621346886626,0.064
21078396.0,21078396.0,292.51664029999995,287.1474792346845,0.5546806948571429,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,9.078470503661791e-21,0.0,294.15,287.68952263729443,0.0008214320736426925,0.0,0.00046212714204629194,0.0,9.742189217957249e-05,0.0,9.251413021736983e-05,0.0,9.742181415184182e-05,0.0,7.195547661394434e-05,303.15,285.15,297.8705599025256,298.2991649049888,298.109086454428,297.7878840223958,298.28905397960597,298.0711498527889,0.0,0.0,0.0,-4.934801704064134e-08,298.8532059978421,298.84548761288215,298.528786122437,298.84302095346504,299.0430286534318,0.0,0.0,0.43279621346886626,0.064
21078432.0,21078432.0,292.5104864,287.14947419328615,0.5552222902857143,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,9.019901131757566e-21,0.0,294.15,287.6868859544369,0.0008214533725710181,0.0,0.0004621390992490499,0.0,9.742441261305885e-05,0.0,9.251652388330183e-05,0.0,9.742433487023051e-05,0.0,7.195733820075764e-05,303.15,285.15,297.87015396111906,298.2985888113361,298.1085606249866,297.78745407445103,298.28812697191904,298.07057688876233,0.0,0.0,0.0,-4.935056941724796e-08,298.8532059978421,298.84548761288215,298.528786122437,298.84302095346504,299.0430286534318,0.0,0.0,0.43279621346886626,0.064
21078468.0,21078468.0,292.5038461,287.15129730297053,0.5557822811428571,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,8.90389352375826e-21,0.0,294.15,287.6842535392976,0.000821474273607785,0.0,0.00046215083267042354,0.0,9.742688587126043e-05,0.0,9.251887275012283e-05,0.0,9.742680841288234e-05,0.0,7.195916494406145e-05,303.15,285.15,297.8697464094648,298.29801090796707,298.1080330213372,297.78702228275205,298.2871942708312,298.07000137847047,0.0,0.0,0.0,-4.935307406653005e-08,298.8532059978421,298.84548761288215,298.528786122437,298.84302095346504,299.0430286534318,0.0,0.0,0.43279621346886626,0.064
21078504.0,21078504.0,292.49672719999995,287.15295155040616,0.5563604480000001,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,8.481997408810107e-21,0.0,294.15,287.6816421848713,0.0008214937729709212,0.0,0.0004621617778651557,0.0,9.742919296439664e-05,0.0,9.252106382092294e-05,0.0,9.742911578812616e-05,0.0,7.196086895838777e-05,303.15,285.15,297.8693313749468,298.2974234916183,298.1074962693622,297.78658125562714,298.2862350737739,298.06941349306567,0.0,0.0,0.0,-4.9355410435886244e-08,298.8532059978421,298.84548761288215,298.528786122437,298.84302095346504,299.0430286534318,0.0,0.0,0.43279621346886626,0.064
21078540.0,21078540.0,292.48913749999997,287.15443990796524,0.5569565714285715,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,8.427276158074436e-21,0.0,294.15,287.6790359544696,0.0008215129923631018,0.0,0.00046217256563283983,0.0,9.7431466870633e-05,0.0,9.252322337624039e-05,0.0,9.743138997590442e-05,0.0,7.196254846097623e-05,303.15,285.15,297.86891463961086,298.2968336107903,298.10695719044253,297.78613794617627,298.2852698439193,298.0688226461879,0.0,0.0,0.0,-4.935771323814506e-08,298.8532059978421,298.84548761288215,298.528786122437,298.84302095346504,299.0430286534318,0.0,0.0,0.43279621346886626,0.064
21078576.0,21078576.0,292.48108479999996,287.1557653351128,0.557570432,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,8.372907939194088e-21,0.0,294.15,287.6764297240679,0.0008215322117578695,0.0,0.0004621833534008179,0.0,9.743374077691802e-05,0.0,9.252538293161345e-05,0.0,9.743366416374463e-05,0.0,7.19642279636008e-05,303.15,285.15,297.8684979044863,298.29624373022017,298.1064181117511,297.78569463690144,298.2843046146976,298.06823179961134,0.0,0.0,0.0,-4.936001609412483e-08,298.8532059978421,298.84548761288215,298.528786122437,298.84302095346504,299.0430286534318,0.0,0.0,0.43279621346886626,0.064
21078612.0,21078612.0,292.4725769,287.1569307797751,0.5582018102857143,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,7.797516633879547e-21,0.0,294.15,287.67383930901553,0.000821550191715434,0.0,0.0004621934441277194,0.0,9.74358677405136e-05,0.0,9.252740294542922e-05,0.0,9.743579140716188e-05,0.0,7.196579893483622e-05,303.15,285.15,297.8680733321406,298.2956446945808,298.10586996966214,297.7852410417002,298.2833176104049,298.0676293296978,0.0,0.0,0.0,-4.936217012342189e-08,298.8532059978421,298.84548761288215,298.528786122437,298.84302095346504,299.0430286534318,0.0,0.0,0.43279621346886626,0.064
21078648.0,21078648.0,292.46362159999995,287.1579391796881,0.5588504868571429,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,7.747211282171365e-21,0.0,294.15,287.6712623983651,0.0008215674015144076,0.0,0.00046220310178653797,0.0,9.743790340979002e-05,0.0,9.252933626288771e-05,0.0,9.743782735475499e-05,0.0,7.196730247638167e-05,303.15,285.15,297.86764213761126,298.29503734305877,298.10531367449676,297.7847783381715,298.28231265046173,298.06701682876,0.0,0.0,0.0,-4.9364231701109316e-08,298.8532059978421,298.84548761288215,298.528786122437,298.84302095346504,299.0430286534318,0.0,0.0,0.43279621346886626,0.064
21078684.0,21078684.0,292.4542267,287.1587934637248,0.5595162422857143,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,7.697230473331034e-21,0.0,294.15,287.66868548771475,0.0008215846113059654,0.0,0.00046221275944016346,0.0,9.743993907796e-05,0.0,9.253126957930378e-05,0.0,9.743986330125335e-05,0.0,7.196880601711004e-05,303.15,285.15,297.8672109433075,298.29442999180765,298.1047573795747,297.78431563482906,298.2813076911983,298.06640432814345,0.0,0.0,0.0,-4.936629332068186e-08,298.8532059978421,298.84548761288215,298.528786122437,298.84302095346504,299.0430286534318,0.0,0.0,0.43279621346886626,0.064
21078720.0,21078720.0,292.4444,287.1594965532012,0.5601988571428571,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,7.404044709818845e-21,0.0,294.15,287.66611326139616,0.000821601329413437,0.0,0.00046222214055160034,0.0,9.744191644829063e-05,0.0,9.253314753433306e-05,0.0,9.74418409494194e-05,0.0,7.197026649924738e-05,303.15,285.15,297.86677693094293,298.29381956614765,298.10419799387233,297.78384922572917,298.28029575077636,298.0657878934937,0.0,0.0,0.0,-4.9368295912389725e-08,298.8532059978421,298.84548761288215,298.528786122437,298.84302095346504,299.0430286534318,0.0,0.0,0.43279621346886626,0.064
21078756.0,21078756.0,292.4341493,287.16005136316176,0.5608981120000001,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,6.985071334499188e-21,0.0,294.15,287.6635490872719,0.0008216170652635951,0.0,0.00046223096918422647,0.0,9.744377735046191e-05,0.0,9.253491488778399e-05,0.0,9.744370212858128e-05,0.0,7.197164095838965e-05,303.15,285.15,297.86633832451264,298.2932034552075,298.1036330540417,297.78337664370684,298.2792708299654,298.0651644614868,0.0,0.0,0.0,-4.9370180529311844e-08,298.8532059978421,298.84548761288215,298.528786122437,298.84302095346504,299.0430286534318,0.0,0.0,0.43279621346886626,0.064
21078792.0,21078792.0,292.42348239999995,287.16046080364225,0.5616137874285715,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,6.895234272497837e-21,0.0,294.15,287.66099306131935,0.0008216322980934089,0.0,0.00046223951495150844,0.0,9.744557862220495e-05,0.0,9.253662561410232e-05,0.0,9.744550367641561e-05,0.0,7.197297137469065e-05,303.15,285.15,297.865894656537,298.2925814200451,298.10306223847607,297.78289719178457,298.27823315554326,298.06453373247723,0.0,0.0,0.0,-4.937200476016044e-08,298.8532059978421,298.84548761288215,298.528786122437,298.84302095346504,299.0430286534318,0.0,0.0,0.43279621346886626,0.064
21078828.0,21078828.0,292.4124071,287.1607277809121,0.562345664,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,6.762640442454057e-21,0.0,294.15,287.6584453063056,0.0008216470044046904,0.0,0.0004622477646352628,0.0,9.74473174769835e-05,0.0,9.253827706711765e-05,0.0,9.744724280637443e-05,0.0,7.197425569002414e-05,303.15,285.15,297.8654456129957,298.29195327353295,298.1024853038269,297.7824103789855,298.27718297644293,298.0638955091568,0.0,0.0,0.0,-4.937376577790856e-08,298.8532059978421,298.84548761288215,298.528786122437,298.84302095346504,299.0430286534318,0.0,0.0,0.43279621346886626,0.064
21078864.0,21078864.0,292.4009312,287.1608551986935,0.5630935222857143,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,6.379962270820284e-21,0.0,294.15,287.6559069104075,0.0008216611371831381,0.0,0.00046225569180248835,0.0,9.744898834253385e-05,0.0,9.253986395518694e-05,0.0,9.744891394607158e-05,0.0,7.197548978873363e-05,303.15,285.15,297.8649902573444,298.29131780008737,298.101901028029,297.78191473073025,298.27611858786275,298.0632484808108,0.0,0.0,0.0,-4.9375457932883813e-08,298.8532059978421,298.84548761288215,298.528786122437,298.84302095346504,299.0430286534318,0.0,0.0,0.43279621346886626,0.064
21078900.0,21078900.0,292.38906249999997,287.16084595935945,0.5638571428571428,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,6.297907694905053e-21,0.0,294.15,287.65337682000796,0.0008216747214218835,0.0,0.00046226331049704043,0.0,9.745059417934323e-05,0.0,9.254138908974669e-05,0.0,9.745052005611621e-05,0.0,7.197667585742642e-05,303.15,285.15,297.8645290382048,298.2906753387685,298.1013097760636,297.7814107209356,298.27504123299275,298.0625932213931,0.0,0.0,0.0,-4.937708422122105e-08,298.8532059978421,298.84548761288215,298.528786122437,298.84302095346504,299.0430286534318,0.0,0.0,0.43279621346886626,0.064
21078936.0,21078936.0,292.3768088,287.16070296510907,0.5646363062857143,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,6.018938744926011e-21,0.0,294.15,287.6508556827117,0.000821687841644,0.0,0.00046227066828030867,0.0,9.745214501399257e-05,0.0,9.254286199222206e-05,0.0,9.745207116300629e-05,0.0,7.197782130169998e-05,303.15,285.15,297.864061385361,298.29002544863727,298.1007110511851,297.7808975415814,298.2739505552936,298.0619291964117,0.0,0.0,0.0,-4.9378654800865546e-08,298.8532059978421,298.84548761288215,298.528786122437,298.84302095346504,299.0430286534318,0.0,0.0,0.43279621346886626,0.064
21078972.0,21078972.0,292.36417789999996,287.1604291191204,0.5654307931428572,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,5.733741391002202e-21,0.0,294.15,287.64834334216084,0.0008217004528091302,0.0,0.0004622777398102575,0.0,9.74536355040608e-05,0.0,9.254427758933714e-05,0.0,9.745356192434396e-05,0.0,7.197892217566059e-05,303.15,285.15,297.86358716761964,298.2893680856261,298.10010477479506,297.78037496690564,298.2728469068524,298.0612563803598,0.0,0.0,0.0,-4.9380164255009204e-08,298.8532059978421,298.84548761288215,298.528786122437,298.84302095346504,299.0430286534318,0.0,0.0,0.43279621346886626,0.064
21079008.0,21079008.0,292.35117759999997,287.160027326681,0.5662403840000001,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,5.64171088983184e-21,0.0,294.15,287.6458395026858,0.0008217126122444264,0.0,0.0004622845573334072,0.0,9.745507244746184e-05,0.0,9.25456423365768e-05,0.0,9.745499913807333e-05,0.0,7.197998350022467e-05,303.15,285.15,297.86310648952394,298.28870301370716,298.0994907633262,297.77984293954256,298.27173029909164,298.0605747010383,0.0,0.0,0.0,-4.938161946993902e-08,298.8532059978421,298.84548761288215,298.528786122437,298.84302095346504,299.0430286534318,0.0,0.0,0.43279621346886626,0.064
21079044.0,21079044.0,292.33781569999996,287.1595004962955,0.5670648594285714,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,5.605313628514595e-21,0.0,294.15,287.643342990511,0.000821724343482466,0.0,0.0004622911340705366,0.0,9.74564586311559e-05,0.0,9.254695888060109e-05,0.0,9.745638559128944e-05,0.0,7.198100733383303e-05,303.15,285.15,297.8626200986843,298.2880313570478,298.09887011003,297.7793026341604,298.27060271541404,298.05988538306735,0.0,0.0,0.0,-4.938302326719587e-08,298.8532059978421,298.84548761288215,298.528786122437,298.84302095346504,299.0430286534318,0.0,0.0,0.43279621346886626,0.064
21079080.0,21079080.0,292.3241,287.15885154077074,0.567904,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,5.4975246871633535e-21,0.0,294.15,287.6408539831937,0.0008217356618374455,0.0,0.00046229747863951444,0.0,9.745779587191183e-05,0.0,9.254822894664275e-05,0.0,9.745772310073998e-05,0.0,7.198199501834475e-05,303.15,285.15,297.8621276597105,298.2873530171282,298.0982426644856,297.778753653844,298.26946415138156,298.05918822931,0.0,0.0,0.0,-4.9384377485884276e-08,298.8532059978421,298.84548761288215,298.528786122437,298.84302095346504,299.0430286534318,0.0,0.0,0.43279621346886626,0.064
21079116.0,21079116.0,292.3100383,287.1580833782775,0.5687575862857143,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,5.254009100121245e-21,0.0,294.15,287.6383763449776,0.0008217465216950824,0.0,0.00046230356543742795,0.0,9.745907877278046e-05,0.0,9.254944740931404e-05,0.0,9.745900626903105e-05,0.0,7.19829425675865e-05,303.15,285.15,297.86162614524727,298.2866638974439,298.09760437407897,297.77819125261556,298.26830833290194,298.0584788004575,0.0,0.0,0.0,-4.9385676655922686e-08,298.8532059978421,298.84548761288215,298.528786122437,298.84302095346504,299.0430286534318,0.0,0.0,0.43279621346886626,0.064
21079152.0,21079152.0,292.2956384,287.1571989333903,0.5696253988571429,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,5.220113080648685e-21,0.0,294.15,287.6359076870043,0.0008217569821700584,0.0,0.00046230942768393167,0.0,9.74603143365796e-05,0.0,9.255062091885401e-05,0.0,9.746024209925486e-05,0.0,7.198385515381873e-05,303.15,285.15,297.8611171526613,298.2859663367799,298.09695752532485,297.7776179053642,298.2671394591129,298.0577596758487,0.0,0.0,0.0,-4.9386927871390456e-08,298.8532059978421,298.84548761288215,298.528786122437,298.84302095346504,299.0430286534318,0.0,0.0,0.43279621346886626,0.064
21079188.0,21079188.0,292.2809081,287.15620113810274,0.5705072182857143,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,5.186435739924902e-21,0.0,294.15,287.6334446998444,0.000821767187979643,0.0,0.0004623151467447421,0.0,9.746151971578517e-05,0.0,9.255176576393032e-05,0.0,9.746144774425752e-05,0.0,7.198474544580596e-05,303.15,285.15,297.86060343782833,298.28526344609935,298.09630527239773,297.7770376459899,298.2659623418634,298.0570344288357,0.0,0.0,0.0,-4.938814851306055e-08,298.8532059978421,298.84548761288215,298.528786122437,298.84302095346504,299.0430286534318,0.0,0.0,0.43279621346886626,0.064
21079224.0,21079224.0,292.2658552,287.15509293282116,0.5714028251428571,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,4.8456768669633604e-21,0.0,294.15,287.6309908575916,0.000821777000901123,0.0,0.00046232064490989513,0.0,9.746267852861545e-05,0.0,9.255286638773193e-05,0.0,9.746260682186836e-05,0.0,7.198560134401555e-05,303.15,285.15,297.86008195154767,298.28455176196314,298.09564410085363,297.7764459526148,298.2647716974956,298.056299092895,0.0,0.0,0.0,-4.938932197817095e-08,298.8532059978421,298.84548761288215,298.528786122437,298.84302095346504,299.0430286534318,0.0,0.0,0.43279621346886626,0.064
21079260.0,21079260.0,292.25048749999996,287.1538772673342,0.572312,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,4.8144151857766004e-21,0.0,294.15,287.62854574759797,0.0008217864973884779,0.0,0.0004623259651848115,0.0,9.746379984107519e-05,0.0,9.255393139958568e-05,0.0,9.746372839813381e-05,0.0,7.198642954456826e-05,303.15,285.15,297.8595529790833,298.28383137126536,298.0949741404696,297.7758430939423,298.26356783857824,298.05555388466775,0.0,0.0,0.0,-4.9390457453448174e-08,298.8532059978421,298.84548761288215,298.528786122437,298.84302095346504,299.0430286534318,0.0,0.0,0.43279621346886626,0.064
21079296.0,21079296.0,292.2348128,287.15255710176,0.5732345234285715,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,4.752495572528174e-21,0.0,294.15,287.6261074770284,0.0008217957457518624,0.0,0.0004623311459709032,0.0,9.746489174841827e-05,0.0,9.25549684870914e-05,0.0,9.746482056852131e-05,0.0,7.198723602659338e-05,303.15,285.15,297.8590180133906,298.28310433832524,298.09429743194937,297.77523140975484,298.26235397488745,298.05480103366153,0.0,0.0,0.0,-4.9391563141588876e-08,298.8532059978421,298.84548761288215,298.528786122437,298.84302095346504,299.0430286534318,0.0,0.0,0.43279621346886626,0.064
21079332.0,21079332.0,292.2188389,287.1511354074695,0.574170176,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,4.527306511921392e-21,0.0,294.15,287.6236783763861,0.0008218046919314083,0.0,0.0004623361568896229,0.0,9.746594784675469e-05,0.0,9.255597156877396e-05,0.0,9.746587692887721e-05,0.0,7.19880160601966e-05,303.15,285.15,297.8584749589304,298.28236834102677,298.09361161272085,297.7746077672923,298.26112669992546,298.0540378759792,0.0,0.0,0.0,-4.939263255194977e-08,298.8532059978421,298.84548761288215,298.528786122437,298.84302095346504,299.0430286534318,0.0,0.0,0.43279621346886626,0.064
21079368.0,21079368.0,292.2025736,287.14961516798724,0.5751187382857142,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,4.454640122066801e-21,0.0,294.15,287.62125921213016,0.0008218134036021126,0.0,0.00046234103602493326,0.0,9.746697616472249e-05,0.0,9.255694826875677e-05,0.0,9.746690550774691e-05,0.0,7.198877557530159e-05,303.15,285.15,297.8579231012972,298.28162227857433,298.09291560048985,297.7739708038358,298.2598846896372,298.0532632947669,0.0,0.0,0.0,-4.9393673821122696e-08,298.8532059978421,298.84548761288215,298.528786122437,298.84302095346504,299.0430286534318,0.0,0.0,0.43279621346886626,0.064
21079404.0,21079404.0,292.18602469999996,287.1479993798685,0.5760799908571429,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,4.4259011980483144e-21,0.0,294.15,287.61884685261924,0.0008218219396858686,0.0,0.00046234581647838324,0.0,9.746798368015992e-05,0.0,9.255790521361534e-05,0.0,9.746791328332465e-05,0.0,7.198951972571992e-05,303.15,285.15,297.8573651498952,298.2808694080957,298.0922126763538,297.77332463193596,298.25863281909056,298.0524809370743,0.0,0.0,0.0,-4.9394694019395395e-08,298.8532059978421,298.84548761288215,298.528786122437,298.84302095346504,299.0430286534318,0.0,0.0,0.43279621346886626,0.064
21079440.0,21079440.0,292.1692,287.1462910535538,0.5770537142857143,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,4.340792096884738e-21,0.0,294.15,287.61644238373344,0.000821830283692001,0.0,0.0004623504889882286,0.0,9.74689684407049e-05,0.0,9.255884054925318e-05,0.0,9.746889830312626e-05,0.0,7.199024706944224e-05,303.15,285.15,297.85679999139336,298.28010892963835,298.09150197314545,297.7726675256518,298.25736990766103,298.05168966549803,0.0,0.0,0.0,-4.939569116770266e-08,298.8532059978421,298.84548761288215,298.528786122437,298.84302095346504,299.0430286534318,0.0,0.0,0.43279621346886626,0.064
21079476.0,21079476.0,292.15210729999995,287.14449321419954,0.5780396891428571,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,4.148514554563041e-21,0.0,294.15,287.6140488323283,0.0008218384389780191,0.0,0.00046235505548816226,0.0,9.746993085434994e-05,0.0,9.255975466286434e-05,0.0,9.746986097479685e-05,0.0,7.199095790780643e-05,303.15,285.15,297.8562249805235,298.2793371666517,298.09077984196676,297.771995101696,298.25609083954976,298.0508855860776,0.0,0.0,0.0,-4.939666568014102e-08,298.8532059978421,298.84548761288215,298.528786122437,298.84302095346504,299.0430286534318,0.0,0.0,0.43279621346886626,0.064
21079512.0,21079512.0,292.13475439999996,287.14260890248676,0.579037696,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,3.9519441251541714e-21,0.0,294.15,287.6116645370128,0.0008218464687195259,0.0,0.0004623595514944501,0.0,9.747087840815233e-05,0.0,9.256065466447207e-05,0.0,9.747080878558127e-05,0.0,7.199165777072968e-05,303.15,285.15,297.85564149838365,298.27855616077295,298.090048301285,297.77131024243135,298.254798735768,298.0500709877282,0.0,0.0,0.0,-4.939762514417828e-08,298.8532059978421,298.84548761288215,298.528786122437,298.84302095346504,299.0430286534318,0.0,0.0,0.43279621346886626,0.064
21079548.0,21079548.0,292.1171491,287.14064117540545,0.5800475154285715,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,3.8885126981620235e-21,0.0,294.15,287.6092876447281,0.000821854410944475,0.0,0.0004623639983735038,0.0,9.747181560619231e-05,0.0,9.256154483140801e-05,0.0,9.747174623976932e-05,0.0,7.199234998491263e-05,303.15,285.15,297.8550512492501,298.2777679625507,298.08930940940746,297.7706156690988,298.25349659663124,298.04924817738765,0.0,0.0,0.0,-4.939857412395512e-08,298.8532059978421,298.84548761288215,298.528786122437,298.84302095346504,299.0430286534318,0.0,0.0,0.43279621346886626,0.064
21079584.0,21079584.0,292.09929919999996,287.13859310701696,0.581068928,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,3.704262022218556e-21,0.0,294.15,287.6069200522761,0.0008218622546672322,0.0,0.00046236838997246226,0.0,9.747274115158954e-05,0.0,9.256242393197141e-05,0.0,9.747267204026583e-05,0.0,7.199303359248148e-05,303.15,285.15,297.8544524882086,298.2769703940515,298.08856097942765,297.7699089372944,298.25218129015917,298.0484148178283,0.0,0.0,0.0,-4.9399511305418996e-08,298.8532059978421,298.84548761288215,298.528786122437,298.84302095346504,299.0430286534318,0.0,0.0,0.43279621346886626,0.064
21079620.0,21079620.0,292.0812125,287.1364677891931,0.5821017142857143,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,3.64480606368752e-21,0.0,294.15,287.6045602924347,0.0008218700488228553,0.0,0.0004623727537994929,0.0,9.747366084322291e-05,0.0,9.256329747303449e-05,0.0,9.747359198611466e-05,0.0,7.199371287647027e-05,303.15,285.15,297.8538465108939,298.2761648778212,298.0878044702879,297.76919206548723,298.25085472625625,298.0475725301493,0.0,0.0,0.0,-4.940044256549549e-08,298.8532059978421,298.84548761288215,298.528786122437,298.84302095346504,299.0430286534318,0.0,0.0,0.43279621346886626,0.064
21079656.0,21079656.0,292.0628968,287.13426833233245,0.5831456548571429,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,3.621291750150148e-21,0.0,294.15,287.6022075842496,0.0008218778045623623,0.0,0.0004623770961164833,0.0,9.74745760010833e-05,0.0,9.256416670815499e-05,0.0,9.747450739739513e-05,0.0,7.19943888118208e-05,303.15,285.15,297.85323399798006,298.27535241151315,298.0870408694346,297.76846619878836,298.24951826646,298.0467223488353,0.0,0.0,0.0,-4.940136924167697e-08,298.8532059978421,298.84548761288215,298.528786122437,298.84302095346504,299.0430286534318,0.0,0.0,0.43279621346886626,0.064
21079692.0,21079692.0,292.04435989999996,287.13199786605384,0.5842005302857143,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,3.42744727865869e-21,0.0,294.15,287.5998632626888,0.0008218855405379772,0.0,0.0004623814274360829,0.0,9.747548884151319e-05,0.0,9.256503374191732e-05,0.0,9.747542049029678e-05,0.0,7.199506303551424e-05,303.15,285.15,297.85261372998747,298.2745315329612,298.08626870164437,297.76772960252754,298.24816985116985,298.04586268365813,0.0,0.0,0.0,-4.9402293580961554e-08,298.8532059978421,298.84548761288215,298.528786122437,298.84302095346504,299.0430286534318,0.0,0.0,0.43279621346886626,0.064
21079728.0,21079728.0,292.0256096,287.1296595398673,0.5852661211428571,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,3.3724343875497625e-21,0.0,294.15,287.5975279050036,0.0008218932888931261,0.0,0.0004623857658496577,0.0,9.747640317845129e-05,0.0,9.256590219608271e-05,0.0,9.74763350786915e-05,0.0,7.199573836451209e-05,303.15,285.15,297.8519851926713,298.2737015353291,298.08548726286415,297.7669815371937,298.24680849697455,298.04499280500653,0.0,0.0,0.0,-4.940321944952042e-08,298.8532059978421,298.84548761288215,298.528786122437,298.84302095346504,299.0430286534318,0.0,0.0,0.43279621346886626,0.064
21079764.0,21079764.0,292.00665369999996,287.1272565238223,0.586342208,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,3.3506772684637523e-21,0.0,294.15,287.5952022699637,0.0008219010650079189,0.0,0.00046239012002006325,0.0,9.74773208382142e-05,0.0,9.256677380490536e-05,0.0,9.747725298881069e-05,0.0,7.19964161477245e-05,303.15,285.15,297.85134763585285,298.27286218916726,298.0846962605601,297.76622138105006,298.24543376092095,298.04411224551023,0.0,0.0,0.0,-4.940414869896607e-08,298.8532059978421,298.84548761288215,298.528786122437,298.84302095346504,299.0430286534318,0.0,0.0,0.43279621346886626,0.064
21079800.0,21079800.0,291.98749999999995,287.12479200913384,0.5874285714285714,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,3.3075832201572172e-21,0.0,294.15,287.59288207310794,0.0008219088566527961,0.0,0.0004623944830054135,0.0,9.747824035688409e-05,0.0,9.256764717855755e-05,0.0,9.747817275722346e-05,0.0,7.199709530391233e-05,303.15,285.15,297.85070503434173,298.2720176142957,298.0838999092854,297.7654544623039,298.2440515405243,298.0432257121502,0.0,0.0,0.0,-4.940507984369592e-08,298.8532059978421,298.84548761288215,298.528786122437,298.84302095346504,299.0430286534318,0.0,0.0,0.43279621346886626,0.064
21079836.0,21079836.0,291.9681563,287.12226920878584,0.588524992,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,3.1919110255568778e-21,0.0,294.15,287.59057449316214,0.0008219164220213174,0.0,0.0004623987188714213,0.0,9.747913307871333e-05,0.0,9.256849510428842e-05,0.0,9.747906572738998e-05,0.0,7.199775466802903e-05,303.15,285.15,297.85005101735874,298.2711601945531,298.08309051648445,297.7646715751475,298.2426513862144,298.04232493795166,0.0,0.0,0.0,-4.9405983838976046e-08,298.8532059978421,298.84548761288215,298.528786122437,298.84302095346504,299.0430286534318,0.0,0.0,0.43279621346886626,0.064
21079872.0,21079872.0,291.94863039999996,287.1196913581122,0.5896312502857143,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,3.100285459445297e-21,0.0,294.15,287.5882696869776,0.0008219236660860453,0.0,0.0004624027740156831,0.0,9.747998770256474e-05,0.0,9.256930685105809e-05,0.0,9.747992059929575e-05,0.0,7.199838589310599e-05,303.15,285.15,297.8493944917111,298.27030004742477,298.0822783461956,297.76388523094556,298.2412473205672,298.04142108736886,0.0,0.0,0.0,-4.940684922417419e-08,298.8532059978421,298.84548761288215,298.528786122437,298.84302095346504,299.0430286534318,0.0,0.0,0.43279621346886626,0.064
21079908.0,21079908.0,291.9289301,287.11706171535656,0.5907471268571429,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,3.030843414979488e-21,0.0,294.15,287.58597286798783,0.0008219303282763501,0.0,0.00046240650191916894,0.0,9.748077334107909e-05,0.0,9.25700530870814e-05,0.0,9.74807064850132e-05,0.0,7.199896616583844e-05,303.15,285.15,297.84873081243205,298.26943224560296,298.08145836276896,297.7630890468124,298.23983243177946,298.04050857987914,0.0,0.0,0.0,-4.940764469001857e-08,298.8532059978421,298.84548761288215,298.528786122437,298.84302095346504,299.0430286534318,0.0,0.0,0.43279621346886626,0.064
21079944.0,21079944.0,291.9090632,287.1143835622088,0.5918724022857142,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,2.8593367932062153e-21,0.0,294.15,287.58368454724575,0.0008219364731060754,0.0,0.00046240993888336715,0.0,9.74814976470975e-05,0.0,9.257074107963749e-05,0.0,9.748143103732119e-05,0.0,7.199950113858813e-05,303.15,285.15,297.84805971978477,298.26855622355066,298.0806300003664,297.76228239678085,298.23840615677545,298.03958689945165,0.0,0.0,0.0,-4.9408377992752193e-08,298.8532059978421,298.84548761288215,298.528786122437,298.84302095346504,299.0430286534318,0.0,0.0,0.43279621346886626,0.064
21079980.0,21079980.0,291.8890375,287.1116602043212,0.5930068571428572,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,2.840889901742154e-21,0.0,294.15,287.58140432566813,0.0008219420954360911,0.0,0.0004624130820110197,0.0,9.748216000979792e-05,0.0,9.257137024870754e-05,0.0,9.748209364544387e-05,0.0,7.199999036020441e-05,303.15,285.15,297.84738173932647,298.26767216926885,298.0797934888748,297.7614657128837,298.2369689558574,298.0386564132422,0.0,0.0,0.0,-4.9409048511634004e-08,298.8532059978421,298.84548761288215,298.528786122437,298.84302095346504,299.0430286534318,0.0,0.0,0.43279621346886626,0.064
21080016.0,21080016.0,291.8688608,287.1088949718016,0.594150272,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,2.8043523790712964e-21,0.0,294.15,287.57913068521555,0.0008219472399024477,0.0,0.00046241595639198485,0.0,9.74827657182484e-05,0.0,9.257194561703721e-05,0.0,9.748269959861716e-05,0.0,7.200043773717688e-05,303.15,285.15,297.84669825791894,298.266781951246,298.0789506996751,297.7606410963577,298.23552351285895,298.0377191036113,0.0,0.0,0.0,-4.940966160638105e-08,298.8532059978421,298.84548761288215,298.528786122437,298.84302095346504,299.0430286534318,0.0,0.0,0.43279621346886626,0.064
21080052.0,21080052.0,291.8485409,287.1060912196857,0.5953024274285714,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,2.6714728280615276e-21,0.0,294.15,287.57686574600524,0.0008219517843453996,0.0,0.00046241849333064974,0.0,9.748330029083788e-05,0.0,9.257245343237667e-05,0.0,9.74832344150013e-05,0.0,7.200083257343439e-05,303.15,285.15,297.84600760800174,298.2658836225042,298.0780996529719,297.75980604410506,298.2340673286735,298.0367728512513,0.0,0.0,0.0,-4.9410202596469e-08,298.8532059978421,298.84548761288215,298.528786122437,298.84302095346504,299.0430286534318,0.0,0.0,0.43279621346886626,0.064
21080088.0,21080088.0,291.82808559999995,287.103252328388,0.596463104,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,2.6285938479220805e-21,0.0,294.15,287.57461030023654,0.0008219557521258911,0.0,0.00046242070598018334,0.0,9.748376650049845e-05,0.0,9.257289632790572e-05,0.0,9.748370086743839e-05,0.0,7.200117691705404e-05,303.15,285.15,297.8453094105025,298.2649762628625,298.07723945431803,297.75895960726126,298.2325994415814,298.0358168353052,0.0,0.0,0.0,-4.941067429204574e-08,298.8532059978421,298.84548761288215,298.528786122437,298.84302095346504,299.0430286534318,0.0,0.0,0.43279621346886626,0.064
21080124.0,21080124.0,291.8075027,287.1003817041312,0.5976320822857143,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,2.5040423211932603e-21,0.0,294.15,287.5723624624705,0.0008219592627512505,0.0,0.0004624226615469423,0.0,9.748417851491433e-05,0.0,9.257328775774338e-05,0.0,9.748411312381554e-05,0.0,7.200148123224145e-05,303.15,285.15,297.844605304442,298.2640619751706,298.07637222479127,297.7581042722036,298.23112282131666,298.03485331958484,0.0,0.0,0.0,-4.9411091053571026e-08,298.8532059978421,298.84548761288215,298.528786122437,298.84302095346504,299.0430286534318,0.0,0.0,0.43279621346886626,0.064
21080160.0,21080160.0,291.78679999999997,287.09748277935466,0.5988091428571428,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,2.4479552864710832e-21,0.0,294.15,287.57012363587165,0.0008219620541567573,0.0,0.0004624242126160706,0.0,9.748450525744265e-05,0.0,9.257359821066224e-05,0.0,9.748444010735447e-05,0.0,7.200172256589257e-05,303.15,285.15,297.8438944700293,298.263140203559,298.0754973545504,297.7572389092248,298.22963703593916,298.0338815946605,0.0,0.0,0.0,-4.9411421377453436e-08,298.8532059978421,298.84548761288215,298.528786122437,298.84302095346504,299.0430286534318,0.0,0.0,0.43279621346886626,0.064
