,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21080196.0,21080196.0,291.76598529999995,287.0945590131019,0.5999940662857143,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,2.3395218909776973e-21,0.0,294.15,287.56789259308823,0.0008219643516585184,0.0,0.0004624254859299445,0.0,9.748477344674104e-05,0.0,9.257385305943044e-05,0.0,9.748470853683263e-05,0.0,7.200192065231823e-05,303.15,285.15,297.84317796389496,298.2622111800204,298.0746151679834,297.7563645170635,298.2281422358395,298.0329022129604,0.0,0.0,0.0,-4.941169234802882e-08,298.8532059978421,298.84548761288215,298.528786122437,298.84302095346504,299.0430286534318,0.0,0.0,0.43279621346886626,0.064
21080232.0,21080232.0,291.7450664,287.0916138913879,0.6011866331428571,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,2.32442856356583e-21,0.0,294.15,287.56566938981825,0.0008219659545900001,0.0,0.0004624263685967082,0.0,9.748495928387352e-05,0.0,9.25740297040102e-05,0.0,9.748489461332455e-05,0.0,7.200205791370555e-05,303.15,285.15,297.842455957079,298.26127551547665,298.07372625357135,297.75548148209964,298.22663939783627,298.0319157212126,0.0,0.0,0.0,-4.9411879838912195e-08,298.8532059978421,298.84548761288215,298.528786122437,298.84302095346504,299.0430286534318,0.0,0.0,0.43279621346886626,0.064
21080268.0,21080268.0,291.7240511,287.0886509275448,0.6023866240000001,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,2.2945334024453674e-21,0.0,294.15,287.5634518792079,0.0008219670658697417,0.0,0.00046242697474571063,0.0,9.74850868284198e-05,0.0,9.257415099211853e-05,0.0,9.74850223966337e-05,0.0,7.200215212038062e-05,303.15,285.15,297.84173000772523,298.2603351530553,298.07283257275054,297.7545922613664,298.225130920429,298.03092418306534,0.0,0.0,0.0,-4.941200823891655e-08,298.8532059978421,298.84548761288215,298.528786122437,298.84302095346504,299.0430286534318,0.0,0.0,0.43279621346886626,0.064
21080304.0,21080304.0,291.7029472,287.08567366254823,0.6035938194285714,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,2.1858107716628444e-21,0.0,294.15,287.561244697687,0.0008219673969952002,0.0,0.00046242714213302574,0.0,9.74851218779544e-05,0.0,9.257418444395548e-05,0.0,9.748505768384023e-05,0.0,7.200217801054296e-05,303.15,285.15,297.84099717953245,298.25938622870746,298.0719302309821,297.75369192304,298.2236122722847,298.02992356690936,0.0,0.0,0.0,-4.941204287733528e-08,298.8532059978421,298.84548761288215,298.528786122437,298.84302095346504,299.0430286534318,0.0,0.0,0.43279621346886626,0.064
21080340.0,21080340.0,291.6817625,287.0826856653228,0.604808,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,2.150727002259609e-21,0.0,294.15,287.5590459029749,0.0008219670628513751,0.0,0.00046242693536411835,0.0,9.748507805185737e-05,0.0,9.257414299296115e-05,0.0,9.748501409453277e-05,0.0,7.200214564342262e-05,303.15,285.15,297.8402590209636,298.25843048135914,298.07102100957536,297.75278275934267,298.2220857042884,298.0289157951059,0.0,0.0,0.0,-4.9411997559788744e-08,298.8532059978421,298.84548761288215,298.528786122437,298.84302095346504,299.0430286534318,0.0,0.0,0.43279621346886626,0.064
21080376.0,21080376.0,291.66050479999996,287.079690533028,0.6060289462857142,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,2.136851677158427e-21,0.0,294.15,287.5568537795559,0.0008219661366524307,0.0,0.0004624263956045546,0.0,9.748496402812671e-05,0.0,9.257403488010355e-05,0.0,9.748490030689489e-05,0.0,7.200206142856145e-05,303.15,285.15,297.83951673467055,298.2574696313203,298.07010662845835,297.7518668053462,298.22055335689254,298.0279026313376,0.0,0.0,0.0,-4.941188108290513e-08,298.8532059978421,298.84548761288215,298.528786122437,298.84302095346504,299.0430286534318,0.0,0.0,0.43279621346886626,0.064
21080412.0,21080412.0,291.6391819,287.07669189132383,0.6072564388571429,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,2.022467939919572e-21,0.0,294.15,287.5546697136948,0.0008219645369848408,0.0,0.0004624254770709117,0.0,9.748477015522826e-05,0.0,9.257385093994796e-05,0.0,9.748470666924474e-05,0.0,7.200191823736753e-05,303.15,285.15,297.83876962687435,298.25650256863366,298.0691859826642,297.75094270409977,298.2190140127308,298.02688297900056,0.0,0.0,0.0,-4.941168366339909e-08,298.8532059978421,298.84548761288215,298.528786122437,298.84302095346504,299.0430286534318,0.0,0.0,0.43279621346886626,0.064
21080448.0,21080448.0,291.6178016,287.0736933946173,0.6084902582857142,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,1.9900059355459748e-21,0.0,294.15,287.55249420475513,0.0008219622604134794,0.0,0.00046242417783702887,0.0,9.748449602715943e-05,0.0,9.257359078690599e-05,0.0,9.748443277552512e-05,0.0,7.200171576996813e-05,303.15,285.15,297.83801763578657,298.2555288886986,298.0682586882858,297.75001006106424,298.2174672980217,298.0258565143714,0.0,0.0,0.0,-4.941140489039506e-08,298.8532059978421,298.84548761288215,298.528786122437,298.84302095346504,299.0430286534318,0.0,0.0,0.43279621346886626,0.064
21080484.0,21080484.0,291.59637169999996,287.0706987262888,0.6097301851428572,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,1.9771674956696107e-21,0.0,294.15,287.5503279146552,0.0008219590789217269,0.0,0.0004624223696322809,0.0,9.748411460302449e-05,0.0,9.257322874225041e-05,0.0,9.748405158478586e-05,0.0,7.20014340540492e-05,303.15,285.15,297.8372607842455,298.25454897904405,298.0673251090997,297.74906890989024,298.2159140904189,298.0248235745397,0.0,0.0,0.0,-4.941101735268124e-08,298.8532059978421,298.84548761288215,298.528786122437,298.84302095346504,299.0430286534318,0.0,0.0,0.43279621346886626,0.064
21080520.0,21080520.0,291.57489999999996,287.0677115989002,0.610976,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,1.9517385615342855e-21,0.0,294.15,287.54816681468884,0.0008219553879605968,0.0,0.0004624202748774812,0.0,9.748367277132055e-05,0.0,9.257280933272587e-05,0.0,9.748360998593953e-05,0.0,7.200110772129962e-05,303.15,285.15,297.83650119658455,298.25356556240877,298.06638799191063,297.74812296895107,298.21435722809514,298.02378698959006,0.0,0.0,0.0,-4.9410568581927986e-08,298.8532059978421,298.84548761288215,298.528786122437,298.84302095346504,299.0430286534318,0.0,0.0,0.43279621346886626,0.064
21080556.0,21080556.0,291.5533943,287.06473575438275,0.6122274834285715,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,1.883482718015993e-21,0.0,294.15,287.54601778860626,0.0008219508428124173,0.0,0.0004624176997315211,0.0,9.74831296688065e-05,0.0,9.257229375309083e-05,0.0,9.748306711501006e-05,0.0,7.200070659026045e-05,303.15,285.15,297.8357356082327,298.25257336322335,298.0654421011486,297.7471657799464,298.21279106768174,298.0227415840465,0.0,0.0,0.0,-4.941001715796771e-08,298.8532059978421,298.84548761288215,298.528786122437,298.84302095346504,299.0430286534318,0.0,0.0,0.43279621346886626,0.064
21080592.0,21080592.0,291.53186239999997,287.06177496420673,0.613484416,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,1.8353462171910554e-21,0.0,294.15,287.5438722763566,0.0008219457397073811,0.0,0.00046241481073417263,0.0,9.748252040309223e-05,0.0,9.257171534303423e-05,0.0,9.748245808053199e-05,0.0,7.200025659130317e-05,303.15,285.15,297.8349684450935,298.251578935821,298.0644939778284,297.74620554538836,298.2112227438005,298.02169392958643,0.0,0.0,0.0,-4.9409398667988675e-08,298.8532059978421,298.84548761288215,298.528786122437,298.84302095346504,299.0430286534318,0.0,0.0,0.43279621346886626,0.064
21080628.0,21080628.0,291.51031209999996,287.05883302953265,0.6147465782857142,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,1.8235055580046522e-21,0.0,294.15,287.54173324611924,0.0008219397127340824,0.0,0.000462411402068608,0.0,9.74818015858805e-05,0.0,9.257103289976705e-05,0.0,9.748173949390738e-05,0.0,7.199972567797587e-05,303.15,285.15,297.8341983767888,298.25058039863626,298.06354173669297,297.7452396928888,298.2096504297448,298.02064212695035,0.0,0.0,0.0,-4.9408669131489834e-08,298.8532059978421,298.84548761288215,298.528786122437,298.84302095346504,299.0430286534318,0.0,0.0,0.43279621346886626,0.064
21080664.0,21080664.0,291.48875119999997,287.0559137813433,0.6160137508571428,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,1.709220113418879e-21,0.0,294.15,287.5396024115682,0.0008219328636799624,0.0,0.00046240753102152045,0.0,9.74809852940739e-05,0.0,9.257025789166911e-05,0.0,9.748092343184214e-05,0.0,7.199912277023548e-05,303.15,285.15,297.8334248818213,298.2495766282017,298.0625842695619,297.74426682839527,298.2080730822995,298.01958513805596,0.0,0.0,0.0,-4.940784079400598e-08,298.8532059978421,298.84548761288215,298.528786122437,298.84302095346504,299.0430286534318,0.0,0.0,0.43279621346886626,0.064
21080700.0,21080700.0,291.46718749999997,287.05302108055804,0.6172857142857143,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,1.6872373295717358e-21,0.0,294.15,287.5374799096036,0.0008219251742954234,0.0,0.00046240318732740685,0.0,9.748006936359742e-05,0.0,9.256938826367304e-05,0.0,9.748000773024801e-05,0.0,7.199844626970339e-05,303.15,285.15,297.83264812938313,298.2485674710482,298.0616214586191,297.74328692030406,298.2064906241597,298.0185229207029,0.0,0.0,0.0,-4.940691146439213e-08,298.8532059978421,298.84548761288215,298.528786122437,298.84302095346504,299.0430286534318,0.0,0.0,0.43279621346886626,0.064
21080736.0,21080736.0,291.44562879999995,287.05015881812864,0.6185622491428572,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,1.6125003138836764e-21,0.0,294.15,287.53536545084046,0.0008219167365524422,0.0,0.00046239842272421006,0.0,9.747906470139003e-05,0.0,9.256843437328987e-05,0.0,9.747900329608928e-05,0.0,7.199770423220785e-05,303.15,285.15,297.8318684219256,298.24755371191725,298.0606540731283,297.74230067176904,298.2049041898849,298.01745621372504,0.0,0.0,0.0,-4.9405892201510294e-08,298.8532059978421,298.84548761288215,298.528786122437,298.84302095346504,299.0430286534318,0.0,0.0,0.43279621346886626,0.064
21080772.0,21080772.0,291.4240829,287.04733091511764,0.619843136,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,1.536094681228149e-21,0.0,294.15,287.533258704625,0.000821907427907615,0.0,0.00046239316826605573,0.0,9.747795677280786e-05,0.0,9.256738241810267e-05,0.0,9.747789559476812e-05,0.0,7.199688592251092e-05,303.15,285.15,297.83108615336243,298.24653588047767,298.0596826398506,297.74130866361355,298.203314525131,298.0163855724871,0.0,0.0,0.0,-4.9404768274725895e-08,298.8532059978421,298.84548761288215,298.528786122437,298.84302095346504,299.0430286534318,0.0,0.0,0.43279621346886626,0.064
21080808.0,21080808.0,291.40255759999997,287.0445413227584,0.6211281554285715,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,1.5114393028777407e-21,0.0,294.15,287.5311596196781,0.0008218972707575926,0.0,0.0004623874365519861,0.0,9.747674823387232e-05,0.0,9.25662349203367e-05,0.0,9.747668728231026e-05,0.0,7.199599330234107e-05,303.15,285.15,297.8303015782715,298.24551361214446,298.0587068402666,297.7403108389745,298.20172112708246,298.0153107993479,0.0,0.0,0.0,-4.9403542379892315e-08,298.8532059978421,298.84548761288215,298.528786122437,298.84302095346504,299.0430286534318,0.0,0.0,0.43279621346886626,0.064
21080844.0,21080844.0,291.3810607,287.0417940224984,0.622417088,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,1.5016883155715416e-21,0.0,294.15,287.5290669293194,0.000821886311197019,0.0,0.0004623812534974236,0.0,9.74754445477224e-05,0.0,9.256499706801665e-05,0.0,9.747538382199019e-05,0.0,7.199503040675564e-05,303.15,285.15,297.82951521385894,298.2444880079964,298.0577277564274,297.7393084203895,298.2001252274669,298.0142329252279,0.0,0.0,0.0,-4.94022200579215e-08,298.8532059978421,298.84548761288215,298.528786122437,298.84302095346504,299.0430286534318,0.0,0.0,0.43279621346886626,0.064
21080880.0,21080880.0,291.3596,287.0390930260246,0.6237097142857143,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,1.4728111813909373e-21,0.0,294.15,287.5269810863547,0.0008218744513137649,0.0,0.000462374564023987,0.0,9.747403410323232e-05,0.0,9.256365783490696e-05,0.0,9.747397360264013e-05,0.0,7.199398865981623e-05,303.15,285.15,297.8287272347876,298.24345945770534,298.0567457651658,297.7383015620382,298.1985276874532,298.01315234143004,0.0,0.0,0.0,-4.940078954355934e-08,298.8532059978421,298.84548761288215,298.528786122437,298.84302095346504,299.0430286534318,0.0,0.0,0.43279621346886626,0.064
21080916.0,21080916.0,291.33818329999997,287.0364423752719,0.6250058148571429,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,1.4075722784577603e-21,0.0,294.15,287.52490529259734,0.0008218616112057155,0.0,0.00046236732322148976,0.0,9.747250743315401e-05,0.0,9.25622082304358e-05,0.0,9.747244715666667e-05,0.0,7.199286106904178e-05,303.15,285.15,297.82793691104365,298.24242560608616,298.0557585961372,297.7372877166397,298.1969262067665,298.0120670073347,0.0,0.0,0.0,-4.93992412467959e-08,298.8532059978421,298.84548761288215,298.528786122437,298.84302095346504,299.0430286534318,0.0,0.0,0.43279621346886626,0.064
21080952.0,21080952.0,291.3168184,287.0338461424151,0.6263051702857143,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,1.3984913849057222e-21,0.0,294.15,287.5228373218509,0.0008218477817031943,0.0,0.00046235952590159476,0.0,9.747086344347953e-05,0.0,9.25606472158804e-05,0.0,9.747080339030761e-05,0.0,7.19916468264045e-05,303.15,285.15,297.82714524913865,298.2413885331106,298.05476829661865,297.7362691862783,298.1953231780993,298.01097888864905,0.0,0.0,0.0,-4.9397574063350024e-08,298.8532059978421,298.84548761288215,298.528786122437,298.84302095346504,299.0430286534318,0.0,0.0,0.43279621346886626,0.064
21080988.0,21080988.0,291.2955131,287.03130842984314,0.6276075611428571,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,1.3805049748552458e-21,0.0,294.15,287.5207744164206,0.0008218333114665353,0.0,0.00046235136817997165,0.0,9.746914347741391e-05,0.0,9.255901405194276e-05,0.0,9.746908364704315e-05,0.0,7.199037646785787e-05,303.15,285.15,297.8263527270027,298.2403493853161,298.0537759808217,297.7352476312185,298.19371916565774,298.00988897800335,0.0,0.0,0.0,-4.939582990247295e-08,298.8532059978421,298.84548761288215,298.528786122437,298.84302095346504,299.0430286534318,0.0,0.0,0.43279621346886626,0.064
21081024.0,21081024.0,291.2742752,287.0288333701178,0.6289127680000001,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,1.3150920536423032e-21,0.0,294.15,287.51872174290776,0.0008218176140882006,0.0,0.0004623425202182944,0.0,9.746727800169532e-05,0.0,9.255724270778767e-05,0.0,9.746721839309089e-05,0.0,7.198899863636577e-05,303.15,285.15,297.8255589987843,298.23930632678156,298.05277989242205,297.73422039896764,298.1921136864911,298.0087958606893,0.0,0.0,0.0,-4.939393829466508e-08,298.8532059978421,298.84548761288215,298.528786122437,298.84302095346504,299.0430286534318,0.0,0.0,0.43279621346886626,0.064
21081060.0,21081060.0,291.2531125,287.0264251259159,0.6302205714285715,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,1.2939839197854485e-21,0.0,294.15,287.51667665507676,0.0008218009958982269,0.0,0.0004623331543190465,0.0,9.746530333943872e-05,0.0,9.255536767691216e-05,0.0,9.746524395183248e-05,0.0,7.198754016006017e-05,303.15,285.15,297.8247646305848,298.23826048015434,298.05178114255955,297.7331891816076,298.1905073324642,298.00770055347414,0.0,0.0,0.0,-4.9391936061996726e-08,298.8532059978421,298.84548761288215,298.528786122437,298.84302095346504,299.0430286534318,0.0,0.0,0.43279621346886626,0.064
21081096.0,21081096.0,291.23203279999996,287.02408788995456,0.631530752,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,1.2856358367680027e-21,0.0,294.15,287.51463841446883,0.0008217834388839769,0.0,0.00046232326033892213,0.0,9.746321735223464e-05,0.0,9.255338692868864e-05,0.0,9.74631581849402e-05,0.0,7.198599945952004e-05,303.15,285.15,297.8239699035558,298.2372125930787,298.0507804553516,297.73215473121877,298.1889009779071,298.00660373222235,0.0,0.0,0.0,-4.938982104357793e-08,298.8532059978421,298.84548761288215,298.528786122437,298.84302095346504,299.0430286534318,0.0,0.0,0.43279621346886626,0.064
21081132.0,21081132.0,291.2110439,287.0218258849017,0.6328430902857143,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,1.224718131123473e-21,0.0,294.15,287.51260782157493,0.0008217649464987414,0.0,0.0004623128402306911,0.0,9.746102045183733e-05,0.0,9.255130085406711e-05,0.0,9.746096150408084e-05,0.0,7.198437683886466e-05,303.15,285.15,297.82317492965973,298.23616231223,298.0497775098652,297.7311167120702,298.18729444235794,298.00550518123663,0.0,0.0,0.0,-4.938759366432406e-08,298.8532059978421,298.84548761288215,298.528786122437,298.84302095346504,299.0430286534318,0.0,0.0,0.43279621346886626,0.064
21081168.0,21081168.0,291.1901536,287.01964336326955,0.6341573668571429,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,1.2050605610111207e-21,0.0,294.15,287.51058490318485,0.0008217455702342016,0.0,0.0004623019229628434,0.0,9.745871874514997e-05,0.0,9.254911525230615e-05,0.0,9.745866001615134e-05,0.0,7.198267680863193e-05,303.15,285.15,297.82237995080476,298.23510959700275,298.04877228885545,297.73007524706395,298.18568768842687,298.00440495443075,0.0,0.0,0.0,-4.9385260121008925e-08,298.8532059978421,298.84548761288215,298.528786122437,298.84302095346504,299.0430286534318,0.0,0.0,0.43279621346886626,0.064
21081204.0,21081204.0,291.1693697,287.01754460729387,0.6354733622857143,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,1.1972861633153298e-21,0.0,294.15,287.5085713885227,0.0008217247724590197,0.0,0.00046229020609298764,0.0,9.745624847392232e-05,0.0,9.254676957692437e-05,0.0,9.745618996275331e-05,0.0,7.19808522771937e-05,303.15,285.15,297.8215856814613,298.23405519644876,298.04776555872877,297.72903060314934,298.1840828768594,298.00330398332954,0.0,0.0,0.0,-4.9382755806721926e-08,298.8532059978421,298.84548761288215,298.528786122437,298.84302095346504,299.0430286534318,0.0,0.0,0.43279621346886626,0.064
21081240.0,21081240.0,291.14869999999996,287.0155339287964,0.6367908571428571,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,1.1818875129456651e-21,0.0,294.15,287.5065628237607,0.0008217032264249569,0.0,0.0004622780683267464,0.0,9.745368947330125e-05,0.0,9.254433964161496e-05,0.0,9.745363117946754e-05,0.0,7.197896221052226e-05,303.15,285.15,297.8207917859551,298.2329999091942,298.0467580346431,297.7279842862967,298.1824790886643,298.0022026209507,0.0,0.0,0.0,-4.93801616385139e-08,298.8532059978421,298.84548761288215,298.528786122437,298.84302095346504,299.0430286534318,0.0,0.0,0.43279621346886626,0.064
21081276.0,21081276.0,291.12815229999995,287.0136156690334,0.6381096319999999,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,1.1405547593024587e-21,0.0,294.15,287.50456601312544,0.0008216805114311916,0.0,0.0004622652730689285,0.0,9.745099186695581e-05,0.0,9.254177808210845e-05,0.0,9.745093378925662e-05,0.0,7.197696977012164e-05,303.15,285.15,297.81999901569844,298.2319417537695,298.0457479462544,297.7269339007205,298.18087630037246,298.00109978336303,0.0,0.0,0.0,-4.937742708251615e-08,298.8532059978421,298.84548761288215,298.528786122437,298.84302095346504,299.0430286534318,0.0,0.0,0.43279621346886626,0.064
21081312.0,21081312.0,291.10773439999997,287.0117941985281,0.6394294674285714,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,1.0760140797184831e-21,0.0,294.15,287.50257490254444,0.0008216568526935845,0.0,0.0004622519469464105,0.0,9.744818234867478e-05,0.0,9.253911024792448e-05,0.0,9.74481244865492e-05,0.0,7.197489467194047e-05,303.15,285.15,297.81920729614893,298.2308831493177,298.04473753942654,297.7258822880069,298.1792756157364,297.9999971777273,0.0,0.0,0.0,-4.9374579198058013e-08,298.8532059978421,298.84548761288215,298.528786122437,298.84302095346504,299.0430286534318,0.0,0.0,0.43279621346886626,0.064
21081348.0,21081348.0,291.0874541,287.01007391688887,0.640750144,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,1.0690722199873978e-21,0.0,294.15,287.5005915279826,0.0008216320863283391,0.0,0.00046223799778596003,0.0,9.744524148747022e-05,0.0,9.253631768677921e-05,0.0,9.744518384014833e-05,0.0,7.197272256431496e-05,303.15,285.15,297.81841689996185,298.22982385472426,298.04372662042033,297.7248289472298,298.1776775856946,297.9988947816062,0.0,0.0,0.0,-4.9371598305930206e-08,298.8532059978421,298.84548761288215,298.528786122437,298.84302095346504,299.0430286534318,0.0,0.0,0.43279621346886626,0.064
21081384.0,21081384.0,291.0673192,287.00845925261234,0.6420714422857142,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,1.018416019415347e-21,0.0,294.15,287.4986171619257,0.0008216060205052534,0.0,0.0004622233176818168,0.0,9.744214653566703e-05,0.0,9.253337879684326e-05,0.0,9.744208910225599e-05,0.0,7.19704366458884e-05,303.15,285.15,297.8176287097665,298.22876357053616,298.042714979545,297.7237738238129,298.1760825395197,297.9977927246361,0.0,0.0,0.0,-4.9368461368699863e-08,298.8532059978421,298.84548761288215,298.528786122437,298.84302095346504,299.0430286534318,0.0,0.0,0.43279621346886626,0.064
21081420.0,21081420.0,291.04733749999997,287.00695466287294,0.6433931428571428,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,1.0118457511559196e-21,0.0,294.15,287.4966473144237,0.0008215792970036952,0.0,0.0004622082676342388,0.0,9.74389735959095e-05,0.0,9.253036584733819e-05,0.0,9.743891637595473e-05,0.0,7.196809312581942e-05,303.15,285.15,297.81684162648367,298.2277027904601,298.04170297705605,297.7227178066693,298.1744889910957,297.996690838353,0.0,0.0,0.0,-4.936524551103659e-08,298.8532059978421,298.84548761288215,298.528786122437,298.84302095346504,299.0430286534318,0.0,0.0,0.43279621346886626,0.064
21081456.0,21081456.0,291.0275168,287.00556463329644,0.6447150262857143,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,9.956049294592674e-22,0.0,294.15,287.4946866735086,0.0008215509815756129,0.0,0.000462192322105932,0.0,9.743561187921894e-05,0.0,9.252717363006024e-05,0.0,9.74355548718276e-05,0.0,7.196561017574102e-05,303.15,285.15,297.8160578648741,298.2266427058747,298.04069191756474,297.7216613738903,298.1729014740847,297.99559106725775,0.0,0.0,0.0,-4.9361838488484116e-08,298.8532059978421,298.84548761288215,298.528786122437,298.84302095346504,299.0430286534318,0.0,0.0,0.43279621346886626,0.064
21081492.0,21081492.0,291.00786489999996,287.0042936777206,0.6460368731428571,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,9.48429853674579e-22,0.0,294.15,287.4927356766188,0.000821521410329704,0.0,0.000462175670191954,0.0,9.743210124911937e-05,0.0,9.252384000032587e-05,0.0,9.743204445332752e-05,0.0,7.196301723871542e-05,303.15,285.15,297.81527740427833,298.22558276189915,298.03968130043137,297.72060425344006,298.1713190620242,297.9944929564146,0.0,0.0,0.0,-4.935828071032719e-08,298.8532059978421,298.84548761288215,298.528786122437,298.84302095346504,299.0430286534318,0.0,0.0,0.43279621346886626,0.064
21081528.0,21081528.0,290.9883896,287.00314633794216,0.647358464,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,9.42311098229757e-22,0.0,294.15,287.49079247422054,0.0008214908946123239,0.0,0.0004621584870285053,0.0,9.74284786261963e-05,0.0,9.252040001894106e-05,0.0,9.742842204121678e-05,0.0,7.196034158416317e-05,303.15,285.15,297.81449940041114,298.2245222309326,298.038670390952,297.71954627758277,298.1697393295532,297.99339552588634,0.0,0.0,0.0,-4.935460959822121e-08,298.8532059978421,298.84548761288215,298.528786122437,298.84302095346504,299.0430286534318,0.0,0.0,0.43279621346886626,0.064
21081564.0,21081564.0,290.96909869999996,287.00212718344784,0.6486795794285715,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,9.301917573522887e-22,0.0,294.15,287.4888505551181,0.0008214597413516066,0.0,0.0004621409452093049,0.0,9.742478039454928e-05,0.0,9.251688823760594e-05,0.0,9.742472402027292e-05,0.0,7.195761008526393e-05,303.15,285.15,297.8137231143181,298.2234626922403,298.03766052232083,297.7184891864514,298.1681618568871,297.99229947444354,0.0,0.0,0.0,-4.9350862023068656e-08,298.8532059978421,298.84548761288215,298.528786122437,298.84302095346504,299.0430286534318,0.0,0.0,0.43279621346886626,0.064
21081600.0,21081600.0,290.95,287.0012408111345,0.65,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,9.182282868912679e-22,0.0,294.15,287.4869186262777,0.0008214236249007715,0.0,0.0004621206112950725,0.0,9.742049355731413e-05,0.0,9.251281750163915e-05,0.0,9.74204373929944e-05,0.0,7.195444384427525e-05,303.15,285.15,297.8129601953335,298.22241087187706,298.0366587503408,297.71743897706887,298.16660196197813,297.9912141513197,0.0,0.0,0.0,-4.9346518295227395e-08,298.8532059978421,298.84548761288215,298.528786122437,298.84302095346504,299.0430286534318,0.0,0.0,0.43279621346886626,0.064
21081600.0,21081600.0,290.95,287.0012408111345,0.65,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,9.182282868912679e-22,0.0,294.15,287.4869186262777,0.0008214236249007715,0.0,0.0004621206112950725,0.0,9.742049355731413e-05,0.0,9.251281750163915e-05,0.0,9.74204373929944e-05,0.0,7.195444384427525e-05,303.15,285.15,297.8129601953335,298.22241087187706,298.0366587503408,297.71743897706887,298.16660196197813,297.9912141513197,0.0,0.0,0.0,-4.9346518295227395e-08,298.8382704880714,299.0015611255279,298.7321707069355,298.68810716064945,299.07893720732113,0.0,0.0,0.43279621346886626,0.064
21081636.0,21081636.0,290.9308875,287.0007839611021,0.6513592920000001,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,8.889884513658173e-22,0.0,294.15,287.4849953411375,0.0008213916174752104,0.0,0.0004621025891632069,0.0,9.741669407209804e-05,0.0,9.250920956607583e-05,0.0,9.741663811651601e-05,0.0,7.195163755981441e-05,303.15,285.15,297.8122016158227,298.22136150608486,298.0356597839132,297.71639149093323,298.16504793402515,297.99013246615584,0.0,0.0,0.0,-4.934266846293391e-08,298.8382704880714,299.0015611255279,298.7321707069355,298.68810716064945,299.07893720732113,0.0,0.0,0.43279621346886626,0.064
21081672.0,21081672.0,290.9115533333333,287.00103587404533,0.652795936,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,8.747195740072658e-22,0.0,294.15,287.48308073365513,0.000821349736614361,0.0,0.00046207901248826585,0.0,9.741172362441955e-05,0.0,9.250448965603965e-05,0.0,9.741166787729984e-05,0.0,7.194796640646591e-05,303.15,285.15,297.81146049463206,298.220320309417,298.0346694740602,297.7153517865607,298.16351526326054,297.98906346558607,0.0,0.0,0.0,-4.9337632619566726e-08,298.8382704880714,299.0015611255279,298.7321707069355,298.68810716064945,299.07893720732113,0.0,0.0,0.43279621346886626,0.064
21081708.0,21081708.0,290.8920025,287.0019749206681,0.6543080840000001,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,8.690763573419394e-22,0.0,294.15,287.48117929264635,0.0008212953674637399,0.0,0.0004620484102457532,0.0,9.740527210539641e-05,0.0,9.249836328441525e-05,0.0,9.740521656615262e-05,0.0,7.194320133886236e-05,303.15,285.15,297.810745865342,298.2192914987206,298.03369229005193,297.7143238801132,298.16201499785234,297.98801370641604,0.0,0.0,0.0,-4.933109683590209e-08,298.8382704880714,299.0015611255279,298.7321707069355,298.68810716064945,299.07893720732113,0.0,0.0,0.43279621346886626,0.064
21081744.0,21081744.0,290.87224,287.00357948383174,0.6558938879999999,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,8.305801883594332e-22,0.0,294.15,287.47927833742693,0.0008212450131159329,0.0,0.0004620200666791596,0.0,9.73992967421273e-05,0.0,9.249268908151606e-05,0.0,9.73992414103576e-05,0.0,7.193878795823282e-05,303.15,285.15,297.8100298387372,298.2182617272845,298.0327142045249,297.7132954373536,298.1605140431809,297.9869630502162,0.0,0.0,0.0,-4.9325043757536045e-08,298.8382704880714,299.0015611255279,298.7321707069355,298.68810716064945,299.07893720732113,0.0,0.0,0.43279621346886626,0.064
21081780.0,21081780.0,290.8522708333333,287.00582796923965,0.6575515000000001,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,8.172488038786392e-22,0.0,294.15,287.4773843762883,0.0008211879005610362,0.0,0.0004619879211297278,0.0,9.739251987665867e-05,0.0,9.248625375251948e-05,0.0,9.739246475204978e-05,0.0,7.193378259080836e-05,303.15,285.15,297.8093279850668,298.2172368771044,298.03174159414834,297.71227181337645,298.15903194999186,297.9859220439376,0.0,0.0,0.0,-4.931817930750812e-08,298.8382704880714,299.0015611255279,298.7321707069355,298.68810716064945,299.07893720732113,0.0,0.0,0.43279621346886626,0.064
21081816.0,21081816.0,290.83209999999997,287.00869881577364,0.6592790720000001,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,8.119763574777456e-22,0.0,294.15,287.47550948651127,0.0008211129994745601,0.0,0.0004619457682420397,0.0,9.73836333478419e-05,0.0,9.247781503563958e-05,0.0,9.738357842960714e-05,0.0,7.192721903327488e-05,303.15,285.15,297.80866813808933,298.21622726664935,298.0307857050773,297.7112625396997,298.1576040927616,297.9849095484555,0.0,0.0,0.0,-4.9309178897366364e-08,298.8382704880714,299.0015611255279,298.7321707069355,298.68810716064945,299.07893720732113,0.0,0.0,0.43279621346886626,0.064
21081852.0,21081852.0,290.81173249999995,287.01217050547933,0.661074756,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,7.760094613549871e-22,0.0,294.15,287.473633313587,0.0008210434988426084,0.0,0.00046190665355690943,0.0,9.737538730807584e-05,0.0,9.246998454238464e-05,0.0,9.737533259586393e-05,0.0,7.192112853870091e-05,303.15,285.15,297.80800421100196,298.2152160110614,298.0298280764561,297.71025193522655,298.1561711603506,297.9838942788193,0.0,0.0,0.0,-4.930082786444843e-08,298.8382704880714,299.0015611255279,298.7321707069355,298.68810716064945,299.07893720732113,0.0,0.0,0.43279621346886626,0.064
21081888.0,21081888.0,290.7911733333333,287.016221573199,0.6629367039999999,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,7.635539746541893e-22,0.0,294.15,287.47176044994796,0.0008209741818783044,0.0,0.00046186764224043794,0.0,9.736716306017131e-05,0.0,9.246217474281433e-05,0.0,9.736710855346575e-05,0.0,7.191505413942831e-05,303.15,285.15,297.80734576465164,298.2142058000989,298.0288718526333,297.7092427157286,298.154745899389,297.9828824065003,0.0,0.0,0.0,-4.929249960523434e-08,298.8382704880714,299.0015611255279,298.7321707069355,298.68810716064945,299.07893720732113,0.0,0.0,0.43279621346886626,0.064
21081924.0,21081924.0,290.7704275,287.0208306158499,0.664863068,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,7.297319720335535e-22,0.0,294.15,287.4699010736989,0.0008208848252026876,0.0,0.000461817357040883,0.0,9.735656214545912e-05,0.0,9.245210800295292e-05,0.0,9.735650784440147e-05,0.0,7.190722434235763e-05,303.15,285.15,297.8067230517704,298.21320572728433,298.02792706247214,297.70824299719504,298.15336305833017,297.98189237941045,0.0,0.0,0.0,-4.928176588186357e-08,298.8382704880714,299.0015611255279,298.7321707069355,298.68810716064945,299.07893720732113,0.0,0.0,0.43279621346886626,0.064
21081960.0,21081960.0,290.74949999999995,287.0259763013486,0.666852,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,7.133869997034434e-22,0.0,294.15,287.46804387047644,0.0008207958084719412,0.0,0.0004617672631160648,0.0,9.734600155400325e-05,0.0,9.24420795548042e-05,0.0,9.734594745829164e-05,0.0,7.18994243278983e-05,303.15,285.15,297.8061060072661,298.2122075136541,298.02698435954625,297.707244932882,298.15198786269315,297.9809061352084,0.0,0.0,0.0,-4.927107414752978e-08,298.8382704880714,299.0015611255279,298.7321707069355,298.68810716064945,299.07893720732113,0.0,0.0,0.43279621346886626,0.064
21081996.0,21081996.0,290.7283958333333,287.03163737718046,0.668901652,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,6.906700797009632e-22,0.0,294.15,287.4661928080192,0.000820699333900106,0.0,0.00046171297359623946,0.0,9.733455648216208e-05,0.0,9.243121118247107e-05,0.0,9.733450259160337e-05,0.0,7.189097103921837e-05,303.15,285.15,297.80550486005086,298.2112122798031,298.0260454006611,297.70624996641936,298.15063355074193,297.9799292115353,0.0,0.0,0.0,-4.92594883238765e-08,298.8382704880714,299.0015611255279,298.7321707069355,298.68810716064945,299.07893720732113,0.0,0.0,0.43279621346886626,0.064
21082032.0,21082032.0,290.70712,287.03779267861415,0.6710101760000001,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,6.795843488938499e-22,0.0,294.15,287.46435330395434,0.0008205979761409664,0.0,0.00046165593699885616,0.0,9.732253229519981e-05,0.0,9.241979286783588e-05,0.0,9.732247860881245e-05,0.0,7.18820900180601e-05,303.15,285.15,297.804928454543,298.2102254178801,298.02511598852396,297.705262846286,298.149313834486,297.97896930834384,0.0,0.0,0.0,-4.9247317774547265e-08,298.8382704880714,299.0015611255279,298.7321707069355,298.68810716064945,299.07893720732113,0.0,0.0,0.43279621346886626,0.064
21082068.0,21082068.0,290.6856775,287.0444211365627,0.673175724,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,6.752000389536898e-22,0.0,294.15,287.4625389152289,0.00082048246016778,0.0,0.0004615909354830354,0.0,9.730882901204006e-05,0.0,9.240678004178893e-05,0.0,9.730877552797349e-05,0.0,7.187196882212549e-05,303.15,285.15,297.8044058026086,298.2092567595048,298.0242073325693,297.7042927874956,298.14806928772254,297.9780463939802,0.0,0.0,0.0,-4.923344963985311e-08,298.8382704880714,299.0015611255279,298.7321707069355,298.68810716064945,299.07893720732113,0.0,0.0,0.43279621346886626,0.064
21082104.0,21082104.0,290.6640733333333,287.0515017850919,0.6753964480000001,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,6.452917178067954e-22,0.0,294.15,287.4607122520288,0.0008203905131981009,0.0,0.00046153919340161565,0.0,9.72979209733737e-05,0.0,9.239642164734691e-05,0.0,9.729786769117012e-05,0.0,7.186391218413214e-05,303.15,285.15,297.8038510296226,298.2082776608969,298.02328700248546,297.70331359721183,298.1467822546362,297.9771023089706,0.0,0.0,0.0,-4.9222411620731324e-08,298.8382704880714,299.0015611255279,298.7321707069355,298.68810716064945,299.07893720732113,0.0,0.0,0.43279621346886626,0.064
21082140.0,21082140.0,290.6423125,287.05901376857844,0.6776705,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,6.349343409840393e-22,0.0,294.15,287.45890849149777,0.0008202711552163853,0.0,0.000461472030550698,0.0,9.728376205644961e-05,0.0,9.23829761397253e-05,0.0,9.728370897556421e-05,0.0,7.185345445861674e-05,303.15,285.15,297.80335147764447,298.207314273971,298.02238488966486,297.702349409805,298.1455656353128,297.97619313727967,0.0,0.0,0.0,-4.92080860592357e-08,298.8382704880714,299.0015611255279,298.7321707069355,298.68810716064945,299.07893720732113,0.0,0.0,0.43279621346886626,0.064
21082176.0,21082176.0,290.62039999999996,287.06693634851786,0.6799960319999999,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,6.308380886982761e-22,0.0,294.15,287.45711456255833,0.0008201405099612582,0.0,0.0004613985177612294,0.0,9.726826449840876e-05,0.0,9.236825942583443e-05,0.0,9.726821161855225e-05,0.0,7.18420080173791e-05,303.15,285.15,297.8028760545145,298.2063579693774,298.0214909163028,297.7013918431728,298.14438004155454,297.97529936498444,0.0,0.0,0.0,-4.9192408563859006e-08,298.8382704880714,299.0015611255279,298.7321707069355,298.68810716064945,299.07893720732113,0.0,0.0,0.43279621346886626,0.064
21082212.0,21082212.0,290.5983408333333,287.0752489099875,0.682371196,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,6.028948021757833e-22,0.0,294.15,287.45531571113105,0.0008200189079475411,0.0,0.00046133009251368164,0.0,9.725383945391782e-05,0.0,9.235456119670647e-05,0.0,9.725378677498285e-05,0.0,7.183135373100617e-05,303.15,285.15,297.8023868062858,298.2053973169488,298.02059207524,297.7004305988766,298.14317573994987,297.9743965074602,0.0,0.0,0.0,-4.91778182280457e-08,298.8382704880714,299.0015611255279,298.7321707069355,298.68810716064945,299.07893720732113,0.0,0.0,0.43279621346886626,0.064
21082248.0,21082248.0,290.57613999999995,287.0839309677648,0.6847941439999999,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,5.932179250699699e-22,0.0,294.15,287.4535211212796,0.0008198975821901467,0.0,0.00046126182273173373,0.0,9.723944718391996e-05,0.0,9.234089409068517e-05,0.0,9.723939470539507e-05,0.0,7.182072365176229e-05,303.15,285.15,297.8019051503223,298.20443850469775,298.0196955803396,297.6994717934053,298.14198029768545,297.97349826529006,0.0,0.0,0.0,-4.916326320056809e-08,298.8382704880714,299.0015611255279,298.7321707069355,298.68810716064945,299.07893720732113,0.0,0.0,0.43279621346886626,0.064
21082284.0,21082284.0,290.55380249999996,287.0929621721053,0.687263028,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,5.89390804492813e-22,0.0,294.15,287.451755229024,0.0008197518029084756,0.0,0.00046117979607578085,0.0,9.722215480526676e-05,0.0,9.23244729701486e-05,0.0,9.722210252559125e-05,0.0,7.180795156209015e-05,303.15,285.15,297.8014951644589,298.20350110157483,298.01882363908186,297.69853288826795,298.1408789510372,297.9726463488841,0.0,0.0,0.0,-4.914577827571129e-08,298.8382704880714,299.0015611255279,298.7321707069355,298.68810716064945,299.07893720732113,0.0,0.0,0.43279621346886626,0.064
21082320.0,21082320.0,290.5313333333333,287.1023223141834,0.689776,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,5.818104755726584e-22,0.0,294.15,287.4499893367684,0.0008196060236157284,0.0,0.00046109776941838544,0.0,9.720486242637685e-05,0.0,9.230805184933967e-05,0.0,9.720481034548329e-05,0.0,7.179517947224245e-05,303.15,285.15,297.8010851792784,298.2025636996887,298.01795169899754,297.697593984367,298.13977760716716,297.9717944338998,0.0,0.0,0.0,-4.9128296460705174e-08,298.8382704880714,299.0015611255279,298.7321707069355,298.68810716064945,299.07893720732113,0.0,0.0,0.43279621346886626,0.064
21082356.0,21082356.0,290.5087375,287.11199133120033,0.692331212,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,5.63283446014111e-22,0.0,294.15,287.44820416218,0.0008194851780514851,0.0,0.0004610297698994903,0.0,9.719052713248166e-05,0.0,9.22944388479895e-05,0.0,9.719047525048279e-05,0.0,7.178459147510583e-05,303.15,285.15,297.8006217376908,298.2016091619072,298.01706056711555,297.6966403718553,298.1386026109357,297.97090688990096,0.0,0.0,0.0,-4.9113806354570893e-08,298.8382704880714,299.0015611255279,298.7321707069355,298.68810716064945,299.07893720732113,0.0,0.0,0.43279621346886626,0.064
21082392.0,21082392.0,290.48602,287.1219493111608,0.694926816,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,5.542423584758769e-22,0.0,294.15,287.44646323598147,0.0008193271939879234,0.0,0.00046094087728910585,0.0,9.717178733222057e-05,0.0,9.227664321947221e-05,0.0,9.717173564706664e-05,0.0,7.177075032476391e-05,303.15,285.15,297.8002698591363,298.20068894501395,298.0162085766783,297.69571880174874,298.13757675669706,297.9700925878549,0.0,0.0,0.0,-4.909486764066168e-08,298.8382704880714,299.0015611255279,298.7321707069355,298.68810716064945,299.07893720732113,0.0,0.0,0.43279621346886626,0.064
21082428.0,21082428.0,290.46318583333334,287.1321764973267,0.697560964,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,5.506666871328291e-22,0.0,294.15,287.44472365384615,0.0008191682094363951,0.0,0.0004608514218384433,0.0,9.715292887877681e-05,0.0,9.225873491492508e-05,0.0,9.715287739032701e-05,0.0,7.17568215375904e-05,303.15,285.15,297.79992136964205,298.1997697716034,298.0153577760808,297.6947982059437,298.1365554347797,297.96928051160995,0.0,0.0,0.0,-4.9075812706422945e-08,298.8382704880714,299.0015611255279,298.7321707069355,298.68810716064945,299.07893720732113,0.0,0.0,0.43279621346886626,0.064
21082464.0,21082464.0,290.44023999999996,287.14265329234786,0.7002318080000001,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,5.262746326697002e-22,0.0,294.15,287.4429689960724,0.0008190271822127362,0.0,0.0004607720687556037,0.0,9.713620012372666e-05,0.0,9.224284902253498e-05,0.0,9.713614883107087e-05,0.0,7.174446573744679e-05,303.15,285.15,297.79953148310585,298.1988369670231,298.01449176211594,297.69386571810304,298.1354759744938,297.96844038096833,0.0,0.0,0.0,-4.905891266945798e-08,298.8382704880714,299.0015611255279,298.7321707069355,298.68810716064945,299.07893720732113,0.0,0.0,0.43279621346886626,0.064
21082500.0,21082500.0,290.41718749999995,287.1533602620779,0.7029375,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,5.144868192824726e-22,0.0,294.15,287.44123844300964,0.000818868341786829,0.0,0.0004606826944866667,0.0,9.711735878592524e-05,0.0,9.222495697018618e-05,0.0,9.711730768839978e-05,0.0,7.17305495914561e-05,303.15,285.15,297.7992005043242,298.19792274407104,298.01364689213796,297.6929512582104,298.13447607842073,297.9676394954328,0.0,0.0,0.0,-4.9039882006487634e-08,298.8382704880714,299.0015611255279,298.7321707069355,298.68810716064945,299.07893720732113,0.0,0.0,0.43279621346886626,0.064
21082536.0,21082536.0,290.3940333333333,287.16427813907785,0.705676192,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,4.981036276616145e-22,0.0,294.15,287.4394903780241,0.000818707167783383,0.0,0.00046059200721476265,0.0,9.709824064847848e-05,0.0,9.220680206455968e-05,0.0,9.709818974932489e-05,0.0,7.171642900320617e-05,303.15,285.15,297.79883574731616,298.19699319415986,298.0127850276003,297.6920220995376,298.1334215616296,297.96681152604873,0.0,0.0,0.0,-4.902057553478585e-08,298.8382704880714,299.0015611255279,298.7321707069355,298.68810716064945,299.07893720732113,0.0,0.0,0.43279621346886626,0.064
21082572.0,21082572.0,290.37078249999996,287.1753878258137,0.708446036,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,4.714405910675482e-22,0.0,294.15,287.4377605839946,0.0008185409741583672,0.0,0.0004604984961688084,0.0,9.707852722842442e-05,0.0,9.218808186282933e-05,0.0,9.707847652558851e-05,0.0,7.170186874094477e-05,303.15,285.15,297.7985137026596,298.19607862305344,298.01194003395074,297.6911072735412,298.1324295982816,297.96601384629736,0.0,0.0,0.0,-4.9000671930026136e-08,298.8382704880714,299.0015611255279,298.7321707069355,298.68810716064945,299.07893720732113,0.0,0.0,0.43279621346886626,0.064
21082608.0,21082608.0,290.34744,287.1866703975526,0.711245184,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,4.63873644651708e-22,0.0,294.15,287.4360238793613,0.0008183772578700491,0.0,0.0004604063787722484,0.0,9.705910760555712e-05,0.0,9.216964065843343e-05,0.0,9.705905709944139e-05,0.0,7.168752547622813e-05,303.15,285.15,297.7981789640583,298.195156101827,298.01108660388377,297.6901849050502,298.13141832473985,297.96520497991185,0.0,0.0,0.0,-4.898106889400271e-08,298.8382704880714,299.0015611255279,298.7321707069355,298.68810716064945,299.07893720732113,0.0,0.0,0.43279621346886626,0.064
21082644.0,21082644.0,290.3240108333333,287.19810710496284,0.7140717879999999,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,4.608809832778329e-22,0.0,294.15,287.43433912695264,0.0008181981397357985,0.0,0.00046030559705308285,0.0,9.703786144697721e-05,0.0,9.214946492787388e-05,0.0,9.703781113264751e-05,0.0,7.167183313809973e-05,303.15,285.15,297.7979582728794,298.1942783234904,298.01028301145357,297.6893067064228,298.13057155086403,297.96447957302206,0.0,0.0,0.0,-4.89596266618125e-08,298.8382704880714,299.0015611255279,298.7321707069355,298.68810716064945,299.07893720732113,0.0,0.0,0.43279621346886626,0.064
21082680.0,21082680.0,290.3005,287.20967937642365,0.7169239999999999,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,4.549534570598142e-22,0.0,294.15,287.4326543745439,0.0008180190215888064,0.0,0.00046020481533227877,0.0,9.7016615288131e-05,0.0,9.21292891970055e-05,0.0,9.701656516550818e-05,0.0,7.165614079977373e-05,303.15,285.15,297.7977375821475,298.19340054657937,298.009479420352,297.6884285093027,298.12972477959624,297.9637541675956,0.0,0.0,0.0,-4.893818912404564e-08,298.8382704880714,299.0015611255279,298.7321707069355,298.68810716064945,299.07893720732113,0.0,0.0,0.43279621346886626,0.064
21082716.0,21082716.0,290.2769125,287.2213688200488,0.719799972,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,4.404660311701133e-22,0.0,294.15,287.4309393519346,0.000817856728856412,0.0,0.00046011349903849695,0.0,9.69973645501605e-05,0.0,9.211100836737296e-05,0.0,9.699731462124883e-05,0.0,7.164192227233461e-05,303.15,285.15,297.79744145853635,298.1924931486478,298.0086434712375,297.68752246687046,298.12877103336047,297.9629743157305,0.0,0.0,0.0,-4.891876895571706e-08,298.8382704880714,299.0015611255279,298.7321707069355,298.68810716064945,299.07893720732113,0.0,0.0,0.43279621346886626,0.064
21082752.0,21082752.0,290.2532533333333,287.2331572254316,0.722697856,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,4.333962477891052e-22,0.0,294.15,287.429266302839,0.0008176752405347726,0.0,0.00046001138401724365,0.0,9.697583731718514e-05,0.0,9.209056572083326e-05,0.0,9.697578757875879e-05,0.0,7.162602233358615e-05,303.15,285.15,297.79724391702246,298.1916223044148,298.0078478999298,297.6866528041342,298.127955026525,297.9622643904053,0.0,0.0,0.0,-4.8897056926861715e-08,298.8382704880714,299.0015611255279,298.7321707069355,298.68810716064945,299.07893720732113,0.0,0.0,0.43279621346886626,0.064
