,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21082788.0,21082788.0,290.22952749999996,287.2450265651155,0.725615804,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,4.306002100635415e-22,0.0,294.15,287.42760289915844,0.0008174900591562981,0.0,0.0004599071914388582,0.0,9.695387211168135e-05,0.0,9.206970716440896e-05,0.0,9.695382256289194e-05,0.0,7.160979890985246e-05,303.15,285.15,297.79706902766407,298.19075986000695,298.0070616071245,297.6857915013546,298.12717066946834,297.9615705331237,0.0,0.0,0.0,-4.8874908152824195e-08,298.8382704880714,299.0015611255279,298.7321707069355,298.68810716064945,299.07893720732113,0.0,0.0,0.43279621346886626,0.064
21082824.0,21082824.0,290.20574,287.25695899579574,0.728551968,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,4.1152655984803257e-22,0.0,294.15,287.4259213791482,0.0008173112098914143,0.0,0.0004598065610397608,0.0,9.693265785398316e-05,0.0,9.204956172717729e-05,0.0,9.693260849619114e-05,0.0,7.159413013362635e-05,303.15,285.15,297.7968502529734,298.18987904765174,298.00625547100043,297.68491281254313,298.12632140261167,297.96084379735606,0.0,0.0,0.0,-4.885352133218341e-08,298.8382704880714,299.0015611255279,298.7321707069355,298.68810716064945,299.07893720732113,0.0,0.0,0.43279621346886626,0.064
21082860.0,21082860.0,290.18189583333333,287.2689368592588,0.7315045000000001,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,4.049212749275856e-22,0.0,294.15,287.4242416876127,0.0008171309094451509,0.0,0.00045970511425107874,0.0,9.69112714919919e-05,0.0,9.202925285541522e-05,0.0,9.691122232501116e-05,0.0,7.157833424175087e-05,303.15,285.15,297.7966338650452,298.18899873002255,298.0054499679857,297.68403522449773,298.125475292692,297.96011861604865,0.0,0.0,0.0,-4.883196575136608e-08,298.8382704880714,299.0015611255279,298.7321707069355,298.68810716064945,299.07893720732113,0.0,0.0,0.43279621346886626,0.064
21082896.0,21082896.0,290.15799999999996,287.28094268306506,0.734471552,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,4.023089422958277e-22,0.0,294.15,287.4226041305016,0.0008169414638801932,0.0,0.00045959852297055843,0.0,9.688880061460671e-05,0.0,9.200791409885473e-05,0.0,9.688875163462663e-05,0.0,7.15617373304439e-05,303.15,285.15,297.7965116074232,298.18815586404946,298.00468530697054,297.6831955346609,298.12476692989816,297.95946304860047,0.0,0.0,0.0,-4.880932226012467e-08,298.8382704880714,299.0015611255279,298.7321707069355,298.68810716064945,299.07893720732113,0.0,0.0,0.43279621346886626,0.064
21082932.0,21082932.0,290.1340575,287.29295918097955,0.737451276,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,3.8448846784043994e-22,0.0,294.15,287.42095689482386,0.0008167540670640745,0.0,0.0004594930841977621,0.0,9.68665726985019e-05,0.0,9.198680606480919e-05,0.0,9.686652390635966e-05,0.0,7.154531986959765e-05,303.15,285.15,297.7963677161107,298.18730299464494,298.00390997219847,297.6823461255499,298.1240252854908,297.95879041879897,0.0,0.0,0.0,-4.8786928749839135e-08,298.8382704880714,299.0015611255279,298.7321707069355,298.68810716064945,299.07893720732113,0.0,0.0,0.43279621346886626,0.064
21082968.0,21082968.0,290.11007333333333,287.30496925315714,0.740441824,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,3.8200795660710506e-22,0.0,294.15,287.4192903164214,0.0008165688280270244,0.0,0.00045938885917950583,0.0,9.684460065418122e-05,0.0,9.196594101414992e-05,0.0,9.684455205174742e-05,0.0,7.152909139495584e-05,303.15,285.15,297.79618059589853,298.18643012911383,298.0031133019735,297.6814772885032,298.123217145504,297.9580836921986,0.0,0.0,0.0,-4.8764798047100315e-08,298.8382704880714,299.0015611255279,298.7321707069355,298.68810716064945,299.07893720732113,0.0,0.0,0.43279621346886626,0.064
21083004.0,21083004.0,290.0860525,287.31695598608826,0.7434413480000001,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,3.7587646561366963e-22,0.0,294.15,287.4176578403456,0.0008163796100872897,0.0,0.00045928239602087753,0.0,9.682215678713543e-05,0.0,9.19446279067413e-05,0.0,9.682210837095528e-05,0.0,7.151251443343804e-05,303.15,285.15,297.79606434761996,298.18558797760846,298.00234968520533,297.6806402565689,298.12251748845944,297.9574319510924,0.0,0.0,0.0,-4.874219733583408e-08,298.8382704880714,299.0015611255279,298.7321707069355,298.68810716064945,299.07893720732113,0.0,0.0,0.43279621346886626,0.064
21083040.0,21083040.0,290.06199999999995,287.3289026523097,0.746448,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,3.7104220756115612e-22,0.0,294.15,287.41604546913817,0.0008161880463819747,0.0,0.00045917461336689625,0.0,9.67994347570994e-05,0.0,9.192305064754499e-05,0.0,9.67993865251027e-05,0.0,7.149573202155403e-05,303.15,285.15,297.79598988154,298.1847639340897,298.00160555556,297.6798219759487,298.12188178773806,297.9568126269753,0.0,0.0,0.0,-4.871932187590037e-08,298.8382704880714,299.0015611255279,298.7321707069355,298.68810716064945,299.07893720732113,0.0,0.0,0.43279621346886626,0.064
21083076.0,21083076.0,290.0379208333333,287.3407927098872,0.749459932,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,3.592268308438703e-22,0.0,294.15,287.41442088094345,0.0008159965958308913,0.0,0.00045906689426329986,0.0,9.677672612306764e-05,0.0,9.190148611033792e-05,0.0,9.677667807641476e-05,0.0,7.147895950391523e-05,303.15,285.15,297.79589136227344,298.18392392985714,298.0008450760162,297.6789885031626,298.1212061361968,297.9561710015012,0.0,0.0,0.0,-4.869646525806732e-08,298.8382704880714,299.0015611255279,298.7321707069355,298.68810716064945,299.07893720732113,0.0,0.0,0.43279621346886626,0.064
21083112.0,21083112.0,290.01381999999995,287.35260980167396,0.7524752960000001,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,3.4331469991729534e-22,0.0,294.15,287.4127946000119,0.0008158055840630043,0.0,0.0004589594220020078,0.0,9.675406952622271e-05,0.0,9.18799709889488e-05,0.0,9.675402166497548e-05,0.0,7.146222542075972e-05,303.15,285.15,297.7957891071218,298.1830823952155,298.00008293962003,297.6781534779907,298.12052466418936,297.9555265168275,0.0,0.0,0.0,-4.867366635868704e-08,298.8382704880714,299.0015611255279,298.7321707069355,298.68810716064945,299.07893720732113,0.0,0.0,0.43279621346886626,0.064
21083148.0,21083148.0,289.98970249999996,287.3643377543527,0.755492244,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,3.410998195218e-22,0.0,294.15,287.41116489304994,0.0008156146698275696,0.0,0.0004588520045844426,0.0,9.673142449082242e-05,0.0,9.185846684677298e-05,0.0,9.673137681523575e-05,0.0,7.144549987683763e-05,303.15,285.15,297.7956792960499,298.1822377698949,297.99931745666186,297.67731531608246,298.1198314137443,297.95487625048673,0.0,0.0,0.0,-4.865088442512611e-08,298.8382704880714,299.0015611255279,298.7321707069355,298.68810716064945,299.07893720732113,0.0,0.0,0.43279621346886626,0.064
21083184.0,21083184.0,289.9655733333333,287.3759605772639,0.758508928,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,3.259906335667539e-22,0.0,294.15,287.40955766974184,0.0008154233014255238,0.0,0.00045874433187598364,0.0,9.67087256394537e-05,0.0,9.183691159799209e-05,0.0,9.670867814718776e-05,0.0,7.142873458463477e-05,303.15,285.15,297.79561563855003,298.18141184343784,297.99857215829843,297.67649783022324,298.1192079369082,297.9542610814836,0.0,0.0,0.0,-4.862805372002717e-08,298.8382704880714,299.0015611255279,298.7321707069355,298.68810716064945,299.07893720732113,0.0,0.0,0.43279621346886626,0.064
21083220.0,21083220.0,289.9414375,287.3874624610286,0.7615235,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,3.2388751865913105e-22,0.0,294.15,287.40796172801015,0.0008152318327125606,0.0,0.00045863660284531854,0.0,9.668601491592649e-05,0.0,9.181534507425639e-05,0.0,9.668596760576022e-05,0.0,7.141196052370071e-05,303.15,285.15,297.7955751358772,298.18059529887074,297.9978369872224,297.67569071797175,298.1186194766186,297.9536635233121,0.0,0.0,0.0,-4.860521644492595e-08,298.8382704880714,299.0015611255279,298.7321707069355,298.68810716064945,299.07893720732113,0.0,0.0,0.43279621346886626,0.064
21083256.0,21083256.0,289.91729999999995,287.3988277759672,0.7645341120000001,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,3.2179797190917667e-22,0.0,294.15,287.40636578627846,0.0008150403639772749,0.0,0.0004585288738076106,0.0,9.666330419099484e-05,0.0,9.179377854913021e-05,0.0,9.666325706284792e-05,0.0,7.13951864617284e-05,303.15,285.15,297.79553463329853,298.1797787558993,297.99710181760156,297.6748836074747,298.11803101833095,297.953065966521,0.0,0.0,0.0,-4.8582384532549944e-08,298.8382704880714,299.0015611255279,298.7321707069355,298.68810716064945,299.07893720732113,0.0,0.0,0.43279621346886626,0.064
21083292.0,21083292.0,289.8931658333333,287.4100410703239,0.767538916,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,3.075437708827766e-22,0.0,294.15,287.40476896233736,0.0008148487865327906,0.0,0.0004584210836091967,0.0,9.664058057271833e-05,0.0,9.177219978006883e-05,0.0,9.664053362653402e-05,0.0,7.137840287674274e-05,303.15,285.15,297.7954928327953,298.1789606446228,297.996365053309,297.6740752978372,298.1174386580085,297.95246649731456,0.0,0.0,0.0,-4.855954502636883e-08,298.8382704880714,299.0015611255279,298.7321707069355,298.68810716064945,299.07893720732113,0.0,0.0,0.43279621346886626,0.064
21083328.0,21083328.0,289.86904,287.4210870682977,0.7705360640000001,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,3.0555966513650626e-22,0.0,294.15,287.40317039077553,0.0008146583717618194,0.0,0.00045831394750196297,0.0,9.661799484462115e-05,0.0,9.175075195464999e-05,0.0,9.66179480802848e-05,0.0,7.136172113690796e-05,303.15,285.15,297.79544847283853,298.1781394006646,297.99562510473277,297.67326459561065,298.11683855158697,297.9518632250867,0.0,0.0,0.0,-4.853684943023505e-08,298.8382704880714,299.0015611255279,298.7321707069355,298.68810716064945,299.07893720732113,0.0,0.0,0.43279621346886626,0.064
21083364.0,21083364.0,289.8449275,287.4319506678868,0.773523708,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,3.006552219113392e-22,0.0,294.15,287.4015863281693,0.0008144687940855588,0.0,0.0004582072824698945,0.0,9.659550842622586e-05,0.0,9.172939843510753e-05,0.0,9.659546184220617e-05,0.0,7.134511274689802e-05,303.15,285.15,297.7954237448577,298.17732997250033,297.9948973607894,297.6724673556836,298.11627670752165,297.95127902827056,0.0,0.0,0.0,-4.8514258905124296e-08,298.8382704880714,299.0015611255279,298.7321707069355,298.68810716064945,299.07893720732113,0.0,0.0,0.43279621346886626,0.064
21083400.0,21083400.0,289.8208333333333,287.4426169385514,0.7765000000000001,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,2.967884064532812e-22,0.0,294.15,287.4000420553692,0.0008142815120961516,0.0,0.00045810190932614166,0.0,9.657329435709908e-05,0.0,9.170830354232461e-05,0.0,9.657324794933832e-05,0.0,7.132870551317928e-05,303.15,285.15,297.79545285592246,298.1765529455804,297.9942030846824,297.6717070321766,298.1158197914653,297.95074714196545,0.0,0.0,0.0,-4.849194717552499e-08,298.8382704880714,299.0015611255279,298.7321707069355,298.68810716064945,299.07893720732113,0.0,0.0,0.43279621346886626,0.064
21083436.0,21083436.0,289.7967625,287.4530711186986,0.7794630920000001,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,2.873375494992499e-22,0.0,294.15,287.3984591563084,0.0008140914801846273,0.0,0.00045799498877276243,0.0,9.655075407119142e-05,0.0,9.168689886959128e-05,0.0,9.65507078435568e-05,0.0,7.131205733685626e-05,303.15,285.15,297.7954336298088,298.1757424296899,297.99347472230517,297.67090970940296,298.11525967806676,297.9501640338547,0.0,0.0,0.0,-4.8469313021239046e-08,298.8382704880714,299.0015611255279,298.7321707069355,298.68810716064945,299.07893720732113,0.0,0.0,0.43279621346886626,0.064
21083472.0,21083472.0,289.77272,287.4632986129942,0.7824111360000001,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,2.8272558378922027e-22,0.0,294.15,287.39691910588067,0.0008139061594134158,0.0,0.00045789071902824734,0.0,9.652877261219962e-05,0.0,9.166602486855323e-05,0.0,9.652872656011177e-05,0.0,7.129582190817446e-05,303.15,285.15,297.7954663059952,298.1749643993818,297.9927796097634,297.67015060111044,298.1148072822636,297.9496336397029,0.0,0.0,0.0,-4.8447245126496925e-08,298.8382704880714,299.0015611255279,298.7321707069355,298.68810716064945,299.07893720732113,0.0,0.0,0.43279621346886626,0.064
21083508.0,21083508.0,289.7487108333333,287.47328498950594,0.7853422840000001,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,2.8090159153665847e-22,0.0,294.15,287.39538849109414,0.0008137211726637769,0.0,0.00045778663729005147,0.0,9.650683078833986e-05,0.0,9.164518850513264e-05,0.0,9.650678491077293e-05,0.0,7.127961575386289e-05,303.15,285.15,297.7955104111055,298.1741935265918,297.99209182286296,297.66939991199297,298.1143786080313,297.9491148561169,0.0,0.0,0.0,-4.842522203995163e-08,298.8382704880714,299.0015611255279,298.7321707069355,298.68810716064945,299.07893720732113,0.0,0.0,0.43279621346886626,0.064
21083544.0,21083544.0,289.72474,287.48301597668234,0.788254688,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,2.6845891599509446e-22,0.0,294.15,287.3938354691238,0.0008135339876692581,0.0,0.0004576813186553278,0.0,9.648462820963192e-05,0.0,9.16241045245727e-05,0.0,9.648458250973272e-05,0.0,7.126321700729721e-05,303.15,285.15,297.7955296801208,298.17340487952714,297.99138618306574,297.66862904029927,298.11388965574804,297.9485678877522,0.0,0.0,0.0,-4.840294231988795e-08,298.8382704880714,299.0015611255279,298.7321707069355,298.68810716064945,299.07893720732113,0.0,0.0,0.43279621346886626,0.064
21083580.0,21083580.0,289.7008125,287.4924774601703,0.7911465,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,2.6500618672059863e-22,0.0,294.15,287.3923130601166,0.000813352197641005,0.0,0.0004575790354264266,0.0,9.646306553371996e-05,0.0,9.160362820842531e-05,0.0,9.646302000723055e-05,0.0,7.124729089037696e-05,303.15,285.15,297.7955804597234,298.17263589734773,297.9907004390589,297.66788269884546,298.11347206160275,297.9480543113157,0.0,0.0,0.0,-4.8381309639285105e-08,298.8382704880714,299.0015611255279,298.7321707069355,298.68810716064945,299.07893720732113,0.0,0.0,0.43279621346886626,0.064
21083616.0,21083616.0,289.6769333333333,287.50165547947717,0.794015872,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,2.6329651041546564e-22,0.0,294.15,287.39079711977047,0.000813170233054042,0.0,0.0004574766540572963,0.0,9.644148216946998e-05,0.0,9.158313224555147e-05,0.0,9.644143681548754e-05,0.0,7.123134949303215e-05,303.15,285.15,297.79563803623256,298.1718713373431,297.9900191588566,297.66714171860264,298.1130701719071,297.9475480845884,0.0,0.0,0.0,-4.835966105061209e-08,298.8382704880714,299.0015611255279,298.7321707069355,298.68810716064945,299.07893720732113,0.0,0.0,0.43279621346886626,0.064
21083652.0,21083652.0,289.6531075,287.51053622447944,0.7968609560000001,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,2.516336606879015e-22,0.0,294.15,287.3892716533308,0.0008129859895928291,0.0,0.0004573729905488506,0.0,9.641962851433102e-05,0.0,9.156237960854763e-05,0.0,9.641958333372072e-05,0.0,7.121520845977958e-05,303.15,285.15,297.7956868618234,298.17110002724604,297.9893312080936,297.66639292738256,298.11264342590744,297.9470308900906,0.0,0.0,0.0,-4.833774628982745e-08,298.8382704880714,299.0015611255279,298.7321707069355,298.68810716064945,299.07893720732113,0.0,0.0,0.43279621346886626,0.064
21083688.0,21083688.0,289.62933999999996,287.51910603178163,0.7996799040000001,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,2.4839732598288635e-22,0.0,294.15,287.3877545044426,0.0008128081334082675,0.0,0.0004572729205010236,0.0,9.639853240399495e-05,0.0,9.154234635355476e-05,0.0,9.63984873955531e-05,0.0,7.1199626946523e-05,303.15,285.15,297.79574247279965,298.17033143634114,297.988646003432,297.6656494616601,298.1122320688309,297.9465202886128,0.0,0.0,0.0,-4.831659589173553e-08,298.8382704880714,299.0015611255279,298.7321707069355,298.68810716064945,299.07893720732113,0.0,0.0,0.43279621346886626,0.064
21083724.0,21083724.0,289.6056358333333,287.5273513809299,0.8024708680000001,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,2.358629027331354e-22,0.0,294.15,287.3862304071427,0.0008126258513141988,0.0,0.00045717036044975773,0.0,9.637691137086434e-05,0.0,9.152181461981734e-05,0.0,9.637686653556557e-05,0.0,7.118365772699418e-05,303.15,285.15,297.7957937459878,298.1695584213099,297.9879565224397,297.6649005432474,298.1118047772775,297.9460028020525,0.0,0.0,0.0,-4.8294924030203215e-08,298.8382704880714,299.0015611255279,298.7321707069355,298.68810716064945,299.07893720732113,0.0,0.0,0.43279621346886626,0.064
21083760.0,21083760.0,289.582,287.5352588904825,0.8052320000000001,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,2.328294003962298e-22,0.0,294.15,287.3847364864859,0.0008124500922365375,0.0,0.00045707147042031124,0.0,9.635606402469727e-05,0.0,9.150201759555298e-05,0.0,9.63560193591237e-05,0.0,7.116825995008893e-05,303.15,285.15,297.79586843918787,298.1688045024387,297.9872856486497,297.6641755906982,298.1114444020485,297.9455157166046,0.0,0.0,0.0,-4.827403228152175e-08,298.8382704880714,299.0015611255279,298.7321707069355,298.68810716064945,299.07893720732113,0.0,0.0,0.43279621346886626,0.064
21083796.0,21083796.0,289.55843749999997,287.5428153139405,0.807961452,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,2.2396098132527104e-22,0.0,294.15,287.3832258156265,0.0008122702658812256,0.0,0.0004569702920597259,0.0,9.633473426966988e-05,0.0,9.148176246547334e-05,0.0,9.633468977567424e-05,0.0,7.11525058676585e-05,303.15,285.15,297.7959313021447,298.16803791292335,297.986602531948,297.6634362645782,298.11104315711617,297.9450102337421,0.0,0.0,0.0,-4.825266177375062e-08,298.8382704880714,299.0015611255279,298.7321707069355,298.68810716064945,299.07893720732113,0.0,0.0,0.43279621346886626,0.064
21083832.0,21083832.0,289.5349533333333,287.55000753554185,0.8106573760000001,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,2.225161064422184e-22,0.0,294.15,287.3817454047049,0.0008120987183594831,0.0,0.00045687377151550117,0.0,9.631438644046855e-05,0.0,9.146243979338156e-05,0.0,9.631434211446859e-05,0.0,7.113747703226625e-05,303.15,285.15,297.796014031407,298.16728830698827,297.9859358161466,297.6627195173019,298.11070175674007,297.9445318857168,0.0,0.0,0.0,-4.823227947605817e-08,298.8382704880714,299.0015611255279,298.7321707069355,298.68810716064945,299.07893720732113,0.0,0.0,0.43279621346886626,0.064
21083868.0,21083868.0,289.5115525,287.5568225659206,0.813317924,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,2.2108055310890777e-22,0.0,294.15,287.38026499378327,0.0008119271708323826,0.0,0.00045677725097275935,0.0,9.629403861164682e-05,0.0,9.144311712160297e-05,0.0,9.629399445357551e-05,0.0,7.11224481971536e-05,303.15,285.15,297.79609676046147,298.1665387027542,297.9852691018639,297.66200277189637,298.1103603574815,297.9440535388915,0.0,0.0,0.0,-4.82119014847244e-08,298.8382704880714,299.0015611255279,298.7321707069355,298.68810716064945,299.07893720732113,0.0,0.0,0.43279621346886626,0.064
21083904.0,21083904.0,289.48823999999996,287.5632475376353,0.815941248,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,2.099245665700389e-22,0.0,294.15,287.37876969652575,0.0008117523940899612,0.0,0.0004566789135968724,0.0,9.627330777150138e-05,0.0,9.142343073415491e-05,0.0,9.62732637829787e-05,0.0,7.110713647120334e-05,303.15,285.15,297.79617233728464,298.1657802264177,297.9845940653282,297.66127494640386,298.1099881910504,297.943561953297,0.0,0.0,0.0,-4.819114434106826e-08,298.8382704880714,299.0015611255279,298.7321707069355,298.68810716064945,299.07893720732113,0.0,0.0,0.43279621346886626,0.064
21083940.0,21083940.0,289.4650208333333,287.5692697005668,0.8185255000000001,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,2.0857024702840306e-22,0.0,294.15,287.3773060115092,0.0008115862463427429,0.0,0.00045658543104320197,0.0,9.625360038846522e-05,0.0,9.140471624369656e-05,0.0,9.625355656576255e-05,0.0,7.109258066714288e-05,303.15,285.15,297.7962628888956,298.16503634779747,297.98393265824046,297.6605686761021,298.1096682706589,297.94309376833894,0.0,0.0,0.0,-4.8171416094803794e-08,298.8382704880714,299.0015611255279,298.7321707069355,298.68810716064945,299.07893720732113,0.0,0.0,0.43279621346886626,0.064
21083976.0,21083976.0,289.4419,287.57487641718944,0.821068832,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,2.0722466482251988e-22,0.0,294.15,287.3758423264926,0.0008114200985857935,0.0,0.0004564919484883512,0.0,9.623389300524443e-05,0.0,9.13860017530175e-05,0.0,9.623384934829758e-05,0.0,7.107802486294537e-05,303.15,285.15,297.7963534402787,298.1642924708875,297.9832712526772,297.65986240766927,298.10934835129297,297.94262558456114,0.0,0.0,0.0,-4.815169188754096e-08,298.8382704880714,299.0015611255279,298.7321707069355,298.68810716064945,299.07893720732113,0.0,0.0,0.43279621346886626,0.064
21084012.0,21084012.0,289.4188825,287.5800551577165,0.823569396,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,1.980455453504984e-22,0.0,294.15,287.37437206122894,0.0008112508872129868,0.0,0.0004563967423384091,0.0,9.621382226718725e-05,0.0,9.136694221237388e-05,0.0,9.621377877680007e-05,0.0,7.106320068614224e-05,303.15,285.15,297.79644218143056,298.16354517162796,297.9826067535567,297.65915157683287,298.1090168385654,297.9421525044027,0.0,0.0,0.0,-4.813160817087656e-08,298.8382704880714,299.0015611255279,298.7321707069355,298.68810716064945,299.07893720732113,0.0,0.0,0.43279621346886626,0.064
21084048.0,21084048.0,289.3959733333333,287.58479349512174,0.8260253439999999,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,1.9549842319744742e-22,0.0,294.15,287.3729148821718,0.0008110904738824111,0.0,0.000456306485947441,0.0,9.619479499815805e-05,0.0,9.134887357384009e-05,0.0,9.619475167246782e-05,0.0,7.10491472119761e-05,303.15,285.15,297.7965351357724,298.16280196544795,297.9819458691708,297.65844848568275,298.10869974681947,297.9416862405787,0.0,0.0,0.0,-4.811257245059301e-08,298.8382704880714,299.0015611255279,298.7321707069355,298.68810716064945,299.07893720732113,0.0,0.0,0.43279621346886626,0.064
21084084.0,21084084.0,289.3731775,287.5890791000388,0.828434828,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,1.9423717331506664e-22,0.0,294.15,287.37146788323986,0.0008109299592751739,0.0,0.0004562161726745627,0.0,9.617575573887284e-05,0.0,9.133079354827137e-05,0.0,9.617571257676264e-05,0.0,7.103508488180891e-05,303.15,285.15,297.7966311400443,298.1620630223946,297.9812888070694,297.6577519564082,298.10839725966923,297.94122643711717,0.0,0.0,0.0,-4.809352851068493e-08,298.8382704880714,299.0015611255279,298.7321707069355,298.68810716064945,299.07893720732113,0.0,0.0,0.43279621346886626,0.064
21084120.0,21084120.0,289.35049999999995,287.59289973553916,0.830796,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,1.917390317576728e-22,0.0,294.15,287.3700208843079,0.0008107694446586813,0.0,0.000456125859400567,0.0,9.615671647941336e-05,0.0,9.13127135224938e-05,0.0,9.615667348082187e-05,0.0,7.102102255151233e-05,303.15,285.15,297.7967271440748,298.1613240810589,297.9806317464973,297.6570554289966,298.10809477346464,297.9407666348185,0.0,0.0,0.0,-4.80744883405602e-08,298.8382704880714,299.0015611255279,298.7321707069355,298.68810716064945,299.07893720732113,0.0,0.0,0.43279621346886626,0.064
21084156.0,21084156.0,289.32794583333333,287.59624325179135,0.833107012,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,1.844357355116097e-22,0.0,294.15,287.3685690930727,0.0008106071696308005,0.0,0.0004560345557094593,0.0,9.613746842795004e-05,0.0,9.12944352230107e-05,0.0,9.613742559357906e-05,0.0,7.100680600833565e-05,303.15,285.15,297.79682374315144,298.1605818314336,297.9799717667754,297.6563551526564,298.10778127065885,297.9403027529351,0.0,0.0,0.0,-4.80552432019184e-08,298.8382704880714,299.0015611255279,298.7321707069355,298.68810716064945,299.07893720732113,0.0,0.0,0.43279621346886626,0.064
21084192.0,21084192.0,289.30552,287.59909758059916,0.835366016,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,1.8324585609510982e-22,0.0,294.15,287.36714707423886,0.000810455623368061,0.0,0.00045594928811820565,0.0,9.611949286059171e-05,0.0,9.127736530282097e-05,0.0,9.611945018662509e-05,0.0,7.099352931734578e-05,303.15,285.15,297.7969238786412,298.15985076910016,297.97932132420686,297.6556726380439,298.1074983767529,297.939853397349,0.0,0.0,0.0,-4.803727382369231e-08,298.8382704880714,299.0015611255279,298.7321707069355,298.68810716064945,299.07893720732113,0.0,0.0,0.43279621346886626,0.064
21084228.0,21084228.0,289.28322749999995,287.60145072982374,0.837571164,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,1.8206365313578826e-22,0.0,294.15,287.365725055405,0.000810304077096787,0.0,0.0004558640205259283,0.0,9.61015172930746e-05,0.0,9.126029538244008e-05,0.0,9.610147477945531e-05,0.0,7.098025262623798e-05,303.15,285.15,297.79702401388045,298.1591197084868,297.97867088316764,297.65499012527454,298.10721548369355,297.9394040429006,0.0,0.0,0.0,-4.801930780579624e-08,298.8382704880714,299.0015611255279,298.7321707069355,298.68810716064945,299.07893720732113,0.0,0.0,0.43279621346886626,0.064
21084264.0,21084264.0,289.2610733333333,287.60329077768614,0.8397206079999999,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,1.7287650557785904e-22,0.0,294.15,287.36428872407305,0.0008101468788918821,0.0,0.0004557755731243455,0.0,9.608287138283178e-05,0.0,9.124258888962507e-05,0.0,9.608282903118114e-05,0.0,7.096648082224725e-05,303.15,285.15,297.79712523163386,298.158382826194,297.97801569058646,297.654299019742,298.10691936343005,297.93894842631727,0.0,0.0,0.0,-4.8000675358741654e-08,298.8382704880714,299.0015611255279,298.7321707069355,298.68810716064945,299.07893720732113,0.0,0.0,0.43279621346886626,0.064
21084300.0,21084300.0,289.2390625,287.60460586695314,0.8418125000000001,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,1.7065308986648769e-22,0.0,294.15,287.3628827401516,0.0008100015892922118,0.0,0.00045569382558510155,0.0,9.606563788576597e-05,0.0,9.12262236558388e-05,0.0,9.606559569243999e-05,0.0,7.095375222184078e-05,303.15,285.15,297.7972245886158,298.1576543504427,297.9773669426064,297.65362375157287,298.1066413568408,297.9385021980157,0.0,0.0,0.0,-4.7983457506185086e-08,298.8382704880714,299.0015611255279,298.7321707069355,298.68810716064945,299.07893720732113,0.0,0.0,0.43279621346886626,0.064
21084336.0,21084336.0,289.2172,287.60538419900496,0.843844992,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,1.6415295236617872e-22,0.0,294.15,287.3614595403862,0.0008098493547265859,0.0,0.0004556081707713995,0.0,9.604758068746794e-05,0.0,9.120907621686291e-05,0.0,9.60475386544848e-05,0.0,7.094041523849744e-05,303.15,285.15,297.79732656421345,298.1569205310486,297.9767140873998,297.6529392211748,298.106352889144,297.9380506585962,0.0,0.0,0.0,-4.796542002289599e-08,298.8382704880714,299.0015611255279,298.7321707069355,298.68810716064945,299.07893720732113,0.0,0.0,0.43279621346886626,0.064
21084372.0,21084372.0,289.19549083333334,287.60561402778575,0.845816236,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,1.5688171579429331e-22,0.0,294.15,287.3600560171721,0.0008097040504235921,0.0,0.00045552641499012244,0.0,9.603034545323438e-05,0.0,9.119270933317398e-05,0.0,9.603030357821645e-05,0.0,7.092768535502603e-05,303.15,285.15,297.7974264419501,298.1561928583708,297.9760659739936,297.65226510485155,298.1060749479491,297.93760506542304,0.0,0.0,0.0,-4.794820676198906e-08,298.8382704880714,299.0015611255279,298.7321707069355,298.68810716064945,299.07893720732113,0.0,0.0,0.43279621346886626,0.064
21084408.0,21084408.0,289.17393999999996,287.60528365363535,0.847724384,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,1.5486401379043816e-22,0.0,294.15,287.3586569411423,0.0008095648538453616,0.0,0.00045544809535926845,0.0,9.601383460056791e-05,0.0,9.117703033916882e-05,0.0,9.601379288270574e-05,0.0,7.091549049730259e-05,303.15,285.15,297.7975246879934,298.1554639454685,297.9754164117045,297.6515917324788,298.10579398332715,297.9371581521945,0.0,0.0,0.0,-4.793171984128797e-08,298.8382704880714,299.0015611255279,298.7321707069355,298.68810716064945,299.07893720732113,0.0,0.0,0.43279621346886626,0.064
21084444.0,21084444.0,289.15255249999996,287.60438141700297,0.8495675880000001,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,1.538649150970388e-22,0.0,294.15,287.3572708693565,0.0008094276198139629,0.0,0.0004553708799439529,0.0,9.599755653092155e-05,0.0,9.116157240052283e-05,0.0,9.599751496877827e-05,0.0,7.090346757231153e-05,303.15,285.15,297.7976197927594,298.15473832993393,297.9747691533154,297.6509245632693,298.1055162895881,297.9367136257732,0.0,0.0,0.0,-4.791546814389995e-08,298.8382704880714,299.0015611255279,298.7321707069355,298.68810716064945,299.07893720732113,0.0,0.0,0.43279621346886626,0.064
21084480.0,21084480.0,289.1313333333333,287.60289569204053,0.851344,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,1.5188601305646337e-22,0.0,294.15,287.35588479757075,0.000809290385775099,0.0,0.0004552936645277497,0.0,9.598127846113844e-05,0.0,9.114611446171136e-05,0.0,9.598123705466367e-05,0.0,7.08914446472189e-05,303.15,285.15,297.7977148972911,298.15401271612274,297.9741218964586,297.65025739586395,298.1052385966162,297.9362691004705,0.0,0.0,0.0,-4.789921920215824e-08,298.8382704880714,299.0015611255279,298.7321707069355,298.68810716064945,299.07893720732113,0.0,0.0,0.43279621346886626,0.064
21084516.0,21084516.0,289.11028749999997,287.60081488007535,0.853051772,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,1.4610070925673057e-22,0.0,294.15,287.3544909062019,0.0008091475700323467,0.0,0.0004552133088703171,0.0,9.59643383907242e-05,0.0,9.113002787180257e-05,0.0,9.59642971409249e-05,0.0,7.087893277072404e-05,303.15,285.15,297.79781433012573,298.15328376920934,297.9734722004354,297.6495856181955,298.10495855243596,297.93582289408045,0.0,0.0,0.0,-4.7882312381888826e-08,298.8382704880714,299.0015611255279,298.7321707069355,298.68810716064945,299.07893720732113,0.0,0.0,0.43279621346886626,0.064
21084552.0,21084552.0,289.08941999999996,287.5981274029617,0.854689056,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,1.4515814665519134e-22,0.0,294.15,287.3531232853508,0.000809018059477114,0.0,0.0004551404387312797,0.0,9.594897635858885e-05,0.0,9.11154398228533e-05,0.0,9.594893526213069e-05,0.0,7.086758642789005e-05,303.15,285.15,297.7979027351071,298.1525597401872,297.9728251465512,297.6489244295984,298.104673398913,297.93537709007137,0.0,0.0,0.0,-4.7866983060216114e-08,298.8382704880714,299.0015611255279,298.7321707069355,298.68810716064945,299.07893720732113,0.0,0.0,0.43279621346886626,0.064
21084588.0,21084588.0,289.06873583333333,287.5948216963075,0.856254004,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,1.4422166495676573e-22,0.0,294.15,287.3517556644997,0.0008088885489101153,0.0,0.00045506756858869655,0.0,9.593361432575298e-05,0.0,9.110085177320558e-05,0.0,9.593357338258897e-05,0.0,7.085624008453811e-05,303.15,285.15,297.79799113987326,298.15183571288605,297.97217809419834,297.64826324277936,298.10438824614096,297.93493128717563,0.0,0.0,0.0,-4.785165619220237e-08,298.8382704880714,299.0015611255279,298.7321707069355,298.68810716064945,299.07893720732113,0.0,0.0,0.43279621346886626,0.064
21084624.0,21084624.0,289.04823999999996,287.5908862025763,0.857744768,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,1.378332946620143e-22,0.0,294.15,287.35037541750694,0.0008087522166787457,0.0,0.0004549908605804548,0.0,9.591744322458633e-05,0.0,9.10854954139194e-05,0.0,9.591740243600506e-05,0.0,7.084429616589639e-05,303.15,285.15,297.79808759996246,298.15110892478424,297.9715296477489,297.6475969832867,298.1041095070408,297.9344865325646,0.0,0.0,0.0,-4.783552477252871e-08,298.8382704880714,299.0015611255279,298.7321707069355,298.68810716064945,299.07893720732113,0.0,0.0,0.43279621346886626,0.064
21084660.0,21084660.0,289.02793749999995,287.5863093640619,0.8591595,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,1.3606058001882308e-22,0.0,294.15,287.34902396603167,0.0008086296601061163,0.0,0.0004549219027918418,0.0,9.590290596380784e-05,0.0,9.107169058630271e-05,0.0,9.590286532650565e-05,0.0,7.083355899637752e-05,303.15,285.15,297.7981675602836,298.1503850332271,297.97088142408677,297.6469395950674,298.1038105705821,297.9340368366494,0.0,0.0,0.0,-4.78210254814183e-08,298.8382704880714,299.0015611255279,298.7321707069355,298.68810716064945,299.07893720732113,0.0,0.0,0.43279621346886626,0.064
21084696.0,21084696.0,289.00783333333334,287.5810796157329,0.860496352,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,1.351827908902014e-22,0.0,294.15,287.34767285249944,0.0008085071684459536,0.0,0.00045485298152777746,0.0,9.588837640290879e-05,0.0,9.105789307061874e-05,0.0,9.588833591680903e-05,0.0,7.082282751396556e-05,303.15,285.15,297.7982473230312,298.14966118486666,297.97023321112056,297.64628231870415,298.1035114099229,297.9335870895291,0.0,0.0,0.0,-4.780653606622311e-08,298.8382704880714,299.0015611255279,298.7321707069355,298.68810716064945,299.07893720732113,0.0,0.0,0.43279621346886626,0.064
21084732.0,21084732.0,288.9879325,287.57518537794493,0.861753476,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,1.2919480201250093e-22,0.0,294.15,287.3463160140117,0.0008083796370064273,0.0,0.0004547812249187732,0.0,9.587324911727554e-05,0.0,9.104352794160004e-05,0.0,9.587320878319285e-05,0.0,7.081165455413958e-05,303.15,285.15,297.798331800938,298.14893646564377,297.9695848022012,297.64562319933395,298.103218319411,297.9331389175056,0.0,0.0,0.0,-4.779145292337582e-08,298.8382704880714,299.0015611255279,298.7321707069355,298.68810716064945,299.07893720732113,0.0,0.0,0.43279621346886626,0.064
21084768.0,21084768.0,288.96824,287.5686150490183,0.862929024,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,1.275331895703595e-22,0.0,294.15,287.3449712225692,0.0008082618969934538,0.0,0.00045471497691660555,0.0,9.585928311223314e-05,0.0,9.103026559151093e-05,0.0,9.585924292841597e-05,0.0,7.080133931216208e-05,303.15,285.15,297.7984079153984,298.14821137410763,297.96893493640493,297.64496610795663,298.10291008510114,297.9326860837938,0.0,0.0,0.0,-4.7777529761548316e-08,298.8382704880714,299.0015611255279,298.7321707069355,298.68810716064945,299.07893720732113,0.0,0.0,0.43279621346886626,0.064
21084804.0,21084804.0,288.9487608333333,287.5613569976766,0.864021148,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,1.2671041454376602e-22,0.0,294.15,287.34363653832986,0.0008081466752954288,0.0,0.00045465014576900404,0.0,9.584561579793859e-05,0.0,9.101728688457392e-05,0.0,9.584557576317398e-05,0.0,7.079124468210737e-05,303.15,285.15,297.7984763883214,298.1474868928579,297.9682846335024,297.64431149507743,298.1025901357177,297.9322299090954,0.0,0.0,0.0,-4.7763906335763516e-08,298.8382704880714,299.0015611255279,298.7321707069355,298.68810716064945,299.07893720732113,0.0,0.0,0.43279621346886626,0.064
21084840.0,21084840.0,288.92949999999996,287.5533995553444,0.8650279999999999,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,1.2508075454138878e-22,0.0,294.15,287.3423018540905,0.000808031453601138,0.0,0.00045458531462615426,0.0,9.583194848468669e-05,0.0,9.100430817859813e-05,0.0,9.583190859893375e-05,0.0,7.078115005282228e-05,303.15,285.15,297.79854486108235,298.1467624133219,297.9676343321286,297.64365688392354,298.10227018709577,297.9317737355104,0.0,0.0,0.0,-4.77502848537372e-08,298.8382704880714,299.0015611255279,298.7321707069355,298.68810716064945,299.07893720732113,0.0,0.0,0.43279621346886626,0.064
21084876.0,21084876.0,288.9104625,287.5447310082996,0.865947732,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,1.2031645696085556e-22,0.0,294.15,287.34096150230664,0.0008079112922763763,0.0,0.00045451770448146924,0.0,9.581769532451351e-05,0.0,9.099077313875931e-05,0.0,9.581765558855346e-05,0.0,7.077062271902336e-05,303.15,285.15,297.7986200198003,298.14603646832137,297.96698344105664,297.64300007624803,298.10195915779474,297.9313198326442,0.0,0.0,0.0,-4.7736081571327714e-08,298.8382704880714,299.0015611255279,298.7321707069355,298.68810716064945,299.07893720732113,0.0,0.0,0.43279621346886626,0.064
21084912.0,21084912.0,288.8916533333333,287.5353395896761,0.866778496,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,1.149869797297552e-22,0.0,294.15,287.33963821361175,0.0008078000688090422,0.0,0.0004544551227828874,0.0,9.580450222186846e-05,0.0,9.097824475369818e-05,0.0,9.580446263351256e-05,0.0,7.076087834005254e-05,303.15,285.15,297.7986796474679,298.1453105631117,297.96633074396374,297.64234602233,298.10162154840856,297.9308577050564,0.0,0.0,0.0,-4.7722936500810615e-08,298.8382704880714,299.0015611255279,298.7321707069355,298.68810716064945,299.07893720732113,0.0,0.0,0.43279621346886626,0.064
21084948.0,21084948.0,288.87307749999997,287.5252134713141,0.867518444,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,1.1350809827920939e-22,0.0,294.15,287.33831967225694,0.0008076953607363281,0.0,0.0004543962065836693,0.0,9.579208185024829e-05,0.0,9.096645017212344e-05,0.0,9.579204240866925e-05,0.0,7.075170469757329e-05,303.15,285.15,297.7987306779979,298.1445397297329,297.96567673257226,297.64169158598713,298.10127437741863,297.9303826207418,0.0,0.0,0.0,-4.7710562982699953e-08,298.8382704880714,299.0015611255279,298.7321707069355,298.68810716064945,299.07893720732113,0.0,0.0,0.43279621346886626,0.064
21084984.0,21084984.0,288.85474,287.5143407554517,0.868165728,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,1.0848020067812422e-22,0.0,294.15,287.3369969115398,0.0008075848841090812,0.0,0.00045433404505567146,0.0,9.577897732436017e-05,0.0,9.095400590167431e-05,0.0,9.577893803042931e-05,0.0,7.074202574124645e-05,303.15,285.15,297.7987890621613,298.1437968011766,297.9650228918519,297.64103687215686,298.1009359792319,297.9299163213157,0.0,0.0,0.0,-4.769750964901606e-08,298.8382704880714,299.0015611255279,298.7321707069355,298.68810716064945,299.07893720732113,0.0,0.0,0.43279621346886626,0.064
21085020.0,21085020.0,288.8366458333333,287.50270946625403,0.8687185,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,1.0708500483150393e-22,0.0,294.15,287.33569874380754,0.0008074888773102605,0.0,0.000454280024236033,0.0,9.576758895861745e-05,0.0,9.0943191336017e-05,0.0,9.576754980893953e-05,0.0,7.07336143347589e-05,303.15,285.15,297.79880908384337,298.1429281398333,297.9643614369087,297.6403806871373,298.1005450889399,297.9294048873325,0.0,0.0,0.0,-4.768616718558995e-08,298.8382704880714,299.0015611255279,298.7321707069355,298.68810716064945,299.07893720732113,0.0,0.0,0.43279621346886626,0.064
21085056.0,21085056.0,288.81879999999995,287.4903075411745,0.8691749120000001,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,1.063941504116088e-22,0.0,294.15,287.3344033378185,0.000807393763785921,0.0,0.0004542265059844815,0.0,9.575630654050074e-05,0.0,9.093247738052215e-05,0.0,9.575626753469874e-05,0.0,7.07252811808032e-05,303.15,285.15,297.79882495876166,298.1420467768448,297.9636992736044,297.6397244475288,298.10014850920123,297.92888879318815,0.0,0.0,0.0,-4.7674931570938366e-08,298.8382704880714,299.0015611255279,298.7321707069355,298.68810716064945,299.07893720732113,0.0,0.0,0.43279621346886626,0.064
21085092.0,21085092.0,288.8012075,287.47712282214275,0.8695331159999999,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,1.0168136866533935e-22,0.0,294.15,287.33310153278325,0.0008072903021193619,0.0,0.00045416829115118055,0.0,9.574403402699591e-05,0.0,9.092082320716426e-05,0.0,9.574399516578228e-05,0.0,7.071621674583912e-05,303.15,285.15,297.79885316481494,298.1412418888345,297.96303893493837,297.6390683677496,298.09976893572696,297.9283942584129,0.0,0.0,0.0,-4.766271149938645e-08,298.8382704880714,299.0015611255279,298.7321707069355,298.68810716064945,299.07893720732113,0.0,0.0,0.43279621346886626,0.064
21085128.0,21085128.0,288.7838733333333,287.46314304657324,0.869791264,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,1.0037361460189064e-22,0.0,294.15,287.3318095114016,0.0008071987035483603,0.0,0.0004541167503900947,0.0,9.57331684876151e-05,0.0,9.091050512938683e-05,0.0,9.573312976957146e-05,0.0,7.070819149712584e-05,303.15,285.15,297.79886209806807,298.14035952620213,297.9623731445779,297.63840972801387,298.09936557020376,297.9278740134132,0.0,0.0,0.0,-4.765189366027188e-08,298.8382704880714,299.0015611255279,298.7321707069355,298.68810716064945,299.07893720732113,0.0,0.0,0.43279621346886626,0.064
21085164.0,21085164.0,288.7668025,287.44835583818866,0.869947508,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,9.972605843473469e-23,0.0,294.15,287.33052458758146,0.0008071106884423393,0.0,0.00045406722569205044,0.0,9.572272795879397e-05,0.0,9.09005906513134e-05,0.0,9.57226893832463e-05,0.0,7.070048015970823e-05,303.15,285.15,297.79885723321667,298.1394047508664,297.96170451215886,297.6377502013492,298.09894405595537,297.92733215070933,0.0,0.0,0.0,-4.7641500112635976e-08,298.8382704880714,299.0015611255279,298.7321707069355,298.68810716064945,299.07893720732113,0.0,0.0,0.43279621346886626,0.064
21085200.0,21085200.0,288.75,287.432748697651,0.87,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,9.844345219269063e-23,0.0,294.15,287.32923966376137,0.0008070226733368374,0.0,0.0004540177009962269,0.0,9.571228743047112e-05,0.0,9.089067617369182e-05,0.0,9.57122489973893e-05,0.0,7.069276882265831e-05,303.15,285.15,297.7988523683761,298.13844997779864,297.96103588127426,297.63709067632743,298.0985225425351,297.9267902892623,0.0,0.0,0.0,-4.7631107699199184e-08,298.8382704880714,299.0015611255279,298.7321707069355,298.68810716064945,299.07893720732113,0.0,0.0,0.43279621346886626,0.064
21085200.0,21085200.0,288.75,287.432748697651,0.87,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,9.844345219269063e-23,0.0,294.15,287.32923966376137,0.0008070226733368374,0.0,0.0004540177009962269,0.0,9.571228743047112e-05,0.0,9.089067617369182e-05,0.0,9.57122489973893e-05,0.0,7.069276882265831e-05,303.15,285.15,297.7988523683761,298.13844997779864,297.96103588127426,297.63709067632743,298.0985225425351,297.9267902892623,0.0,0.0,0.0,-4.7631107699199184e-08,298.98524196427775,299.09530666774936,298.7417304365794,298.6311451134956,299.17407470258036,0.0,0.0,0.43279621346886626,0.064
21085236.0,21085236.0,288.7334337882353,287.4168239670663,0.87,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,9.469376341906094e-23,0.0,294.15,287.3279522917914,0.0008069297370747175,0.0,0.00045396540771928885,0.0,9.570126325282699e-05,0.0,9.088020744865484e-05,0.0,9.57012249625924e-05,0.0,7.068462640416135e-05,303.15,285.15,297.79885623278653,298.13754300338195,297.96036748549676,297.6364305746563,298.09811264177364,297.926261987619,0.0,0.0,0.0,-4.762013557430693e-08,298.98524196427775,299.09530666774936,298.7417304365794,298.6311451134956,299.17407470258036,0.0,0.0,0.43279621346886626,0.064
21085272.0,21085272.0,288.71706873725486,287.40109262744807,0.87,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,9.408285057372376e-23,0.0,294.15,287.32668815613164,0.0008068534535636422,0.0,0.00045392248321518645,0.0,9.569221412480582e-05,0.0,9.087161427657643e-05,0.0,9.56921759743465e-05,0.0,7.067794275063042e-05,303.15,285.15,297.7988110781225,298.1365355881192,297.9596875421581,297.63576378623964,298.09765879858844,297.9256913586456,0.0,0.0,0.0,-4.7611130066066363e-08,298.98524196427775,299.09530666774936,298.7417304365794,298.6311451134956,299.17407470258036,0.0,0.0,0.43279621346886626,0.064
21085308.0,21085308.0,288.7009052235294,287.385555039818,0.87,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,9.347587900700011e-23,0.0,294.15,287.3254240204718,0.0008067771700488967,0.0,0.0004538795587106556,0.0,9.568316499672003e-05,0.0,9.086302110441849e-05,0.0,9.568312698601022e-05,0.0,7.06712590970515e-05,303.15,285.15,297.7987659235572,298.1355281752352,297.95900760035886,297.63509699943415,298.09720495623407,297.9251207309639,0.0,0.0,0.0,-4.7602125409438775e-08,298.98524196427775,299.09530666774936,298.7417304365794,298.6311451134956,299.17407470258036,0.0,0.0,0.43279621346886626,0.064
21085344.0,21085344.0,288.68494362352936,287.37021156521587,0.87,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,8.933531851005179e-23,0.0,294.15,287.32414984128525,0.0008066924017109397,0.0,0.00045383186069739885,0.0,9.567310955626932e-05,0.0,9.085347231384508e-05,0.0,9.567307168621021e-05,0.0,7.066383218411015e-05,303.15,285.15,297.7987446858226,298.13453594792617,297.95833273360404,297.6344336214199,298.0967668082499,297.9245627594045,0.0,0.0,0.0,-4.759212041756676e-08,298.98524196427775,299.09530666774936,298.7417304365794,298.6311451134956,299.17407470258036,0.0,0.0,0.43279621346886626,0.064
