,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21085380.0,21085380.0,288.66918431372545,287.35506256469944,0.87,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,8.81863506379186e-23,0.0,294.15,287.3229011733495,0.0008066240494142648,0.0,0.0004537933983070228,0.0,9.566500109602773e-05,0.0,9.084577242132261e-05,0.0,9.566496336380715e-05,0.0,7.065784330462685e-05,303.15,285.15,297.79867221399974,298.1335431124294,297.95764391344113,297.63376079226725,298.09629609526866,297.92398322548127,0.0,0.0,0.0,-4.758405334833754e-08,298.98524196427775,299.09530666774936,298.7417304365794,298.6311451134956,299.17407470258036,0.0,0.0,0.43279621346886626,0.064
21085416.0,21085416.0,288.6536276705882,287.3401083993443,0.87,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,8.761742009336207e-23,0.0,294.15,287.3216534853707,0.0008065560460586361,0.0,0.0004537551322352655,0.0,9.565693402215865e-05,0.0,9.083811183024637e-05,0.0,9.565689642766445e-05,0.0,7.065188499300133e-05,303.15,285.15,297.79859771491397,298.13255001756886,297.95695456650435,297.6330876075866,298.0958240872346,297.9234027987617,0.0,0.0,0.0,-4.757602813157967e-08,298.98524196427775,299.09530666774936,298.7417304365794,298.6311451134956,299.17407470258036,0.0,0.0,0.43279621346886626,0.064
21085452.0,21085452.0,288.63827407058824,287.32534943024325,0.87,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,8.373636294432013e-23,0.0,294.15,287.3204009080811,0.0008064825712252031,0.0,0.00045371378795886066,0.0,9.564821802589977e-05,0.0,9.082983500738659e-05,0.0,9.5648180569912e-05,0.0,7.064544738957397e-05,303.15,285.15,297.7985342931838,298.13154784300093,297.95626783908597,297.63241635626326,298.0953573778429,297.9228247418754,0.0,0.0,0.0,-4.756735814503944e-08,298.98524196427775,299.09530666774936,298.7417304365794,298.6311451134956,299.17407470258036,0.0,0.0,0.43279621346886626,0.064
21085488.0,21085488.0,288.62312389019604,287.3107860185066,0.87,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,8.265940489058596e-23,0.0,294.15,287.31915912550403,0.0008064180763812752,0.0,0.00045367749577423074,0.0,9.564056707131452e-05,0.0,9.082256957273409e-05,0.0,9.564052975229045e-05,0.0,7.0639796422244e-05,303.15,285.15,297.79845384138184,298.1305751382095,297.9555753750463,297.63174122906736,298.09488223278106,297.9222455632973,0.0,0.0,0.0,-4.75597481920933e-08,298.98524196427775,299.09530666774936,298.7417304365794,298.6311451134956,299.17407470258036,0.0,0.0,0.43279621346886626,0.064
21085524.0,21085524.0,288.60817750588234,287.29641852526134,0.87,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,7.89979654879612e-23,0.0,294.15,287.3179132682563,0.0008063498620792999,0.0,0.0004536391110498863,0.0,9.563247498402787e-05,0.0,9.081488522777504e-05,0.0,9.563243780254791e-05,0.0,7.063381963572579e-05,303.15,285.15,297.79838060636405,298.1295828174383,297.95488474698425,297.63106764067027,298.094408501057,297.92166486250284,0.0,0.0,0.0,-4.755170015077263e-08,298.98524196427775,299.09530666774936,298.7417304365794,298.6311451134956,299.17407470258036,0.0,0.0,0.43279621346886626,0.064
21085560.0,21085560.0,288.5934352941176,287.2822473116515,0.87,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,7.747885208357784e-23,0.0,294.15,287.3166904375947,0.0008062927475029301,0.0,0.0004536069710531011,0.0,9.562569936159992e-05,0.0,9.080845102793923e-05,0.0,9.56256623147546e-05,0.0,7.062881518563586e-05,303.15,285.15,297.7982714193673,298.12866825254616,297.95418509645526,297.630387414163,298.0939231623042,297.92108706896715,0.0,0.0,0.0,-4.754496188725061e-08,298.98524196427775,299.09530666774936,298.7417304365794,298.6311451134956,299.17407470258036,0.0,0.0,0.43279621346886626,0.064
21085596.0,21085596.0,288.5788976313725,287.2682727388375,0.87,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,7.452770017473533e-23,0.0,294.15,287.31544814240885,0.0008062281276781809,0.0,0.0004535706085550307,0.0,9.561803358457733e-05,0.0,9.080117151773921e-05,0.0,9.561799667461033e-05,0.0,7.062315327028139e-05,303.15,285.15,297.7981923377758,298.12767809309435,297.9534920216233,297.6297126568264,298.0934440692211,297.92050383570825,0.0,0.0,0.0,-4.7537338987658885e-08,298.98524196427775,299.09530666774936,298.7417304365794,298.6311451134956,299.17407470258036,0.0,0.0,0.43279621346886626,0.064
21085632.0,21085632.0,288.5645648941176,287.254495167996,0.87,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,7.40468878411005e-23,0.0,294.15,287.314245358657,0.000806176930659378,0.0,0.00045354179785874545,0.0,9.561195982002507e-05,0.0,9.079540381752117e-05,0.0,9.561192304238041e-05,0.0,7.061866721001301e-05,303.15,285.15,297.79805835939254,298.12683832590415,297.95278450148146,297.6290277854695,298.0929498140012,297.9199317572498,0.0,0.0,0.0,-4.7531299576249964e-08,298.98524196427775,299.09530666774936,298.7417304365794,298.6311451134956,299.17407470258036,0.0,0.0,0.43279621346886626,0.064
21085668.0,21085668.0,288.5504374588235,287.2409149603199,0.87,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,7.356917744808148e-23,0.0,294.15,287.3130425749051,0.000806125733638267,0.0,0.00045351298716219036,0.0,9.560588605543247e-05,0.0,9.078963611725308e-05,0.0,9.56058494100936e-05,0.0,7.061418114971464e-05,303.15,285.15,297.7979243812851,298.12599856057636,297.9520769828702,297.6283429156151,298.0924555595734,297.9193596799841,0.0,0.0,0.0,-4.7525260548510565e-08,298.98524196427775,299.09530666774936,298.7417304365794,298.6311451134956,299.17407470258036,0.0,0.0,0.43279621346886626,0.064
21085704.0,21085704.0,288.53651570196075,287.22753247701775,0.87,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,7.031039418580593e-23,0.0,294.15,287.31182242072106,0.000806064771306197,0.0,0.000453478682510987,0.0,9.559865409841995e-05,0.0,9.078276857126465e-05,0.0,9.559861758774839e-05,0.0,7.060883965284587e-05,303.15,285.15,297.7978153044778,298.1250733712063,297.95137537444555,297.62766234639633,298.0919656698751,297.9187784132802,0.0,0.0,0.0,-4.751807050653575e-08,298.98524196427775,299.09530666774936,298.7417304365794,298.6311451134956,299.17407470258036,0.0,0.0,0.43279621346886626,0.064
21085740.0,21085740.0,288.52279999999996,287.2143480793137,0.87,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,6.940611147496049e-23,0.0,294.15,287.3106245748064,0.0008060162370435402,0.0,0.0004534513698844677,0.0,9.559289614518875e-05,0.0,9.077730077263925e-05,0.0,9.559285976617618e-05,0.0,7.060458684971473e-05,303.15,285.15,297.7976759197801,298.12425724992903,297.9506648412076,297.6269761849354,298.0914673896338,297.9182083170972,0.0,0.0,0.0,-4.7512346256602265e-08,298.98524196427775,299.09530666774936,298.7417304365794,298.6311451134956,299.17407470258036,0.0,0.0,0.43279621346886626,0.064
21085776.0,21085776.0,288.50929072941176,287.2013621284475,0.87,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,6.895834085613616e-23,0.0,294.15,287.3094289712612,0.0008059683143740708,0.0,0.0004534244013509526,0.0,9.558721073108985e-05,0.0,9.07719018587078e-05,0.0,9.558717448344759e-05,0.0,7.060038762369383e-05,303.15,285.15,297.79753344347796,298.12345211295866,297.9499534520315,297.6262894667696,298.09096834734237,297.91763936451605,0.0,0.0,0.0,-4.7506694456454e-08,298.98524196427775,299.09530666774936,298.7417304365794,298.6311451134956,299.17407470258036,0.0,0.0,0.43279621346886626,0.064
21085812.0,21085812.0,288.49598826666664,287.18857498567365,0.87,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,6.590379689124195e-23,0.0,294.15,287.3082277379528,0.0008059159146071649,0.0,0.00045339491402806756,0.0,9.558099432604066e-05,0.0,9.076599870336899e-05,0.0,9.55809582104065e-05,0.0,7.059579620945581e-05,303.15,285.15,297.79739900262524,298.1226140862858,297.9492439645967,297.62560407096476,298.09047040947286,297.9170663067891,0.0,0.0,0.0,-4.750051521668553e-08,298.98524196427775,299.09530666774936,298.7417304365794,298.6311451134956,299.17407470258036,0.0,0.0,0.43279621346886626,0.064
21085848.0,21085848.0,288.4828929882353,287.1759870122621,0.87,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,6.505618872749977e-23,0.0,294.15,287.30703486972914,0.0008058694323930313,0.0,0.00045336875589747157,0.0,9.557547975481344e-05,0.0,9.07607620256319e-05,0.0,9.55754437700913e-05,0.0,7.0591723167275e-05,303.15,285.15,297.79725863591176,298.121813780215,297.9485328205458,297.6249185193941,298.089971528907,297.9164990569947,0.0,0.0,0.0,-4.7495033918080685e-08,298.98524196427775,299.09530666774936,298.7417304365794,298.6311451134956,299.17407470258036,0.0,0.0,0.43279621346886626,0.064
21085884.0,21085884.0,288.4700052705882,287.163598569497,0.87,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,6.463648145294118e-23,0.0,294.15,287.3058560593396,0.0008058264190045906,0.0,0.00045334454939583335,0.0,9.557037661124666e-05,0.0,9.075591604857518e-05,0.0,9.557034075603524e-05,0.0,7.058795400431624e-05,303.15,285.15,297.79710253146925,298.1210876299748,297.9478177914292,297.62423098708985,298.08947041575567,297.9159418711438,0.0,0.0,0.0,-4.7489961828636055e-08,298.98524196427775,299.09530666774936,298.7417304365794,298.6311451134956,299.17407470258036,0.0,0.0,0.43279621346886626,0.064
21085920.0,21085920.0,288.45732549019607,287.1514100186773,0.87,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,6.380517260672259e-23,0.0,294.15,287.30467724895004,0.0008057834056045681,0.0,0.0004533203428885209,0.0,9.556527346649734e-05,0.0,9.075107007038585e-05,0.0,9.556523774078298e-05,0.0,7.058418484048388e-05,303.15,285.15,297.7969464273412,298.12036148129226,297.9471027638303,297.6235434562389,298.08896930338483,297.91538468641755,0.0,0.0,0.0,-4.748489000889614e-08,298.98524196427775,299.09530666774936,298.7417304365794,298.6311451134956,299.17407470258036,0.0,0.0,0.43279621346886626,0.064
21085956.0,21085956.0,288.4448540235294,287.13942172111615,0.87,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,6.137484804887765e-23,0.0,294.15,287.3034847720295,0.000805734407743085,0.0,0.00045329276950294,0.0,9.555946054278118e-05,0.0,9.074555007004936e-05,0.0,9.555942494817853e-05,0.0,7.057989143637933e-05,303.15,285.15,297.79680673805916,298.11955192039204,297.946390828971,297.6228578118164,298.08846828728065,297.9148151173039,0.0,0.0,0.0,-4.7479113134802525e-08,298.98524196427775,299.09530666774936,298.7417304365794,298.6311451134956,299.17407470258036,0.0,0.0,0.43279621346886626,0.064
21085992.0,21085992.0,288.4325912470588,287.1276340381406,0.87,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,6.097889078939324e-23,0.0,294.15,287.3023263613918,0.0008056963122736158,0.0,0.0004532713299235549,0.0,9.555494070108945e-05,0.0,9.074125800896783e-05,0.0,9.555490523373624e-05,0.0,7.057655309815862e-05,303.15,285.15,297.7966395022909,298.1189194549799,297.9456747798813,297.62217254950536,298.0879688977557,297.91427503688266,0.0,0.0,0.0,-4.747462150871547e-08,298.98524196427775,299.09530666774936,298.7417304365794,298.6311451134956,299.17407470258036,0.0,0.0,0.43279621346886626,0.064
21086028.0,21086028.0,288.42053753725486,287.11604733109186,0.87,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,6.058548803157069e-23,0.0,294.15,287.3011679507542,0.0008056582167976642,0.0,0.0004532498903412513,0.0,9.555042085879437e-05,0.0,9.073696594730491e-05,0.0,9.555038551867867e-05,0.0,7.057321475949211e-05,303.15,285.15,297.7964722668536,298.11828699088557,297.9449587322865,297.6214872885998,298.08746950899547,297.9137349575241,0.0,0.0,0.0,-4.7470130094528754e-08,298.98524196427775,299.09530666774936,298.7417304365794,298.6311451134956,299.17407470258036,0.0,0.0,0.43279621346886626,0.064
21086064.0,21086064.0,288.40869327058823,287.1046619613245,0.87,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,5.790182374195141e-23,0.0,294.15,287.2999951938951,0.0008056145198701233,0.0,0.000453225299350742,0.0,9.554523666019198e-05,0.0,9.073204299871036e-05,0.0,9.55452014497555e-05,0.0,7.056938573010597e-05,303.15,285.15,297.7963164470673,298.1175732762976,297.94424349246526,297.62080137761836,298.08696753077953,297.9131804248456,0.0,0.0,0.0,-4.746497880420066e-08,298.98524196427775,299.09530666774936,298.7417304365794,298.6311451134956,299.17407470258036,0.0,0.0,0.43279621346886626,0.064
21086100.0,21086100.0,288.3970588235294,287.09347829020646,0.87,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,5.678838447751813e-23,0.0,294.15,287.2988434854405,0.0008055783605678597,0.0,0.0004532049490881659,0.0,9.554094645981395e-05,0.0,9.072796901019122e-05,0.0,9.554091137603077e-05,0.0,7.056621700429396e-05,303.15,285.15,297.79614885372825,298.11696493482225,297.94352806889367,297.62011859918766,298.08646886729275,297.9126458647849,0.0,0.0,0.0,-4.746071600236589e-08,298.98524196427775,299.09530666774936,298.7417304365794,298.6311451134956,299.17407470258036,0.0,0.0,0.43279621346886626,0.064
21086136.0,21086136.0,288.385634572549,287.0824966791192,0.87,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,5.49800291419399e-23,0.0,294.15,287.29767274309563,0.0008055380743526336,0.0,0.00045318227692564084,0.0,9.553616677462772e-05,0.0,9.072343019574316e-05,0.0,9.55361318187053e-05,0.0,7.056268674612144e-05,303.15,285.15,297.7959901667456,298.11626535955156,297.94281082500424,297.6194319123916,298.0859641757336,297.9120924878853,0.0,0.0,0.0,-4.745596709419786e-08,298.98524196427775,299.09530666774936,298.7417304365794,298.6311451134956,299.17407470258036,0.0,0.0,0.43279621346886626,0.064
21086172.0,21086172.0,288.37442089411763,287.0717174894569,0.87,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,5.203699791802309e-23,0.0,294.15,287.2965279274227,0.0008055026902941065,0.0,0.0004531623628636398,0.0,9.553196853150831e-05,0.0,9.071944353123988e-05,0.0,9.553193370131377e-05,0.0,7.055958593941209e-05,303.15,285.15,297.79581786912854,298.11565243865726,297.9420957918363,297.618750774723,298.0854669502921,297.91155676492747,0.0,0.0,0.0,-4.745179605201576e-08,298.98524196427775,299.09530666774936,298.7417304365794,298.6311451134956,299.17407470258036,0.0,0.0,0.43279621346886626,0.064
21086208.0,21086208.0,288.3634181647059,287.0611410826267,0.87,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,5.1201768236176606e-23,0.0,294.15,287.29537235089447,0.0008054678847761522,0.0,0.00045314277418540433,0.0,9.552783888193203e-05,0.0,9.071552200561244e-05,0.0,9.552780417877462e-05,0.0,7.055653579576968e-05,303.15,285.15,297.7956491910977,298.1150127338187,297.9413775211148,297.6180660245215,298.0849631359323,297.91101372129697,0.0,0.0,0.0,-4.744769332948562e-08,298.98524196427775,299.09530666774936,298.7417304365794,298.6311451134956,299.17407470258036,0.0,0.0,0.43279621346886626,0.064
21086244.0,21086244.0,288.3526267607843,287.05076782004824,0.87,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,5.087144217466999e-23,0.0,294.15,287.29426100747804,0.0008054375805345195,0.0,0.0004531257182378706,0.0,9.552424316621994e-05,0.0,9.071210751336061e-05,0.0,9.552420858524007e-05,0.0,7.055388001377186e-05,303.15,285.15,297.7954589967389,298.11442986244356,297.94066588281004,297.6173934152026,298.08447500723105,297.91048463288524,0.0,0.0,0.0,-4.7444121179265034e-08,298.98524196427775,299.09530666774936,298.7417304365794,298.6311451134956,299.17407470258036,0.0,0.0,0.43279621346886626,0.064
21086280.0,21086280.0,288.3420470588235,287.04059806315377,0.87,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,5.021716955727064e-23,0.0,294.15,287.2931496640616,0.0008054072762868068,0.0,0.0004531086622874647,0.0,9.552064744991144e-05,0.0,9.070869302053596e-05,0.0,9.552061299110001e-05,0.0,7.055122423133341e-05,303.15,285.15,297.7952688027426,298.1138469922246,297.9399542459365,297.6167208071797,298.08398687926217,297.90995554546913,0.0,0.0,0.0,-4.744054916294683e-08,298.98524196427775,299.09530666774936,298.7417304365794,298.6311451134956,299.17407470258036,0.0,0.0,0.43279621346886626,0.064
21086316.0,21086316.0,288.3316794352941,287.03063217338763,0.87,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,4.8148339894399893e-23,0.0,294.15,287.29200121790984,0.0008053693875119105,0.0,0.0004530873390860073,0.0,9.551615214234379e-05,0.0,9.070442425771971e-05,0.0,9.55161178102016e-05,0.0,7.054790401477226e-05,303.15,285.15,297.795098159305,298.11329520412124,297.9392354438177,297.6160371119268,298.0834820558674,297.9094295950076,0.0,0.0,0.0,-4.743608373416031e-08,298.98524196427775,299.09530666774936,298.7417304365794,298.6311451134956,299.17407470258036,0.0,0.0,0.43279621346886626,0.064
21086352.0,21086352.0,288.32152426666664,287.02087051220605,0.87,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,4.7837712897847043e-23,0.0,294.15,287.2908943629183,0.0008053403488517518,0.0,0.00045307099517454186,0.0,9.551270653277786e-05,0.0,9.070115230944041e-05,0.0,9.551267232223955e-05,0.0,7.054535910056773e-05,303.15,285.15,297.79490412405875,298.11269566984714,297.9385224017956,297.6153654775433,298.08299139601195,297.90889581385136,0.0,0.0,0.0,-4.743266111189224e-08,298.98524196427775,299.09530666774936,298.7417304365794,298.6311451134956,299.17407470258036,0.0,0.0,0.43279621346886626,0.064
21086388.0,21086388.0,288.3115819294117,287.01131344107733,0.87,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,4.7529089898341623e-23,0.0,294.15,287.28978750792675,0.0008053113101904168,0.0,0.0004530546512629374,0.0,9.55092609231913e-05,0.0,9.069788036113537e-05,0.0,9.550922683424817e-05,0.0,7.054281418634785e-05,303.15,285.15,297.79471008918125,298.1120961367589,297.93780936120254,297.6146938444464,298.0825007368929,297.9083620336964,0.0,0.0,0.0,-4.742923861310513e-08,298.98524196427775,299.09530666774936,298.7417304365794,298.6311451134956,299.17407470258036,0.0,0.0,0.43279621346886626,0.064
21086424.0,21086424.0,288.3018528,287.0019613214814,0.87,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,4.5423765250105465e-23,0.0,294.15,287.28866308548606,0.0008052779354448127,0.0,0.0004530358677902607,0.0,9.55053010239645e-05,0.0,9.069412003201546e-05,0.0,9.550526705821185e-05,0.0,7.053988941928479e-05,303.15,285.15,297.7945264590122,298.11150995716747,297.93709287581174,297.61401663761654,298.0820019589437,297.90782957771034,0.0,0.0,0.0,-4.742530546328425e-08,298.98524196427775,299.09530666774936,298.7417304365794,298.6311451134956,299.17407470258036,0.0,0.0,0.43279621346886626,0.064
21086460.0,21086460.0,288.29233725490195,286.99281451490947,0.87,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,4.483955681189613e-23,0.0,294.15,287.2875547561856,0.0008052493442331233,0.0,0.00045301977559429656,0.0,9.55019084789819e-05,0.0,9.069089847512191e-05,0.0,9.550187463482628e-05,0.0,7.053738369829863e-05,303.15,285.15,297.79433325773243,298.11089586602543,297.9363785785942,297.6133448794487,298.0815077128057,297.9072920589213,0.0,0.0,0.0,-4.742193592845044e-08,298.98524196427775,299.09530666774936,298.7417304365794,298.6311451134956,299.17407470258036,0.0,0.0,0.43279621346886626,0.064
21086496.0,21086496.0,288.2830356705882,286.9838733828643,0.87,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,4.4550276290702907e-23,0.0,294.15,287.286460338104,0.0008052221021472351,0.0,0.0004530044425156028,0.0,9.549867596604553e-05,0.0,9.068782888769507e-05,0.0,9.5498642242251e-05,0.0,7.053499617660454e-05,303.15,285.15,297.7941318011518,298.1102625163635,297.9356664784099,297.61267773609177,298.08101828047955,297.9067513624993,0.0,0.0,0.0,-4.7418725442788456e-08,298.98524196427775,299.09530666774936,298.7417304365794,298.6311451134956,299.17407470258036,0.0,0.0,0.43279621346886626,0.064
21086532.0,21086532.0,288.27394842352936,286.9751382868596,0.87,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,4.257689967101258e-23,0.0,294.15,287.2853579953834,0.0008051925148900572,0.0,0.00045298779001455504,0.0,9.549516530259597e-05,0.0,9.068449516248097e-05,0.0,9.549513170003473e-05,0.0,7.053240321375616e-05,303.15,285.15,297.79393560505787,298.1096634067255,297.93495274395775,297.6120078148188,298.08052528371076,297.90621697085413,0.0,0.0,0.0,-4.7415238846823467e-08,298.98524196427775,299.09530666774936,298.7417304365794,298.6311451134956,299.17407470258036,0.0,0.0,0.43279621346886626,0.064
21086568.0,21086568.0,288.26507589019604,286.9666095884201,0.87,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,4.189351108617816e-23,0.0,294.15,287.2842525974897,0.0008051646249124933,0.0,0.0004529720923481885,0.0,9.549185592929487e-05,0.0,9.068135258747646e-05,0.0,9.549182244819748e-05,0.0,7.052995892298749e-05,303.15,285.15,297.79374260099456,298.10908999137473,297.9342386000472,297.61133756287825,298.0800306943373,297.9056878899264,0.0,0.0,0.0,-4.741195226093963e-08,298.98524196427775,299.09530666774936,298.7417304365794,298.6311451134956,299.17407470258036,0.0,0.0,0.43279621346886626,0.064
21086604.0,21086604.0,288.2564184470588,286.9582876490814,0.87,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,4.162323685549245e-23,0.0,294.15,287.28317671715394,0.0008051392382359912,0.0,0.000452957803253122,0.0,9.548884350222602e-05,0.0,9.067849199755255e-05,0.0,9.548881013958455e-05,0.0,7.052773395599691e-05,303.15,285.15,297.7935327140442,298.1084180001825,297.9335311010304,297.61067941092404,298.07954892406616,297.9051420300495,0.0,0.0,0.0,-4.740896065946055e-08,298.98524196427775,299.09530666774936,298.7417304365794,298.6311451134956,299.17407470258036,0.0,0.0,0.43279621346886626,0.064
21086640.0,21086640.0,288.24797647058824,286.9501728303895,0.87,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,4.1087908133562945e-23,0.0,294.15,287.2821008368182,0.0008051138515536514,0.0,0.0004529435141552111,0.0,9.548583107456492e-05,0.0,9.067563140706099e-05,0.0,9.548579783037197e-05,0.0,7.052550898856884e-05,303.15,285.15,297.79332282748464,298.1077460102949,297.93282360339913,297.61002126018786,298.07906715451793,297.90459617117693,0.0,0.0,0.0,-4.7405969151797014e-08,298.98524196427775,299.09530666774936,298.7417304365794,298.6311451134956,299.17407470258036,0.0,0.0,0.43279621346886626,0.064
21086676.0,21086676.0,288.23975033725486,286.94226549390095,0.87,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,3.9779514901660184e-23,0.0,294.15,287.28099828631406,0.0008050845230170573,0.0,0.0004529270072068827,0.0,9.548235109524277e-05,0.0,9.067232682011866e-05,0.0,9.548231797149247e-05,0.0,7.052293868907085e-05,303.15,285.15,297.7931287089017,298.1071426947928,297.93210846376496,297.60935150510727,298.0785696293726,297.9040602003879,0.0,0.0,0.0,-4.740251349131959e-08,298.98524196427775,299.09530666774936,298.7417304365794,298.6311451134956,299.17407470258036,0.0,0.0,0.43279621346886626,0.064
21086712.0,21086712.0,288.2317404235294,286.9345660011828,0.87,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,3.765015345433157e-23,0.0,294.15,287.2799193043057,0.0008050587565186868,0.0,0.0004529125044043716,0.0,9.547929361585217e-05,0.0,9.066942344761063e-05,0.0,9.547926061086691e-05,0.0,7.052068044660844e-05,303.15,285.15,297.7929228694936,298.1064864388977,297.9313998042646,297.60869298753664,298.07808372669933,297.9035171653784,0.0,0.0,0.0,-4.739947745506893e-08,298.98524196427775,299.09530666774936,298.7417304365794,298.6311451134956,299.17407470258036,0.0,0.0,0.43279621346886626,0.064
21086748.0,21086748.0,288.2239471058823,286.9270747138119,0.87,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,3.74072550675352e-23,0.0,294.15,287.2788250788056,0.0008050334546636304,0.0,0.00045289826287167535,0.0,9.547629121378077e-05,0.0,9.066657237885466e-05,0.0,9.547625832944742e-05,0.0,7.051846288415247e-05,303.15,285.15,297.7927232183927,298.1058455564124,297.9306850658031,297.60802600112726,298.0775877999117,297.9029735283295,0.0,0.0,0.0,-4.739649619493582e-08,298.98524196427775,299.09530666774936,298.7417304365794,298.6311451134956,299.17407470258036,0.0,0.0,0.43279621346886626,0.064
21086784.0,21086784.0,288.2163707607843,286.91979199337544,0.87,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,3.540487854313287e-23,0.0,294.15,287.27774961276276,0.0008050084880071766,0.0,0.00045288421007809795,0.0,9.547332860194268e-05,0.0,9.066375909462368e-05,0.0,9.547329583621646e-05,0.0,7.051627471051722e-05,303.15,285.15,297.79251482849475,298.10516916107105,297.9299757717145,297.60736862255885,298.0771005344641,297.9024257836607,0.0,0.0,0.0,-4.7393554538744114e-08,298.98524196427775,299.09530666774936,298.7417304365794,298.6311451134956,299.17407470258036,0.0,0.0,0.43279621346886626,0.064
21086820.0,21086820.0,288.20901176470585,286.91271820147017,0.87,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,3.517646545330895e-23,0.0,294.15,287.27666444537283,0.0008049842225257784,0.0,0.00045287055167145853,0.0,9.547044913057838e-05,0.0,9.066102476324686e-05,0.0,9.547041648441588e-05,0.0,7.051414794415677e-05,303.15,285.15,297.7923089818862,298.10449630817106,297.92926156562476,297.60670515851365,298.07660606804274,297.90187561644774,0.0,0.0,0.0,-4.739069551184909e-08,298.98524196427775,299.09530666774936,298.7417304365794,298.6311451134956,299.17407470258036,0.0,0.0,0.43279621346886626,0.064
21086856.0,21086856.0,288.2018704941176,286.9058536997027,0.87,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,3.46118589382418e-23,0.0,294.15,287.2756252280513,0.0008049617446561545,0.0,0.00045285789933819867,0.0,9.546778175581763e-05,0.0,9.065849184071883e-05,0.0,9.546774922440017e-05,0.0,7.051217783155671e-05,303.15,285.15,297.79208946339816,298.1037930958636,297.92856794237554,297.6060705996314,298.07613956466105,297.901332133186,0.0,0.0,0.0,-4.7388047145714005e-08,298.98524196427775,299.09530666774936,298.7417304365794,298.6311451134956,299.17407470258036,0.0,0.0,0.43279621346886626,0.064
21086892.0,21086892.0,288.19494732549015,286.89919884968924,0.87,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,3.3078709452320424e-23,0.0,294.15,287.27458051699944,0.0008049381329049387,0.0,0.0004528446090560993,0.0,9.546497989337383e-05,0.0,9.065583120585575e-05,0.0,9.546494747720126e-05,0.0,7.051010838692343e-05,303.15,285.15,297.7918709569913,298.1030893509489,297.9278711908722,297.60543225726985,298.07566918206675,297.9007865876298,0.0,0.0,0.0,-4.738526534177538e-08,298.98524196427775,299.09530666774936,298.7417304365794,298.6311451134956,299.17407470258036,0.0,0.0,0.43279621346886626,0.064
21086928.0,21086928.0,288.1882426352941,286.89275401305537,0.87,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,3.286530354487783e-23,0.0,294.15,287.2735077832915,0.0008049145439103103,0.0,0.00045283133133815516,0.0,9.546218067683764e-05,0.0,9.065317308556514e-05,0.0,9.54621483785812e-05,0.0,7.050804089679502e-05,303.15,285.15,297.79165953464565,298.10239577021474,297.92716053897874,297.60477562066717,298.07518066177556,297.9002344252564,0.0,0.0,0.0,-4.738248623773477e-08,298.98524196427775,299.09530666774936,298.7417304365794,298.6311451134956,299.17407470258036,0.0,0.0,0.43279621346886626,0.064
21086964.0,21086964.0,288.18175679999996,286.886519551436,0.87,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,3.233779277135435e-23,0.0,294.15,287.2724877621378,0.0008048929712265216,0.0,0.0004528191884110112,0.0,9.545962069278326e-05,0.0,9.065074214248537e-05,0.0,9.545958850730423e-05,0.0,7.050615010256293e-05,303.15,285.15,297.79143720086694,298.1016872031538,297.9264760492442,297.60415564198314,298.07472220769495,297.89969566058863,0.0,0.0,0.0,-4.737994471071761e-08,298.98524196427775,299.09530666774936,298.7417304365794,298.6311451134956,299.17407470258036,0.0,0.0,0.43279621346886626,0.064
21087000.0,21087000.0,288.1754901960784,286.8804958264751,0.87,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,3.192188688363083e-23,0.0,294.15,287.27147029102076,0.0008048714960902667,0.0,0.0004528071003844804,0.0,9.545707228268266e-05,0.0,9.064832219012713e-05,0.0,9.545704020972686e-05,0.0,7.050426785679434e-05,303.15,285.15,297.79121433961666,298.1009779123774,297.9257928263588,297.60353743770554,298.0742652087667,297.8991575449651,0.0,0.0,0.0,-4.737741474150558e-08,298.98524196427775,299.09530666774936,298.7417304365794,298.6311451134956,299.17407470258036,0.0,0.0,0.43279621346886626,0.064
21087036.0,21087036.0,288.1694432,286.87468319982605,0.87,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,3.0905374175990907e-23,0.0,294.15,287.2704121494931,0.0008048470774998206,0.0,0.000452793356076028,0.0,9.545417470486292e-05,0.0,9.064557066265202e-05,0.0,9.545414274849905e-05,0.0,7.050212771684793e-05,303.15,285.15,297.7909979015752,298.1002701037244,297.9250871868662,297.60288975551885,298.0737851339418,297.8986060163253,0.0,0.0,0.0,-4.7374538236710475e-08,298.98524196427775,299.09530666774936,298.7417304365794,298.6311451134956,299.17407470258036,0.0,0.0,0.43279621346886626,0.064
21087072.0,21087072.0,288.16361618823527,286.8690820331508,0.87,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,3.040932161967273e-23,0.0,294.15,287.26938217863005,0.0008048254718780518,0.0,0.00045278119453472223,0.0,9.545161079576942e-05,0.0,9.064313599298055e-05,0.0,9.545157895313712e-05,0.0,7.050023402353519e-05,303.15,285.15,297.7907784281803,298.09956312199216,297.924397329743,297.6022640054496,298.07331955279057,297.89806448763113,0.0,0.0,0.0,-4.737199302396142e-08,298.98524196427775,299.09530666774936,298.7417304365794,298.6311451134956,299.17407470258036,0.0,0.0,0.43279621346886626,0.064
21087108.0,21087108.0,288.1580095372549,286.8636926881203,0.87,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,3.0213137155937413e-23,0.0,294.15,287.2683788564495,0.0008048046882516508,0.0,0.0004527694956597228,0.0,9.544914442479734e-05,0.0,9.064079394594329e-05,0.0,9.54491126932642e-05,0.0,7.049841237159378e-05,303.15,285.15,297.79055608957106,298.0988569394544,297.923722411208,297.60165900996736,298.07286769200675,297.89753242844154,0.0,0.0,0.0,-4.736954470045622e-08,298.98524196427775,299.09530666774936,298.7417304365794,298.6311451134956,299.17407470258036,0.0,0.0,0.43279621346886626,0.064
21087144.0,21087144.0,288.1526236235294,286.8585155264143,0.87,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,2.887483123653132e-23,0.0,294.15,287.26734839897256,0.0008047819457265055,0.0,0.0004527566945131253,0.0,9.544644567922566e-05,0.0,9.063823123238657e-05,0.0,9.544641406159207e-05,0.0,7.049641908860557e-05,303.15,285.15,297.7903352396761,298.0981445194205,297.92303062477805,297.6010317414554,298.07240000972246,297.8969884270105,0.0,0.0,0.0,-4.7366865791345994e-08,298.98524196427775,299.09530666774936,298.7417304365794,298.6311451134956,299.17407470258036,0.0,0.0,0.43279621346886626,0.064
21087180.0,21087180.0,288.1474588235294,286.85355090972104,0.87,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,2.8411370293894854e-23,0.0,294.15,287.2663123827166,0.0008047604918289948,0.0,0.00045274461827997213,0.0,9.54438997533827e-05,0.0,9.063581364051038e-05,0.0,9.544386825015527e-05,0.0,7.049453867775661e-05,303.15,285.15,297.79011505794915,298.09743117163924,297.92233546350695,297.60040033643287,298.071928718915,297.89644214968865,0.0,0.0,0.0,-4.736433863168419e-08,298.98524196427775,299.09530666774936,298.7417304365794,298.6311451134956,299.17407470258036,0.0,0.0,0.43279621346886626,0.064
21087216.0,21087216.0,288.14251551372547,286.8487991997373,0.87,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,2.8228075529387925e-23,0.0,294.15,287.26532284623187,0.0008047402700909607,0.0,0.0004527332356299161,0.0,9.544150004773699e-05,0.0,9.063353489948737e-05,0.0,9.544146865421047e-05,0.0,7.049276626458274e-05,303.15,285.15,297.7898944737594,298.0967306350115,297.92166972027195,297.5998096045024,298.0714824686549,297.89591738044004,0.0,0.0,0.0,-4.736195667442876e-08,298.98524196427775,299.09530666774936,298.7417304365794,298.6311451134956,299.17407470258036,0.0,0.0,0.43279621346886626,0.064
21087252.0,21087252.0,288.1377940705882,286.8442607581684,0.87,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,2.6977698900855725e-23,0.0,294.15,287.26431969833527,0.0008047189077457216,0.0,0.000452721211179714,0.0,9.543896504181883e-05,0.0,9.06311276749229e-05,0.0,9.54389337592491e-05,0.0,7.049089391905798e-05,303.15,285.15,297.78967330792256,298.0960241848437,297.92099452765393,297.5992063725868,298.071027741054,297.89538522681227,0.0,0.0,0.0,-4.7359440492763636e-08,298.98524196427775,299.09530666774936,298.7417304365794,298.6311451134956,299.17407470258036,0.0,0.0,0.43279621346886626,0.064
21087288.0,21087288.0,288.1332948705882,286.839935946728,0.87,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,2.680365340724454e-23,0.0,294.15,287.26328933541726,0.0008046978176623935,0.0,0.0004527093396714782,0.0,9.543646227538378e-05,0.0,9.062875106742493e-05,0.0,9.543643110618775e-05,0.0,7.048904538544289e-05,303.15,285.15,297.78945097070516,298.0953058921551,297.92030042805897,297.59857813686926,298.07055604669955,297.8948382948976,0.0,0.0,0.0,-4.7356956365406914e-08,298.98524196427775,299.09530666774936,298.7417304365794,298.6311451134956,299.17407470258036,0.0,0.0,0.43279621346886626,0.064
21087324.0,21087324.0,288.12901829019603,286.8358251271379,0.87,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,2.5368878087484097e-23,0.0,294.15,287.2622750296461,0.000804676705781793,0.0,0.000452697456036014,0.0,9.543395695368893e-05,0.0,9.062637203259064e-05,0.0,9.543392589668431e-05,0.0,7.048719496466262e-05,303.15,285.15,297.7892281013891,298.09459076759657,297.9196156546037,297.59796414233,298.0700903110782,297.8942977953995,0.0,0.0,0.0,-4.735446977233134e-08,298.98524196427775,299.09530666774936,298.7417304365794,298.6311451134956,299.17407470258036,0.0,0.0,0.43279621346886626,0.064
21087360.0,21087360.0,288.12496470588235,286.83192866112836,0.87,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,2.504260146631435e-23,0.0,294.15,287.26125412526847,0.0008046563081690372,0.0,0.0004526859741810272,0.0,9.543153633135516e-05,0.0,9.062407343081643e-05,0.0,9.543150538724487e-05,0.0,7.04854071025852e-05,303.15,285.15,297.78900375728074,298.0938704297294,297.9189252167396,297.59734305870467,298.06961906826916,297.8937523061447,0.0,0.0,0.0,-4.7352067296948805e-08,298.98524196427775,299.09530666774936,298.7417304365794,298.6311451134956,299.17407470258036,0.0,0.0,0.43279621346886626,0.064
21087396.0,21087396.0,288.1211344941176,286.8282469104374,0.87,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,2.4245151030014347e-23,0.0,294.15,287.26024301410547,0.0008046357580121387,0.0,0.00045267440659064,0.0,9.542909763602186e-05,0.0,9.062175766571283e-05,0.0,9.542906680372566e-05,0.0,7.048360589179238e-05,303.15,285.15,297.7887783364913,298.09315108475073,297.91823986289023,297.59673095146667,298.06914933815807,297.89320991475137,0.0,0.0,0.0,-4.734964695041176e-08,298.98524196427775,299.09530666774936,298.7417304365794,298.6311451134956,299.17407470258036,0.0,0.0,0.43279621346886626,0.064
21087432.0,21087432.0,288.1175280313725,286.8247802368113,0.87,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,2.4088734454449306e-23,0.0,294.15,287.25923191388205,0.0008046157507882397,0.0,0.00045266314444555026,0.0,9.542672333216243e-05,0.0,9.06195030482908e-05,0.0,9.542669261165255e-05,0.0,7.048185224032225e-05,303.15,285.15,297.7885529139765,298.0924317399956,297.91755451410455,297.59611885345083,298.06867960897665,297.89266752610087,0.0,0.0,0.0,-4.734729056355872e-08,298.98524196427775,299.09530666774936,298.7417304365794,298.6311451134956,299.17407470258036,0.0,0.0,0.43279621346886626,0.064
21087468.0,21087468.0,288.1141456941176,286.82152900200447,0.87,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,2.3702093663868536e-23,0.0,294.15,287.25823082561277,0.0008045959107991926,0.0,0.0004526519764676917,0.0,9.542436888084327e-05,0.0,9.061726728263223e-05,0.0,9.542433827113083e-05,0.0,7.048011325186029e-05,303.15,285.15,297.7883296073401,298.0917198320244,297.91687780717933,297.59551812579946,298.0682174041684,297.89213255530234,0.0,0.0,0.0,-4.7344953938070235e-08,298.98524196427775,299.09530666774936,298.7417304365794,298.6311451134956,299.17407470258036,0.0,0.0,0.43279621346886626,0.064
21087504.0,21087504.0,288.1109878588235,286.8184935677789,0.87,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,2.265219765045706e-23,0.0,294.15,287.25724391269813,0.0008045760192875019,0.0,0.00045264077962336096,0.0,9.542200834549287e-05,0.0,9.061502573850624e-05,0.0,9.542197784520812e-05,0.0,7.047836976974688e-05,303.15,285.15,297.7881077282181,298.09101560178175,297.91621175884524,297.59493278245526,298.0677627315828,297.8916061205767,0.0,0.0,0.0,-4.734261133724969e-08,298.98524196427775,299.09530666774936,298.7417304365794,298.6311451134956,299.17407470258036,0.0,0.0,0.43279621346886626,0.064
21087540.0,21087540.0,288.10805490196077,286.81567429590484,0.87,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,2.2506057946847018e-23,0.0,294.15,287.25624612010773,0.0008045564401081255,0.0,0.00045262975840195817,0.0,9.541968483246145e-05,0.0,9.061281935241796e-05,0.0,9.541965444265723e-05,0.0,7.047665363220692e-05,303.15,285.15,297.7878827632583,298.0903018610388,297.9155355295338,297.59433472563023,298.06729831629684,297.89107063915156,0.0,0.0,0.0,-4.734030552706491e-08,298.98524196427775,299.09530666774936,298.7417304365794,298.6311451134956,299.17407470258036,0.0,0.0,0.43279621346886626,0.064
21087576.0,21087576.0,288.1053472,286.8130715481601,0.87,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,2.2360861057408952e-23,0.0,294.15,287.25524832751734,0.0008045368609280543,0.0,0.00045261873718047157,0.0,9.541736131941765e-05,0.0,9.061061296631418e-05,0.0,9.541733104008862e-05,0.0,7.047493749465778e-05,303.15,285.15,297.7876577987011,298.08958812162166,297.91485930147996,297.5937366698436,298.06683390172935,297.89053515867516,0.0,0.0,0.0,-4.733799977303415e-08,298.98524196427775,299.09530666774936,298.7417304365794,298.6311451134956,299.17407470258036,0.0,0.0,0.43279621346886626,0.064
21087612.0,21087612.0,288.1028651294117,286.81068568633043,0.87,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,2.1163904393095002e-23,0.0,294.15,287.2542841497372,0.000804517551408094,0.0,0.0004526078679442869,0.0,9.541506984997301e-05,0.0,9.060843700721921e-05,0.0,9.541503967779529e-05,0.0,7.047324502435388e-05,303.15,285.15,297.7874426701254,298.08890288008996,297.91421420512154,297.59317995994684,298.0663955593539,297.8900270549275,0.0,0.0,0.0,-4.7335725878773604e-08,298.98524196427775,299.09530666774936,298.7417304365794,298.6311451134956,299.17407470258036,0.0,0.0,0.43279621346886626,0.064
21087648.0,21087648.0,288.10060906666666,286.80851707220944,0.87,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,2.102736635104875e-23,0.0,294.15,287.25329879198705,0.0008044983173213395,0.0,0.00045259704097126436,0.0,9.541278728803004e-05,0.0,9.060626950835718e-05,0.0,9.541275722507012e-05,0.0,7.047155913312552e-05,303.15,285.15,297.78721962139497,298.08819688233416,297.91354782480784,297.59259656427025,298.06593729297117,297.8894996371557,0.0,0.0,0.0,-4.733346087102632e-08,298.98524196427775,299.09530666774936,298.7417304365794,298.6311451134956,299.17407470258036,0.0,0.0,0.43279621346886626,0.064
21087684.0,21087684.0,288.0985793882353,286.8065660675983,0.87,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,2.0891709178457377e-23,0.0,294.15,287.25231343423695,0.0008044790832387594,0.0,0.0004525862140008869,0.0,9.541050472664988e-05,0.0,9.060410201002597e-05,0.0,9.541047477290256e-05,0.0,7.046987324231279e-05,303.15,285.15,297.78699657306174,298.08749088588127,297.91288144572445,297.59201316959985,298.0654790273028,297.8889722203141,0.0,0.0,0.0,-4.733119591804142e-08,298.98524196427775,299.09530666774936,298.7417304365794,298.6311451134956,299.17407470258036,0.0,0.0,0.43279621346886626,0.064
21087720.0,21087720.0,288.0967764705882,286.80483303430594,0.87,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,2.0423764204772033e-23,0.0,294.15,287.2513698900034,0.000804460507819156,0.0,0.0004525757579277105,0.0,9.540830035887096e-05,0.0,9.060200876332315e-05,0.0,9.540827051021104e-05,0.0,7.0468245104977e-05,303.15,285.15,297.7867899341958,298.0868257308415,297.91225735781654,297.5914851776857,298.06505653652175,297.8884829474123,0.0,0.0,0.0,-4.732900861022023e-08,298.98524196427775,299.09530666774936,298.7417304365794,298.6311451134956,299.17407470258036,0.0,0.0,0.43279621346886626,0.064
21087756.0,21087756.0,288.09520069019607,286.8033183341492,0.87,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,1.9773394885199068e-23,0.0,294.15,287.2503985686718,0.0008044410701448783,0.0,0.0004525648165375255,0.0,9.540599367784164e-05,0.0,9.059981835942863e-05,0.0,9.54059639370087e-05,0.0,7.046654139945389e-05,303.15,285.15,297.78657065634945,298.0861308458625,297.91160355401803,297.5909198986023,298.06460674568586,297.8879663401036,0.0,0.0,0.0,-4.732671983823808e-08,298.98524196427775,299.09530666774936,298.7417304365794,298.6311451134956,299.17407470258036,0.0,0.0,0.43279621346886626,0.064
21087792.0,21087792.0,288.09385242352937,286.8020223289523,0.87,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,1.9645827656955808e-23,0.0,294.15,287.24942725745626,0.0008044222302496728,0.0,0.00045255421144801825,0.0,9.540375789296224e-05,0.0,9.059769528021303e-05,0.0,9.540372825992813e-05,0.0,7.046489005758518e-05,303.15,285.15,297.78635138013067,298.08543596764684,297.91094975797546,297.5903546318013,298.064156957691,297.88744973904903,0.0,0.0,0.0,-4.7324501457275195e-08,298.98524196427775,299.09530666774936,298.7417304365794,298.6311451134956,299.17407470258036,0.0,0.0,0.43279621346886626,0.064
21087828.0,21087828.0,288.0927320470588,286.80094538054755,0.87,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,1.9330498582642576e-23,0.0,294.15,287.2484717013725,0.0008044036496624836,0.0,0.0004525437523700903,0.0,9.540155289058851e-05,0.0,9.059560143170763e-05,0.0,9.54015233637992e-05,0.0,7.046326145155254e-05,303.15,285.15,297.7861394540419,298.08475785627184,297.91031295156716,297.58981170175576,298.06372110847246,297.88694861442184,0.0,0.0,0.0,-4.732231367120873e-08,298.98524196427775,299.09530666774936,298.7417304365794,298.6311451134956,299.17407470258036,0.0,0.0,0.43279621346886626,0.064
21087864.0,21087864.0,288.09183993725486,286.80008785077456,0.87,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,1.84742445450463e-23,0.0,294.15,287.2475250012124,0.0008043848639548421,0.0,0.0004525331779685589,0.0,9.539932357749805e-05,0.0,9.059348449655787e-05,0.0,9.539929415611129e-05,0.0,7.04616148897006e-05,303.15,285.15,297.7859307135267,298.08408780145123,297.90968479052475,297.5892811814856,298.0632907851548,297.88645505442867,0.0,0.0,0.0,-4.732010182083472e-08,298.98524196427775,299.09530666774936,298.7417304365794,298.6311451134956,299.17407470258036,0.0,0.0,0.43279621346886626,0.064
21087900.0,21087900.0,288.0911764705882,286.79945010148094,0.87,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,1.8236641838768363e-23,0.0,294.15,287.24656677533216,0.0008043663739360591,0.0,0.0004525227698228364,0.0,9.539712931196175e-05,0.0,9.059140084420666e-05,0.0,9.539709999709824e-05,0.0,7.045999421386687e-05,303.15,285.15,297.7857161207346,298.0834047944672,297.90904374655736,297.5887342473193,298.06284910459595,297.88594960273485,0.0,0.0,0.0,-4.731792478698482e-08,298.98524196427775,299.09530666774936,298.7417304365794,298.6311451134956,299.17407470258036,0.0,0.0,0.43279621346886626,0.064
21087936.0,21087936.0,288.0907420235294,286.799032494522,0.87,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,1.7655918705409605e-23,0.0,294.15,287.2456177686361,0.0008043477707836755,0.0,0.00045251229810649724,0.0,9.539492164592398e-05,0.0,9.058930446574326e-05,0.0,9.539489243664096e-05,0.0,7.045836364045145e-05,303.15,285.15,297.78550541636326,298.08273161230596,297.90841275366387,297.58820099964424,298.06241456571246,297.88545306953796,0.0,0.0,0.0,-4.7315734512475354e-08,298.98524196427775,299.09530666774936,298.7417304365794,298.6311451134956,299.17407470258036,0.0,0.0,0.43279621346886626,0.064
21087972.0,21087972.0,288.090536972549,286.7988353917607,0.87,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,1.6873841015362153e-23,0.0,294.15,287.24467073527615,0.0008043294179034325,0.0,0.0004525019672055085,0.0,9.539274366561895e-05,0.0,9.058723627742298e-05,0.0,9.539271456170925e-05,0.0,7.04567549928136e-05,303.15,285.15,297.7852956649078,298.08206048441696,297.9077839269717,297.5876709783294,298.0619811092482,297.88495843277485,0.0,0.0,0.0,-4.7313573736886916e-08,298.98524196427775,299.09530666774936,298.7417304365794,298.6311451134956,299.17407470258036,0.0,0.0,0.43279621346886626,0.064
21088008.0,21088008.0,288.09056169411764,286.7988591550678,0.87,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,1.676498013736702e-23,0.0,294.15,287.2437276392534,0.0008043113567787888,0.0,0.0004524918004739238,0.0,9.539060029454871e-05,0.0,9.05852009545852e-05,0.0,9.539057129561142e-05,0.0,7.045517190743179e-05,303.15,285.15,297.7850878162817,298.0813934553319,297.9071594227977,297.58714739705863,298.0615498099167,297.8844675802774,0.0,0.0,0.0,-4.731144734264548e-08,298.98524196427775,299.09530666774936,298.7417304365794,298.6311451134956,299.17407470258036,0.0,0.0,0.43279621346886626,0.064
