,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21088044.0,21088044.0,288.09081656470585,286.79910414632195,0.87,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,1.665682157076306e-23,0.0,294.15,287.2427845432307,0.0008042932956438558,0.0,0.0004524816337368132,0.0,9.538845692231823e-05,0.0,9.058316563064228e-05,0.0,9.538842802834865e-05,0.0,7.0453588821193e-05,303.15,285.15,297.78487996802113,298.0807264274536,297.90653491975223,297.58662381667756,298.061118511277,297.88397672863636,0.0,0.0,0.0,-4.7309320995048275e-08,298.98524196427775,299.09530666774936,298.7417304365794,298.6311451134956,299.17407470258036,0.0,0.0,0.43279621346886626,0.064
21088080.0,21088080.0,288.0913019607843,286.7995707274096,0.87,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,1.6283732137771643e-23,0.0,294.15,287.24184602152224,0.0008042753313204251,0.0,0.0004524715215015575,0.0,9.538632504017125e-05,0.0,9.058114121764025e-05,0.0,9.538629625071565e-05,0.0,7.045201422148626e-05,303.15,285.15,297.78467479127227,298.08006494324525,297.9059159513016,297.58610758963107,298.0606915015293,297.88349095539587,0.0,0.0,0.0,-4.730720609369012e-08,298.98524196427775,299.09530666774936,298.7417304365794,298.6311451134956,299.17407470258036,0.0,0.0,0.43279621346886626,0.064
21088116.0,21088116.0,288.0920182588235,286.8002592602253,0.87,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,1.5765196980179275e-23,0.0,294.15,287.2409178597564,0.0008042574283355017,0.0,0.0004524614438599744,0.0,9.538420045177953e-05,0.0,9.057912373026134e-05,0.0,9.538417176583758e-05,0.0,7.045044500891878e-05,303.15,285.15,297.78447477137337,298.0794151539134,297.9053090747737,297.5856088977379,298.0602709386622,297.88301576729214,0.0,0.0,0.0,-4.730509847715778e-08,298.98524196427775,299.09530666774936,298.7417304365794,298.6311451134956,299.17407470258036,0.0,0.0,0.43279621346886626,0.064
21088152.0,21088152.0,288.0929658352941,286.8011701066712,0.87,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,1.566348847270513e-23,0.0,294.15,287.2399897117843,0.0008042398163765963,0.0,0.0004524515299450068,0.0,9.538211037889231e-05,0.0,9.057713901962883e-05,0.0,9.538208179644772e-05,0.0,7.044890128938503e-05,303.15,285.15,297.7842747581046,298.07876538084395,297.9047022147591,297.58511022894385,298.0598503856059,297.8825405936515,0.0,0.0,0.0,-4.7303025142460024e-08,298.98524196427775,299.09530666774936,298.7417304365794,298.6311451134956,299.17407470258036,0.0,0.0,0.43279621346886626,0.064
21088188.0,21088188.0,288.09414506666667,286.8023036286579,0.87,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,1.556243613340355e-23,0.0,294.15,287.2390615638122,0.0008042222044268131,0.0,0.0004524416160354223,0.0,9.538002030714435e-05,0.0,9.057515431007509e-05,0.0,9.537999182819265e-05,0.0,7.044735757069274e-05,303.15,285.15,297.7840747451863,298.0781156089429,297.90409535583376,297.58461156099474,298.0594298332321,297.88206542083793,0.0,0.0,0.0,-4.7300951854340044e-08,298.98524196427775,299.09530666774936,298.7417304365794,298.6311451134956,299.17407470258036,0.0,0.0,0.43279621346886626,0.064
21088224.0,21088224.0,288.09555632941175,286.80366018810383,0.87,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,1.4873090293869627e-23,0.0,294.15,287.23814191887504,0.0008042046833643516,0.0,0.00045243175332710566,0.0,9.537794103006385e-05,0.0,9.057317985080341e-05,0.0,9.537791265376427e-05,0.0,7.044582182489432e-05,303.15,285.15,297.78387975355946,298.0774764348424,297.9034992963568,297.5841281826532,298.0590156678934,297.8815998670611,0.0,0.0,0.0,-4.729888932047186e-08,298.98524196427775,299.09530666774936,298.7417304365794,298.6311451134956,299.17407470258036,0.0,0.0,0.43279621346886626,0.064
21088260.0,21088260.0,288.0972,286.80524014693583,0.87,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,1.4777137175286997e-23,0.0,294.15,287.23722654070195,0.0008041875224922182,0.0,0.00045242209329073897,0.0,9.53759044790391e-05,0.0,9.057124596491984e-05,0.0,9.53758762049565e-05,0.0,7.044431763640956e-05,303.15,285.15,297.78368728046337,298.0768425781557,297.9029086553794,297.5836524758464,298.05860470693807,297.8811391393566,0.0,0.0,0.0,-4.7296869208673433e-08,298.98524196427775,299.09530666774936,298.7417304365794,298.6311451134956,299.17407470258036,0.0,0.0,0.43279621346886626,0.064
21088296.0,21088296.0,288.09907645490193,286.8070438670887,0.87,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,1.4681803094226754e-23,0.0,294.15,287.2363111625288,0.0008041703616195386,0.0,0.0004524124332543048,0.0,9.537386792800453e-05,0.0,9.056931207902384e-05,0.0,9.537383975613458e-05,0.0,7.044281344791746e-05,303.15,285.15,297.7834948077039,298.0762087226033,297.90231801545684,297.5831767698446,298.05819374665657,297.88067841245305,0.0,0.0,0.0,-4.729484914001539e-08,298.98524196427775,299.09530666774936,298.7417304365794,298.6311451134956,299.17407470258036,0.0,0.0,0.43279621346886626,0.064
21088332.0,21088332.0,288.1011860705882,286.8090717105059,0.87,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,1.4031465332638268e-23,0.0,294.15,287.23539956301533,0.00080415321168096,0.0,0.00045240277940013235,0.0,9.537183268063452e-05,0.0,9.056737943086561e-05,0.0,9.537180461060593e-05,0.0,7.044131022230574e-05,303.15,285.15,297.78330474227977,298.0755798081936,297.901732414698,297.58270834315715,298.0577855766391,297.8802221769935,0.0,0.0,0.0,-4.729283040849027e-08,298.98524196427775,299.09530666774936,298.7417304365794,298.6311451134956,299.17407470258036,0.0,0.0,0.43279621346886626,0.064
21088368.0,21088368.0,288.1035292235294,286.8113240391393,0.87,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,1.3940941922213896e-23,0.0,294.15,287.23449553736305,0.0008041365227221288,0.0,0.00045239338494698145,0.0,9.53698521187934e-05,0.0,9.056549871289236e-05,0.0,9.5369824149851e-05,0.0,7.04398473872354e-05,303.15,285.15,297.78311949986517,298.074960795145,297.9011569117608,297.5822545045729,298.0573829973755,297.87977494174396,0.0,0.0,0.0,-4.729086595607837e-08,298.98524196427775,299.09530666774936,298.7417304365794,298.6311451134956,299.17407470258036,0.0,0.0,0.43279621346886626,0.064
21088404.0,21088404.0,288.10610629019607,286.81380121494925,0.87,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,1.3851002519777328e-23,0.0,294.15,287.2335915117107,0.0008041198337676209,0.0,0.0004523839904964924,0.0,9.536787155751763e-05,0.0,9.056361799545305e-05,0.0,9.536784368965724e-05,0.0,7.043838455258257e-05,303.15,285.15,297.7829342577742,298.0743417831999,297.9005814098471,297.5818006667565,298.05698041877827,297.8793277072712,0.0,0.0,0.0,-4.728890154503759e-08,298.98524196427775,299.09530666774936,298.7417304365794,298.6311451134956,299.17407470258036,0.0,0.0,0.43279621346886626,0.064
21088440.0,21088440.0,288.1089176470588,286.8165035999048,0.87,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,1.367286069236257e-23,0.0,294.15,287.2326874860584,0.0008041031448125904,0.0,0.00045237459604593897,0.0,9.536589099623243e-05,0.0,9.056173727800182e-05,0.0,9.536586322944988e-05,0.0,7.043692171792276e-05,303.15,285.15,297.78274901600673,298.0737227723583,297.90000590895704,297.58134682970797,298.05657784084735,297.87888047357546,0.0,0.0,0.0,-4.7286937174797916e-08,298.98524196427775,299.09530666774936,298.7417304365794,298.6311451134956,299.17407470258036,0.0,0.0,0.43279621346886626,0.064
21088476.0,21088476.0,288.11196367058824,286.819431555984,0.87,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,1.3237465482353737e-23,0.0,294.15,287.2317985139285,0.0008040868819540867,0.0,0.00045236544143173273,0.0,9.536396099676754e-05,0.0,9.055990457416426e-05,0.0,9.536393332955213e-05,0.0,7.043549622801992e-05,303.15,285.15,297.7825738908014,298.0731244003754,297.8994513765027,297.58092208694893,298.05618708989454,297.8784517689046,0.0,0.0,0.0,-4.728502299067091e-08,298.98524196427775,299.09530666774936,298.7417304365794,298.6311451134956,299.17407470258036,0.0,0.0,0.43279621346886626,0.064
21088512.0,21088512.0,288.1152447372549,286.82258544517356,0.87,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,1.2651105372791718e-23,0.0,294.15,287.23091018107135,0.0008040707129718865,0.0,0.00045235633963608917,0.0,9.536204213214055e-05,0.0,9.05580824441959e-05,0.0,9.536201456442958e-05,0.0,7.043407896227016e-05,303.15,285.15,297.78239919196614,298.07252692939085,297.8988977541217,297.58049850181663,298.0557969079488,297.87802385704885,0.0,0.0,0.0,-4.7283119887460184e-08,298.98524196427775,299.09530666774936,298.7417304365794,298.6311451134956,299.17407470258036,0.0,0.0,0.43279621346886626,0.064
21088548.0,21088548.0,288.11876122352936,286.8259656294694,0.87,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,1.2569487296786546e-23,0.0,294.15,287.2300231111669,0.0008040548429663183,0.0,0.00045234740604994424,0.0,9.536015872817703e-05,0.0,9.055629398844767e-05,0.0,9.536013125984661e-05,0.0,7.043268788764498e-05,303.15,285.15,297.782225335184,298.07193123764415,297.8983459287701,297.5800772005073,298.05540784947635,297.8775975103164,0.0,0.0,0.0,-4.7281251987141384e-08,298.98524196427775,299.09530666774936,298.7417304365794,298.6311451134956,299.17407470258036,0.0,0.0,0.43279621346886626,0.064
21088584.0,21088584.0,288.12251350588235,286.8295724708768,0.87,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,1.201271561278804e-23,0.0,294.15,287.2291406157965,0.0008040389388108989,0.0,0.00045233845328862614,0.0,9.535827128231938e-05,0.0,9.055450169409316e-05,0.0,9.535824391290314e-05,0.0,7.04312938276864e-05,303.15,285.15,297.78205470276947,298.0713419984345,297.89780077254795,297.57966518116694,298.05502189298454,297.8771769095807,0.0,0.0,0.0,-4.727938011694402e-08,298.98524196427775,299.09530666774936,298.7417304365794,298.6311451134956,299.17407470258036,0.0,0.0,0.43279621346886626,0.064
21088620.0,21088620.0,288.1265019607843,286.8334063314103,0.87,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,1.1935216081559593e-23,0.0,294.15,287.2282604206304,0.0008040234275892138,0.0,0.00045232972160373533,0.0,9.535643044220746e-05,0.0,9.055275365750728e-05,0.0,9.535640317145522e-05,0.0,7.042993419057054e-05,303.15,285.15,297.7818856896669,298.0707560028258,297.8972589685252,297.57925782770974,298.0546374949695,297.8767591967395,0.0,0.0,0.0,-4.727755449879705e-08,298.98524196427775,299.09530666774936,298.7417304365794,298.6311451134956,299.17407470258036,0.0,0.0,0.43279621346886626,0.064
21088656.0,21088656.0,288.13072696470584,286.8374675730939,0.87,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,1.1858216535308251e-23,0.0,294.15,287.2273802254643,0.0008040079163719049,0.0,0.0004523209899215127,0.0,9.535458960266183e-05,0.0,9.055100562145642e-05,0.0,9.535456243056979e-05,0.0,7.042857455387287e-05,303.15,285.15,297.7817166768592,298.0701700082548,297.89671716545905,297.57885047494307,298.05425309760375,297.87634148462405,0.0,0.0,0.0,-4.7275728916467783e-08,298.98524196427775,299.09530666774936,298.7417304365794,298.6311451134956,299.17407470258036,0.0,0.0,0.43279621346886626,0.064
21088692.0,21088692.0,288.1351888941176,286.84175655796145,0.87,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,1.1332950943029844e-23,0.0,294.15,287.2265046549177,0.0008039925896899576,0.0,0.00045231236209293334,0.0,9.535277065714104e-05,0.0,9.054927837617884e-05,0.0,9.535274358324956e-05,0.0,7.042723108802288e-05,303.15,285.15,297.7815508605759,298.0695907109125,297.8961822131007,297.5784523738456,298.0538717980352,297.875929591294,0.0,0.0,0.0,-4.727392507999028e-08,298.98524196427775,299.09530666774936,298.7417304365794,298.6311451134956,299.17407470258036,0.0,0.0,0.43279621346886626,0.064
21088728.0,21088728.0,288.1398881254902,286.8462736480567,0.87,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,1.1259836885074054e-23,0.0,294.15,287.2256383511439,0.0008039779910125957,0.0,0.0004523041439015643,0.0,9.535103806887306e-05,0.0,9.05476331371856e-05,0.0,9.535101109225281e-05,0.0,7.042595140533634e-05,303.15,285.15,297.7813914469867,298.0690248313942,297.8956609861557,297.5780728095836,298.0534967044367,297.8755293557114,0.0,0.0,0.0,-4.7272206907631134e-08,298.98524196427775,299.09530666774936,298.7417304365794,298.6311451134956,299.17407470258036,0.0,0.0,0.43279621346886626,0.064
21088764.0,21088764.0,288.1448250352941,286.8510192054333,0.87,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,1.118719451939838e-23,0.0,294.15,287.22477204737015,0.000803963392339647,0.0,0.0004522959257128678,0.0,9.534930548117197e-05,0.0,9.05459878987282e-05,0.0,9.534927860181944e-05,0.0,7.042467172306846e-05,303.15,285.15,297.78123203367556,298.06845895287483,297.8951397601277,297.57769324596654,298.05312161148015,297.87512912082497,0.0,0.0,0.0,-4.7270488767066316e-08,298.98524196427775,299.09530666774936,298.7417304365794,298.6311451134956,299.17407470258036,0.0,0.0,0.43279621346886626,0.064
21088800.0,21088800.0,288.15,286.8559935921555,0.87,0.0,0.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,1.1043312712107943e-23,0.0,294.15,287.2239057435964,0.0008039487936614181,0.0,0.00045228770752139076,0.0,9.534757289288823e-05,0.0,9.054434265971503e-05,0.0,9.534754611079991e-05,0.0,7.042339204037018e-05,303.15,285.15,297.7810726206426,298.06789307535445,297.8946185350167,297.57731368299443,298.05274651916557,297.8747288866347,0.0,0.0,0.0,-4.726877065715607e-08,298.98524196427775,299.09530666774936,298.7417304365794,298.6311451134956,299.17407470258036,0.0,0.0,0.43279621346886626,0.064
21088800.0,21088800.0,288.15,286.8559935921555,0.87,0.0,-1.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,1.1007632336854496e-23,0.0,294.15,287.2239057435964,0.0008039487936614181,0.0,0.00045228770752139076,0.0,9.534757289288823e-05,0.0,9.054434265971503e-05,0.0,9.534754611079991e-05,0.0,7.042339204037018e-05,303.15,285.15,297.7810726206426,298.06789307535445,297.8946185350167,297.57731368299443,298.05274651916557,297.8747288866347,0.0,0.0,0.0,-4.726877065715607e-08,299.08622425851706,298.9020809598442,298.6100767234206,299.680096310916,299.1266637476693,8790.127590644988,8318.08217147421,0.4657732697001661,0.064
21088836.0,21088836.0,288.155312407563,286.8611000959845,0.87,0.0,-1.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,1.0657108002493219e-23,0.0,294.15,287.2230483564806,0.0008039390096671771,0.0,0.0004522821980598995,0.0,9.534641133764739e-05,0.0,9.05432396867605e-05,0.0,9.534638465178862e-05,0.0,7.042253412071861e-05,303.15,285.15,297.78091371819676,298.06733950728926,297.89411002484553,297.5769499752027,298.052364310792,297.8743355072653,0.0,0.0,0.0,-4.726761875737006e-08,299.08622425851706,298.9020809598442,298.6100767234206,299.680096310916,299.1266637476693,8790.127590644988,8318.08217147421,0.4657732697001661,0.064
21088872.0,21088872.0,288.16066094117645,286.8662413271307,0.87,0.0,-1.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,1.0588354116938404e-23,0.0,294.15,287.2221909797737,0.0008039296779658629,0.0,0.00045227694305080145,0.0,9.534530342396949e-05,0.0,9.054218765311878e-05,0.0,9.534527683432199e-05,0.0,7.042171582054239e-05,303.15,285.15,297.78075481540037,298.06678595340924,297.8936015291641,297.57658628579264,298.0519820953482,297.8739421358229,0.0,0.0,0.0,-4.726652005650164e-08,299.08622425851706,298.9020809598442,298.6100767234206,299.680096310916,299.1266637476693,8790.127590644988,8318.08217147421,0.4657732697001661,0.064
21088908.0,21088908.0,288.166044920168,286.8714166313391,0.87,0.0,-1.0,0.0,0.0,1.0,0.4329345441967656,283.15,283.15,283.1499957486304,286.5149356294942,0.0,1.052004379419423e-23,0.0,294.15,287.22133360306685,0.0008039203462691213,0.0,0.00045227168804439546,0.0,9.534419551086142e-05,0.0,9.054113562001655e-05,0.0,9.534416901742293e-05,0.0,7.042089752078699e-05,303.15,285.15,297.78059591288144,298.06623240050476,297.89309303437545,297.57622259700173,298.05159988056414,297.87354876506555,0.0,0.0,0.0,-4.7265421368972626e-08,299.08622425851706,298.9020809598442,298.6100767234206,299.680096310916,299.1266637476693,8790.127590644988,8318.08217147421,0.4657732697001661,0.064
21088944.0,21088944.0,288.17146366386555,286.87662535435476,0.87,0.0,-1.0,-1.0,0.0,5.0,0.4329345441480853,268.15,273.15,279.45916318357695,286.79930793292795,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.2204863374918,0.000803916366129517,0.0,0.0004522694438141483,0.0,9.534372230580504e-05,0.0,9.054068632020978e-05,0.0,9.534369590740264e-05,0.0,7.042054801422534e-05,303.15,285.15,297.78042805062734,298.06568746166033,297.8925933566367,297.57586523074366,298.0511964031205,297.87315410055766,19554.406330773214,1514.2745089020088,-0.00029310273691502775,-4.726495198836795e-08,299.08622425851706,298.9020809598442,298.6100767234206,299.680096310916,299.1266637476693,8790.127590644988,8318.08217147421,0.4657732697001661,0.064
21088980.0,21088980.0,288.1769164915966,286.881866841922,0.87,0.0,-1.0,-1.0,0.0,5.0,0.43293454412468296,268.15,273.15,272.8781353561055,286.93499635515315,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.21963184007967,0.0008039162070773006,0.0,0.00045226934921939883,0.0,9.534370226870735e-05,0.0,9.054066735992441e-05,0.0,9.534367596572176e-05,0.0,7.042053321597599e-05,303.15,285.15,297.780267677505,298.0651403090711,297.8920915471258,297.5755094699225,298.0508026297387,297.87276232667267,11564.939803663205,1514.2745089020088,-0.00029310273691502775,-4.726493191079458e-08,299.08622425851706,298.9020809598442,298.6100767234206,299.680096310916,299.1266637476693,8790.127590644988,8318.08217147421,0.4657732697001661,0.064
21089016.0,21089016.0,288.18240272268906,286.88714043978496,0.87,0.0,-1.0,-1.0,0.0,5.0,0.43317972427264445,268.15,273.15,273.14059585134896,286.90478770017035,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.21877029658185,0.0008039188793312232,0.0,0.00045227084749716934,0.0,9.534401802823e-05,0.0,9.054096727992274e-05,0.0,9.534399182022426e-05,0.0,7.042076643596041e-05,303.15,285.15,297.7801034039876,298.0645977025568,297.8915944140113,297.57515873698446,298.0503955225284,297.8723699560137,11547.812720500197,2257.8104328140384,-0.00029310273691502775,-4.7265244766852244e-08,299.08622425851706,298.9020809598442,298.6100767234206,299.680096310916,299.1266637476693,8790.127590644988,8318.08217147421,0.4657732697001661,0.064
21089052.0,21089052.0,288.1879216764706,286.8924454936873,0.87,0.0,-1.0,-1.0,0.0,5.0,0.4335395794295246,268.15,273.15,272.5663231490874,286.72380306129816,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.2178854463319,0.000803924258840168,0.0,0.0004522738688584248,0.0,9.53446548720214e-05,0.0,9.054157210900455e-05,0.0,9.534462875856424e-05,0.0,7.042123680768637e-05,303.15,285.15,297.77993440112033,298.0640592861901,297.8911015729302,297.57481205002284,298.04997452123547,297.87197636629975,9740.140246842311,2257.8104328140384,-0.00029310273691502775,-4.7265875972801926e-08,299.08622425851706,298.9020809598442,298.6100767234206,299.680096310916,299.1266637476693,8790.127590644988,8318.08217147421,0.4657732697001661,0.064
21089088.0,21089088.0,288.1934726722689,286.8977813493724,0.87,0.0,-1.0,-1.0,0.0,5.0,0.4338994539299199,268.15,273.15,272.01030786901566,286.3675695642083,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.2169578939168,0.000803932220666605,0.0,0.0004522783430152177,0.0,9.534559798255075e-05,0.0,9.054246777609007e-05,0.0,9.534557196321921e-05,0.0,7.042193338697625e-05,303.15,285.15,297.7797600385988,298.0635247299037,297.8906127806149,297.57446886635523,298.0495389419216,297.8715810714789,8416.829370005462,2257.8104328140384,-0.00029310273691502775,-4.726681084354378e-08,299.08622425851706,298.9020809598442,298.6100767234206,299.680096310916,299.1266637476693,8790.127590644988,8318.08217147421,0.4657732697001661,0.064
21089124.0,21089124.0,288.19905502941174,286.90314735258306,0.87,0.0,-1.0,-1.0,0.0,5.0,0.4342593284302527,268.15,273.15,271.7280315294471,285.8323518377995,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.21596811316226,0.0008039426398573088,0.0,0.0004522841996713209,0.0,9.534683254054844e-05,0.0,9.054364020844364e-05,0.0,9.534680661492114e-05,0.0,7.042284522836807e-05,303.15,285.15,297.779579645188,298.0629936694288,297.8901276584624,297.57412829744146,298.0490883156354,297.87118351723126,7793.224397048119,2257.8104328140384,-0.00029310273691502775,-4.726803469471026e-08,299.08622425851706,298.9020809598442,298.6100767234206,299.680096310916,299.1266637476693,8790.127590644988,8318.08217147421,0.4657732697001661,0.064
21089160.0,21089160.0,288.20466806722686,286.9085428490618,0.87,0.0,-1.0,-1.0,0.0,5.0,0.4346192029306775,268.15,273.15,271.60376158325136,285.15275109438795,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.2148998515645,0.0008039553901041936,0.0,0.0004522913677672597,0.0,9.534834356583103e-05,0.0,9.054507518053043e-05,0.0,9.534831773350049e-05,0.0,7.042396126754953e-05,303.15,285.15,297.7793928379198,298.0624656265702,297.8896456815712,297.57378931698054,298.04862293505323,297.870783279619,7501.005307360795,2257.8104328140384,-0.00029310273691502775,-4.726953268434418e-08,299.08622425851706,298.9020809598442,298.6100767234206,299.680096310916,299.1266637476693,8790.127590644988,8318.08217147421,0.4657732697001661,0.064
21089196.0,21089196.0,288.21031110504197,286.91396718455053,0.87,0.0,-1.0,-1.0,0.0,5.0,0.4349790774310499,268.15,273.15,271.5577532355179,284.37110917297815,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.2137362953438,0.0008039703455601762,0.0,0.00045229977650349364,0.0,9.5350116133361e-05,0.0,9.05467585191726e-05,0.0,9.535009039391872e-05,0.0,7.04252704809397e-05,303.15,285.15,297.7791991163966,298.06194040845554,297.88916671975426,297.5734515051544,298.0481422499662,297.87037999994544,7359.068937460991,2257.8104328140384,-0.00029310273691502775,-4.727129002654526e-08,299.08622425851706,298.9020809598442,298.6100767234206,299.680096310916,299.1266637476693,8790.127590644988,8318.08217147421,0.4657732697001661,0.064
21089232.0,21089232.0,288.21598346218485,286.9194197047909,0.87,0.0,-1.0,-1.0,0.0,5.0,0.4353389519314625,268.15,273.15,271.54038845774653,283.55849930468315,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.2124652196993,0.0008039873787004466,0.0,0.00045230935413785817,0.0,9.535213511811002e-05,0.0,9.054867586128858e-05,0.0,9.535210947116078e-05,0.0,7.042676169724169e-05,303.15,285.15,297.7789983346834,298.061417600918,297.88869038695475,297.57311421008694,298.0476465310006,297.8699734127287,7273.318222952653,2257.8104328140384,-0.00029310273691502775,-4.727329173889989e-08,299.08622425851706,298.9020809598442,298.6100767234206,299.680096310916,299.1266637476693,8790.127590644988,8318.08217147421,0.4657732697001661,0.064
21089268.0,21089268.0,288.22168445798314,286.92489975552377,0.87,0.0,-1.0,-1.0,0.0,5.0,0.4356988264318709,268.15,273.15,271.534612948532,282.77556083866483,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.2110736332128,0.0008040063610931921,0.0,0.0004523200284154314,0.0,9.535438528869122e-05,0.0,9.055081274278592e-05,0.0,9.535435973384416e-05,0.0,7.042842366660775e-05,303.15,285.15,297.7787901552844,298.0608968672047,297.8882163022531,297.5727766080433,298.0471358191324,297.8695631503836,7213.094031186898,2257.8104328140384,-0.00029310273691502775,-4.72755227333008e-08,299.08622425851706,298.9020809598442,298.6100767234206,299.680096310916,299.1266637476693,8790.127590644988,8318.08217147421,0.4657732697001661,0.064
21089304.0,21089304.0,288.2274134117647,286.9304066824898,0.87,0.0,-1.0,-1.0,0.0,5.0,0.4360587009322632,268.15,273.15,271.53297062765773,282.025159360782,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.2095437088491,0.0008040271652780631,0.0,0.00045233172763102275,0.0,9.535685152865179e-05,0.0,9.055315480870646e-05,0.0,9.535682606550222e-05,0.0,7.043024522407638e-05,303.15,285.15,297.7785740059972,298.060378022773,297.88774430047675,297.5724380823924,298.0466095476244,297.86914879185275,7161.635432340268,2257.8104328140384,-0.00029310273691502775,-4.727796803648857e-08,299.08622425851706,298.9020809598442,298.6100767234206,299.680096310916,299.1266637476693,8790.127590644988,8318.08217147421,0.4657732697001661,0.064
21089340.0,21089340.0,288.2331696428571,286.9359398314289,0.87,0.0,-1.0,-1.0,0.0,5.0,0.4364185754326451,268.15,273.15,271.532390619013,281.2926139260388,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.2078782294091,0.0008040496598864458,0.0,0.0004523443778763385,0.0,9.535951825719281e-05,0.0,9.05556872631736e-05,0.0,9.535949288537308e-05,0.0,7.043221486172351e-05,303.15,285.15,297.7783505001248,298.05986068927757,297.8872740545816,297.57209840776414,298.04606915958226,297.8687305622661,7113.219043999351,2257.8104328140384,-0.00029310273691502775,-4.728061221457043e-08,299.08622425851706,298.9020809598442,298.6100767234206,299.680096310916,299.1266637476693,8790.127590644988,8318.08217147421,0.4657732697001661,0.064
21089376.0,21089376.0,288.23895247058823,286.9414985480807,0.87,0.0,-1.0,-1.0,0.0,5.0,0.43677844993302234,268.15,273.15,271.5321811592459,280.5763489684698,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.2060671400343,0.0008040737153945977,0.0,0.00045235790628404626,0.0,9.536237011302467e-05,0.0,9.055839551873186e-05,0.0,9.536234483216507e-05,0.0,7.043432123375182e-05,303.15,285.15,297.7781193963635,298.0593445601097,297.88680521680817,297.5717568198487,298.04551465815774,297.8683081302576,7066.764812472771,2257.8104328140384,-0.00029310273691502775,-4.728344005096582e-08,299.08622425851706,298.9020809598442,298.6100767234206,299.680096310916,299.1266637476693,8790.127590644988,8318.08217147421,0.4657732697001661,0.064
21089412.0,21089412.0,288.2447612142857,286.94708217818385,0.87,0.0,-1.0,-1.0,0.0,5.0,0.4371383244334196,268.15,273.15,271.5321369269764,279.87853253175825,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.2040997828067,0.0008040992553401599,0.0,0.00045237226983873424,0.0,9.536539802800086e-05,0.0,9.05612709640452e-05,0.0,9.536537283772333e-05,0.0,7.043655764245958e-05,303.15,285.15,297.7778803904599,298.0588294579978,297.8863375960465,297.57141275807203,298.0449458387801,297.8678812082712,7022.171260354234,2257.8104328140384,-0.00029310273691502775,-4.728644256930034e-08,299.08622425851706,298.9020809598442,298.6100767234206,299.680096310916,299.1266637476693,8790.127590644988,8318.08217147421,0.4657732697001661,0.064
21089448.0,21089448.0,288.25059519327726,286.95269006747696,0.87,0.0,-1.0,-1.0,0.0,5.0,0.43749819893381997,268.15,273.15,271.53213876259895,279.2016531403606,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.2019773270222,0.0008041290777594453,0.0,0.00045238904266589836,0.0,9.536893384628613e-05,0.0,9.056462872630805e-05,0.0,9.536890874613948e-05,0.0,7.043916918681469e-05,303.15,285.15,297.77763326985956,298.05831523649704,297.8858711201097,297.5710662309212,298.04436233087023,297.86744963765153,6979.454222161473,2257.8104328140384,-0.00029310273691502775,-4.7289948886255223e-08,299.08622425851706,298.9020809598442,298.6100767234206,299.680096310916,299.1266637476693,8790.127590644988,8318.08217147421,0.4657732697001661,0.064
21089484.0,21089484.0,288.25645372689075,286.9583215616978,0.87,0.0,-1.0,-1.0,0.0,5.0,0.43785807343420613,268.15,273.15,271.5321396032104,278.55100973875517,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.1996950074772,0.0008041653872927152,0.0,0.00045240946505781737,0.0,9.537323903608164e-05,0.0,9.056871710200301e-05,0.0,9.537321402555041e-05,0.0,7.044234898633996e-05,303.15,285.15,297.7773758746595,298.057801433809,297.88540530365333,297.57071639520456,298.0437615948912,297.8670121204435,6938.862796845738,2257.8104328140384,-0.00029310273691502775,-4.7294218375650976e-08,299.08622425851706,298.9020809598442,298.6100767234206,299.680096310916,299.1266637476693,8790.127590644988,8318.08217147421,0.4657732697001661,0.064
21089520.0,21089520.0,288.26233613445373,286.9639760065833,0.87,0.0,-1.0,-1.0,0.0,5.0,0.4382179479345923,268.15,273.15,271.5321399064909,277.9305340351148,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.1972486422792,0.0008042063457850318,0.0,0.000452432502900706,0.0,9.537809559403388e-05,0.0,9.05733290699124e-05,0.0,9.537807067265934e-05,0.0,7.044593602450109e-05,303.15,285.15,297.7771068048473,298.05728761897313,297.88493968556327,297.570362470454,298.0431440743711,297.8665681308418,6900.589667544945,2257.8104328140384,-0.00029310273691502775,-4.7299034918706615e-08,299.08622425851706,298.9020809598442,298.6100767234206,299.680096310916,299.1266637476693,8790.127590644988,8318.08217147421,0.4657732697001661,0.064
21089556.0,21089556.0,288.2682417352941,286.9696527478703,0.87,0.0,-1.0,-1.0,0.0,5.0,0.43857782243502186,268.15,273.15,271.53213996049027,277.345144229561,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.1946272694642,0.0008042496275138893,0.0,0.0004524568477849278,0.0,9.538322769200756e-05,0.0,9.057820269701004e-05,0.0,9.538320285938935e-05,0.0,7.04497265755793e-05,303.15,285.15,297.77682499445604,298.0567734944261,297.88447404911864,297.5700039656452,298.04251149276257,297.8661175992817,6864.8899109703525,2257.8104328140384,-0.00029310273691502775,-4.730412500978113e-08,299.08622425851706,298.9020809598442,298.6100767234206,299.680096310916,299.1266637476693,8790.127590644988,8318.08217147421,0.4657732697001661,0.064
21089592.0,21089592.0,288.27416984873946,286.97535113129464,0.87,0.0,-1.0,-1.0,0.0,5.0,0.4389376969354163,268.15,273.15,271.53213997827413,276.7947681966792,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.19184426390467,0.0008042923910762137,0.0,0.0004524809011837778,0.0,9.538829834173371e-05,0.0,9.058301797116322e-05,0.0,9.538827359758858e-05,0.0,7.045347174118626e-05,303.15,285.15,297.77653232862986,298.0562586455044,297.88400797414096,297.56964081383506,298.04187074148115,297.86566210071834,6831.647169460855,2257.8104328140384,-0.00029310273691502775,-4.73091544222521e-08,299.08622425851706,298.9020809598442,298.6100767234206,299.680096310916,299.1266637476693,8790.127590644988,8318.08217147421,0.4657732697001661,0.064
21089628.0,21089628.0,288.28011979411764,286.98107050259154,0.87,0.0,-1.0,-1.0,0.0,5.0,0.4392975714358051,268.15,273.15,271.53213998205155,276.2818222381287,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.1888919405147,0.000804332167826603,0.0,0.00045250327428123134,0.0,9.539301476446236e-05,0.0,9.058749686263864e-05,0.0,9.539299010857485e-05,0.0,7.045695527593848e-05,303.15,285.15,297.7762301371685,298.0557427924782,297.8835411403024,297.569272515142,298.0412262464412,297.86520256630655,6800.948329424199,2257.8104328140384,-0.00029310273691502775,-4.7313832714447014e-08,299.08622425851706,298.9020809598442,298.6100767234206,299.680096310916,299.1266637476693,8790.127590644988,8318.08217147421,0.4657732697001661,0.064
21089664.0,21089664.0,288.28609089075627,286.9868102074956,0.87,0.0,-1.0,-1.0,0.0,5.0,0.43965744593624095,268.15,273.15,271.5321399818322,275.8087654367266,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.185760239399,0.0008043662152331204,0.0,0.00045252242417781686,0.0,9.53970516988478e-05,0.0,9.059133049544057e-05,0.0,9.539702713106626e-05,0.0,7.045993694291477e-05,303.15,285.15,297.7759208118631,298.0552258957036,297.88307351196704,297.56889896959984,298.04058248043964,297.8647403339147,6772.887266804867,2257.8104328140384,-0.00029310273691502775,-4.731783716639019e-08,299.08622425851706,298.9020809598442,298.6100767234206,299.680096310916,299.1266637476693,8790.127590644988,8318.08217147421,0.4657732697001661,0.064
21089700.0,21089700.0,288.29208245798316,286.9925695917408,0.87,0.0,-1.0,-1.0,0.0,5.0,0.44001732043665653,268.15,273.15,271.5321399814286,275.37217629490567,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.18246313753605,0.0008043927582247091,0.0,0.00045253735224686805,0.0,9.540019862261232e-05,0.0,9.059431895257788e-05,0.0,9.540017414286505e-05,0.0,7.046226125107925e-05,303.15,285.15,297.77560854827794,298.05470834244335,297.8826054938484,297.56852124697,298.03994244980834,297.8642772162696,6747.1888515501105,2257.8104328140384,-0.00029310273691502775,-4.732095884210123e-08,299.08622425851706,298.9020809598442,298.6100767234206,299.680096310916,299.1266637476693,8790.127590644988,8318.08217147421,0.4657732697001661,0.064
21089736.0,21089736.0,288.29809381512604,286.9983480010605,0.87,0.0,-1.0,-1.0,0.0,5.0,0.4403771949370533,268.15,273.15,271.53213998134044,274.9743729025309,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.17898581055897,0.0008044111353498221,0.0,0.00045254768636922814,0.0,9.540237708868935e-05,0.0,9.059638773881219e-05,0.0,9.540235269689582e-05,0.0,7.046387025969595e-05,303.15,285.15,297.77529698976593,298.05419041061504,297.8821372964419,297.5681393422549,298.0393077333709,297.86381435448976,6723.944337549726,2257.8104328140384,-0.00029310273691502775,-4.732311982851989e-08,299.08622425851706,298.9020809598442,298.6100767234206,299.680096310916,299.1266637476693,8790.127590644988,8318.08217147421,0.4657732697001661,0.064
21089772.0,21089772.0,288.3041242815126,287.0041447811871,0.87,0.0,-1.0,-1.0,0.0,5.0,0.4407370694374566,268.15,273.15,271.53213998131304,274.6112749723088,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.1753398576678,0.0008044224265438843,0.0,0.0004525540340956173,0.0,9.540371517589964e-05,0.0,9.05976584808802e-05,0.0,9.540369087196575e-05,0.0,7.046485856734504e-05,303.15,285.15,297.77498976376364,298.05367276795283,297.88166948754946,297.567754127885,298.03867526297864,297.8633522820259,6702.859185564091,2257.8104328140384,-0.00029310273691502775,-4.732444712609501e-08,299.08622425851706,298.9020809598442,298.6100767234206,299.680096310916,299.1266637476693,8790.127590644988,8318.08217147421,0.4657732697001661,0.064
21089808.0,21089808.0,288.3101731764706,287.00995927785243,0.87,0.0,-1.0,-1.0,0.0,5.0,0.44109694393782295,268.15,273.15,271.5321399813028,274.28159361052303,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.17152384392125,0.0008044275617783022,0.0,0.00045255691861175807,0.0,9.540432317795468e-05,0.0,9.059823591633551e-05,0.0,9.54042989617536e-05,0.0,7.046530763658584e-05,303.15,285.15,297.7746890004925,298.05315623474945,297.88120292662063,297.5673665238125,298.03804041956084,297.86289102104723,6683.824766184128,2257.8104328140384,-0.00029310273691502775,-4.732505012222333e-08,299.08622425851706,298.9020809598442,298.6100767234206,299.680096310916,299.1266637476693,8790.127590644988,8318.08217147421,0.4657732697001661,0.064
21089844.0,21089844.0,288.31623981932773,287.01579083678763,0.87,0.0,-1.0,-1.0,0.0,5.0,0.4414568184382405,268.15,273.15,271.53213998129803,273.9825471580925,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.1675406823082,0.0008044233771503647,0.0,0.0004525545599604008,0.0,9.540382585891953e-05,0.0,9.059776371212559e-05,0.0,9.540380173042189e-05,0.0,7.046494031943617e-05,303.15,285.15,297.7743979543741,298.0526416446843,297.8807383618048,297.5669771173566,298.03740132936645,297.8624312815172,6666.6448937843925,2257.8104328140384,-0.00029310273691502775,-4.7324556532601386e-08,299.08622425851706,298.9020809598442,298.6100767234206,299.680096310916,299.1266637476693,8790.127590644988,8318.08217147421,0.4657732697001661,0.064
21089880.0,21089880.0,288.32232352941173,287.02163880372296,0.87,0.0,-1.0,-1.0,0.0,5.0,0.44181669293865805,268.15,273.15,271.53213998129945,273.71289542821745,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.16338735145797,0.0008044085620165946,0.0,0.00045254622079660085,0.0,9.540206777781494e-05,0.0,9.059609425775819e-05,0.0,9.540204373702116e-05,0.0,7.046364180771936e-05,303.15,285.15,297.7741199204558,298.0521297679714,297.8802764762527,297.5665863691432,298.03676140180755,297.86197478712614,6651.225850836654,2257.8104328140384,-0.00029310273691502775,-4.73228121649598e-08,299.08622425851706,298.9020809598442,298.6100767234206,299.680096310916,299.1266637476693,8790.127590644988,8318.08217147421,0.4657732697001661,0.064
21089916.0,21089916.0,288.3284236260504,287.027502524388,0.87,0.0,-1.0,-1.0,0.0,5.0,0.44217656743905864,268.15,273.15,271.53213998130235,273.47318939252824,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.15905060614136,0.0008043833954432541,0.0,0.0004525320581199039,0.0,9.539908203202156e-05,0.0,9.059325898328023e-05,0.0,9.53990580788947e-05,0.0,7.046143654704752e-05,303.15,285.15,297.7738586133412,298.05162178621305,297.87981847143635,297.5661952949142,298.03612594220016,297.86152402162105,6637.583536896993,2257.8104328140384,-0.00029310273691502775,-4.7319849922758174e-08,299.08622425851706,298.9020809598442,298.6100767234206,299.680096310916,299.1266637476693,8790.127590644988,8318.08217147421,0.4657732697001661,0.064
21089952.0,21089952.0,288.3345394285714,287.03338134451155,0.87,0.0,-1.0,-1.0,0.0,5.0,0.4425364419394768,268.15,273.15,271.53213998130343,273.25670965127443,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.15455572703695,0.0008043505018180971,0.0,0.0004525135483611271,0.0,9.539517987048349e-05,0.0,9.058955345819283e-05,0.0,9.53951560049513e-05,0.0,7.045855442482957e-05,303.15,285.15,297.7736151144365,298.0511184527846,297.8793650437545,297.56580540301013,298.0355044650946,297.8610816958161,6625.307245137022,2257.8104328140384,-0.00029310273691502775,-4.7315978680524995e-08,299.08622425851706,298.9020809598442,298.6100767234206,299.680096310916,299.1266637476693,8790.127590644988,8318.08217147421,0.4657732697001661,0.064
21089988.0,21089988.0,288.3406702563025,287.0392746098215,0.87,0.0,-1.0,-1.0,0.0,5.0,0.44289631643989263,268.15,273.15,271.5321399813039,273.06289851799824,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.1498931910382,0.0008043133003262417,0.0,0.0004524926150953389,0.0,9.539076680547705e-05,0.0,9.058536276667624e-05,0.0,9.539074302734478e-05,0.0,7.045529495104913e-05,303.15,285.15,297.77339130697015,298.05062088170786,297.87891720740714,297.56541785944586,298.0349050544003,297.86065046198627,6614.3522542471765,2257.8104328140384,-0.00029310273691502775,-4.731160080089599e-08,299.08622425851706,298.9020809598442,298.6100767234206,299.680096310916,299.1266637476693,8790.127590644988,8318.08217147421,0.4657732697001661,0.064
21090024.0,21090024.0,288.3468154285714,287.0451816660451,0.87,0.0,-1.0,-1.0,0.0,5.0,0.443256190940297,268.15,273.15,271.5321399813037,272.8930170625324,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.1450383151361,0.000804277494849591,0.0,0.00045247246723032874,0.0,9.538651931256441e-05,0.0,9.05813293061345e-05,0.0,9.538649562142111e-05,0.0,7.045215776824813e-05,303.15,285.15,297.77318835203505,298.0501307494953,297.87847660552626,297.565034460696,298.0343336835897,297.86023277026845,6604.781383138189,2257.8104328140384,-0.00029310273691502775,-4.730738735852976e-08,299.08622425851706,298.9020809598442,298.6100767234206,299.680096310916,299.1266637476693,8790.127590644988,8318.08217147421,0.4657732697001661,0.064
21090060.0,21090060.0,288.35297426470584,287.05110185890857,0.87,0.0,-1.0,-1.0,0.0,5.0,0.44361606544071014,268.15,273.15,271.53213998130377,272.74112864874036,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.14002431450814,0.0008042471511562564,0.0,0.0004524553920916787,0.0,9.538291958682498e-05,0.0,9.057791098063893e-05,0.0,9.538289598220312e-05,0.0,7.044949902406804e-05,303.15,285.15,297.77299988108183,298.04964735670734,297.8780426149673,297.56465570353674,298.0337835317415,297.85982581760703,6596.247145800027,2257.8104328140384,-0.00029310273691502775,-4.730381660869334e-08,299.08622425851706,298.9020809598442,298.6100767234206,299.680096310916,299.1266637476693,8790.127590644988,8318.08217147421,0.4657732697001661,0.064
21090096.0,21090096.0,288.35914608403357,287.0570345341374,0.87,0.0,-1.0,-1.0,0.0,5.0,0.4439759399411233,268.15,273.15,271.5321399813038,272.6049275144587,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.1348556282173,0.0008042223403243657,0.0,0.0004524414296661835,0.0,9.53799760579354e-05,0.0,9.057511579522006e-05,0.0,9.537995253937538e-05,0.0,7.044732494463936e-05,303.15,285.15,297.77282214691985,298.0491706364221,297.8776151324068,297.56428184447543,298.0332488040074,297.85942771284635,6588.611180177062,2257.8104328140384,-0.00029310273691502775,-4.730089683947527e-08,299.08622425851706,298.9020809598442,298.6100767234206,299.680096310916,299.1266637476693,8790.127590644988,8318.08217147421,0.4657732697001661,0.064
21090132.0,21090132.0,288.36533020588234,287.0629790374564,0.87,0.0,-1.0,-1.0,0.0,5.0,0.4443358144415413,268.15,273.15,271.5321399813038,272.48458805950526,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.12951718778857,0.0008041953213616679,0.0,0.00045242622500899475,0.0,9.537677065231692e-05,0.0,9.05720719251399e-05,0.0,9.537674721955736e-05,0.0,7.044495744394839e-05,303.15,285.15,297.7726557320419,298.04870123215744,297.8771947827425,297.56391353998555,298.03272893354267,297.8590388440941,6581.879052137922,2257.8104328140384,-0.00029310273691502775,-4.7297717428094214e-08,299.08622425851706,298.9020809598442,298.6100767234206,299.680096310916,299.1266637476693,8790.127590644988,8318.08217147421,0.4657732697001661,0.064
21090168.0,21090168.0,288.3715259495798,287.06893471458903,0.87,0.0,-1.0,-1.0,0.0,5.0,0.4446956889419413,268.15,273.15,271.53213998130377,272.3799672545422,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.1239896630539,0.0008041662674357193,0.0,0.0004524098755438559,0.0,9.5373323908079e-05,0.0,9.056879887385359e-05,0.0,9.537330056081503e-05,0.0,7.044241169137221e-05,303.15,285.15,297.77250189069974,298.0482401354403,297.8767826397295,297.5635521160684,298.03222402872603,297.8586601621328,6576.038351880114,2257.8104328140384,-0.00029310273691502775,-4.729429877013652e-08,299.08622425851706,298.9020809598442,298.6100767234206,299.680096310916,299.1266637476693,8790.127590644988,8318.08217147421,0.4657732697001661,0.064
21090204.0,21090204.0,288.37773263445376,287.07490091125834,0.87,0.0,-1.0,-1.0,0.0,5.0,0.4450555634423279,268.15,273.15,271.53213998128973,272.28543229427424,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.11832371681777,0.0008041353515329305,0.0,0.00045239247858278096,0.0,9.536965633964477e-05,0.0,9.056531612241646e-05,0.0,9.536963307766069e-05,0.0,7.043970283879488e-05,303.15,285.15,297.77235743670786,298.04778505922593,297.8763764243237,297.56319576103886,298.03172948543056,297.85828883334534,6570.768189662896,2257.8104328140384,-0.00029310273691502775,-4.729066123622742e-08,299.08622425851706,298.9020809598442,298.6100767234206,299.680096310916,299.1266637476693,8790.127590644988,8318.08217147421,0.4657732697001661,0.064
21090240.0,21090240.0,288.3839495798319,287.0808769731863,0.87,0.0,-1.0,-1.0,0.0,5.0,0.44541543794271443,268.15,273.15,271.53213998127455,272.2012751756489,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.112504074769,0.0008041023810355779,0.0,0.00045237392576453795,0.0,9.536574510322239e-05,0.0,9.056160197779365e-05,0.0,9.536572192627742e-05,0.0,7.043681401386929e-05,303.15,285.15,297.7722236032489,298.04733662940635,297.87597672257345,297.56284499167407,298.0312464329406,297.8579256759687,6566.083170407678,2257.8104328140384,-0.00029310273691502775,-4.728678219758451e-08,299.08622425851706,298.9020809598442,298.6100767234206,299.680096310916,299.1266637476693,8790.127590644988,8318.08217147421,0.4657732697001661,0.064
21090276.0,21090276.0,288.390176105042,287.086862246094,0.87,0.0,-1.0,-1.0,0.0,5.0,0.44577531244315016,268.15,273.15,271.532139981276,272.1294989862151,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.1064816485852,0.0008040672114777797,0.0,0.0004523541358219906,0.0,9.536157306683944e-05,0.0,9.055764017098493e-05,0.0,9.536154997460107e-05,0.0,7.043373256297806e-05,303.15,285.15,297.77210399013796,298.04689721532475,297.87558595140933,297.5625022261635,298.03077832853427,297.85757354231396,6562.093732553906,2257.8104328140384,-0.00029310273691502775,-4.728264469528689e-08,299.08622425851706,298.9020809598442,298.6100767234206,299.680096310916,299.1266637476693,8790.127590644988,8318.08217147421,0.4657732697001661,0.064
21090312.0,21090312.0,288.39641152941175,287.09285607570143,0.87,0.0,-1.0,-1.0,0.0,5.0,0.4461351869435404,268.15,273.15,271.53213998128695,272.0652369234617,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.10031666855605,0.0008040302692493192,0.0,0.00045233334862615986,0.0,9.53571907980155e-05,0.0,9.055347872220138e-05,0.0,9.535716779025241e-05,0.0,7.043049583511986e-05,303.15,285.15,297.7719946014703,298.0464641973932,297.8752015175741,297.56216529160776,298.0303207495361,297.8572292715163,6558.525746139447,2257.8104328140384,-0.00029310273691502775,-4.727829890615772e-08,299.08622425851706,298.9020809598442,298.6100767234206,299.680096310916,299.1266637476693,8790.127590644988,8318.08217147421,0.4657732697001661,0.064
21090348.0,21090348.0,288.4026551722689,287.0988578077279,0.87,0.0,-1.0,-1.0,0.0,5.0,0.4464950614439272,268.15,273.15,271.5321399812955,272.00912847890345,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.0939761773117,0.0008039910402450896,0.0,0.00045231127495508035,0.0,9.535253732542401e-05,0.0,9.054905973156029e-05,0.0,9.535251440185362e-05,0.0,7.042705879708013e-05,303.15,285.15,297.7718980775477,298.04603903890495,297.8748248051131,297.56183550450993,298.02987651695497,297.85689478860616,6555.413651901416,2257.8104328140384,-0.00029310273691502775,-4.727368440235229e-08,299.08622425851706,298.9020809598442,298.6100767234206,299.680096310916,299.1266637476693,8790.127590644988,8318.08217147421,0.4657732697001661,0.064
21090384.0,21090384.0,288.40890635294113,287.1048667878915,0.87,0.0,-1.0,-1.0,0.0,5.0,0.4468549359443224,268.15,273.15,271.5321399813,271.9592687247626,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.0874875874267,0.0008039499800774802,0.0,0.00045228817112450033,0.0,9.53476666833885e-05,0.0,9.054443451138939e-05,0.0,9.534764384376652e-05,0.0,7.042346135842648e-05,303.15,285.15,297.7718125864528,298.04562069694515,297.87445483132404,297.56151212366547,298.0294437365125,297.85656879498003,6552.650488797221,2257.8104328140384,-0.00029310273691502775,-4.726885479869229e-08,299.08622425851706,298.9020809598442,298.6100767234206,299.680096310916,299.1266637476693,8790.127590644988,8318.08217147421,0.4657732697001661,0.064
