,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21090420.0,21090420.0,288.4151643907563,287.1108823619097,0.87,0.0,-1.0,-1.0,0.0,5.0,0.4472148104447224,268.15,273.15,271.53213998130224,271.91539930638197,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.08083670049143,0.0008039067426649165,0.0,0.0004522638424369454,0.0,9.534253782742108e-05,0.0,9.053956408483598e-05,0.0,9.534251507148311e-05,0.0,7.041967320383986e-05,303.15,285.15,297.77173949017146,298.0452100410749,297.8740924860318,297.56119619831964,298.029023943735,297.8562524318666,6550.221178226074,2257.8104328140384,-0.00029310273691502775,-4.7263769434434035e-08,299.08622425851706,298.9020809598442,298.6100767234206,299.680096310916,299.1266637476693,8790.127590644988,8318.08217147421,0.4657732697001661,0.064
21090456.0,21090456.0,288.42142860504197,287.1169038754988,0.87,0.0,-1.0,-1.0,0.0,5.0,0.44757468494513564,268.15,273.15,271.53213998130644,271.8756729585347,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.0740610900598,0.0008038617456618995,0.0,0.0004522385238523188,0.0,9.533720028976142e-05,0.0,9.053449548895532e-05,0.0,9.533717761730296e-05,0.0,7.041573091766436e-05,303.15,285.15,297.7716761314837,298.0448053153917,297.8737359831809,297.5608860156366,298.028614590743,297.8559436072872,6548.022612684129,2257.8104328140384,-0.00029310273691502775,-4.7258477456997246e-08,299.08622425851706,298.9020809598442,298.6100767234206,299.680096310916,299.1266637476693,8790.127590644988,8318.08217147421,0.4657732697001661,0.064
21090492.0,21090492.0,288.427698315126,287.12293067437395,0.87,0.0,-1.0,-1.0,0.0,5.0,0.44793455944551264,268.15,273.15,271.53213998131247,271.84109276530654,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.06711904541714,0.0008038145843565931,0.0,0.0004522119876926054,0.0,9.533160607328945e-05,0.0,9.052918314447016e-05,0.0,9.533158348403381e-05,0.0,7.04115990493898e-05,303.15,285.15,297.7716258997475,298.0444086159461,297.87338739012694,297.5605837062001,298.02821946920045,297.85564501624424,6546.110167701713,2257.8104328140384,-0.00029310273691502775,-4.725293131980928e-08,299.08622425851706,298.9020809598442,298.6100767234206,299.680096310916,299.1266637476693,8790.127590644988,8318.08217147421,0.4657732697001661,0.064
21090528.0,21090528.0,288.43397284033614,287.1289621042496,0.87,0.0,-1.0,-1.0,0.0,5.0,0.44829443394591295,268.15,273.15,271.53213998131173,271.81133124139046,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.05999729501116,0.000803765542472728,0.0,0.0004521843935776387,0.0,9.532578882777252e-05,0.0,9.05236590059874e-05,0.0,9.532576632140607e-05,0.0,7.040730245261932e-05,303.15,285.15,297.7715899426175,298.04402093577926,297.87304774646543,297.5602906437782,298.0278401193377,297.8553578775956,6544.465318159544,2257.8104328140384,-0.00029310273691502775,-4.72471644242815e-08,299.08622425851706,298.9020809598442,298.6100767234206,299.680096310916,299.1266637476693,8790.127590644988,8318.08217147421,0.4657732697001661,0.064
21090564.0,21090564.0,288.4402515,287.13499751083896,0.87,0.0,-1.0,-1.0,0.0,5.0,0.448654308446313,268.15,273.15,271.5321399813087,271.7844806891175,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.0527532469489,0.0008037150380787033,0.0,0.000452155976697456,0.0,9.531979813392466e-05,0.0,9.051797015662344e-05,0.0,9.531977571023429e-05,0.0,7.04028777475004e-05,303.15,285.15,297.77156380516135,298.0436394548993,297.8727142304503,297.5600040000526,298.027471861076,297.8550786703279,6542.982023599382,2257.8104328140384,-0.00029310273691502775,-4.724122595588857e-08,299.08622425851706,298.9020809598442,298.6100767234206,299.680096310916,299.1266637476693,8790.127590644988,8318.08217147421,0.4657732697001661,0.064
21090600.0,21090600.0,288.44653361344535,287.1410362398543,0.87,0.0,-1.0,-1.0,0.0,5.0,0.44901418294671325,268.15,273.15,271.53213998130315,271.7604618896329,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.04537024936377,0.0008036627833303678,0.0,0.0004521265751182774,0.0,9.5313599854236e-05,0.0,9.051208417855362e-05,0.0,9.531357751298096e-05,0.0,7.039829972018427e-05,303.15,285.15,297.77154902215165,298.04326509824165,297.8723876913401,297.55972478783224,298.02711705681213,297.85480873127557,6541.65567805605,2257.8104328140384,-0.00029310273691502775,-4.723508211159103e-08,299.08622425851706,298.9020809598442,298.6100767234206,299.680096310916,299.1266637476693,8790.127590644988,8318.08217147421,0.4657732697001661,0.064
21090636.0,21090636.0,288.4528185,287.14707763700693,0.87,0.0,-1.0,-1.0,0.0,5.0,0.44937405744713005,268.15,273.15,271.5321399813016,271.74030021387074,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.03779300383894,0.0008036087585037889,0.0,0.00045209617775141095,0.0,9.530719165119193e-05,0.0,9.050599885193877e-05,0.0,9.530716939202002e-05,0.0,7.039356664418938e-05,303.15,285.15,297.7715499424117,298.04290106565605,297.8720714197706,297.55945675436357,298.02678062686215,297.8545519618128,6540.542945178393,2257.8104328140384,-0.00029310273691502775,-4.722873061533674e-08,299.08622425851706,298.9020809598442,298.6100767234206,299.680096310916,299.1266637476693,8790.127590644988,8318.08217147421,0.4657732697001661,0.064
21090672.0,21090672.0,288.45910547899155,287.15312104800705,0.87,0.0,-1.0,-1.0,0.0,5.0,0.44973393194753003,268.15,273.15,271.53213998130155,271.72243419876725,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.03006853142784,0.0008035533126423611,0.0,0.00045206498095607783,0.0,9.530061491953479e-05,0.0,9.049975348628498e-05,0.0,9.530059274217508e-05,0.0,7.038870909353224e-05,303.15,285.15,297.77156282734717,298.0425450114677,297.8717630224846,297.55919756905996,298.026459073725,297.8543055008169,6539.557229340582,2257.8104328140384,-0.00029310273691502775,-4.722221253182022e-08,299.08622425851706,298.9020809598442,298.6100767234206,299.680096310916,299.1266637476693,8790.127590644988,8318.08217147421,0.4657732697001661,0.064
21090708.0,21090708.0,288.46539386974786,287.1591658185637,0.87,0.0,-1.0,-1.0,0.0,5.0,0.45009380644793734,268.15,273.15,271.53213998130286,271.7061064546319,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.02224300897007,0.0008034968885566074,0.0,0.000452033233843365,0.0,9.529392217471827e-05,0.0,9.049339795159468e-05,0.0,9.529390007898099e-05,0.0,7.038376585594887e-05,303.15,285.15,297.77158392158896,298.0421944416225,297.87146003098167,297.5589444801202,298.0261478256259,297.8540661399879,6538.65662766485,2257.8104328140384,-0.00029310273691502775,-4.721557993549839e-08,299.08622425851706,298.9020809598442,298.6100767234206,299.680096310916,299.1266637476693,8790.127590644988,8318.08217147421,0.4657732697001661,0.064
21090744.0,21090744.0,288.4716829915966,287.1652112943851,0.87,0.0,-1.0,-1.0,0.0,5.0,0.450453680948327,268.15,273.15,271.53213998130474,271.6922706298138,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.0142264860704,0.000803438985463305,0.0,0.00045200065469382615,0.0,9.528705402715582e-05,0.0,9.048687584995814e-05,0.0,9.528703201267886e-05,0.0,7.037869306649112e-05,303.15,285.15,297.7716204361848,298.04185455923414,297.87116760931076,297.55870363429904,298.025856668224,297.8538405814506,6537.89373885724,2257.8104328140384,-0.00029310273691502775,-4.720877400343939e-08,299.08622425851706,298.9020809598442,298.6100767234206,299.680096310916,299.1266637476693,8790.127590644988,8318.08217147421,0.4657732697001661,0.064
21090780.0,21090780.0,288.4779721638655,287.1712568211781,0.87,0.0,-1.0,-1.0,0.0,5.0,0.45081355544871743,268.15,273.15,271.5321399813049,271.6801146355871,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.0060614221679,0.0008033801505034335,0.0,0.00045196755131356295,0.0,9.528007536590915e-05,0.0,9.048024880164719e-05,0.0,9.528005343240002e-05,0.0,7.037353865199959e-05,303.15,285.15,297.7716685267683,298.0415231426503,297.8708835870358,297.55846566210704,298.0255813491163,297.85362445353553,6537.223654847999,2257.8104328140384,-0.00029310273691502775,-4.7201859065452644e-08,299.08622425851706,298.9020809598442,298.6100767234206,299.680096310916,299.1266637476693,8790.127590644988,8318.08217147421,0.4657732697001661,0.064
21090816.0,21090816.0,288.4842607058823,287.1773017446486,0.87,0.0,-1.0,-1.0,0.0,5.0,0.4511734299491174,268.15,273.15,271.5321399813047,271.6692148655905,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.99777260739415,0.0008033205157818549,0.0,0.0004519339980190496,0.0,9.527300185771526e-05,0.0,9.04735316842068e-05,0.0,9.527298000492766e-05,0.0,7.03683141838733e-05,303.15,285.15,297.771726129347,298.04119877181313,297.8706065197253,297.5582275824801,298.0253195679596,297.85341571426505,6536.62294751012,2257.8104328140384,-0.00029310273691502775,-4.719485066695751e-08,299.08622425851706,298.9020809598442,298.6100767234206,299.680096310916,299.1266637476693,8790.127590644988,8318.08217147421,0.4657732697001661,0.064
21090852.0,21090852.0,288.4905479369748,287.18334541050154,0.87,0.0,-1.0,-1.0,0.0,5.0,0.45153330444949313,268.15,273.15,271.5321399813043,271.6596503647383,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.9893413010208,0.0008032601675469679,0.0,0.00045190004333473205,0.0,9.526584373213811e-05,0.0,9.046673421184853e-05,0.0,9.526582195978339e-05,0.0,7.036302721763288e-05,303.15,285.15,297.7717919825305,298.04088244734896,297.8703374517589,297.5578703022987,298.0250731253102,297.85319106184943,6536.095953318564,2257.8104328140384,-0.00029310273691502775,-4.718775896310123e-08,299.08622425851706,298.9020809598442,298.6100767234206,299.680096310916,299.1266637476693,8790.127590644988,8318.08217147421,0.4657732697001661,0.064
21090888.0,21090888.0,288.49683317647055,287.1893871644404,0.87,0.0,-1.0,-1.0,0.0,5.0,0.45189317894988057,268.15,273.15,271.53213998130406,271.65129884503455,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.98076156490254,0.0008031993516315536,0.0,0.000451865825562675,0.0,9.525863014489383e-05,0.0,9.045988407153065e-05,0.0,9.525860845266221e-05,0.0,7.035769928759065e-05,303.15,285.15,297.77186174834924,298.04057418545005,297.8700764800561,297.55723736531013,298.02484212100353,297.8529183800338,6535.635895816508,2257.8104328140384,-0.00029310273691502775,-4.718061285407726e-08,299.08622425851706,298.9020809598442,298.6100767234206,299.680096310916,299.1266637476693,8790.127590644988,8318.08217147421,0.4657732697001661,0.064
21090924.0,21090924.0,288.50311574369744,287.19542635216806,0.87,0.0,-1.0,-1.0,0.0,5.0,0.45225305345029704,268.15,273.15,271.53213998130394,271.6442662768241,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.9719859500519,0.0008031380626537684,0.0,0.00045183134168180143,0.0,9.525136045920665e-05,0.0,9.045298065848304e-05,0.0,9.525133884668579e-05,0.0,7.035232992342503e-05,303.15,285.15,297.7719269939203,298.04027484339184,297.8698245476684,297.5562308959395,298.02462953247135,297.8525773626783,6535.248584511675,2257.8104328140384,-0.00029310273691502775,-4.7173411722134475e-08,299.08622425851706,298.9020809598442,298.6100767234206,299.680096310916,299.1266637476693,8790.127590644988,8318.08217147421,0.4657732697001661,0.064
21090960.0,21090960.0,288.50939495798315,287.2014623193857,0.87,0.0,-1.0,-1.0,0.0,5.0,0.452612927950684,268.15,273.15,271.5321399813039,271.6377265728594,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.9631274758159,0.0008030767037080665,0.0,0.00045179681845031964,0.0,9.524408247813619e-05,0.0,9.044606936780749e-05,0.0,9.524406094514022e-05,0.0,7.034695443231551e-05,303.15,285.15,297.77198825400313,298.0399786005361,297.8695758016542,297.5550864326699,298.02442393969284,297.8522106057112,6534.888461052078,2257.8104328140384,-0.00029310273691502775,-4.7166202924626855e-08,299.08622425851706,298.9020809598442,298.6100767234206,299.680096310916,299.1266637476693,8790.127590644988,8318.08217147421,0.4657732697001661,0.064
21090996.0,21090996.0,288.5156701386554,287.20749441179385,0.87,0.0,-1.0,-1.0,0.0,5.0,0.45297280245106347,268.15,273.15,271.5321399813039,271.63223996918686,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.95407929398624,0.00080301522335653,0.0,0.0004517622269450592,0.0,9.523679010456585e-05,0.0,9.043914440937453e-05,0.0,9.523676865068249e-05,0.0,7.034156831094993e-05,303.15,285.15,297.7720378714552,298.0396893388785,297.86933448146516,297.55365031990993,298.024233440328,297.8517890904074,6534.586397179238,2257.8104328140384,-0.00029310273691502775,-4.715898042620172e-08,299.08622425851706,298.9020809598442,298.6100767234206,299.680096310916,299.1266637476693,8790.127590644988,8318.08217147421,0.4657732697001661,0.064
21091032.0,21091032.0,288.521940605042,287.21352197509157,0.87,0.0,-1.0,-1.0,0.0,5.0,0.4533326769514597,268.15,273.15,271.53213998130377,271.62714389308826,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.9449400446235,0.0008029540000935349,0.0,0.00045172778008665073,0.0,9.522952822446083e-05,0.0,9.043224840812213e-05,0.0,9.522950684947532e-05,0.0,7.033620471195148e-05,303.15,285.15,297.77207890644667,298.03940188903994,297.8690952324836,297.5521085785361,298.0240487802363,297.85134667734854,6534.305863275311,2257.8104328140384,-0.00029310273691502775,-4.715178867891561e-08,299.08622425851706,298.9020809598442,298.6100767234206,299.680096310916,299.1266637476693,8790.127590644988,8318.08217147421,0.4657732697001661,0.064
21091068.0,21091068.0,288.5282056764706,287.2195443549769,0.87,0.0,-1.0,-1.0,0.0,5.0,0.4536925514518597,268.15,273.15,271.53213998130377,271.6226646836813,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.9356568710441,0.000802893152548258,0.0,0.0004516935446211984,0.0,9.522231090879839e-05,0.0,9.042539472610808e-05,0.0,9.52222896123792e-05,0.0,7.033087402809466e-05,303.15,285.15,297.7721063694938,298.03911729793714,297.8688592523681,297.55039999665206,298.02387334405825,297.85087125210185,6534.059328212125,2257.8104328140384,-0.00029310273691502775,-4.714464160959088e-08,299.08622425851706,298.9020809598442,298.6100767234206,299.680096310916,299.1266637476693,8790.127590644988,8318.08217147421,0.4657732697001661,0.064
21091104.0,21091104.0,288.5344646722689,287.2255608971468,0.87,0.0,-1.0,-1.0,0.0,5.0,0.45405242595223394,268.15,273.15,271.53213998130377,271.61890120888125,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.9261916539429,0.0008028326342355186,0.0,0.00045165949440237514,0.0,9.521513264570889e-05,0.0,9.041857812906949e-05,0.0,9.521511142744216e-05,0.0,7.03255721883304e-05,303.15,285.15,297.77211558410664,298.03883584076664,297.8686271359945,297.5484985807337,298.02370772935694,297.8503569741917,6533.852234389868,2257.8104328140384,-0.00029310273691502775,-4.713753375110837e-08,299.08622425851706,298.9020809598442,298.6100767234206,299.680096310916,299.1266637476693,8790.127590644988,8318.08217147421,0.4657732697001661,0.064
21091140.0,21091140.0,288.54071691176466,287.2315709472969,0.87,0.0,-1.0,-1.0,0.0,5.0,0.4544123004526339,268.15,273.15,271.53213998130377,271.6153709500713,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.91666445969776,0.0008027723904102603,0.0,0.0004516255986146673,0.0,9.520798693866024e-05,0.0,9.041179244792674e-05,0.0,9.520796579839301e-05,0.0,7.032029439434524e-05,303.15,285.15,297.7721184094136,298.03855537181613,297.86839629026906,297.54653446689815,298.0235451603888,297.84982993975717,6533.657994432497,2257.8104328140384,-0.00029310273691502775,-4.713045866152434e-08,299.08622425851706,298.9020809598442,298.6100767234206,299.680096310916,299.1266637476693,8790.127590644988,8318.08217147421,0.4657732697001661,0.064
21091176.0,21091176.0,288.5469617142857,287.23757385112185,0.87,0.0,-1.0,-1.0,0.0,5.0,0.4547721749530377,268.15,273.15,271.53213998130377,271.6123145599582,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.90696859384536,0.000802713475368418,0.0,0.00045159245040173014,0.0,9.52009988295452e-05,0.0,9.040515642529981e-05,0.0,9.520097776686141e-05,0.0,7.031513300165192e-05,303.15,285.15,297.772100718727,298.0382748698829,297.8681661640027,297.54444941520364,298.0233889737781,297.84927602831885,6533.489859148072,2257.8104328140384,-0.00029310273691502775,-4.7123540124317005e-08,299.08622425851706,298.9020809598442,298.6100767234206,299.680096310916,299.1266637476693,8790.127590644988,8318.08217147421,0.4657732697001661,0.064
21091212.0,21091212.0,288.55319839915967,287.24356895431504,0.87,0.0,-1.0,-1.0,0.0,5.0,0.4551320494534527,268.15,273.15,271.53213998130377,271.6096763581839,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.89711712461246,0.0008026554470805748,0.0,0.00045155980108375156,0.0,9.51941158937069e-05,0.0,9.039862027749466e-05,0.0,9.519409490823032e-05,0.0,7.031004928957806e-05,303.15,285.15,297.77206420236047,298.0379943122588,297.86793677274255,297.5422584312291,298.0232379286602,297.84869832945026,6533.344759736395,2257.8104328140384,-0.00029310273691502775,-4.7116726209069486e-08,299.08622425851706,298.9020809598442,298.6100767234206,299.680096310916,299.1266637476693,8790.127590644988,8318.08217147421,0.4657732697001661,0.064
21091248.0,21091248.0,288.55942628571427,287.2495556025685,0.87,0.0,-1.0,-1.0,0.0,5.0,0.45549192395385274,268.15,273.15,271.53213998130377,271.6073922561421,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.8871260676357,0.0008025982391528134,0.0,0.00045152761330641386,0.0,9.51873302563813e-05,0.0,9.039217652647058e-05,0.0,9.518730934777206e-05,0.0,7.030503744185018e-05,303.15,285.15,297.7720109072005,298.0377136745716,297.86770811759385,297.5399786850859,298.02309066819043,297.8481004105285,6533.219164737636,2257.8104328140384,-0.00029310273691502775,-4.7110009098211904e-08,299.08622425851706,298.9020809598442,298.6100767234206,299.680096310916,299.1266637476693,8790.127590644988,8318.08217147421,0.4657732697001661,0.064
21091284.0,21091284.0,288.5656446932773,287.2555331415734,0.87,0.0,-1.0,-1.0,0.0,5.0,0.4558517984542564,268.15,273.15,271.53213998130377,271.6051759211395,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.87709995690653,0.0008025415346725458,0.0,0.00045149570876537175,0.0,9.518060432868606e-05,0.0,9.038578947708381e-05,0.0,9.518058349684228e-05,0.0,7.030006969545058e-05,303.15,285.15,297.771953176438,298.0374326111841,297.8674792206874,297.5376882085363,298.02294410312356,297.84749946399387,6533.097303233989,2257.8104328140384,-0.00029310273691502775,-4.710335156558704e-08,299.08622425851706,298.9020809598442,298.6100767234206,299.680096310916,299.1266637476693,8790.127590644988,8318.08217147421,0.4657732697001661,0.064
21091320.0,21091320.0,288.5718529411765,287.2615009170195,0.87,0.0,-1.0,-1.0,0.0,5.0,0.45621167295465637,268.15,273.15,271.53213998130377,271.60326713095264,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.8669147629433,0.0008024871150296143,0.0,0.0004514650896571634,0.0,9.517414938571157e-05,0.0,9.037965976104317e-05,0.0,9.517412863020936e-05,0.0,7.029530209743729e-05,303.15,285.15,297.7718753154194,298.0371496140834,297.86724922519005,297.53534901621657,298.0228006929999,297.8468847727819,6532.992377959801,2257.8104328140384,-0.00029310273691502775,-4.7096962700058195e-08,299.08622425851706,298.9020809598442,298.6100767234206,299.680096310916,299.1266637476693,8790.127590644988,8318.08217147421,0.4657732697001661,0.064
21091356.0,21091356.0,288.57805034873945,287.2674582745954,0.87,0.0,-1.0,-1.0,0.0,5.0,0.45657154745503803,268.15,273.15,271.53213998130377,271.60179801275586,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.856464030322,0.0008024342554691843,0.0,0.00045143534826318866,0.0,9.516787947582397e-05,0.0,9.037370575644089e-05,0.0,9.516785879601699e-05,0.0,7.029067116422395e-05,303.15,285.15,297.7717664041164,298.03686340819564,297.86701769087773,297.53294585088105,298.02265959654653,297.84625059012353,6532.91166322904,2257.8104328140384,-0.00029310273691502775,-4.7090757386773005e-08,299.08622425851706,298.9020809598442,298.6100767234206,299.680096310916,299.1266637476693,8790.127590644988,8318.08217147421,0.4657732697001661,0.064
21091392.0,21091392.0,288.5842362352941,287.27340455998865,0.87,0.0,-1.0,-1.0,0.0,5.0,0.456931421955438,268.15,273.15,271.53213998130377,271.6003293648967,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.8460130074589,0.0008023816702342927,0.0,0.0004514057612004269,0.0,9.516164210078113e-05,0.0,9.036778264770185e-05,0.0,9.51616214966519e-05,0.0,7.028606426113587e-05,303.15,285.15,297.77165745759305,298.0365771981013,297.86678615401814,297.53054263087097,298.0225185022968,297.84561638857605,6532.830975213221,2257.8104328140384,-0.00029310273691502775,-4.7084584678039075e-08,299.08622425851706,298.9020809598442,298.6100767234206,299.680096310916,299.1266637476693,8790.127590644988,8318.08217147421,0.4657732697001661,0.064
21091428.0,21091428.0,288.59040992016804,287.27933911888533,0.87,0.0,-1.0,-1.0,0.0,5.0,0.45729129645585354,268.15,273.15,271.53213998130377,271.59896567118915,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.83547765570745,0.0008023305503486386,0.0,0.0004513769985303258,0.0,9.515557851760535e-05,0.0,9.036202457575502e-05,0.0,9.515555798891528e-05,0.0,7.028158572012571e-05,303.15,285.15,297.7715387450322,298.0362893127786,297.866553388181,297.5281391446857,298.0223771990866,297.8449795579528,6532.756066093259,2257.8104328140384,-0.00029310273691502775,-4.7078584343989385e-08,299.08622425851706,298.9020809598442,298.6100767234206,299.680096310916,299.1266637476693,8790.127590644988,8318.08217147421,0.4657732697001661,0.064
21091464.0,21091464.0,288.5965707226891,287.2852612969705,0.87,0.0,-1.0,-1.0,0.0,5.0,0.4576511709562829,268.15,273.15,271.53213998130377,271.59792652651385,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.8246615394664,0.00080228272357865,0.0,0.0004513500885514026,0.0,9.514990550416263e-05,0.0,9.035663739775597e-05,0.0,9.514988505017837e-05,0.0,7.027739565258081e-05,303.15,285.15,297.77138963316247,298.0359964563182,297.8663173024828,297.5257336055793,298.02223463241137,297.8443343259908,6532.699024919383,2257.8104328140384,-0.00029310273691502775,-4.7072970845259695e-08,299.08622425851706,298.9020809598442,298.6100767234206,299.680096310916,299.1266637476693,8790.127590644988,8318.08217147421,0.4657732697001661,0.064
21091500.0,21091500.0,288.60271796218484,287.29117043992795,0.87,0.0,-1.0,-1.0,0.0,5.0,0.45801104545668286,268.15,273.15,271.53213998130377,271.5969756441916,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.81376446476827,0.0008022357700049609,0.0,0.00045132366982984334,0.0,9.514433605374211e-05,0.0,9.03513485655552e-05,0.0,9.514431567424759e-05,0.0,7.027328207632863e-05,303.15,285.15,297.7712322062912,298.0357022952966,297.8660804235024,297.5233272426074,298.0220915791982,297.8436867493792,6532.646843160813,2257.8104328140384,-0.00029310273691502775,-4.7067460146859044e-08,299.08622425851706,298.9020809598442,298.6100767234206,299.680096310916,299.1266637476693,8790.127590644988,8318.08217147421,0.4657732697001661,0.064
21091536.0,21091536.0,288.6088509579832,287.29706589344033,0.87,0.0,-1.0,-1.0,0.0,5.0,0.4583709199570881,268.15,273.15,271.5321399813061,271.59611163919516,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.8027682325889,0.0008021896078293857,0.0,0.000451297696350484,0.0,9.513886046585084e-05,0.0,9.034614886729893e-05,0.0,9.513884016058697e-05,0.0,7.026923782661681e-05,303.15,285.15,297.77106415999276,298.03540592141127,297.8658418319667,297.5209313635059,298.0219467655721,297.84303800848977,6532.5994467333685,2257.8104328140384,-0.00029310273691502775,-4.7062042633846555e-08,299.08622425851706,298.9020809598442,298.6100767234206,299.680096310916,299.1266637476693,8790.127590644988,8318.08217147421,0.4657732697001661,0.064
21091572.0,21091572.0,288.6149690294117,287.302947003189,0.87,0.0,-1.0,-1.0,0.0,5.0,0.45873079445749354,268.15,273.15,271.5321399813083,271.59531428852233,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.79168341858997,0.0008021453586038585,0.0,0.0004512727990770024,0.0,9.51336117550253e-05,0.0,9.034116461680771e-05,0.0,9.51335915237297e-05,0.0,7.02653611475297e-05,303.15,285.15,297.7708879830102,298.03510785945696,297.86560205488456,297.5185511526145,298.0217996502918,297.8423897400516,6532.555718947326,2257.8104328140384,-0.00029310273691502775,-4.705684987928692e-08,299.08622425851706,298.9020809598442,298.6100767234206,299.680096310916,299.1266637476693,8790.127590644988,8318.08217147421,0.4657732697001661,0.064
21091608.0,21091608.0,288.6210714957983,287.3088131148541,0.87,0.0,-1.0,-1.0,0.0,5.0,0.4590906689578935,268.15,273.15,271.53213998131037,271.5946500873738,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.78042151503803,0.0008021038158489994,0.0,0.0004512494244436296,0.0,9.512868403505448e-05,0.0,9.033648518665418e-05,0.0,9.512866387723989e-05,0.0,7.026172155118889e-05,303.15,285.15,297.7706955603575,298.0348064259879,297.86535991105666,297.5162023014383,298.02164793089827,297.84174242594776,6532.519319317354,2257.8104328140384,-0.00029310273691502775,-4.705197494737479e-08,299.08622425851706,298.9020809598442,298.6100767234206,299.680096310916,299.1266637476693,8790.127590644988,8318.08217147421,0.4657732697001661,0.064
21091644.0,21091644.0,288.6271576764706,287.3146635741146,0.87,0.0,-1.0,-1.0,0.0,5.0,0.45945054345829356,268.15,273.15,271.5321399813124,271.5939858862252,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.76915961148615,0.0008020622730981738,0.0,0.00045122604981287956,0.0,9.512375631564404e-05,0.0,9.033180575702749e-05,0.0,9.512373623130294e-05,0.0,7.025808195526185e-05,303.15,285.15,297.7705031380602,298.034504993062,297.86511776766076,297.5138534561191,298.02149621178705,297.8410951133378,6532.482919853811,2257.8104328140384,-0.00029310273691502775,-4.7047100268560726e-08,299.08622425851706,298.9020809598442,298.6100767234206,299.680096310916,299.1266637476693,8790.127590644988,8318.08217147421,0.4657732697001661,0.064
21091680.0,21091680.0,288.6332268907563,287.3204977266482,0.87,0.0,-1.0,-1.0,0.0,5.0,0.45981041795867716,268.15,273.15,271.5321399813126,271.59345339649104,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.7576483370357,0.0008020243054039931,0.0,0.00045120468648542935,0.0,9.5119252603213e-05,0.0,9.032752897419925e-05,0.0,9.511923259166076e-05,0.0,7.025475552943701e-05,303.15,285.15,297.7702916990061,298.03419769929354,297.86487066370955,297.5115685583417,298.0213324085915,297.8404522057885,6532.4537699597095,2257.8104328140384,-0.00029310273691502775,-4.704264524399953e-08,299.08622425851706,298.9020809598442,298.6100767234206,299.680096310916,299.1266637476693,8790.127590644988,8318.08217147421,0.4657732697001661,0.064
21091716.0,21091716.0,288.63927845798315,287.3263149181314,0.87,0.0,-1.0,-1.0,0.0,5.0,0.46017029245907337,268.15,273.15,271.53213998131076,271.5929834134334,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.74605012295666,0.0008019876595874674,0.0,0.00045118406683673486,0.0,9.511490566721737e-05,0.0,9.03234010698951e-05,0.0,9.51148857282136e-05,0.0,7.025154489814972e-05,303.15,285.15,297.7700716138448,298.0338894310161,297.864623349795,297.50930644891884,298.0211658134932,297.8398113314136,6532.428062537075,2257.8104328140384,-0.00029310273691502775,-4.7038345497141664e-08,299.08622425851706,298.9020809598442,298.6100767234206,299.680096310916,299.1266637476693,8790.127590644988,8318.08217147421,0.4657732697001661,0.064
21091752.0,21091752.0,288.645311697479,287.33211449423953,0.87,0.0,-1.0,-1.0,0.0,5.0,0.46053016695947335,268.15,273.15,271.53213998130894,271.59251358552217,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.73445164539424,0.0008019516611579933,0.0,0.00045116381139688656,0.0,9.511063551073547e-05,0.0,9.031934607725802e-05,0.0,9.511061564425696e-05,0.0,7.02483909759493e-05,303.15,285.15,297.7698515037702,298.0335811561531,297.86437603055214,297.50704441970186,298.0209992037957,297.83917046279464,6532.402363738497,2257.8104328140384,-0.00029310273691502775,-4.703412188524232e-08,299.08622425851706,298.9020809598442,298.6100767234206,299.680096310916,299.1266637476693,8790.127590644988,8318.08217147421,0.4657732697001661,0.064
21091788.0,21091788.0,288.6513259285714,287.3378958006467,0.87,0.0,-1.0,-1.0,0.0,5.0,0.46089004145985674,268.15,273.15,271.5321399813077,271.59214090578956,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.72259362790027,0.0008019192426417334,0.0,0.0004511455699950756,0.0,9.510678993777843e-05,0.0,9.031569427889867e-05,0.0,9.51067701431063e-05,0.0,7.02455506496854e-05,303.15,285.15,297.7696149015314,298.0332663389924,297.8641228465954,297.5048663057315,298.02081230297904,297.83853653916594,6532.382011000157,2257.8104328140384,-0.00029310273691502775,-4.70303183799009e-08,299.08622425851706,298.9020809598442,298.6100767234206,299.680096310916,299.1266637476693,8790.127590644988,8318.08217147421,0.4657732697001661,0.064
21091824.0,21091824.0,288.6573204705882,287.3436581830257,0.87,0.0,-1.0,-1.0,0.0,5.0,0.46124991596025183,268.15,273.15,271.5321399813072,271.59181604115065,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.71063545903155,0.0008018878047482581,0.0,0.00045112788029056815,0.0,9.510306066934246e-05,0.0,9.031215292593599e-05,0.0,9.510304094620822e-05,0.0,7.024279622554154e-05,303.15,285.15,297.76937064784386,298.03294975548874,297.86386845529984,297.50271993057976,298.02061961027306,297.8379056798971,6532.364291257832,2257.8104328140384,-0.00029310273691502775,-4.7026630050525836e-08,299.08622425851706,298.9020809598442,298.6100767234206,299.680096310916,299.1266637476693,8790.127590644988,8318.08217147421,0.4657732697001661,0.064
21091860.0,21091860.0,288.6632946428571,287.3494009870482,0.87,0.0,-1.0,-1.0,0.0,5.0,0.4616097904606518,268.15,273.15,271.5321399813068,271.59146757590446,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.698754180722,0.0008018565806841257,0.0,0.000451110310870418,0.0,9.509935675808301e-05,0.0,9.030863565288512e-05,0.0,9.509933710666186e-05,0.0,7.024006053012375e-05,303.15,285.15,297.7691306284783,298.03263548653536,297.8636163269335,297.50054838984346,298.02043394207243,297.83727295477263,6532.345273706643,2257.8104328140384,-0.00029310273691502775,-4.70229669415489e-08,299.08622425851706,298.9020809598442,298.6100767234206,299.680096310916,299.1266637476693,8790.127590644988,8318.08217147421,0.4657732697001661,0.064
21091896.0,21091896.0,288.66924776470586,287.35512355838466,0.87,0.0,-1.0,-1.0,0.0,5.0,0.4619696649610655,268.15,273.15,271.53213998130633,271.5912497300697,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.6864190641527,0.0008018315498064654,0.0,0.00045109622570215765,0.0,9.50963873691899e-05,0.0,9.030581589915085e-05,0.0,9.509636778822147e-05,0.0,7.023786735040783e-05,303.15,285.15,297.7688653365926,298.03230884599924,297.8633526804141,297.49854543117976,298.0201982746124,297.8366541137596,6532.333442101814,2257.8104328140384,-0.00029310273691502775,-4.7020030343707696e-08,299.08622425851706,298.9020809598442,298.6100767234206,299.680096310916,299.1266637476693,8790.127590644988,8318.08217147421,0.4657732697001661,0.064
21091932.0,21091932.0,288.67517915546216,287.36082524270427,0.87,0.0,-1.0,-1.0,0.0,5.0,0.4623295394614935,268.15,273.15,271.5321399813053,271.59102994080405,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.67409997416013,0.0008018050844969825,0.0,0.0004510813335453911,0.0,9.509324785759643e-05,0.0,9.030283459283561e-05,0.0,9.509322834715186e-05,0.0,7.023554851864626e-05,303.15,285.15,297.7686009904811,298.0319830398808,297.86308995019647,297.4965343780018,298.01996632626157,297.8360349369644,6532.321502935746,2257.8104328140384,-0.00029310273691502775,-4.701692560895708e-08,299.08622425851706,298.9020809598442,298.6100767234206,299.680096310916,299.1266637476693,8790.127590644988,8318.08217147421,0.4657732697001661,0.064
21091968.0,21091968.0,288.6810881344538,287.3665053856751,0.87,0.0,-1.0,-1.0,0.0,5.0,0.46268941396187857,268.15,273.15,271.53213998130315,271.5907841496915,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.66187801605815,0.0008017784114224955,0.0,0.00045106632448786694,0.0,9.50900837017161e-05,0.0,9.029982988387738e-05,0.0,9.509006426203306e-05,0.0,7.023321148470127e-05,303.15,285.15,297.76834239688594,298.0316604837923,297.8628304600413,297.4944847002957,298.01974699155494,297.83541300651405,6532.308132339654,2257.8104328140384,-0.00029310273691502775,-4.701379660675619e-08,299.08622425851706,298.9020809598442,298.6100767234206,299.680096310916,299.1266637476693,8790.127590644988,8318.08217147421,0.4657732697001661,0.064
21092004.0,21092004.0,288.6869740210084,287.37216333296385,0.87,0.0,-1.0,-1.0,0.0,5.0,0.46304928846227855,268.15,273.15,271.5321399813032,271.59064803318427,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.64913675225085,0.0008017596293687081,0.0,0.0004510557548666787,0.0,9.508785543249587e-05,0.0,9.02977139144817e-05,0.0,9.50878360620911e-05,0.0,7.023156569343608e-05,303.15,285.15,297.76805781257093,298.0313216236011,297.8625550343201,297.49264820829245,298.01944726506036,297.834805988769,6532.300799406844,2257.8104328140384,-0.00029310273691502775,-4.701159312131872e-08,299.08622425851706,298.9020809598442,298.6100767234206,299.680096310916,299.1266637476693,8790.127590644988,8318.08217147421,0.4657732697001661,0.064
21092040.0,21092040.0,288.6928361344538,287.3777984302363,0.87,0.0,-1.0,-1.0,0.0,5.0,0.4634091629626786,268.15,273.15,271.53213998130326,271.590511916677,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.6363954884436,0.0008017408473291178,0.0,0.00045104518525362626,0.0,9.508562716499397e-05,0.0,9.02955979467155e-05,0.0,9.508560786386425e-05,0.0,7.022991990344001e-05,303.15,285.15,297.76777322880383,298.03098276403585,297.8622796091021,297.4908117209851,298.01914753914036,297.8341989724135,6532.293466480811,2257.8104328140384,-0.00029310273691502775,-4.7009389689225504e-08,299.08622425851706,298.9020809598442,298.6100767234206,299.680096310916,299.1266637476693,8790.127590644988,8318.08217147421,0.4657732697001661,0.064
21092076.0,21092076.0,288.6986737941176,287.3834100231567,0.87,0.0,-1.0,-1.0,0.0,5.0,0.46376903746309983,268.15,273.15,271.53213998130315,271.5903339955462,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.6238816007586,0.000801716192936464,0.0,0.0004510313119201909,0.0,9.508270243383664e-05,0.0,9.029282060071292e-05,0.0,9.508268320268626e-05,0.0,7.022775970777004e-05,303.15,285.15,297.76750036408447,298.03065251812274,297.8620129865207,297.4888705597331,298.0188936399111,297.8335860136744,6532.283831822613,2257.8104328140384,-0.00029310273691502775,-4.700649767231745e-08,299.08622425851706,298.9020809598442,298.6100767234206,299.680096310916,299.1266637476693,8790.127590644988,8318.08217147421,0.4657732697001661,0.064
21092112.0,21092112.0,288.7044863193277,287.38899745738854,0.87,0.0,-1.0,-1.0,0.0,5.0,0.4641289119634772,268.15,273.15,271.5321399813032,271.5902117506588,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.6110155455444,0.0008016997454192637,0.0,0.00045102205569059225,0.0,9.508075104333372e-05,0.0,9.02909675617709e-05,0.0,9.508073188107433e-05,0.0,7.022631841817728e-05,303.15,285.15,297.7672109118478,298.0303089407925,297.8617328491488,297.48709073431024,298.0185633332097,297.83298135386184,6532.277262487272,2257.8104328140384,-0.00029310273691502775,-4.700456811811395e-08,299.08622425851706,298.9020809598442,298.6100767234206,299.680096310916,299.1266637476693,8790.127590644988,8318.08217147421,0.4657732697001661,0.064
21092148.0,21092148.0,288.7102730294117,287.3945600785936,0.87,0.0,-1.0,-1.0,0.0,5.0,0.4644887864638772,268.15,273.15,271.5321399813033,271.59007628055275,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.59828702720847,0.0008016830741125975,0.0,0.00045101267353663617,0.0,9.507877310614446e-05,0.0,9.02890893137057e-05,0.0,9.507875401313296e-05,0.0,7.022485752129654e-05,303.15,285.15,297.76692622342676,298.02997192140015,297.8614597055608,297.48525668908985,298.0182650283919,297.8323759135739,6532.269965517737,2257.8104328140384,-0.00029310273691502775,-4.700261235554456e-08,299.08622425851706,298.9020809598442,298.6100767234206,299.680096310916,299.1266637476693,8790.127590644988,8318.08217147421,0.4657732697001661,0.064
21092184.0,21092184.0,288.71603324369744,287.4000972324329,0.87,0.0,-1.0,-1.0,0.0,5.0,0.46484866096427124,268.15,273.15,271.5321399813034,271.5899908897091,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.58513524667643,0.0008016720945704057,0.0,0.00045100649354355005,0.0,9.507747022319236e-05,0.0,9.028785211261029e-05,0.0,9.507745119820796e-05,0.0,7.022389521716054e-05,303.15,285.15,297.76662381299394,298.0296156851901,297.8611665994359,297.4836162701799,298.0178578512173,297.8317760438034,6532.2654248860235,2257.8104328140384,-0.00029310273691502775,-4.700132406080578e-08,299.08622425851706,298.9020809598442,298.6100767234206,299.680096310916,299.1266637476693,8790.127590644988,8318.08217147421,0.4657732697001661,0.064
21092220.0,21092220.0,288.7217662815126,287.40560826456624,0.87,0.0,-1.0,-1.0,0.0,5.0,0.4652085354646713,268.15,273.15,271.53213998130343,271.58993061822093,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.5717711638115,0.0008016640134080947,0.0,0.00045100194416526824,0.0,9.507651109355296e-05,0.0,9.028694134754212e-05,0.0,9.507649213598211e-05,0.0,7.022318680804268e-05,303.15,285.15,297.7663125135648,298.0292498103769,297.8608634806146,297.4820729737736,298.01739606547443,297.83117896876087,6532.262266810024,2257.8104328140384,-0.00029310273691502775,-4.7000375650284446e-08,299.08622425851706,298.9020809598442,298.6100767234206,299.680096310916,299.1266637476693,8790.127590644988,8318.08217147421,0.4657732697001661,0.064
21092256.0,21092256.0,288.72747146218484,287.41109252065195,0.87,0.0,-1.0,-1.0,0.0,5.0,0.46556840996507126,268.15,273.15,271.5321399813035,271.5898703467327,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.5584070809466,0.0008016559322407954,0.0,0.00045099739478424167,0.0,9.507555196333628e-05,0.0,9.028603058192479e-05,0.0,9.507553307317762e-05,0.0,7.022247839849842e-05,303.15,285.15,297.7660012147466,298.02888393624966,297.8605603623549,297.48052968128434,298.01693428064647,297.8305818950564,6532.259108735259,2257.8104328140384,-0.00029310273691502775,-4.699942724876377e-08,299.08622425851706,298.9020809598442,298.6100767234206,299.680096310916,299.1266637476693,8790.127590644988,8318.08217147421,0.4657732697001661,0.064
21092292.0,21092292.0,288.733148105042,287.41654934634767,0.87,0.0,-1.0,-1.0,0.0,5.0,0.4659282844654936,268.15,273.15,271.53213998130354,271.5898416981199,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.5433684277479,0.0008015967393039754,0.0,0.0004509640909127688,0.0,9.506853105040746e-05,0.0,9.027936340035073e-05,0.0,9.506851222700352e-05,0.0,7.021729277689723e-05,303.15,285.15,297.76570056759414,298.0285226529943,297.8602620209066,297.47893884656264,298.01650370521287,297.82998555865413,6532.2603232635565,2257.8104328140384,-0.00029310273691502775,-4.699248607573523e-08,299.08622425851706,298.9020809598442,298.6100767234206,299.680096310916,299.1266637476693,8790.127590644988,8318.08217147421,0.4657732697001661,0.064
21092328.0,21092328.0,288.73879552941173,287.42197808730947,0.87,0.0,-1.0,-1.0,0.0,5.0,0.46628815896589415,268.15,273.15,271.53213998130366,271.5900014356631,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.52431787635646,0.0008015116145321537,0.0,0.00045091619846480225,0.0,9.505843469868671e-05,0.0,9.026977570488143e-05,0.0,9.505841593803764e-05,0.0,7.020983564664169e-05,303.15,285.15,297.76542027071207,298.02816871836234,297.85997129225103,297.47730683525845,298.0161051056765,297.82939444445213,6532.278004381938,2257.8104328140384,-0.00029310273691502775,-4.698250537516469e-08,299.08622425851706,298.9020809598442,298.6100767234206,299.680096310916,299.1266637476693,8790.127590644988,8318.08217147421,0.4657732697001661,0.064
21092364.0,21092364.0,288.7444130546218,287.4273780891926,0.87,0.0,-1.0,-1.0,0.0,5.0,0.46664803346629474,268.15,273.15,271.5321399813037,271.59027488856066,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.5048694012353,0.0008014938578910421,0.0,0.0004509062061624358,0.0,9.505632814371719e-05,0.0,9.026777531214778e-05,0.0,9.505630944366517e-05,0.0,7.020827975300872e-05,303.15,285.15,297.76513726391215,298.02781260722077,297.8596782736595,297.4757312840805,298.0156739138178,297.82880666853816,6532.302103598278,2257.8104328140384,-0.00029310273691502775,-4.698042298320308e-08,299.08622425851706,298.9020809598442,298.6100767234206,299.680096310916,299.1266637476693,8790.127590644988,8318.08217147421,0.4657732697001661,0.064
21092400.0,21092400.0,288.75,287.432748697651,0.87,0.0,-1.0,-1.0,0.0,5.0,0.4670079079666947,268.15,273.15,271.5321399813037,271.5905304976817,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.4881931325155,0.0008015381463170126,0.0,0.0004509311191694886,0.0,9.506158003509206e-05,0.0,9.027276267926163e-05,0.0,9.506156139734249e-05,0.0,7.02121587827836e-05,303.15,285.15,297.764829529207,298.0274495745273,297.85937814449676,297.4742483382585,298.0151803726369,297.82821719182533,6532.31715783095,2257.8104328140384,-0.00029310273691502775,-4.698561426598833e-08,299.08622425851706,298.9020809598442,298.6100767234206,299.680096310916,299.1266637476693,8790.127590644988,8318.08217147421,0.4657732697001661,0.064
21092400.0,21092400.0,288.75,287.432748697651,0.87,0.0,0.0,-1.0,0.0,5.0,0.4670079079666947,268.15,273.15,271.5321399813037,271.5905304976817,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.4881931325155,0.0008015381463170126,0.0,0.0004509311191694886,0.0,9.506158003509206e-05,0.0,9.027276267926163e-05,0.0,9.506156139734249e-05,0.0,7.02121587827836e-05,303.15,285.15,297.764829529207,298.0274495745273,297.85937814449676,297.4742483382585,298.0151803726369,297.82821719182533,6532.31715783095,2257.8104328140384,-0.00029310273691502775,-4.698561426598833e-08,298.93857745923526,299.05963054410324,298.6008535355383,298.2971156500979,299.0957682222439,0.0,0.0,0.4678444414982012,0.064
21092436.0,21092436.0,288.7555732571428,287.4381988946867,0.8700089400000001,0.0,0.0,-1.0,0.0,5.0,0.4673677824671184,268.15,273.15,271.53213998130417,271.59062311627554,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.4747539742097,0.0008016345762042875,0.0,0.00045098536585622617,0.0,9.507301580720009e-05,0.0,9.028362241087862e-05,0.0,9.507299723426801e-05,0.0,7.022060520581774e-05,303.15,285.15,297.7643801441993,298.027073156366,297.8590656654078,297.47283454624454,298.0146062136441,297.82759194517234,6532.314496595541,2257.8104328140384,-0.00029310273691502775,-4.6996919235705656e-08,298.93857745923526,299.05963054410324,298.6008535355383,298.2971156500979,299.0957682222439,0.0,0.0,0.4678444414982012,0.064
21092472.0,21092472.0,288.76114986666664,287.44383537636344,0.8700355200000001,0.0,0.0,-1.0,0.0,5.0,0.46772765696750146,268.15,273.15,271.53213998130457,271.59057468351193,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.46116488394506,0.0008016695062484006,0.0,0.00045100501386041497,0.0,9.50771577707328e-05,0.0,9.028755576618885e-05,0.0,9.507713926367368e-05,0.0,7.022366444671267e-05,303.15,285.15,297.76402641510265,298.0266842691741,297.85874023731986,297.47167766262896,298.0138087435312,297.8269874655513,6532.306146357502,2257.8104328140384,-0.00029310273691502775,-4.7001014174240504e-08,298.93857745923526,299.05963054410324,298.6008535355383,298.2971156500979,299.0957682222439,0.0,0.0,0.4678444414982012,0.064
21092508.0,21092508.0,288.76672937142854,287.4496540550546,0.87007938,0.0,0.0,-1.0,0.0,5.0,0.4680875314679015,268.15,273.15,271.5321399813043,271.59046039779145,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.44741076341,0.0008017316034701824,0.0,0.0004510399456697113,0.0,9.508452174043043e-05,0.0,9.029454881575766e-05,0.0,9.508450329820746e-05,0.0,7.02291034503665e-05,303.15,285.15,297.763643211983,298.02627904299715,297.8583978764895,297.4708528438961,298.01271749270705,297.82637809361455,6532.297369610017,2257.8104328140384,-0.00029310273691502775,-4.700829507609145e-08,298.93857745923526,299.05963054410324,298.6008535355383,298.2971156500979,299.0957682222439,0.0,0.0,0.4678444414982012,0.064
21092544.0,21092544.0,288.7723113142857,287.45565083746584,0.87014016,0.0,0.0,0.0,0.0,1.0,0.4682074896347015,283.15,283.15,271.5321399813042,271.5904223025513,0.0,1.1832867072416865e-15,0.0,294.15,286.4337011076081,0.0008017827030365608,0.0,0.0004510686903835235,0.0,9.50905813975605e-05,0.0,9.030030325882636e-05,0.0,9.509056302054743e-05,0.0,7.023357909320793e-05,303.15,285.15,297.7632745305557,298.02587871371094,297.85806060398835,297.4699069483807,298.0117321297023,297.8257705852676,0.0,0.0,0.0,-4.701428677993452e-08,298.93857745923526,299.05963054410324,298.6008535355383,298.2971156500979,299.0957682222439,0.0,0.0,0.4678444414982012,0.064
21092580.0,21092580.0,288.7778952380952,287.4618216248349,0.8702175,0.0,0.0,0.0,0.0,1.0,0.4682074896347015,283.15,283.15,271.5321399813042,271.5904223025513,0.0,1.141905021231818e-15,0.0,294.15,286.4199361082324,0.000801881386544494,0.0,0.0004511242049881798,0.0,9.51022844624359e-05,0.0,9.031141681753945e-05,0.0,9.510226614941698e-05,0.0,7.024222293776053e-05,303.15,285.15,297.7628837681309,298.0254735154883,297.857718403516,297.4691465507381,298.01058555933423,297.8251615594415,0.0,0.0,0.0,-4.702585980040709e-08,298.93857745923526,299.05963054410324,298.6008535355383,298.2971156500979,299.0957682222439,0.0,0.0,0.4678444414982012,0.064
21092616.0,21092616.0,288.78348068571427,287.46816231312806,0.87031104,0.0,0.0,0.0,0.0,1.0,0.4682074896347015,283.15,283.15,271.5321399813042,271.5904223025513,0.0,1.109126007913999e-15,0.0,294.15,286.4060783424773,0.0008020092839739192,0.0,0.00045119615484576166,0.0,9.511745227200205e-05,0.0,9.032582058099925e-05,0.0,9.511743402209928e-05,0.0,7.025342583092206e-05,303.15,285.15,297.76245346554487,298.02505727310046,297.8573650772698,297.46870872818886,298.0091732369074,297.82455155620227,0.0,0.0,0.0,-4.704086121996441e-08,298.93857745923526,299.05963054410324,298.6008535355383,298.2971156500979,299.0957682222439,0.0,0.0,0.4678444414982012,0.064
21092652.0,21092652.0,288.7890672,287.47466879323383,0.87042042,0.0,0.0,0.0,0.0,1.0,0.4682074896347015,283.15,283.15,271.5321399813042,271.5904223025513,0.0,1.046363790044854e-15,0.0,294.15,286.3921227194421,0.0008021706150924157,0.0,0.0004512869139246119,0.0,9.513658528668871e-05,0.0,9.034398979846606e-05,0.0,9.51365670989257e-05,0.0,7.026755741105905e-05,303.15,285.15,297.7619751840165,298.0246264528653,297.85699724188146,297.46864813366955,298.0074781381706,297.8239450301207,0.0,0.0,0.0,-4.705978778982271e-08,298.93857745923526,299.05963054410324,298.6008535355383,298.2971156500979,299.0957682222439,0.0,0.0,0.4678444414982012,0.064
