,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21092688.0,21092688.0,288.7946543238095,287.4813369511528,0.8705452800000001,0.0,0.0,0.0,0.0,1.0,0.4682074896347015,283.15,283.15,271.5321399813042,271.5904223025513,0.0,1.0262424457861749e-15,0.0,294.15,286.3780762364671,0.0008023708934300055,0.0,0.00045139958403793786,0.0,9.516033740514552e-05,0.0,9.036654542784672e-05,0.0,9.516031927844967e-05,0.0,7.028510064548413e-05,303.15,285.15,297.76144682490167,298.02417963599447,297.8566136892281,297.4689709023104,298.00552650915205,297.82334751231735,0.0,0.0,0.0,-4.7083288948148397e-08,298.93857745923526,299.05963054410324,298.6008535355383,298.2971156500979,299.0957682222439,0.0,0.0,0.4678444414982012,0.064
21092724.0,21092724.0,288.8002416,287.48816266818466,0.8706852600000001,0.0,0.0,0.0,0.0,1.0,0.4682074896347015,283.15,283.15,271.5321399813042,271.5904223025513,0.0,9.713086160230045e-16,0.0,294.15,286.363903375671,0.0008026177896626299,0.0,0.0004515384805829858,0.0,9.518961836389814e-05,0.0,9.039435137678051e-05,0.0,9.518960029695465e-05,0.0,7.030672746249163e-05,303.15,285.15,297.7608397741557,298.02370597334993,297.8562039063988,297.46988039108584,298.00324973145246,297.82277595528853,0.0,0.0,0.0,-4.71122686303842e-08,298.93857745923526,299.05963054410324,298.6008535355383,298.2971156500979,299.0957682222439,0.0,0.0,0.4678444414982012,0.064
21092760.0,21092760.0,288.80582857142855,287.4951418211115,0.8708400000000001,0.0,0.0,0.0,0.0,1.0,0.4682074896347015,283.15,283.15,271.5321399813042,271.5904223025513,0.0,9.526305661608413e-16,0.0,294.15,286.3496493633988,0.0008029084669162589,0.0,0.00045170200757345153,0.0,9.522409171015495e-05,0.0,9.042708814168923e-05,0.0,9.522407370183464e-05,0.0,7.033218935919852e-05,303.15,285.15,297.7601750948953,298.0232128261308,297.8557751291536,297.4712103504558,298.0007823879347,297.82223115771404,0.0,0.0,0.0,-4.71463987227824e-08,298.93857745923526,299.05963054410324,298.6008535355383,298.2971156500979,299.0957682222439,0.0,0.0,0.4678444414982012,0.064
21092796.0,21092796.0,288.81141478095236,287.50227028237816,0.8710091400000001,0.0,0.0,0.0,0.0,1.0,0.4682074896347015,283.15,283.15,271.5321399813042,271.5904223025513,0.0,9.222952329232163e-16,0.0,294.15,286.33524107671815,0.0008032685281012568,0.0,0.00045190456877625005,0.0,9.526679392740711e-05,0.0,9.046763924023232e-05,0.0,9.526677597586026e-05,0.0,7.036372907195342e-05,303.15,285.15,297.7593917266381,298.02267723907863,297.8553052304482,297.4734042359074,297.99800620074257,297.821756926563,0.0,0.0,0.0,-4.7188692911231885e-08,298.93857745923526,299.05963054410324,298.6008535355383,298.2971156500979,299.0957682222439,0.0,0.0,0.4678444414982012,0.064
21092832.0,21092832.0,288.8169997714285,287.509543920269,0.87119232,0.0,0.0,0.0,0.0,1.0,0.4682074896347015,283.15,283.15,271.5321399813042,271.5904223025513,0.0,9.074917587647621e-16,0.0,294.15,286.32072456909265,0.0008036952151529353,0.0,0.00045214461254337277,0.0,9.53173979098801e-05,0.0,9.051569404500065e-05,0.0,9.531738001345401e-05,0.0,7.040110500154819e-05,303.15,285.15,297.75850867167156,298.0221055932447,297.8548003874796,297.4763425268404,297.9950785784656,297.8213671515404,0.0,0.0,0.0,-4.723883793144586e-08,298.93857745923526,299.05963054410324,298.6008535355383,298.2971156500979,299.0957682222439,0.0,0.0,0.4678444414982012,0.064
21092868.0,21092868.0,288.82258308571426,287.51695859908125,0.8713891800000001,0.0,0.0,0.0,0.0,1.0,0.4682074896347015,283.15,283.15,271.5321399813042,271.5904223025513,0.0,9.016371137232132e-16,0.0,294.15,286.306106476493,0.0008041831322804317,0.0,0.0004524191032958761,0.0,9.537526372182938e-05,0.0,9.057064485763716e-05,0.0,9.537524587902076e-05,0.0,7.04438444936249e-05,303.15,285.15,297.75753203129034,298.0215000975922,297.85426274101695,297.4799797142498,297.99200887899553,297.821056692629,0.0,0.0,0.0,-4.729621156920081e-08,298.93857745923526,299.05963054410324,298.6008535355383,298.2971156500979,299.0957682222439,0.0,0.0,0.4678444414982012,0.064
21092904.0,21092904.0,288.82816426666665,287.524510179295,0.87159936,0.0,0.0,0.0,0.0,1.0,0.4682074896347015,283.15,283.15,271.5321399813042,271.5904223025513,0.0,8.423978091026052e-16,0.0,294.15,286.281147580972,0.0008043780061708267,0.0,0.00045252873365461395,0.0,9.53983750377514e-05,0.0,9.05925919560088e-05,0.0,9.539835724267439e-05,0.0,7.046091443333069e-05,303.15,285.15,297.75657636409244,298.0208913702697,297.85372188360606,297.48374868515833,297.9889256261859,297.8207727858625,0.0,0.0,0.0,-4.731913693424008e-08,298.93857745923526,299.05963054410324,298.6008535355383,298.2971156500979,299.0957682222439,0.0,0.0,0.4678444414982012,0.064
21092940.0,21092940.0,288.83374285714285,287.5321945177396,0.8718225,0.0,0.0,0.0,0.0,1.0,0.4682074896347015,283.15,283.15,271.5321399813042,271.5904223025513,0.0,8.315634824963216e-16,0.0,294.15,286.2570647620363,0.0008051312949549616,0.0,0.0004529525182825592,0.0,9.548771376405956e-05,0.0,9.067743019752649e-05,0.0,9.548769600577149e-05,0.0,7.052689971248588e-05,303.15,285.15,297.75549079569663,298.02024309877976,297.85314261168793,297.4885797507469,297.98573958993876,297.82063916937,0.0,0.0,0.0,-4.740780539106917e-08,298.93857745923526,299.05963054410324,298.6008535355383,298.2971156500979,299.0957682222439,0.0,0.0,0.4678444414982012,0.064
21092976.0,21092976.0,288.83931839999997,287.5400074677567,0.8720582400000001,0.0,0.0,0.0,0.0,1.0,0.4682074896347015,283.15,283.15,271.5321399813042,271.5904223025513,0.0,8.208684993590536e-16,0.0,294.15,286.23815744591496,0.0008059574102856004,0.0,0.00045341727360660386,0.0,9.55856895880771e-05,0.0,9.07704704394092e-05,0.0,9.558567187147077e-05,0.0,7.059926432262495e-05,303.15,285.15,297.7542714499205,298.0195575282135,297.8525272703369,297.49406664806975,297.98249095828567,297.82058277096525,0.0,0.0,0.0,-4.750514157670757e-08,298.93857745923526,299.05963054410324,298.6008535355383,298.2971156500979,299.0957682222439,0.0,0.0,0.4678444414982012,0.064
21093012.0,21093012.0,288.8448904380952,287.54794487936,0.87230622,0.0,0.0,0.0,0.0,1.0,0.4682074896347015,283.15,283.15,271.5321399813042,271.5904223025513,0.0,7.744179362750743e-16,0.0,294.15,286.2224232044837,0.0008068258865135985,0.0,0.0004539058602920999,0.0,9.568868933934835e-05,0.0,9.086828152615825e-05,0.0,9.568867166728559e-05,0.0,7.067533958834189e-05,303.15,285.15,297.75290083018734,298.01883186833675,297.85187323871,297.4997138915738,297.9791974882605,297.82050346341373,0.0,0.0,0.0,-4.760757662567902e-08,298.93857745923526,299.05963054410324,298.6008535355383,298.2971156500979,299.0957682222439,0.0,0.0,0.4678444414982012,0.064
21093048.0,21093048.0,288.8504585142857,287.5560025993909,0.87256608,0.0,0.0,0.0,0.0,1.0,0.4682074896347015,283.15,283.15,271.5321399813042,271.5904223025513,0.0,7.619879946487298e-16,0.0,294.15,286.2073967740945,0.0008076812680216269,0.0,0.00045438708013370474,0.0,9.579013607284447e-05,0.0,9.096461783022678e-05,0.0,9.579011844612453e-05,0.0,7.075026780043267e-05,303.15,285.15,297.75127711568865,298.0180367071835,297.85115215291387,297.5043920436872,297.9758636664479,297.8201443371842,0.0,0.0,0.0,-4.770857526539429e-08,298.93857745923526,299.05963054410324,298.6008535355383,298.2971156500979,299.0957682222439,0.0,0.0,0.4678444414982012,0.064
21093084.0,21093084.0,288.85602217142855,287.5641764716711,0.87283746,0.0,0.0,0.0,0.0,1.0,0.4682074896347015,283.15,283.15,271.5321399813042,271.5904223025513,0.0,7.570720610421673e-16,0.0,294.15,286.1922770806073,0.0008085712641632475,0.0,0.0004548877735948555,0.0,9.589568807419876e-05,0.0,9.106485259540895e-05,0.0,9.589567049204768e-05,0.0,7.082822814936184e-05,303.15,285.15,297.7494761765786,298.01718543865366,297.85037681524415,297.5084081214127,297.97250446223484,297.8195902028248,0.0,0.0,0.0,-4.781377464194485e-08,298.93857745923526,299.05963054410324,298.6008535355383,298.2971156500979,299.0957682222439,0.0,0.0,0.4678444414982012,0.064
21093120.0,21093120.0,288.8615809523809,287.57246233715153,0.87312,0.0,0.0,0.0,0.0,1.0,0.4682074896347015,283.15,283.15,271.5321399813042,271.5904223025513,0.0,7.425137327496677e-16,0.0,294.15,286.1770780869966,0.000809444962378291,0.0,0.0004553792981692689,0.0,9.599930716648307e-05,0.0,9.116325182363454e-05,0.0,9.599928962925688e-05,0.0,7.090476085824411e-05,303.15,285.15,297.7475414751537,298.0162822410169,297.84955068356624,297.5119823377272,297.9691489442551,297.8189011363438,0.0,0.0,0.0,-4.791716024889611e-08,298.93857745923526,299.05963054410324,298.6008535355383,298.2971156500979,299.0957682222439,0.0,0.0,0.4678444414982012,0.064
21093156.0,21093156.0,288.8671344,287.5808560340575,0.87341334,0.0,0.0,0.0,0.0,1.0,0.4682074896347015,283.15,283.15,271.5321399813042,271.5904223025513,0.0,7.142315530216795e-16,0.0,294.15,286.16174662392666,0.0008103466094424735,0.0,0.00045588654633483704,0.0,9.610624097661975e-05,0.0,9.126479878762174e-05,0.0,9.610622348362332e-05,0.0,7.098374180642601e-05,303.15,285.15,297.7453892706221,298.0152917409482,297.848638616872,297.5148377386118,297.96578805571255,297.8179890845533,0.0,0.0,0.0,-4.802397016409549e-08,298.93857745923526,299.05963054410324,298.6008535355383,298.2971156500979,299.0957682222439,0.0,0.0,0.4678444414982012,0.064
21093192.0,21093192.0,288.8726820571428,287.5893533980302,0.87371712,0.0,0.0,0.0,0.0,1.0,0.4682074896347015,283.15,283.15,271.5321399813042,271.5904223025513,0.0,7.096237180964257e-16,0.0,294.15,286.14630410638955,0.0008111276384967426,0.0,0.0004563259370084741,0.0,9.619886963018183e-05,0.0,9.135276123068638e-05,0.0,9.619885218394607e-05,0.0,7.105215701474972e-05,303.15,285.15,297.74308541449403,298.01422591361296,297.8476519381761,297.51717839145687,297.9624338739419,297.81691510633635,0.0,0.0,0.0,-4.8116587568304835e-08,298.93857745923526,299.05963054410324,298.6008535355383,298.2971156500979,299.0957682222439,0.0,0.0,0.4678444414982012,0.064
21093228.0,21093228.0,288.87822346666667,287.59795026226516,0.87403098,0.0,0.0,0.0,0.0,1.0,0.4682074896347015,283.15,283.15,271.5321399813042,271.5904223025513,0.0,7.004970382233948e-16,0.0,294.15,286.13080875641225,0.0008116802639833569,0.0,0.00045663683191840917,0.0,9.626440986689867e-05,0.0,9.141499986130831e-05,0.0,9.626439247228648e-05,0.0,7.110056481077842e-05,303.15,285.15,297.74088641116447,298.01314200099733,297.84664510941553,297.5192929877422,297.95919691543025,297.81583268494995,0.0,0.0,0.0,-4.818217367367816e-08,298.93857745923526,299.05963054410324,298.6008535355383,298.2971156500979,299.0957682222439,0.0,0.0,0.4678444414982012,0.064
21093264.0,21093264.0,288.88375817142855,287.60664245764605,0.87435456,0.0,0.0,0.0,0.0,1.0,0.4682074896347015,283.15,283.15,271.5321399813042,271.5904223025513,0.0,6.651491280655618e-16,0.0,294.15,286.1152304930295,0.0008121531899190743,0.0,0.00045690288931309015,0.0,9.632049782865649e-05,0.0,9.146826238409916e-05,0.0,9.632048048724202e-05,0.0,7.114199118875952e-05,303.15,285.15,297.73879836484446,298.01202331347054,297.8456014525289,297.52102952144594,297.95610834239153,297.8147121989363,0.0,0.0,0.0,-4.82383363188458e-08,298.93857745923526,299.05963054410324,298.6008535355383,298.2971156500979,299.0957682222439,0.0,0.0,0.4678444414982012,0.064
21093300.0,21093300.0,288.8892857142857,287.61542581287586,0.8746875000000001,0.0,0.0,0.0,0.0,1.0,0.4682074896347015,283.15,283.15,271.5321399813042,271.5904223025513,0.0,6.52358457443642e-16,0.0,294.15,286.0995650072144,0.0008116182863379412,0.0,0.00045660195978945023,0.0,9.625705828614322e-05,0.0,9.140801871251575e-05,0.0,9.625704101906257e-05,0.0,7.109513495973835e-05,303.15,285.15,297.73720024682495,298.0109319381642,297.8445794846916,297.522431626239,297.95342432688574,297.8137135245612,0.0,0.0,0.0,-4.817481420926248e-08,298.93857745923526,299.05963054410324,298.6008535355383,298.2971156500979,299.0957682222439,0.0,0.0,0.4678444414982012,0.064
21093336.0,21093336.0,288.8948056380952,287.62429615460354,0.87502944,0.0,0.0,0.0,0.0,1.0,0.4682074896347015,283.15,283.15,271.5321399813042,271.5904223025513,0.0,6.275102717108744e-16,0.0,294.15,286.0838598051093,0.0008111584002854137,0.0,0.00045634323379071243,0.0,9.62025157428036e-05,0.0,9.135622384525685e-05,0.0,9.620249854821923e-05,0.0,7.105485002395972e-05,303.15,285.15,297.73583382196125,298.0098497448243,297.843565017744,297.52366173941084,297.9509289562161,297.81276785603126,0.0,0.0,0.0,-4.812023410873516e-08,298.93857745923526,299.05963054410324,298.6008535355383,298.2971156500979,299.0957682222439,0.0,0.0,0.4678444414982012,0.064
21093372.0,21093372.0,288.90031748571425,287.63324930754743,0.87538002,0.0,0.0,0.0,0.0,1.0,0.4682074896347015,283.15,283.15,271.5321399813042,271.5904223025513,0.0,5.997143924950099e-16,0.0,294.15,286.06811900866415,0.0008103606802134376,0.0,0.0004558944483938533,0.0,9.61079064454317e-05,0.0,9.126638062404512e-05,0.0,9.610788933022237e-05,0.0,7.098497192029966e-05,303.15,285.15,297.7347304705157,298.00878896306216,297.84256925327173,297.52475908886,297.9486411318567,297.81189778151327,0.0,0.0,0.0,-4.802563321531899e-08,298.93857745923526,299.05963054410324,298.6008535355383,298.2971156500979,299.0957682222439,0.0,0.0,0.4678444414982012,0.064
21093408.0,21093408.0,288.90582079999996,287.64228109461476,0.87573888,0.0,0.0,0.0,0.0,1.0,0.4682074896347015,283.15,283.15,271.5321399813042,271.5904223025513,0.0,5.900885631565946e-16,0.0,294.15,286.052264971547,0.0008092215762663034,0.0,0.00045525360644914245,0.0,9.597280937200745e-05,0.0,9.113808923580658e-05,0.0,9.597279234249307e-05,0.0,7.088518968332198e-05,303.15,285.15,297.73474647971614,298.00611628909724,297.841782704564,297.5255723981445,297.94733015677417,297.8111096056592,0.0,0.0,0.0,-4.789070963528971e-08,298.93857745923526,299.05963054410324,298.6008535355383,298.2971156500979,299.0957682222439,0.0,0.0,0.4678444414982012,0.064
21093444.0,21093444.0,288.9113151238095,287.6513873370176,0.8761056600000001,0.0,0.0,0.0,0.0,1.0,0.4682074896347015,283.15,283.15,271.5321399813042,271.5904223025513,0.0,5.862816315266457e-16,0.0,294.15,286.03637864387713,0.0008079935922383075,0.0,0.0004545627621399538,0.0,9.582717121303073e-05,0.0,9.099978777880173e-05,0.0,9.582715427069023e-05,0.0,7.077762183650139e-05,303.15,285.15,297.7350848391409,298.0029090237593,297.84106096109826,297.52631799219955,297.9463069238718,297.81033594801397,0.0,0.0,0.0,-4.774547112134143e-08,298.93857745923526,299.05963054410324,298.6008535355383,298.2971156500979,299.0957682222439,0.0,0.0,0.4678444414982012,0.064
21093480.0,21093480.0,288.91679999999997,287.66056385438435,0.8764799999999999,0.0,0.0,0.0,0.0,1.0,0.4682074896347015,283.15,283.15,271.5321399813042,271.5904223025513,0.0,5.787412905967575e-16,0.0,294.15,286.02049231620725,0.0008067656081911979,0.0,0.0004538719178273874,0.0,9.568153305352831e-05,0.0,9.086148632116594e-05,0.0,9.568151619817529e-05,0.0,7.067005398929041e-05,303.15,285.15,297.73542319779637,297.9997017674903,297.8403392192614,297.52706358475695,297.945283694212,297.8095622927034,0.0,0.0,0.0,-4.7600453177669043e-08,298.93857745923526,299.05963054410324,298.6008535355383,298.2971156500979,299.0957682222439,0.0,0.0,0.4678444414982012,0.064
21093516.0,21093516.0,288.9222749714285,287.669806464869,0.87686154,0.0,0.0,0.0,0.0,1.0,0.4682074896347015,283.15,283.15,271.5321399813042,271.5904223025513,0.0,5.603119954090346e-16,0.0,294.15,286.00454821661936,0.0008054321686812634,0.0,0.00045312174611054516,0.0,9.55233879807613e-05,0.0,9.071130799727152e-05,0.0,9.552337121398509e-05,0.0,7.05532485785891e-05,303.15,285.15,297.73630078534,297.9926670627909,297.83976291047406,297.52772193972373,297.94498762525234,297.8082880647162,0.0,0.0,0.0,-4.7443231418352446e-08,298.93857745923526,299.05963054410324,298.6008535355383,298.2971156500979,299.0957682222439,0.0,0.0,0.4678444414982012,0.064
21093552.0,21093552.0,288.92773958095233,287.6791109852547,0.87724992,0.0,0.0,0.0,0.0,1.0,0.4682074896347015,283.15,283.15,271.5321399813042,271.5904223025513,0.0,5.513186017010136e-16,0.0,294.15,285.98853485253983,0.0008042482899830589,0.0,0.0004524557145966602,0.0,9.538298065201779e-05,0.0,9.057797386150508e-05,0.0,9.538296397004596e-05,0.0,7.044954420512269e-05,303.15,285.15,297.7374824497803,297.98317563372046,297.83933913999954,297.52837053528543,297.9456229593155,297.80679814362026,0.0,0.0,0.0,-4.730386180929622e-08,298.93857745923526,299.05963054410324,298.6008535355383,298.2971156500979,299.0957682222439,0.0,0.0,0.4678444414982012,0.064
21093588.0,21093588.0,288.93319337142856,287.6884732310549,0.87764478,0.0,0.0,0.0,0.0,1.0,0.4682074896347015,283.15,283.15,271.5321399813042,271.5904223025513,0.0,5.477617928522411e-16,0.0,294.15,285.97247995862995,0.0008031554560763483,0.0,0.0004518409032355169,0.0,9.525337113371327e-05,0.0,9.045489358607282e-05,0.0,9.525335453420613e-05,0.0,7.035381505761626e-05,303.15,285.15,297.7388462589343,297.9722122834149,297.83900681500154,297.5290133226597,297.9468167697211,297.8051790899463,0.0,0.0,0.0,-4.7175392178074387e-08,298.93857745923526,299.05963054410324,298.6008535355383,298.2971156500979,299.0957682222439,0.0,0.0,0.4678444414982012,0.064
21093624.0,21093624.0,288.93863588571423,287.69788901661,0.87804576,0.0,0.0,0.0,0.0,1.0,0.4682074896347015,283.15,283.15,271.5321399813042,271.5904223025513,0.0,5.101192706509256e-16,0.0,294.15,285.95069964421447,0.0008019807099360468,0.0,0.0004511800098783621,0.0,9.51140469950015e-05,0.0,9.032258806923e-05,0.0,9.511403047387813e-05,0.0,7.025091072454312e-05,303.15,285.15,297.7402290294772,297.96112274481953,297.83868972966104,297.5296578014351,297.94816924124177,297.803573709327,0.0,0.0,0.0,-4.703748869507624e-08,298.93857745923526,299.05963054410324,298.6008535355383,298.2971156500979,299.0957682222439,0.0,0.0,0.4678444414982012,0.064
21093660.0,21093660.0,288.94406666666663,287.7073541551807,0.8784525,0.0,0.0,0.0,0.0,1.0,0.4682074896347015,283.15,283.15,271.5321399813042,271.5904223025513,0.0,5.003097898991944e-16,0.0,294.15,285.92918989547655,0.0008015396805005865,0.0,0.0004509318923972414,0.0,9.506174086069075e-05,0.0,9.027291694354527e-05,0.0,9.506172440281005e-05,0.0,7.021227759274535e-05,303.15,285.15,297.7415113212313,297.949431530782,297.838463182502,297.5303365190436,297.9508510746822,297.80211872564826,0.0,0.0,0.0,-4.69857676483511e-08,298.93857745923526,299.05963054410324,298.6008535355383,298.2971156500979,299.0957682222439,0.0,0.0,0.4678444414982012,0.064
21093696.0,21093696.0,288.94948525714284,287.71686445903686,0.8788646400000001,0.0,0.0,0.0,0.0,1.0,0.4682074896347015,283.15,283.15,271.5321399813042,271.5904223025513,0.0,4.906889432927597e-16,0.0,294.15,285.9099175454728,0.0008013401022642785,0.0,0.0004508196109059405,0.0,9.503807054692526e-05,0.0,9.025043908365366e-05,0.0,9.503805414935973e-05,0.0,7.019479478036313e-05,303.15,285.15,297.74267316454655,297.9376067973722,297.8382753614942,297.5310480320082,297.95438506883863,297.80079768485194,0.0,0.0,0.0,-4.6962371253230846e-08,298.93857745923526,299.05963054410324,298.6008535355383,298.2971156500979,299.0957682222439,0.0,0.0,0.4678444414982012,0.064
21093732.0,21093732.0,288.95489119999996,287.7264157395428,0.8792818200000001,0.0,0.0,0.0,0.0,1.0,0.4682074896347015,283.15,283.15,271.5321399813042,271.5904223025513,0.0,4.629222818447588e-16,0.0,294.15,285.89146423705,0.0008016043941091947,0.0,0.00045096829440196016,0.0,9.506941471787069e-05,0.0,9.028020430292776e-05,0.0,9.506939837175744e-05,0.0,7.02179454787696e-05,303.15,285.15,297.7434280302126,297.9261047748411,297.8381140964482,297.5318647257087,297.96001755539714,297.79990583652165,0.0,0.0,0.0,-4.6993353258136294e-08,298.93857745923526,299.05963054410324,298.6008535355383,298.2971156500979,299.0957682222439,0.0,0.0,0.4678444414982012,0.064
21093768.0,21093768.0,288.9602840380952,287.73600380723923,0.87970368,0.0,0.0,0.0,0.0,1.0,0.4682074896347015,283.15,283.15,271.5321399813042,271.5904223025513,0.0,4.554920601629863e-16,0.0,294.15,285.87510652944184,0.0008023672768270107,0.0,0.0004513974761265446,0.0,9.51598912088678e-05,0.0,9.036612299790473e-05,0.0,9.51598749060385e-05,0.0,7.028477110711958e-05,303.15,285.15,297.743638132172,297.9150956469509,297.83791695034915,297.53283107535646,297.9684016719133,297.7995766953484,0.0,0.0,0.0,-4.708284234362721e-08,298.93857745923526,299.05963054410324,298.6008535355383,298.2971156500979,299.0957682222439,0.0,0.0,0.4678444414982012,0.064
21093804.0,21093804.0,288.9656633142857,287.7456244719204,0.88012986,0.0,0.0,0.0,0.0,1.0,0.4682074896347015,283.15,283.15,271.5321399813042,271.5904223025513,0.0,4.52553472230102e-16,0.0,294.15,285.85868933190494,0.0008033319797952713,0.0,0.00045194019834600044,0.0,9.527430337009015e-05,0.0,9.047477158142816e-05,0.0,9.527428710646889e-05,0.0,7.036927553986637e-05,303.15,285.15,297.7435160978759,297.9043915882748,297.8376969676226,297.5338921833013,297.9784827006427,297.7995959075435,0.0,0.0,0.0,-4.719612778828689e-08,298.93857745923526,299.05963054410324,298.6008535355383,298.2971156500979,299.0957682222439,0.0,0.0,0.4678444414982012,0.064
21093840.0,21093840.0,288.9710285714286,287.75527354270804,0.88056,0.0,0.0,0.0,0.0,1.0,0.4682074896347015,283.15,283.15,271.5321399813042,271.5904223025513,0.0,4.438509690501972e-16,0.0,294.15,285.84218579499475,0.0008046565063898675,0.0,0.0004526853509658877,0.0,9.543139023785681e-05,0.0,9.062394509346314e-05,0.0,9.543137400624935e-05,0.0,7.048529936532729e-05,303.15,285.15,297.7428169133136,297.89407903626125,297.83739632894464,297.53499912411684,297.9886107885203,297.7995804382314,0.0,0.0,0.0,-4.735188946630575e-08,298.93857745923526,299.05963054410324,298.6008535355383,298.2971156500979,299.0957682222439,0.0,0.0,0.4678444414982012,0.064
21093876.0,21093876.0,288.97637935238095,287.764946828121,0.88099374,0.0,0.0,0.0,0.0,1.0,0.4682074896347015,283.15,283.15,271.5321399813042,271.5904223025513,0.0,4.25565349634357e-16,0.0,294.15,285.8255567779681,0.0008064560460451562,0.0,0.0004536977375317873,0.0,9.564481316087133e-05,0.0,9.082661667957953e-05,0.0,9.564479695180225e-05,0.0,7.064293280906422e-05,303.15,285.15,297.74135048538506,297.8843315285822,297.8369748258643,297.5361559182654,298.00042671836775,297.79984789529294,0.0,0.0,0.0,-4.7563923125443965e-08,298.93857745923526,299.05963054410324,298.6008535355383,298.2971156500979,299.0957682222439,0.0,0.0,0.4678444414982012,0.064
21093912.0,21093912.0,288.9817152,287.77464013614144,0.88143072,0.0,0.0,0.0,0.0,1.0,0.4682074896347015,283.15,283.15,271.5321399813042,271.5904223025513,0.0,4.0671472106274384e-16,0.0,294.15,285.80882994225203,0.0008083178750573378,0.0,0.0004547451670508415,0.0,9.586562354989884e-05,0.0,9.103630358135999e-05,0.0,9.586560736230272e-05,0.0,7.080602261000463e-05,303.15,285.15,297.73927187764343,297.8749810357065,297.8364346708314,297.537274723981,298.0095956883274,297.799511599298,0.0,0.0,0.0,-4.778379469260353e-08,298.93857745923526,299.05963054410324,298.6008535355383,298.2971156500979,299.0957682222439,0.0,0.0,0.4678444414982012,0.064
21093948.0,21093948.0,288.9870356571428,287.7843492742765,0.88187058,0.0,0.0,0.0,0.0,1.0,0.4682074896347015,283.15,283.15,271.5321399813042,271.5904223025513,0.0,4.014838431141515e-16,0.0,294.15,285.79197725511335,0.000809716343264315,0.0,0.00045553191815922905,0.0,9.603147986746536e-05,0.0,9.11938047741941e-05,0.0,9.603146371067734e-05,0.0,7.092852352118288e-05,303.15,285.15,297.7367307997356,297.86624970973764,297.8357136558065,297.5382316620909,298.0161075857128,297.7986066826167,0.0,0.0,0.0,-4.794927921732157e-08,298.93857745923526,299.05963054410324,298.6008535355383,298.2971156500979,299.0957682222439,0.0,0.0,0.4678444414982012,0.064
21093984.0,21093984.0,288.99234026666664,287.7940700496167,0.88231296,0.0,0.0,0.0,0.0,1.0,0.4682074896347015,283.15,283.15,271.5321399813042,271.5904223025513,0.0,3.812244929073135e-16,0.0,294.15,285.77509606729404,0.0008112231091185044,0.0,0.0004563795956058678,0.0,9.621018017270559e-05,0.0,9.13635029270127e-05,0.0,9.621016404474316e-05,0.0,7.106051095785673e-05,303.15,285.15,297.7340791633597,297.8576605087172,297.8349516898056,297.5391562370519,298.0220454192414,297.79757860363515,0.0,0.0,0.0,-4.8127899094310405e-08,298.93857745923526,299.05963054410324,298.6008535355383,298.2971156500979,299.0957682222439,0.0,0.0,0.4678444414982012,0.064
21094020.0,21094020.0,288.99762857142855,287.80379826889,0.8827575000000001,0.0,0.0,0.0,0.0,1.0,0.4682074896347015,283.15,283.15,271.5321399813042,271.5904223025513,0.0,3.763214522988952e-16,0.0,294.15,285.75811239017594,0.0008117422741389002,0.0,0.0004566716665445278,0.0,9.627175209908401e-05,0.0,9.142197315183208e-05,0.0,9.627173601946628e-05,0.0,7.110598777335885e-05,303.15,285.15,297.73138838645525,297.8498707143553,297.8340461154372,297.53988233030384,298.02611619536003,297.79626074838234,0.0,0.0,0.0,-4.818952007339069e-08,298.93857745923526,299.05963054410324,298.6008535355383,298.2971156500979,299.0957682222439,0.0,0.0,0.4678444414982012,0.064
21094056.0,21094056.0,289.0029001142857,287.8135297385115,0.8832038400000001,0.0,0.0,0.0,0.0,1.0,0.4682074896347015,283.15,283.15,271.5321399813042,271.5904223025513,0.0,3.738936302239827e-16,0.0,294.15,285.74105720448983,0.0008122010400729554,0.0,0.00045692975806900716,0.0,9.632616076588941e-05,0.0,9.1473640972849e-05,0.0,9.632614473569492e-05,0.0,7.114617382976818e-05,303.15,285.15,297.7287017650278,297.842651105942,297.8330432331437,297.54045679948,298.02897107693525,297.79476479610577,0.0,0.0,0.0,-4.824400486361593e-08,298.93857745923526,299.05963054410324,298.6008535355383,298.2971156500979,299.0957682222439,0.0,0.0,0.4678444414982012,0.064
21094092.0,21094092.0,289.00815443809523,287.8232602646306,0.88365162,0.0,0.0,0.0,0.0,1.0,0.4682074896347015,283.15,283.15,271.5321399813042,271.5904223025513,0.0,3.550265148350829e-16,0.0,294.15,285.7239962799252,0.0008123645445279634,0.0,0.0004570217407740951,0.0,9.634555174221408e-05,0.0,9.149205515206785e-05,0.0,9.634553576728197e-05,0.0,7.116049593941393e-05,303.15,285.15,297.7260840122629,297.835547092779,297.83203434566923,297.5410027507697,298.031717694187,297.79327717913355,0.0,0.0,0.0,-4.826343025460625e-08,298.93857745923526,299.05963054410324,298.6008535355383,298.2971156500979,299.0957682222439,0.0,0.0,0.4678444414982012,0.064
21094128.0,21094128.0,289.01339108571426,287.8329856531726,0.8841004800000001,0.0,0.0,0.0,0.0,1.0,0.4682074896347015,283.15,283.15,271.5321399813042,271.5904223025513,0.0,3.5273607615657974e-16,0.0,294.15,285.7068584167807,0.0008117001809547713,0.0,0.0004566479797277943,0.0,9.626675846496425e-05,0.0,9.14172312002656e-05,0.0,9.626674256108233e-05,0.0,7.110229949421233e-05,303.15,285.15,297.72419529906784,297.8299182179607,297.83097703010105,297.54123913590695,298.03318042740193,297.7919020220877,0.0,0.0,0.0,-4.818452026568475e-08,298.93857745923526,299.05963054410324,298.6008535355383,298.2971156500979,299.0957682222439,0.0,0.0,0.4678444414982012,0.064
21094164.0,21094164.0,289.0186096,287.84270170987736,0.88455006,0.0,0.0,0.0,0.0,1.0,0.4682074896347015,283.15,283.15,271.5321399813042,271.5904223025513,0.0,3.470744190193221e-16,0.0,294.15,285.6896972651562,0.0008106374814770948,0.0,0.0004560501219747994,0.0,9.614072296995185e-05,0.0,9.129754490088262e-05,0.0,9.614070714440877e-05,0.0,7.100921010808002e-05,303.15,285.15,297.72312262890966,297.8252995696485,297.82972008775795,297.5414863369944,298.03436016117314,297.7907977568967,0.0,0.0,0.0,-4.805843247444192e-08,298.93857745923526,299.05963054410324,298.6008535355383,298.2971156500979,299.0957682222439,0.0,0.0,0.4678444414982012,0.064
21094200.0,21094200.0,289.0238095238095,287.8524042403335,0.885,0.0,0.0,0.0,0.0,1.0,0.4682074896347015,283.15,283.15,271.5321399813042,271.5904223025513,0.0,3.4261059258042467e-16,0.0,294.15,285.6725005068888,0.0008089657510572749,0.0,0.0004551096342304162,0.0,9.594245704865005e-05,0.0,9.110926684935195e-05,0.0,9.594244131254236e-05,0.0,7.086277157541516e-05,303.15,285.15,297.72329763087055,297.82222546334316,297.8281579282152,297.5417500751557,298.03510720686086,297.7901076608891,0.0,0.0,0.0,-4.7860418761590915e-08,298.93857745923526,299.05963054410324,298.6008535355383,298.2971156500979,299.0957682222439,0.0,0.0,0.4678444414982012,0.064
21094236.0,21094236.0,289.0289904,287.86208905000893,0.88544994,0.0,0.0,0.0,0.0,1.0,0.4682074896347015,283.15,283.15,271.5321399813042,271.5904223025513,0.0,3.2743448618223474e-16,0.0,294.15,285.65530793574305,0.0008075610490102383,0.0,0.0004543193719273909,0.0,9.57758604150773e-05,0.0,9.095106271583028e-05,0.0,9.577584476321417e-05,0.0,7.073972387066232e-05,303.15,285.15,297.72298056090574,297.8186115120092,297.8261886192317,297.54197704775925,298.035930008403,297.7891375496618,0.0,0.0,0.0,-4.769435006100546e-08,298.93857745923526,299.05963054410324,298.6008535355383,298.2971156500979,299.0957682222439,0.0,0.0,0.4678444414982012,0.064
21094272.0,21094272.0,289.0341517714285,287.8717519442771,0.8858995199999999,0.0,0.0,0.0,0.0,1.0,0.4682074896347015,283.15,283.15,271.5321399813042,271.5904223025513,0.0,3.2532205631998636e-16,0.0,294.15,285.638104658378,0.0008055289484439284,0.0,0.00045317614637992274,0.0,9.553485498401722e-05,0.0,9.07221981964742e-05,0.0,9.553483942791343e-05,0.0,7.056171808184051e-05,303.15,285.15,297.72354869228406,297.8161212707714,297.8208500003372,297.54226223979725,298.03656029495227,297.7878684996285,0.0,0.0,0.0,-4.745461924620504e-08,298.93857745923526,299.05963054410324,298.6008535355383,298.2971156500979,299.0957682222439,0.0,0.0,0.4678444414982012,0.064
21094308.0,21094308.0,289.03929318095237,287.88138872843973,0.88634838,0.0,0.0,0.0,0.0,1.0,0.4682074896347015,283.15,283.15,271.5321399813042,271.5904223025513,0.0,3.211379934315117e-16,0.0,294.15,285.62087807933017,0.0008038863242293105,0.0,0.0004522520331972249,0.0,9.534004101392486e-05,0.0,9.053719820002443e-05,0.0,9.534002554543543e-05,0.0,7.041782914855227e-05,303.15,285.15,297.724635745634,297.814847887251,297.80943250615604,297.5426541998772,298.0371348349857,297.78574103478076,0.0,0.0,0.0,-4.7261277057271585e-08,298.93857745923526,299.05963054410324,298.6008535355383,298.2971156500979,299.0957682222439,0.0,0.0,0.4678444414982012,0.064
21094344.0,21094344.0,289.04441417142857,287.89099520774494,0.8867961599999999,0.0,0.0,0.0,0.0,1.0,0.4682074896347015,283.15,283.15,271.5321399813042,271.5904223025513,0.0,2.9810291881277274e-16,0.0,294.15,285.59906874864924,0.000802423352294246,0.0,0.0004514289894025102,0.0,9.516653366244867e-05,0.0,9.037243147844121e-05,0.0,9.516651827370835e-05,0.0,7.028967721106052e-05,303.15,285.15,297.7259119528178,297.81415962586914,297.7957476338754,297.54309577319833,298.0376909219404,297.7833211815402,0.0,0.0,0.0,-4.708941321488029e-08,298.93857745923526,299.05963054410324,298.6008535355383,298.2971156500979,299.0957682222439,0.0,0.0,0.4678444414982012,0.064
21094380.0,21094380.0,289.0495142857143,287.9005671874016,0.8872425,0.0,0.0,0.0,0.0,1.0,0.4682074896347015,283.15,283.15,271.5321399813042,271.5904223025513,0.0,2.9237046561531286e-16,0.0,294.15,285.5783960005169,0.0008019800781573379,0.0,0.00045117960923229765,0.0,9.511396134087534e-05,0.0,9.032250757320622e-05,0.0,9.511394601299249e-05,0.0,7.025084747423077e-05,303.15,285.15,297.7272075239567,297.815023850327,297.7797062068638,297.5436455866182,298.03821037965554,297.78075870948425,0.0,0.0,0.0,-4.7037400264719853e-08,298.93857745923526,299.05963054410324,298.6008535355383,298.2971156500979,299.0957682222439,0.0,0.0,0.4678444414982012,0.064
21094416.0,21094416.0,289.05459306666665,287.9101004725902,0.88768704,0.0,0.0,0.0,0.0,1.0,0.4682074896347015,283.15,283.15,271.5321399813042,271.5904223025513,0.0,2.848983019343509e-16,0.0,294.15,285.5588206089029,0.0008019041767692241,0.0,0.000451136906340681,0.0,9.510495901654939e-05,0.0,9.03139587868665e-05,0.0,9.510494374328724e-05,0.0,7.024419838878775e-05,303.15,285.15,297.728315911267,297.8173276544265,297.7630214463951,297.54424127168915,298.03867212762606,297.7783156822808,0.0,0.0,0.0,-4.7028496502865245e-08,298.93857745923526,299.05963054410324,298.6008535355383,298.2971156500979,299.0957682222439,0.0,0.0,0.4678444414982012,0.064
21094452.0,21094452.0,289.05965005714285,287.91959086846896,0.8881294200000001,0.0,0.0,0.0,0.0,1.0,0.4682074896347015,283.15,283.15,271.5321399813042,271.5904223025513,0.0,2.687767348906001e-16,0.0,294.15,285.5413781293679,0.0008021799521468725,0.0,0.00045129205041927363,0.0,9.513766515581791e-05,0.0,9.03450173629008e-05,0.0,9.513764993216277e-05,0.0,7.02683550323344e-05,303.15,285.15,297.72902475296263,297.8218813282536,297.74608538504384,297.5448673081284,298.0390194569329,297.77617564626433,0.0,0.0,0.0,-4.706084775923622e-08,298.93857745923526,299.05963054410324,298.6008535355383,298.2971156500979,299.0957682222439,0.0,0.0,0.4678444414982012,0.064
21094488.0,21094488.0,289.06468479999995,287.92903418017625,0.88856928,0.0,0.0,0.0,0.0,1.0,0.4682074896347015,283.15,283.15,271.5321399813042,271.5904223025513,0.0,2.6446268304763895e-16,0.0,294.15,285.52390200681015,0.0008030584400458619,0.0,0.00045178626977878446,0.0,9.524185234707052e-05,0.0,9.044395606690826e-05,0.0,9.524183716163219e-05,0.0,7.03453073371024e-05,303.15,285.15,297.72944388036564,297.82760178334115,297.7295638707384,297.54546361778614,298.03929776789096,297.7742741840245,0.0,0.0,0.0,-4.716397930155505e-08,298.93857745923526,299.05963054410324,298.6008535355383,298.2971156500979,299.0957682222439,0.0,0.0,0.4678444414982012,0.064
21094524.0,21094524.0,289.06969683809524,287.938426212829,0.88900626,0.0,0.0,0.0,0.0,1.0,0.4682074896347015,283.15,283.15,271.5321399813042,271.5904223025513,0.0,2.454929013261452e-16,0.0,294.15,285.5012253858001,0.000804061214541493,0.0,0.0004523504109534471,0.0,9.5360779882645e-05,0.0,9.055689255367713e-05,0.0,9.536076472868541e-05,0.0,7.043314680986725e-05,303.15,285.15,297.72953419527386,297.8349950105923,297.7131677847811,297.54603604605677,298.03948405522124,297.77264341838503,0.0,0.0,0.0,-4.72818401774412e-08,298.93857745923526,299.05963054410324,298.6008535355383,298.2971156500979,299.0957682222439,0.0,0.0,0.4678444414982012,0.064
21094560.0,21094560.0,289.0746857142857,287.94776277151703,0.88944,0.0,0.0,0.0,0.0,1.0,0.4682074896347015,283.15,283.15,271.5321399813042,271.5904223025513,0.0,2.3921879584369615e-16,0.0,294.15,285.48045467144055,0.0008062717846426561,0.0,0.00045359403621922096,0.0,9.562295064380088e-05,0.0,9.080585625767678e-05,0.0,9.562293550052141e-05,0.0,7.062678524056257e-05,303.15,285.15,297.72862164931286,297.8464618599657,297.69814112224725,297.54649284203236,298.0394489022485,297.7718332751613,0.0,0.0,0.0,-4.7542178143623224e-08,298.93857745923526,299.05963054410324,298.6008535355383,298.2971156500979,299.0957682222439,0.0,0.0,0.4678444414982012,0.064
21094596.0,21094596.0,289.0796509714286,287.95703966129355,0.8898701400000001,0.0,0.0,0.0,0.0,1.0,0.4682074896347015,283.15,283.15,271.5321399813042,271.5904223025513,0.0,2.2422612070966184e-16,0.0,294.15,285.462760378256,0.0008090040444814334,0.0,0.0004551311546088672,0.0,9.594699319980143e-05,0.0,9.111357490985394e-05,0.0,9.594697806037212e-05,0.0,7.086612196796109e-05,303.15,285.15,297.7270238872284,297.8598984318784,297.683799625705,297.54683866662646,298.0392428255575,297.7713606873992,0.0,0.0,0.0,-4.786494310661028e-08,298.93857745923526,299.05963054410324,298.6008535355383,298.2971156500979,299.0957682222439,0.0,0.0,0.4678444414982012,0.064
21094632.0,21094632.0,289.08459215238094,287.9662526871611,0.89029632,0.0,0.0,0.0,0.0,1.0,0.4682074896347015,283.15,283.15,271.5321399813042,271.5904223025513,0.0,2.2277953529098493e-16,0.0,294.15,285.4448864125121,0.0008121843758170396,0.0,0.00045692035018804743,0.0,9.63241765877448e-05,0.0,9.147175737584145e-05,0.0,9.632416144420129e-05,0.0,7.114470833261048e-05,303.15,285.15,297.72391134427414,297.87644976119765,297.6712149170732,297.54683298830776,298.0385347032237,297.7713887428153,0.0,0.0,0.0,-4.824201482412379e-08,298.93857745923526,299.05963054410324,298.6008535355383,298.2971156500979,299.0957682222439,0.0,0.0,0.4678444414982012,0.064
21094668.0,21094668.0,289.0895088,287.9753976540543,0.8907181799999999,0.0,0.0,0.0,0.0,1.0,0.4682074896347015,283.15,283.15,271.5321399813042,271.5904223025513,0.0,2.1991430200042131e-16,0.0,294.15,285.42690689942435,0.0008151774862769173,0.0,0.0004586042187751568,0.0,9.667915580822425e-05,0.0,9.180885423006789e-05,0.0,9.667914066447185e-05,0.0,7.14068947748996e-05,303.15,285.15,297.7201095273759,297.89057531518694,297.6598014280092,297.54654284963283,298.03748568400744,297.7709029608424,0.0,0.0,0.0,-4.8598240270049377e-08,298.93857745923526,299.05963054410324,298.6008535355383,298.2971156500979,299.0957682222439,0.0,0.0,0.4678444414982012,0.064
21094704.0,21094704.0,289.09440045714285,287.9844703668176,0.8911353599999999,0.0,0.0,0.0,0.0,1.0,0.4682074896347015,283.15,283.15,271.5321399813042,271.5904223025513,0.0,2.0881716587369528e-16,0.0,294.15,285.40883751933796,0.0008180322110114582,0.0,0.00046021023413672803,0.0,9.701772265397978e-05,0.0,9.213036549833742e-05,0.0,9.701770751296343e-05,0.0,7.165695909319194e-05,303.15,285.15,297.7156899825533,297.90264160437965,297.64924506549755,297.54598382237737,298.0361260764988,297.76993731026135,0.0,0.0,0.0,-4.893921658844485e-08,298.93857745923526,299.05963054410324,298.6008535355383,298.2971156500979,299.0957682222439,0.0,0.0,0.4678444414982012,0.064
21094740.0,21094740.0,289.09926666666667,287.9934666301797,0.8915475,0.0,0.0,0.0,0.0,1.0,0.4682074896347015,283.15,283.15,271.5321399813042,271.5904223025513,0.0,2.0613150673305218e-16,0.0,294.15,285.39068078890705,0.0008195826938247931,0.0,0.0004610825064750849,0.0,9.720160785224642e-05,0.0,9.230498734972244e-05,0.0,9.720159273826618e-05,0.0,7.179277607416035e-05,303.15,285.15,297.7110339888878,297.9124397399387,297.63980408262216,297.5450730156203,298.0344384081167,297.76855784703713,0.0,0.0,0.0,-4.912490980218978e-08,298.93857745923526,299.05963054410324,298.6008535355383,298.2971156500979,299.0957682222439,0.0,0.0,0.4678444414982012,0.064
21094776.0,21094776.0,289.10410697142856,288.00238224872345,0.89195424,0.0,0.0,0.0,0.0,1.0,0.4682074896347015,283.15,283.15,271.5321399813042,271.5904223025513,0.0,2.0480165795795766e-16,0.0,294.15,285.3724255059507,0.0008202787052061629,0.0,0.0004614740685902139,0.0,9.728415368954889e-05,0.0,9.238337490369653e-05,0.0,9.728413861825988e-05,0.0,7.185374414871542e-05,303.15,285.15,297.7065113435059,297.91955371415634,297.6318844613588,297.54371665762824,298.0324062731309,297.76681448995606,0.0,0.0,0.0,-4.9208381408479725e-08,298.93857745923526,299.05963054410324,298.6008535355383,298.2971156500979,299.0957682222439,0.0,0.0,0.4678444414982012,0.064
21094812.0,21094812.0,289.1089209142857,288.0112130268523,0.89235522,0.0,0.0,0.0,0.0,1.0,0.4682074896347015,283.15,283.15,271.5321399813042,271.5904223025513,0.0,1.944671237477439e-16,0.0,294.15,285.3541651688499,0.0008211854758858846,0.0,0.0004619842001051026,0.0,9.739169534884085e-05,0.0,9.248549909218307e-05,0.0,9.73916803164323e-05,0.0,7.193317405215388e-05,303.15,285.15,297.70205785049745,297.926525901045,297.6240684778828,297.54233107820636,298.0303636743357,297.76506939639347,0.0,0.0,0.0,-4.9317235561508804e-08,298.93857745923526,299.05963054410324,298.6008535355383,298.2971156500979,299.0957682222439,0.0,0.0,0.4678444414982012,0.064
21094848.0,21094848.0,289.11370803809524,288.01995476875186,0.89275008,0.0,0.0,0.0,0.0,1.0,0.4682074896347015,283.15,283.15,271.5321399813042,271.5904223025513,0.0,1.9134579237975633e-16,0.0,294.15,285.33587823023964,0.000820226012935307,0.0,0.0004614444220630997,0.0,9.727790374266084e-05,0.0,9.237743988190925e-05,0.0,9.727788878309361e-05,0.0,7.184912796053308e-05,303.15,285.15,297.69824940845143,297.9321828127182,297.61738341489394,297.5407005284388,298.02825799118693,297.7633548311378,0.0,0.0,0.0,-4.920205817638932e-08,298.93857745923526,299.05963054410324,298.6008535355383,298.2971156500979,299.0957682222439,0.0,0.0,0.4678444414982012,0.064
21094884.0,21094884.0,289.11846788571427,288.028603278348,0.89313846,0.0,0.0,0.0,0.0,1.0,0.4682074896347015,283.15,283.15,271.5321399813042,271.5904223025513,0.0,1.9011133302102644e-16,0.0,294.15,285.31758710403005,0.0008183714135307615,0.0,0.00046040105616982724,0.0,9.705794990391901e-05,0.0,9.216856645845474e-05,0.0,9.705793503249982e-05,0.0,7.168667080595018e-05,303.15,285.15,297.69659306174907,297.93582661246546,297.613121470241,297.53866263085274,298.02646965890546,297.7621346868428,0.0,0.0,0.0,-4.897980775800051e-08,298.93857745923526,299.05963054410324,298.6008535355383,298.2971156500979,299.0957682222439,0.0,0.0,0.4678444414982012,0.064
21094920.0,21094920.0,289.1232,288.03715435926085,0.8935200000000001,0.0,0.0,0.0,0.0,1.0,0.4682074896347015,283.15,283.15,271.5321399813042,271.5904223025513,0.0,1.876662551121701e-16,0.0,294.15,285.29929597782046,0.0008165168140963682,0.0,0.00045935769026692573,0.0,9.683799606339354e-05,0.0,9.195969303313246e-05,0.0,9.683798127987612e-05,0.0,7.152421365004708e-05,303.15,285.15,297.6949367210645,297.9394704121745,297.60885955913193,297.53662473761585,298.0246813320401,297.7609145524054,0.0,0.0,0.0,-4.8758060445478964e-08,298.93857745923526,299.05963054410324,298.6008535355383,298.2971156500979,299.0957682222439,0.0,0.0,0.4678444414982012,0.064
21094956.0,21094956.0,289.1279039238095,288.0456038147543,0.89389434,0.0,0.0,0.0,0.0,1.0,0.4682074896347015,283.15,283.15,271.5321399813042,271.5904223025513,0.0,1.7877400323073987e-16,0.0,294.15,285.2810141204033,0.0008141424169858177,0.0,0.0004580218954946144,0.0,9.655639478322048e-05,0.0,9.169227771425315e-05,0.0,9.655638009655377e-05,0.0,7.131622390545045e-05,303.15,285.15,297.693856405135,297.94283117365256,297.60511056787004,297.533787976673,298.02301959981855,297.75972114462985,0.0,0.0,0.0,-4.8474897500499744e-08,298.93857745923526,299.05963054410324,298.6008535355383,298.2971156500979,299.0957682222439,0.0,0.0,0.4678444414982012,0.064
21094992.0,21094992.0,289.13257919999995,288.05394744768176,0.89426112,0.0,0.0,0.0,0.0,1.0,0.4682074896347015,283.15,283.15,271.5321399813042,271.5904223025513,0.0,1.7762065024272224e-16,0.0,294.15,285.26277717843107,0.0008111931838140726,0.0,0.0004563627080890106,0.0,9.620661853888327e-05,0.0,9.136012180692367e-05,0.0,9.620660395841444e-05,0.0,7.105788036480774e-05,303.15,285.15,297.6946216862448,297.94537468192226,297.6030660216316,297.5253322579347,298.0218830221285,297.75805553397237,0.0,0.0,0.0,-4.812432992553509e-08,298.93857745923526,299.05963054410324,298.6008535355383,298.2971156500979,299.0957682222439,0.0,0.0,0.4678444414982012,0.064
21095028.0,21095028.0,289.13722537142854,288.0621810604281,0.89461998,0.0,0.0,0.0,0.0,1.0,0.4682074896347015,283.15,283.15,271.5321399813042,271.5904223025513,0.0,1.7533621868799139e-16,0.0,294.15,285.2445453589589,0.0008084658365663615,0.0,0.00045482834968874525,0.0,9.588315771545092e-05,0.0,9.105295565662347e-05,0.0,9.588314323664534e-05,0.0,7.081897330429562e-05,303.15,285.15,297.69566549478185,297.9477680897832,297.6014667727873,297.51494193178837,298.02090743285567,297.7561499443993,0.0,0.0,0.0,-4.780126959544123e-08,298.93857745923526,299.05963054410324,298.6008535355383,298.2971156500979,299.0957682222439,0.0,0.0,0.4678444414982012,0.064
21095064.0,21095064.0,289.14184198095234,288.0703004548465,0.89497056,0.0,0.0,0.0,0.0,1.0,0.4682074896347015,283.15,283.15,271.5321399813042,271.5904223025513,0.0,1.627594356120058e-16,0.0,294.15,285.2033895731721,0.0008053520919013055,0.0,0.000453076612267655,0.0,9.551387086072872e-05,0.0,9.070227198981911e-05,0.0,9.551385647126517e-05,0.0,7.054621929313486e-05,303.15,285.15,297.6973669344183,297.94990993666863,297.60061579489667,297.5009569430845,298.02020250525015,297.7538104228637,0.0,0.0,0.0,-4.743377226868653e-08,298.93857745923526,299.05963054410324,298.6008535355383,298.2971156500979,299.0957682222439,0.0,0.0,0.4678444414982012,0.064
21095100.0,21095100.0,289.14642857142854,288.0783014321927,0.8953125000000001,0.0,0.0,0.0,0.0,1.0,0.4682074896347015,283.15,283.15,271.5321399813042,271.5904223025513,0.0,1.5808733626194644e-16,0.0,294.15,285.1771438674491,0.0008044556326688109,0.0,0.00045257227890250525,0.0,9.540755141889869e-05,0.0,9.060130851956148e-05,0.0,9.540753709094804e-05,0.0,7.046769211649022e-05,303.15,285.15,297.699170327216,297.95185543369684,297.60045306244217,297.4851219605357,298.01971364795503,297.75126288636915,0.0,0.0,0.0,-4.7328228151344206e-08,298.93857745923526,299.05963054410324,298.6008535355383,298.2971156500979,299.0957682222439,0.0,0.0,0.4678444414982012,0.064
21095136.0,21095136.0,289.15098468571426,288.0861797930535,0.89564544,0.0,0.0,0.0,0.0,1.0,0.4682074896347015,283.15,283.15,271.5321399813042,271.5904223025513,0.0,1.496250641608603e-16,0.0,294.15,285.1589336201494,0.0008035744753990556,0.0,0.00045207655366875216,0.0,9.530304666618926e-05,0.0,9.05020683260858e-05,0.0,9.530303240555124e-05,0.0,7.039050526310968e-05,303.15,285.15,297.7008513140608,297.95352888646437,297.6012747723949,297.4684213944747,298.01948116140437,297.7487115057599,0.0,0.0,0.0,-4.722460210863363e-08,298.93857745923526,299.05963054410324,298.6008535355383,298.2971156500979,299.0957682222439,0.0,0.0,0.4678444414982012,0.064
21095172.0,21095172.0,289.15550986666665,288.0939313372725,0.89596902,0.0,0.0,0.0,0.0,1.0,0.4682074896347015,283.15,283.15,271.5321399813042,271.5904223025513,0.0,1.420748062201103e-16,0.0,294.15,285.14069905932763,0.0008030146257528696,0.0,0.00045176159031836506,0.0,9.523664864166354e-05,0.0,9.043901519920492e-05,0.0,9.523663444231907e-05,0.0,7.034146390920949e-05,303.15,285.15,297.7023991860734,297.95500307883236,297.60285258662736,297.45185318432436,298.01940516277904,297.74630263972733,0.0,0.0,0.0,-4.7158821386335815e-08,298.93857745923526,299.05963054410324,298.6008535355383,298.2971156500979,299.0957682222439,0.0,0.0,0.4678444414982012,0.064
21095208.0,21095208.0,289.16000365714285,288.101551863871,0.89628288,0.0,0.0,0.0,0.0,1.0,0.4682074896347015,283.15,283.15,271.5321399813042,271.5904223025513,0.0,1.402475402461485e-16,0.0,294.15,285.12243507981447,0.0008027078571805708,0.0,0.00045158900583091443,0.0,9.520026575376841e-05,0.0,9.040446516876387e-05,0.0,9.520025161098832e-05,0.0,7.031459163286366e-05,303.15,285.15,297.7036962301487,297.9562988662821,297.6051398332892,297.43595235695017,298.01941637196336,297.7441007317267,0.0,0.0,0.0,-4.712279615621953e-08,298.93857745923526,299.05963054410324,298.6008535355383,298.2971156500979,299.0957682222439,0.0,0.0,0.4678444414982012,0.064
21095244.0,21095244.0,289.16446559999997,288.109037170965,0.89658666,0.0,0.0,0.0,0.0,1.0,0.4682074896347015,283.15,283.15,271.5321399813042,271.5904223025513,0.0,1.3844377527865247e-16,0.0,294.15,285.1041254516161,0.0008025836292846757,0.0,0.00045151911545590753,0.0,9.518553199106934e-05,0.0,9.039047366880715e-05,0.0,9.518551790135264e-05,0.0,7.030370932655606e-05,303.15,285.15,297.70462655932016,297.95736621708306,297.608360354201,297.4212106806835,298.0194604725047,297.7422048567585,0.0,0.0,0.0,-4.710821109837804e-08,298.93857745923526,299.05963054410324,298.6008535355383,298.2971156500979,299.0957682222439,0.0,0.0,0.4678444414982012,0.064
21095280.0,21095280.0,289.1688952380952,288.116383055678,0.89688,0.0,0.0,0.0,0.0,1.0,0.4682074896347015,283.15,283.15,271.5321399813042,271.5904223025513,0.0,1.3666320906424868e-16,0.0,294.15,285.08578939925417,0.0008025463074284773,0.0,0.00045149811686356445,0.0,9.518110519047198e-05,0.0,9.038626990819364e-05,0.0,9.518109115214236e-05,0.0,7.030043970730594e-05,303.15,285.15,297.70535178180523,297.9583097719593,297.61208833918664,297.40714353703186,298.01950545032736,297.74047977606205,0.0,0.0,0.0,-4.7103829358614484e-08,298.93857745923526,299.05963054410324,298.6008535355383,298.2971156500979,299.0957682222439,0.0,0.0,0.4678444414982012,0.064
