,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21095316.0,21095316.0,289.1732921142857,288.12358531404976,0.8971625400000001,0.0,0.0,0.0,0.0,1.0,0.4682074896347015,283.15,283.15,271.5321399813042,271.5904223025513,0.0,1.3145773841706563e-16,0.0,294.15,285.0674074921105,0.0008026911779496326,0.0,0.00045157961644583125,0.0,9.519828620896384e-05,0.0,9.040258545286841e-05,0.0,9.519827221864038e-05,0.0,7.031312954954709e-05,303.15,285.15,297.705740726866,297.95906691440564,297.61669068052413,297.3941792765804,298.01950724842465,297.7390369693602,0.0,0.0,0.0,-4.712083621435244e-08,298.93857745923526,299.05963054410324,298.6008535355383,298.2971156500979,299.0957682222439,0.0,0.0,0.4678444414982012,0.064
21095352.0,21095352.0,289.17765577142853,288.13063974094064,0.89743392,0.0,0.0,0.0,0.0,1.0,0.4682074896347015,283.15,283.15,271.5321399813042,271.5904223025513,0.0,1.2934775111135452e-16,0.0,294.15,285.04893680592164,0.000803171868130298,0.0,0.00045185004219042157,0.0,9.525529508133309e-05,0.0,9.045672248668258e-05,0.0,9.525528113292966e-05,0.0,7.035523610883848e-05,303.15,285.15,297.7055261333116,297.959536503719,297.6235538673218,297.3827770228908,298.01934063392036,297.73814683223276,0.0,0.0,0.0,-4.7177289370305e-08,298.93857745923526,299.05963054410324,298.6008535355383,298.2971156500979,299.0957682222439,0.0,0.0,0.4678444414982012,0.064
21095388.0,21095388.0,289.1819857523809,288.1375421299324,0.89769378,0.0,0.0,0.0,0.0,1.0,0.4682074896347015,283.15,283.15,271.5321399813042,271.5904223025513,0.0,1.2851326951704187e-16,0.0,294.15,285.03043863094393,0.0008037557444133978,0.0,0.0004521785185972421,0.0,9.532454171502116e-05,0.0,9.052248079338621e-05,0.0,9.53245278067281e-05,0.0,7.040638143690661e-05,303.15,285.15,297.7051246782362,297.95991707164035,297.6311171549876,297.37185836802325,298.0191218626543,297.7374278271083,0.0,0.0,0.0,-4.724590647068555e-08,298.93857745923526,299.05963054410324,298.6008535355383,298.2971156500979,299.0957682222439,0.0,0.0,0.4678444414982012,0.064
21095424.0,21095424.0,289.1862816,288.14428827322405,0.8979417599999999,0.0,0.0,0.0,0.0,1.0,0.4682074896347015,283.15,283.15,271.5321399813042,271.5904223025513,0.0,1.1968175979131004e-16,0.0,294.15,285.00342831977997,0.0008042678718965057,0.0,0.0004524666308304105,0.0,9.538527911333528e-05,0.0,9.05801585206792e-05,0.0,9.538526523996005e-05,0.0,7.045124187267256e-05,303.15,285.15,297.70466120371555,297.96026971469996,297.6391188575188,297.3611078910988,298.01888422552065,297.7368083785107,0.0,0.0,0.0,-4.730613341167951e-08,298.93857745923526,299.05963054410324,298.6008535355383,298.2971156500979,299.0957682222439,0.0,0.0,0.4678444414982012,0.064
21095460.0,21095460.0,289.1905428571428,288.1508739615242,0.8981775000000001,0.0,0.0,0.0,0.0,1.0,0.4682074896347015,283.15,283.15,271.5321399813042,271.5904223025513,0.0,1.1738030602049267e-16,0.0,294.15,284.98160563717687,0.0008056935653657009,0.0,0.00045326869866915654,0.0,9.555436438467405e-05,0.0,9.074072600074135e-05,0.0,9.555435053449074e-05,0.0,7.05761276780151e-05,303.15,285.15,297.7035592714099,297.96041115591294,297.6503144089796,297.35143174866016,298.0184721781596,297.73683775262447,0.0,0.0,0.0,-4.747399749069107e-08,298.93857745923526,299.05963054410324,298.6008535355383,298.2971156500979,299.0957682222439,0.0,0.0,0.4678444414982012,0.064
21095496.0,21095496.0,289.19476906666665,288.15729498393875,0.89840064,0.0,0.0,0.0,0.0,1.0,0.4682074896347015,283.15,283.15,271.5321399813042,271.5904223025513,0.0,1.1587064329484255e-16,0.0,294.15,284.9607860376685,0.000807211883496748,0.0,0.0004541228754749766,0.0,9.57344348373029e-05,0.0,9.091172527417523e-05,0.0,9.57344210096006e-05,0.0,7.070912710080714e-05,303.15,285.15,297.70203412213664,297.96038473496225,297.6641110819777,297.3425053093951,298.0179017653834,297.73738740277105,0.0,0.0,0.0,-4.765309467131746e-08,298.93857745923526,299.05963054410324,298.6008535355383,298.2971156500979,299.0957682222439,0.0,0.0,0.4678444414982012,0.064
21095532.0,21095532.0,289.1989597714286,288.1635471278547,0.89861082,0.0,0.0,0.0,0.0,1.0,0.4682074896347015,283.15,283.15,271.5321399813042,271.5904223025513,0.0,1.0860862650237346e-16,0.0,294.15,284.940343416191,0.0008088371668593015,0.0,0.00045503722903497657,0.0,9.59271912559067e-05,0.0,9.109477144678433e-05,0.0,9.592717744930439e-05,0.0,7.085149633481213e-05,303.15,285.15,297.7000648417846,297.9602036853087,297.6787893934402,297.33418351613733,298.01717318103346,297.73808292354084,0.0,0.0,0.0,-4.784518291873828e-08,298.93857745923526,299.05963054410324,298.6008535355383,298.2971156500979,299.0957682222439,0.0,0.0,0.4678444414982012,0.064
21095568.0,21095568.0,289.2031145142857,288.1696261788196,0.89880768,0.0,0.0,0.0,0.0,1.0,0.4682074896347015,283.15,283.15,271.5321399813042,271.5904223025513,0.0,1.0686538319109968e-16,0.0,294.15,284.92154888931776,0.0008103359527205666,0.0,0.00045588041741303397,0.0,9.610494521707732e-05,0.0,9.126357092543987e-05,0.0,9.610493143514107e-05,0.0,7.09827848049337e-05,303.15,285.15,297.69733319917384,297.95972563344617,297.6916247236577,297.32654088734085,298.01611556922046,297.73826800256785,0.0,0.0,0.0,-4.802266323155916e-08,298.93857745923526,299.05963054410324,298.6008535355383,298.2971156500979,299.0957682222439,0.0,0.0,0.4678444414982012,0.064
21095604.0,21095604.0,289.2072328380952,288.17552792041715,0.89899086,0.0,0.0,0.0,0.0,1.0,0.4682074896347015,283.15,283.15,271.5321399813042,271.5904223025513,0.0,1.0617594565101158e-16,0.0,294.15,284.90270049622876,0.0008117495610588661,0.0,0.00045667568650261027,0.0,9.627259722943864e-05,0.0,9.142277735024421e-05,0.0,9.627258347371738e-05,0.0,7.110661201011498e-05,303.15,285.15,297.69424784619804,297.9590889948349,297.70318211874644,297.3191683879064,298.01487932646097,297.7381133348294,0.0,0.0,0.0,-4.819035821515428e-08,298.93857745923526,299.05963054410324,298.6008535355383,298.2971156500979,299.0957682222439,0.0,0.0,0.4678444414982012,0.064
21095640.0,21095640.0,289.21131428571425,288.18124813413766,0.89916,0.0,0.0,0.0,0.0,1.0,0.4682074896347015,283.15,283.15,271.5321399813042,271.5904223025513,0.0,1.0413420569903636e-16,0.0,294.15,284.88378894074543,0.0008128363188611242,0.0,0.00045728707542002885,0.0,9.640148514229828e-05,0.0,9.154517245240811e-05,0.0,9.640147141832759e-05,0.0,7.12018081835956e-05,303.15,285.15,297.69088142801536,297.958247041253,297.71327510233846,297.3124426689466,298.0134156619652,297.73765238050373,0.0,0.0,0.0,-4.831947782876481e-08,298.93857745923526,299.05963054410324,298.6008535355383,298.2971156500979,299.0957682222439,0.0,0.0,0.4678444414982012,0.064
21095676.0,21095676.0,289.21535839999996,288.18678259924565,0.89931474,0.0,0.0,0.0,0.0,1.0,0.4682074896347015,283.15,283.15,271.5321399813042,271.5904223025513,0.0,1.0016775741463221e-16,0.0,294.15,284.86484485274633,0.0008138107958860343,0.0,0.0004578352972247286,0.0,9.651705668603993e-05,0.0,9.165492200969553e-05,0.0,9.651704299573878e-05,0.0,7.128716893223796e-05,303.15,285.15,297.68740156653314,297.95730183346495,297.7223623728769,297.3060746095858,298.01183903877705,297.7369958842475,0.0,0.0,0.0,-4.8435404002485115e-08,298.93857745923526,299.05963054410324,298.6008535355383,298.2971156500979,299.0957682222439,0.0,0.0,0.4678444414982012,0.064
21095712.0,21095712.0,289.2193647238095,288.19212709264184,0.8994547199999999,0.0,0.0,0.0,0.0,1.0,0.4682074896347015,283.15,283.15,271.5321399813042,271.5904223025513,0.0,9.480586797401511e-17,0.0,294.15,284.8458635962263,0.0008143528307386058,0.0,0.0004581402348725278,0.0,9.658134107280146e-05,0.0,9.17159680472782e-05,0.0,9.658132742344359e-05,0.0,7.133464916166173e-05,303.15,285.15,297.68386767432423,297.956231160135,297.7303539887217,297.30015398819523,298.010131245433,297.7361476113619,0.0,0.0,0.0,-4.8499945653035565e-08,298.93857745923526,299.05963054410324,298.6008535355383,298.2971156500979,299.0957682222439,0.0,0.0,0.4678444414982012,0.064
21095748.0,21095748.0,289.2233328,288.1972773887219,0.89957958,0.0,0.0,0.0,0.0,1.0,0.4682074896347015,283.15,283.15,271.5321399813042,271.5904223025513,0.0,9.328416845034427e-17,0.0,294.15,284.8268232138357,0.0008147260763618205,0.0,0.00045835021477582733,0.0,9.662560725223155e-05,0.0,9.175800431279936e-05,0.0,9.662559364642659e-05,0.0,7.13673440114044e-05,303.15,285.15,297.68037289110487,297.95499109356655,297.73665885352074,297.2949190982748,298.00826481166695,297.7350413496268,0.0,0.0,0.0,-4.854441388863982e-08,298.93857745923526,299.05963054410324,298.6008535355383,298.2971156500979,299.0957682222439,0.0,0.0,0.4678444414982012,0.064
21095784.0,21095784.0,289.22726217142855,288.2022292592305,0.89968896,0.0,0.0,0.0,0.0,1.0,0.4682074896347015,283.15,283.15,271.5321399813042,271.5904223025513,0.0,8.857693883250917e-17,0.0,294.15,284.80774844268205,0.0008150536311652936,0.0,0.0004585344898680913,0.0,9.666445455577682e-05,0.0,9.179489468315526e-05,0.0,9.666444099416639e-05,0.0,7.13960364978936e-05,303.15,285.15,297.67692485651725,297.9536619807765,297.742006368065,297.2900641500493,298.0063200826632,297.73379548761426,0.0,0.0,0.0,-4.8583455267850885e-08,298.93857745923526,299.05963054410324,298.6008535355383,298.2971156500979,299.0957682222439,0.0,0.0,0.4678444414982012,0.064
21095820.0,21095820.0,289.2311523809524,288.2069784731108,0.8997825,0.0,0.0,0.0,0.0,1.0,0.4682074896347015,283.15,283.15,271.5321399813042,271.5904223025513,0.0,8.800548842458787e-17,0.0,294.15,284.78863046489124,0.0008152303362839443,0.0,0.0004586338996642127,0.0,9.66854112586228e-05,0.0,9.181479570796187e-05,0.0,9.668539774351708e-05,0.0,7.141151504771198e-05,303.15,285.15,297.6735712978562,297.95223520894746,297.74612033310456,297.2857125242984,298.0043000199529,297.73238787683187,0.0,0.0,0.0,-4.860452306841978e-08,298.93857745923526,299.05963054410324,298.6008535355383,298.2971156500979,299.0957682222439,0.0,0.0,0.4678444414982012,0.064
21095856.0,21095856.0,289.23500297142857,288.2115207963504,0.8998598400000001,0.0,0.0,0.0,0.0,1.0,0.4682074896347015,283.15,283.15,271.5321399813042,271.5904223025513,0.0,8.74377247050193e-17,0.0,294.15,284.76951248710037,0.0008154070414095452,0.0,0.0004587333094636716,0.0,9.670636796215096e-05,0.0,9.183469673343142e-05,0.0,9.670635449357136e-05,0.0,7.142699359803445e-05,303.15,285.15,297.6702177532835,297.9508084405038,297.7502343010878,297.28136092644405,298.0022799642116,297.73098027710614,0.0,0.0,0.0,-4.862559543656951e-08,298.93857745923526,299.05963054410324,298.6008535355383,298.2971156500979,299.0957682222439,0.0,0.0,0.4678444414982012,0.064
21095892.0,21095892.0,289.2388134857143,288.21585199182226,0.8999206200000001,0.0,0.0,0.0,0.0,1.0,0.4682074896347015,283.15,283.15,271.5321399813042,271.5904223025513,0.0,8.275726239950155e-17,0.0,294.15,284.7503235871324,0.0008155694260209596,0.0,0.0004588246628333932,0.0,9.672562627609689e-05,0.0,9.185298492694984e-05,0.0,9.672561285386841e-05,0.0,7.14412177235983e-05,303.15,285.15,297.6671142946896,297.9493077935177,297.75291692882234,297.27773434290174,298.00024495635165,297.7294636632566,0.0,0.0,0.0,-4.8644964046004866e-08,298.93857745923526,299.05963054410324,298.6008535355383,298.2971156500979,299.0957682222439,0.0,0.0,0.4678444414982012,0.064
21095928.0,21095928.0,289.24258346666664,288.21996781912185,0.8999644800000001,0.0,0.0,0.0,0.0,1.0,0.4682074896347015,283.15,283.15,271.5321399813042,271.5904223025513,0.0,8.16928968465649e-17,0.0,294.15,284.73111751986124,0.0008156426798629106,0.0,0.0004588658728438233,0.0,9.673431378123607e-05,0.0,9.186123482569911e-05,0.0,9.673430040673322e-05,0.0,7.144763428582468e-05,303.15,285.15,297.6640894815084,297.94778340697303,297.7551566429724,297.27431860051496,297.99820151546476,297.7279099294867,0.0,0.0,0.0,-4.865370243142633e-08,298.93857745923526,299.05963054410324,298.6008535355383,298.2971156500979,299.0957682222439,0.0,0.0,0.4678444414982012,0.064
21095964.0,21095964.0,289.24631245714284,288.2238640343994,0.89999106,0.0,0.0,0.0,0.0,1.0,0.4682074896347015,283.15,283.15,271.5321399813042,271.5904223025513,0.0,8.116585854695154e-17,0.0,294.15,284.7119030586067,0.0008156840101407046,0.0,0.00045888912323475094,0.0,9.673921518776055e-05,0.0,9.186588935395805e-05,0.0,9.673920186145947e-05,0.0,7.145125444852477e-05,303.15,285.15,297.66110131583764,297.9462508945952,297.75721062481483,297.2709966029653,297.99615776527935,297.7263434406985,0.0,0.0,0.0,-4.8658632781509775e-08,298.93857745923526,299.05963054410324,298.6008535355383,298.2971156500979,299.0957682222439,0.0,0.0,0.4678444414982012,0.064
21096000.0,21096000.0,289.25,288.2275363901882,0.9,0.0,0.0,0.0,0.0,1.0,0.4682074896347015,283.15,283.15,271.5321399813042,271.5904223025513,0.0,7.934785719447887e-17,0.0,294.15,284.6926345734376,0.0008157002674155191,0.0,0.000458898268025083,0.0,9.674114296845234e-05,0.0,9.18677200552081e-05,0.0,9.674112969036977e-05,0.0,7.145267830131986e-05,303.15,285.15,297.6583966583479,297.9447349936343,297.75851253256513,297.268161856302,297.9941907331853,297.724799354807,0.0,0.0,0.0,-4.8660571864920364e-08,298.93857745923526,299.05963054410324,298.6008535355383,298.2971156500979,299.0957682222439,0.0,0.0,0.4678444414982012,0.064
21096000.0,21096000.0,289.25,288.2275363901882,0.9,0.0,0.0,0.0,0.0,1.0,0.4682074896347015,283.15,283.15,271.5321399813042,271.5904223025513,0.0,7.934785719447887e-17,0.0,294.15,284.6926345734376,0.0008157002674155191,0.0,0.000458898268025083,0.0,9.674114296845234e-05,0.0,9.18677200552081e-05,0.0,9.674112969036977e-05,0.0,7.145267830131986e-05,303.15,285.15,297.6583966583479,297.9447349936343,297.75851253256513,297.268161856302,297.9941907331853,297.724799354807,0.0,0.0,0.0,-4.8660571864920364e-08,298.86876477245977,298.9821066960818,298.5091593978182,298.35673374117556,299.03142289242714,0.0,0.0,0.46907834408921045,0.064
21096036.0,21096036.0,289.25332199999997,288.23068321514114,0.899992545,0.0,0.0,0.0,0.0,1.0,0.4682074896347015,283.15,283.15,271.5321399813042,271.5904223025513,0.0,7.682112356321768e-17,0.0,294.15,284.67337751673574,0.0008157136737882753,0.0,0.0004589058089465519,0.0,9.674273263465335e-05,0.0,9.18692296748598e-05,0.0,9.674271940493377e-05,0.0,7.145385242390477e-05,303.15,285.15,297.65563065215287,297.9431971269485,297.7598712379235,297.2652766594233,297.9921873712189,297.72323260953345,0.0,0.0,0.0,-4.866217083592224e-08,298.86876477245977,298.9821066960818,298.5091593978182,298.35673374117556,299.03142289242714,0.0,0.0,0.46907834408921045,0.064
21096072.0,21096072.0,289.2559626666666,288.2330152854887,0.89997036,0.0,0.0,0.0,0.0,1.0,0.4682074896347015,283.15,283.15,271.5321399813042,271.5904223025513,0.0,7.558809158289714e-17,0.0,294.15,284.65404020173287,0.0008157034379442672,0.0,0.00045890004921013,0.0,9.674151836662347e-05,0.0,9.186807661057962e-05,0.0,9.67415051850368e-05,0.0,7.145295557022239e-05,303.15,285.15,297.65329184518254,297.94171675828,297.7603021500734,297.2630194567305,297.9903324643089,297.72173253491513,0.0,0.0,0.0,-4.866094902289167e-08,298.86876477245977,298.9821066960818,298.5091593978182,298.35673374117556,299.03142289242714,0.0,0.0,0.46907834408921045,0.064
21096108.0,21096108.0,289.257934,288.23454703485066,0.899933715,0.0,0.0,0.0,0.0,1.0,0.4682074896347015,283.15,283.15,271.5321399813042,271.5904223025513,0.0,7.51004381785419e-17,0.0,294.15,284.63469079732045,0.0008156901371608675,0.0,0.0004588925651981758,0.0,9.673994060116097e-05,0.0,9.186657836031358e-05,0.0,9.673992746766292e-05,0.0,7.145179023857491e-05,303.15,285.15,297.65101739282306,297.94024505735933,297.7605933349717,297.26085684396423,297.98849992854133,297.7202425115319,0.0,0.0,0.0,-4.8659361550624096e-08,298.86876477245977,298.9821066960818,298.5091593978182,298.35673374117556,299.03142289242714,0.0,0.0,0.46907834408921045,0.064
21096144.0,21096144.0,289.25924799999996,288.2352929128059,0.8998828799999999,0.0,0.0,0.0,0.0,1.0,0.4682074896347015,283.15,283.15,271.5321399813042,271.5904223025513,0.0,7.177382696152098e-17,0.0,294.15,284.61534236435494,0.0008156790065399619,0.0,0.0004588863020805981,0.0,9.673862021456018e-05,0.0,9.18653245232209e-05,0.0,9.673860712912414e-05,0.0,7.145081500607775e-05,303.15,285.15,297.6487384064418,297.93877181070013,297.7608923220914,297.25868717661325,297.98666449650784,297.71875084247085,0.0,0.0,0.0,-4.865803302050817e-08,298.86876477245977,298.9821066960818,298.5091593978182,298.35673374117556,299.03142289242714,0.0,0.0,0.46907834408921045,0.064
21096180.0,21096180.0,289.25991666666664,288.23526738396,0.899818125,0.0,0.0,0.0,0.0,1.0,0.4682074896347015,283.15,283.15,271.5321399813042,271.5904223025513,0.0,7.131078112548469e-17,0.0,294.15,284.5959943749384,0.0008156674420317301,0.0,0.00045887979486590637,0.0,9.67372483694191e-05,0.0,9.186402181986048e-05,0.0,9.673723533205517e-05,0.0,7.144980176647857e-05,303.15,285.15,297.64645739563963,297.9372978266981,297.7611947164173,297.2565143253104,297.9848277005928,297.7172583929316,0.0,0.0,0.0,-4.8656652743235556e-08,298.86876477245977,298.9821066960818,298.5091593978182,298.35673374117556,299.03142289242714,0.0,0.0,0.46907834408921045,0.064
21096216.0,21096216.0,289.259952,288.23448492703073,0.89973972,0.0,0.0,0.0,0.0,1.0,0.4682074896347015,283.15,283.15,271.5321399813042,271.5904223025513,0.0,7.016619393916214e-17,0.0,294.15,284.5765540988256,0.0008156421186226098,0.0,0.00045886554717413427,0.0,9.67342447416186e-05,0.0,9.186116953581276e-05,0.0,9.67342317517552e-05,0.0,7.144758329776157e-05,303.15,285.15,297.64463254280076,297.93594800811707,297.7609031601259,297.2548605674315,297.98320944722724,297.7159107451405,0.0,0.0,0.0,-4.865363101836926e-08,298.86876477245977,298.9821066960818,298.5091593978182,298.35673374117556,299.03142289242714,0.0,0.0,0.46907834408921045,0.064
21096252.0,21096252.0,289.259366,288.2329600339531,0.899647935,0.0,0.0,0.0,0.0,1.0,0.4682074896347015,283.15,283.15,271.5321399813042,271.5904223025513,0.0,6.705814752192597e-17,0.0,294.15,284.55712169584143,0.0008156218329052618,0.0,0.0004588541335945757,0.0,9.67318385778793e-05,0.0,9.18588846180813e-05,0.0,9.673182563550428e-05,0.0,7.144580611396328e-05,303.15,285.15,297.6427695418784,297.9345854705932,297.76064690215645,297.253168425278,297.98157071420076,297.71454821082136,0.0,0.0,0.0,-4.865121037672244e-08,298.86876477245977,298.9821066960818,298.5091593978182,298.35673374117556,299.03142289242714,0.0,0.0,0.46907834408921045,0.064
21096288.0,21096288.0,289.2581706666667,288.2307072090017,0.89954304,0.0,0.0,0.0,0.0,1.0,0.4682074896347015,283.15,283.15,271.5321399813042,271.5904223025513,0.0,6.598181803596702e-17,0.0,294.15,284.53769839921017,0.0008156038531788493,0.0,0.0004588440173213288,0.0,9.672970590146779e-05,0.0,9.185685941055854e-05,0.0,9.672969300661898e-05,0.0,7.144423092697339e-05,303.15,285.15,297.6408608173981,297.93320966782437,297.760448463622,297.2514248864392,297.979908920306,297.713170551118,0.0,0.0,0.0,-4.86490648906107e-08,298.86876477245977,298.9821066960818,298.5091593978182,298.35673374117556,299.03142289242714,0.0,0.0,0.46907834408921045,0.064
21096324.0,21096324.0,289.256378,288.227740967931,0.8994253050000001,0.0,0.0,0.0,0.0,1.0,0.4682074896347015,283.15,283.15,271.5321399813042,271.5904223025513,0.0,6.305912062804968e-17,0.0,294.15,284.5182409604677,0.0008155710678935017,0.0,0.00045882557171918116,0.0,9.672581730503514e-05,0.0,9.18531667388618e-05,0.0,9.672580445764539e-05,0.0,7.144135882344078e-05,303.15,285.15,297.63912272599003,297.93188333474563,297.760054650498,297.2498645012401,297.9783310676395,297.7118512560227,0.0,0.0,0.0,-4.864515325963733e-08,298.86876477245977,298.9821066960818,298.5091593978182,298.35673374117556,299.03142289242714,0.0,0.0,0.46907834408921045,0.064
21096360.0,21096360.0,289.25399999999996,288.22407583713436,0.8992950000000001,0.0,0.0,0.0,0.0,1.0,0.4682074896347015,283.15,283.15,271.5321399813042,271.5904223025513,0.0,6.184650768513413e-17,0.0,294.15,284.4987799768474,0.0008155391446601919,0.0,0.0004588076110932781,0.0,9.672203094732447e-05,0.0,9.18495711554937e-05,0.0,9.672201814734451e-05,0.0,7.143856223307909e-05,303.15,285.15,297.6374033294583,297.93056280565577,297.7596442669653,297.24832189363474,297.97676263634173,297.71053898641117,0.0,0.0,0.0,-4.864134461799099e-08,298.86876477245977,298.9821066960818,298.5091593978182,298.35673374117556,299.03142289242714,0.0,0.0,0.46907834408921045,0.064
21096396.0,21096396.0,289.25104866666663,288.21972635281946,0.899152395,0.0,0.0,0.0,0.0,1.0,0.4682074896347015,283.15,283.15,271.5321399813042,271.5904223025513,0.0,5.987708271930207e-17,0.0,294.15,284.4792945184371,0.0008155022832863989,0.0,0.0004587868723671814,0.0,9.671765893369824e-05,0.0,9.184541941898931e-05,0.0,9.67176461809851e-05,0.0,7.143533307925183e-05,303.15,285.15,297.63580420807705,297.9292795466545,297.7591165684381,297.2469018768117,297.97525528434244,297.7092714968648,0.0,0.0,0.0,-4.863694709769039e-08,298.86876477245977,298.9821066960818,298.5091593978182,298.35673374117556,299.03142289242714,0.0,0.0,0.46907834408921045,0.064
21096432.0,21096432.0,289.24753599999997,288.21470706020244,0.8989977600000001,0.0,0.0,0.0,0.0,1.0,0.4682074896347015,283.15,283.15,271.5321399813042,271.5904223025513,0.0,5.891601427280322e-17,0.0,294.15,284.4598015578486,0.0008154655880967916,0.0,0.000458766227136112,0.0,9.67133066300011e-05,0.0,9.184128639945365e-05,0.0,9.671329392447221e-05,0.0,7.143211848311022e-05,303.15,285.15,297.63423798152246,297.9280091114254,297.7585721350947,297.2455111962218,297.9737669472826,297.70801947430937,0.0,0.0,0.0,-4.8632569599335514e-08,298.86876477245977,298.9821066960818,298.5091593978182,298.35673374117556,299.03142289242714,0.0,0.0,0.46907834408921045,0.064
21096468.0,21096468.0,289.243474,288.2090325127189,0.898831365,0.0,0.0,0.0,0.0,1.0,0.4682074896347015,283.15,283.15,271.5321399813042,271.5904223025513,0.0,5.853592007635608e-17,0.0,294.15,284.44024450381227,0.0008154200688666624,0.0,0.00045874061768219827,0.0,9.67079078104978e-05,0.0,9.183615958284437e-05,0.0,9.670789515163796e-05,0.0,7.142813093395684e-05,303.15,285.15,297.63295260802573,297.9268482765162,297.75788543552505,297.2443708351363,297.97244105023526,297.7068996410877,0.0,0.0,0.0,-4.862713986300708e-08,298.86876477245977,298.9821066960818,298.5091593978182,298.35673374117556,299.03142289242714,0.0,0.0,0.46907834408921045,0.064
21096504.0,21096504.0,289.2388746666667,288.20271727125237,0.89865348,0.0,0.0,0.0,0.0,1.0,0.4682074896347015,283.15,283.15,271.5321399813042,271.5904223025513,0.0,5.594304241748395e-17,0.0,294.15,284.4207013156324,0.0008153795208814974,0.0,0.0004587178049565605,0.0,9.670309857400803e-05,0.0,9.183159264857255e-05,0.0,9.670308596188038e-05,0.0,7.142457884880754e-05,303.15,285.15,297.6316071006968,297.9256623130358,297.7572196527486,297.24317942954724,297.9710789037768,297.70574947996107,0.0,0.0,0.0,-4.8622303314703125e-08,298.86876477245977,298.9821066960818,298.5091593978182,298.35673374117556,299.03142289242714,0.0,0.0,0.46907834408921045,0.064
21096540.0,21096540.0,289.23375,288.1957759033792,0.898464375,0.0,0.0,0.0,0.0,1.0,0.4682074896347015,283.15,283.15,271.5321399813042,271.5904223025513,0.0,5.5223542453985864e-17,0.0,294.15,284.40115354143256,0.0008153367365938918,0.0,0.0004586937341294406,0.0,9.669802411501278e-05,0.0,9.182677385257836e-05,0.0,9.669801154959547e-05,0.0,7.142083087121939e-05,303.15,285.15,297.63028089853066,297.9244840641767,297.756549157271,297.24200351762846,297.9697277132041,297.7046090701622,0.0,0.0,0.0,-4.861720031185287e-08,298.86876477245977,298.9821066960818,298.5091593978182,298.35673374117556,299.03142289242714,0.0,0.0,0.46907834408921045,0.064
21096576.0,21096576.0,289.22811199999995,288.18822298263206,0.89826432,0.0,0.0,0.0,0.0,1.0,0.4682074896347015,283.15,283.15,271.5321399813042,271.5904223025513,0.0,5.486727008469726e-17,0.0,294.15,284.38155833993056,0.0008152832373685302,0.0,0.00045866363528863766,0.0,9.669167888048514e-05,0.0,9.182074829714624e-05,0.0,9.66916663614261e-05,0.0,7.141614430315197e-05,303.15,285.15,297.6291579174922,297.92338929257625,297.75581634035586,297.24099637852845,297.96849622816484,297.70357123142355,0.0,0.0,0.0,-4.861081982469002e-08,298.86876477245977,298.9821066960818,298.5091593978182,298.35673374117556,299.03142289242714,0.0,0.0,0.46907834408921045,0.064
21096612.0,21096612.0,289.22197266666666,288.180073087779,0.898053585,0.0,0.0,0.0,0.0,1.0,0.4682074896347015,283.15,283.15,271.5321399813042,271.5904223025513,0.0,5.2436897099693525e-17,0.0,294.15,284.36196375319594,0.0008152308782352726,0.0,0.00045863417784317565,0.0,9.668546885962304e-05,0.0,9.18148511438697e-05,0.0,9.668545638690532e-05,0.0,7.141155760343647e-05,303.15,285.15,297.62803132488165,297.92229290365776,297.75508392217034,297.2399868388253,297.96726247052715,297.70253149201244,0.0,0.0,0.0,-4.8604575702888425e-08,298.86876477245977,298.9821066960818,298.5091593978182,298.35673374117556,299.03142289242714,0.0,0.0,0.46907834408921045,0.064
21096648.0,21096648.0,289.21534399999996,288.1713408021196,0.89783244,0.0,0.0,0.0,0.0,1.0,0.4682074896347015,283.15,283.15,271.5321399813042,271.5904223025513,0.0,5.20986026560979e-17,0.0,294.15,284.3423703609402,0.0008151790749787907,0.0,0.0004586050331240156,0.0,9.6679324765127e-05,0.0,9.180901659586391e-05,0.0,9.66793123387488e-05,0.0,7.140701959670942e-05,303.15,285.15,297.6268976587976,297.92119334104314,297.754352256539,297.23897262506,297.966024253732,297.7014880270344,0.0,0.0,0.0,-4.8598398261639905e-08,298.86876477245977,298.9821066960818,298.5091593978182,298.35673374117556,299.03142289242714,0.0,0.0,0.46907834408921045,0.064
21096684.0,21096684.0,289.208238,288.1620407127986,0.897601155,0.0,0.0,0.0,0.0,1.0,0.4682074896347015,283.15,283.15,271.5321399813042,271.5904223025513,0.0,5.1262384175745724e-17,0.0,294.15,284.32274249052466,0.0008151209108730343,0.0,0.0004585723099189219,0.0,9.667242628422626e-05,0.0,9.180246566403874e-05,0.0,9.667241390384715e-05,0.0,7.140192440275155e-05,303.15,285.15,297.6259017964944,297.9201538915854,297.753610587301,297.238065937024,297.96486932789975,297.7005203080609,0.0,0.0,0.0,-4.8591462839535736e-08,298.86876477245977,298.9821066960818,298.5091593978182,298.35673374117556,299.03142289242714,0.0,0.0,0.46907834408921045,0.064
21096720.0,21096720.0,289.2006666666666,288.1521874101355,0.89736,0.0,0.0,0.0,0.0,1.0,0.4682074896347015,283.15,283.15,271.5321399813042,271.5904223025513,0.0,5.060308353800016e-17,0.0,294.15,284.3030873867883,0.0008150577225077814,0.0,0.0004585367601664871,0.0,9.666493193431322e-05,0.0,9.179534888039372e-05,0.0,9.666491959966215e-05,0.0,7.139638910196925e-05,303.15,285.15,297.6250147815707,297.9191619243434,297.75286101700726,297.2372441804966,297.96378019173517,297.69961241903064,0.0,0.0,0.0,-4.8583928941018436e-08,298.86876477245977,298.9821066960818,298.5091593978182,298.35673374117556,299.03142289242714,0.0,0.0,0.46907834408921045,0.064
21096756.0,21096756.0,289.192642,288.14179548697103,0.8971092450000001,0.0,0.0,0.0,0.0,1.0,0.4682074896347015,283.15,283.15,271.5321399813042,271.5904223025513,0.0,4.899169140289054e-17,0.0,294.15,284.2834504718058,0.0008150006204910395,0.0,0.0004585046344776178,0.0,9.66581594169563e-05,0.0,9.178891756650708e-05,0.0,9.665814712817926e-05,0.0,7.13913869442555e-05,303.15,285.15,297.6240551195132,297.9181369428934,297.7521095942422,297.23636694939006,297.962645848459,297.6986628908996,0.0,0.0,0.0,-4.857712116302591e-08,298.86876477245977,298.9821066960818,298.5091593978182,298.35673374117556,299.03142289242714,0.0,0.0,0.46907834408921045,0.064
21096792.0,21096792.0,289.184176,288.13087953803,0.89684916,0.0,0.0,0.0,0.0,1.0,0.4682074896347015,283.15,283.15,271.5321399813042,271.5904223025513,0.0,4.8205340989516963e-17,0.0,294.15,284.26379195526033,0.0008149369907355029,0.0,0.00045846883640918715,0.0,9.665061271918875e-05,0.0,9.178175107202592e-05,0.0,9.665060047607315e-05,0.0,7.138581297952613e-05,303.15,285.15,297.6231800853637,297.917149166219,297.75136171168293,297.2355537677308,297.96156246649133,297.6977614394976,0.0,0.0,0.0,-4.856953576437707e-08,298.86876477245977,298.9821066960818,298.5091593978182,298.35673374117556,299.03142289242714,0.0,0.0,0.46907834408921045,0.064
21096828.0,21096828.0,289.17528066666665,288.1194541593012,0.896580015,0.0,0.0,0.0,0.0,1.0,0.4682074896347015,283.15,283.15,271.5321399813042,271.5904223025513,0.0,4.789434625278833e-17,0.0,294.15,284.24410120367565,0.0008148660896648253,0.0,0.00045842894764266056,0.0,9.664220365470421e-05,0.0,9.177376565300193e-05,0.0,9.664219145689765e-05,0.0,7.137960207367386e-05,303.15,285.15,297.62243132438067,297.9162169003245,297.7506191286129,297.23483614425476,297.96055512188565,297.69693172389174,0.0,0.0,0.0,-4.8561084303982576e-08,298.86876477245977,298.9821066960818,298.5091593978182,298.35673374117556,299.03142289242714,0.0,0.0,0.46907834408921045,0.064
21096864.0,21096864.0,289.16596799999996,288.10753394743296,0.89630208,0.0,0.0,0.0,0.0,1.0,0.4682074896347015,283.15,283.15,271.5321399813042,271.5904223025513,0.0,4.577284239288229e-17,0.0,294.15,284.22441902456507,0.0008147988344503693,0.0,0.00045839110996616594,0.0,9.663422698395427e-05,0.0,9.176619084557367e-05,0.0,9.663421483152264e-05,0.0,7.137371053236039e-05,303.15,285.15,297.6216482625871,297.9152689217752,297.74987220112905,297.23409291144503,297.9595264262243,297.6960817446322,0.0,0.0,0.0,-4.8553068084496016e-08,298.86876477245977,298.9821066960818,298.5091593978182,298.35673374117556,299.03142289242714,0.0,0.0,0.46907834408921045,0.064
21096900.0,21096900.0,289.15625,288.0951334991458,0.896015625,0.0,0.0,0.0,0.0,1.0,0.4682074896347015,283.15,283.15,271.5321399813042,271.5904223025513,0.0,4.4747594944429046e-17,0.0,294.15,284.20473975317304,0.0008147313355384924,0.0,0.00045835313518912844,0.0,9.662622141076566e-05,0.0,9.175858859171711e-05,0.0,9.662620930374684e-05,0.0,7.136779764380442e-05,303.15,285.15,297.6208534338741,297.9143154418461,297.74912381791694,297.233340873885,297.9584902662655,297.6952247667575,0.0,0.0,0.0,-4.85450234849809e-08,298.86876477245977,298.9821066960818,298.5091593978182,298.35673374117556,299.03142289242714,0.0,0.0,0.46907834408921045,0.064
21096936.0,21096936.0,289.1461386666667,288.0822674106609,0.89572092,0.0,0.0,0.0,0.0,1.0,0.4682074896347015,283.15,283.15,271.5321399813042,271.5904223025513,0.0,4.3322663546634354e-17,0.0,294.15,284.1850427525965,0.0008146560603180514,0.0,0.0004583107856081474,0.0,9.66172935778094e-05,0.0,9.175011053757789e-05,0.0,9.661728151606327e-05,0.0,7.136120357732894e-05,303.15,285.15,297.62013307329795,297.9133926977178,297.74838007756057,297.23264350779647,297.95749626113405,297.6944091235014,0.0,0.0,0.0,-4.853605294341215e-08,298.86876477245977,298.9821066960818,298.5091593978182,298.35673374117556,299.03142289242714,0.0,0.0,0.46907834408921045,0.064
21096972.0,21096972.0,289.13564599999995,288.0689502771453,0.8954182350000001,0.0,0.0,0.0,0.0,1.0,0.4682074896347015,283.15,283.15,271.5321399813042,271.5904223025513,0.0,4.1136550636395194e-17,0.0,294.15,284.1653395077039,0.0008145802168445529,0.0,0.00045826811634097023,0.0,9.6608298351356e-05,0.0,9.174156848487463e-05,0.0,9.660828633478458e-05,0.0,7.135455973424402e-05,303.15,285.15,297.6194370786443,297.91248026167995,297.7476390690383,297.2319644356801,297.956516383359,297.69360744568036,0.0,0.0,0.0,-4.8527015526934594e-08,298.86876477245977,298.9821066960818,298.5091593978182,298.35673374117556,299.03142289242714,0.0,0.0,0.46907834408921045,0.064
21097008.0,21097008.0,289.124784,288.0551966921734,0.89510784,0.0,0.0,0.0,0.0,1.0,0.4682074896347015,283.15,283.15,271.5321399813042,271.5904223025513,0.0,4.087115990432109e-17,0.0,294.15,284.14562606634155,0.0008145030683302262,0.0,0.00045822471288568535,0.0,9.65991483495957e-05,0.0,9.173287945369298e-05,0.0,9.659913637805234e-05,0.0,7.134780157464132e-05,303.15,285.15,297.61878107960166,297.91158455281885,297.7469020871951,297.23131537171326,297.95555945627007,297.69282850951976,0.0,0.0,0.0,-4.851782347780516e-08,298.86876477245977,298.9821066960818,298.5091593978182,298.35673374117556,299.03142289242714,0.0,0.0,0.46907834408921045,0.064
21097044.0,21097044.0,289.11356466666666,288.04102124720436,0.8947900049999999,0.0,0.0,0.0,0.0,1.0,0.4682074896347015,283.15,283.15,271.5321399813042,271.5904223025513,0.0,4.034550386581266e-17,0.0,294.15,284.12588099462266,0.0008144185539616388,0.0,0.00045817716554736107,0.0,9.65891247692443e-05,0.0,9.17233608508055e-05,0.0,9.658911284224132e-05,0.0,7.134039819286435e-05,303.15,285.15,297.618246941016,297.91074210119353,297.74618951986633,297.23075653492936,297.95467538151723,297.69212209570446,0.0,0.0,0.0,-4.8507754861987805e-08,298.86876477245977,298.9821066960818,298.5091593978182,298.35673374117556,299.03142289242714,0.0,0.0,0.46907834408921045,0.064
21097080.0,21097080.0,289.102,288.0264385310762,0.8944650000000001,0.0,0.0,0.0,0.0,1.0,0.4682074896347015,283.15,283.15,271.5321399813042,271.5904223025513,0.0,3.982660844460668e-17,0.0,294.15,284.1061295109908,0.0008143325464320752,0.0,0.0004581287781865672,0.0,9.657892410242404e-05,0.0,9.171367408224848e-05,0.0,9.65789122198552e-05,0.0,7.133286401562405e-05,303.15,285.15,297.6177375065148,297.90991044781435,297.74548190319774,297.2302159895656,297.95380607737894,297.6914303848943,0.0,0.0,0.0,-4.8497509441796465e-08,298.86876477245977,298.9821066960818,298.5091593978182,298.35673374117556,299.03142289242714,0.0,0.0,0.46907834408921045,0.064
21097116.0,21097116.0,289.090102,288.01146312951613,0.8941330949999999,0.0,0.0,0.0,0.0,1.0,0.4682074896347015,283.15,283.15,271.5321399813042,271.5904223025513,0.0,3.855837972950206e-17,0.0,294.15,284.0863849582349,0.0008142516837967214,0.0,0.00045808328524812403,0.0,9.656933361365946e-05,0.0,9.170456675359134e-05,0.0,9.656932177559276e-05,0.0,7.132578051382897e-05,303.15,285.15,297.6171970614419,297.9090649573293,297.7447660983111,297.2296534259836,297.95291797045496,297.6907199027042,0.0,0.0,0.0,-4.848787784975535e-08,298.86876477245977,298.9821066960818,298.5091593978182,298.35673374117556,299.03142289242714,0.0,0.0,0.46907834408921045,0.064
21097152.0,21097152.0,289.07788266666665,287.996109624667,0.89379456,0.0,0.0,0.0,0.0,1.0,0.4682074896347015,283.15,283.15,271.5321399813042,271.5904223025513,0.0,3.806246903875186e-17,0.0,294.15,284.0666295765811,0.0008141631749679704,0.0,0.00045803349070414816,0.0,9.65588362962152e-05,0.0,9.169459827837696e-05,0.0,9.655882450250631e-05,0.0,7.131802723145414e-05,303.15,285.15,297.616705529876,297.90823899362744,297.74406128033803,297.229124976956,297.9520568666055,297.6900375294806,0.0,0.0,0.0,-4.847733666134273e-08,298.86876477245977,298.9821066960818,298.5091593978182,298.35673374117556,299.03142289242714,0.0,0.0,0.46907834408921045,0.064
21097188.0,21097188.0,289.06535399999996,287.98039259462996,0.893449665,0.0,0.0,0.0,0.0,1.0,0.4682074896347015,283.15,283.15,271.5321399813042,271.5904223025513,0.0,3.781691061524599e-17,0.0,294.15,284.04685693870056,0.0008140650904028132,0.0,0.0004579783090313065,0.0,9.65472033091808e-05,0.0,9.168355134365339e-05,0.0,9.654719155956579e-05,0.0,7.130943514737801e-05,303.15,285.15,297.61629195111516,297.9074441422876,297.74337397080757,297.22865088672603,297.9512387911677,297.6893999484209,0.0,0.0,0.0,-4.846565642220792e-08,298.86876477245977,298.9821066960818,298.5091593978182,298.35673374117556,299.03142289242714,0.0,0.0,0.46907834408921045,0.064
21097224.0,21097224.0,289.052528,287.96432661302396,0.8930986799999999,0.0,0.0,0.0,0.0,1.0,0.4682074896347015,283.15,283.15,271.5321399813042,271.5904223025513,0.0,3.6141791773107205e-17,0.0,294.15,284.027088829722,0.0008139766789873836,0.0,0.00045792856929688765,0.0,9.653671754653964e-05,0.0,9.167359384093526e-05,0.0,9.653670584098135e-05,0.0,7.130169039932468e-05,303.15,285.15,297.6158540824531,297.9066395164137,297.7426803086598,297.2281603929665,297.95040724179415,297.68874830845743,0.0,0.0,0.0,-4.845512925243737e-08,298.86876477245977,298.9821066960818,298.5091593978182,298.35673374117556,299.03142289242714,0.0,0.0,0.46907834408921045,0.064
21097260.0,21097260.0,289.0394166666666,287.94792624856075,0.892741875,0.0,0.0,0.0,0.0,1.0,0.4682074896347015,283.15,283.15,271.5321399813042,271.5904223025513,0.0,3.567696153260209e-17,0.0,294.15,284.00731127388883,0.000813874122830357,0.0,0.00045787087199035696,0.0,9.652455423456716e-05,0.0,9.166204329674514e-05,0.0,9.652454257299325e-05,0.0,7.129270661905513e-05,303.15,285.15,297.61547031619483,297.9058542416851,297.7419989557482,297.22770489083865,297.949602978188,297.68812627653097,0.0,0.0,0.0,-4.84429193766809e-08,298.86876477245977,298.9821066960818,298.5091593978182,298.35673374117556,299.03142289242714,0.0,0.0,0.46907834408921045,0.064
21097296.0,21097296.0,289.026032,287.931206064637,0.8923795200000001,0.0,0.0,0.0,0.0,1.0,0.4682074896347015,283.15,283.15,271.5321399813042,271.5904223025513,0.0,3.544679311077676e-17,0.0,294.15,283.9875244736383,0.0008137596157885617,0.0,0.00045780645133561667,0.0,9.651097356214034e-05,0.0,9.164914679271922e-05,0.0,9.651096194445647e-05,0.0,7.12826759811874e-05,303.15,285.15,297.615138846655,297.9050880959692,297.74132982275034,297.2272834796251,297.9488255687322,297.6875331627463,0.0,0.0,0.0,-4.8429288558468213e-08,298.86876477245977,298.9821066960818,298.5091593978182,298.35673374117556,299.03142289242714,0.0,0.0,0.46907834408921045,0.064
21097332.0,21097332.0,289.012386,287.9141806189422,0.8920118850000001,0.0,0.0,0.0,0.0,1.0,0.4682074896347015,283.15,283.15,271.5321399813042,271.5904223025513,0.0,3.387665980090983e-17,0.0,294.15,283.9677382571985,0.0008136502632913202,0.0,0.0004577449305350576,0.0,9.649800421300231e-05,0.0,9.163683081603022e-05,0.0,9.649799263914411e-05,0.0,7.127309686461643e-05,303.15,285.15,297.61480233258567,297.9043200045746,297.740659196682,297.2268589556206,297.9480454744445,297.6869371927815,0.0,0.0,0.0,-4.841627310224019e-08,298.86876477245977,298.9821066960818,298.5091593978182,298.35673374117556,299.03142289242714,0.0,0.0,0.46907834408921045,0.064
21097368.0,21097368.0,288.99849066666667,287.8968644630831,0.8916392399999999,0.0,0.0,0.0,0.0,1.0,0.4682074896347015,283.15,283.15,271.5321399813042,271.5904223025513,0.0,3.344096209057982e-17,0.0,294.15,283.9479483421431,0.0008135348055251247,0.0,0.0004576799750225935,0.0,9.648431078644713e-05,0.0,9.16238272378534e-05,0.0,9.648429925633231e-05,0.0,7.126298294693258e-05,303.15,285.15,297.6144980514789,297.9035624257354,297.73999610892463,297.2264534526123,297.9472805356067,297.6863581148716,0.0,0.0,0.0,-4.840253290608519e-08,298.86876477245977,298.9821066960818,298.5091593978182,298.35673374117556,299.03142289242714,0.0,0.0,0.46907834408921045,0.064
21097404.0,21097404.0,288.984358,287.879272142225,0.8912618550000001,0.0,0.0,0.0,0.0,1.0,0.4682074896347015,283.15,283.15,271.5321399813042,271.5904223025513,0.0,3.322521912542636e-17,0.0,294.15,283.92814855411984,0.0008133971163491844,0.0,0.0004576025125236019,0.0,9.646798074074951e-05,0.0,9.160831986229008e-05,0.0,9.646796925427619e-05,0.0,7.125092163133639e-05,303.15,285.15,297.61427966449196,297.9028340646754,297.73935436483276,297.2260991668828,297.9465572424837,297.68582490067337,0.0,0.0,0.0,-4.838614967716021e-08,298.86876477245977,298.9821066960818,298.5091593978182,298.35673374117556,299.03142289242714,0.0,0.0,0.46907834408921045,0.064
21097440.0,21097440.0,288.96999999999997,287.8614181947486,0.89088,0.0,0.0,0.0,0.0,1.0,0.4682074896347015,283.15,283.15,271.5321399813042,271.5904223025513,0.0,3.279789978570291e-17,0.0,294.15,283.90834876609654,0.0008132594271816698,0.0,0.0004575250500297086,0.0,9.645165069614078e-05,0.0,9.159281248775081e-05,0.0,9.645163925329485e-05,0.0,7.123886031654431e-05,303.15,285.15,297.6140612781594,297.90210570603193,297.73871262251964,297.2257448818908,297.9458339517615,297.6852916880727,0.0,0.0,0.0,-4.8369769222579524e-08,298.86876477245977,298.9821066960818,298.5091593978182,298.35673374117556,299.03142289242714,0.0,0.0,0.46907834408921045,0.064
21097476.0,21097476.0,288.95542866666665,287.84331715192445,0.8904939450000001,0.0,0.0,0.0,0.0,1.0,0.4682074896347015,283.15,283.15,271.5321399813042,271.5904223025513,0.0,3.1753491538859464e-17,0.0,294.15,283.8885501120437,0.0008131343342224278,0.0,0.0004574546739364542,0.0,9.643681454791094e-05,0.0,9.157872375326172e-05,0.0,9.643680314856924e-05,0.0,7.122790238852465e-05,303.15,285.15,297.6138256650141,297.9013710533771,297.7380656039003,297.2253807103033,297.9451018773159,297.6847489819822,0.0,0.0,0.0,-4.8354889662300137e-08,298.86876477245977,298.9821066960818,298.5091593978182,298.35673374117556,299.03142289242714,0.0,0.0,0.46907834408921045,0.064
21097512.0,21097512.0,288.940656,287.82498353760286,0.89010396,0.0,0.0,0.0,0.0,1.0,0.4682074896347015,283.15,283.15,271.5321399813042,271.5904223025513,0.0,3.0151172749675425e-17,0.0,294.15,283.86874399616704,0.0008129721549709714,0.0,0.0004573634337653683,0.0,9.641758000779739e-05,0.0,9.156045819937992e-05,0.0,9.641756865186493e-05,0.0,7.121369582325055e-05,303.15,285.15,297.6137249755144,297.90068071167536,297.73745405709735,297.2250916896832,297.9444334360666,297.6842769740074,0.0,0.0,0.0,-4.833560231216606e-08,298.86876477245977,298.9821066960818,298.5091593978182,298.35673374117556,299.03142289242714,0.0,0.0,0.46907834408921045,0.064
21097548.0,21097548.0,288.92569399999996,287.8064318679212,0.889710315,0.0,0.0,0.0,0.0,1.0,0.4682074896347015,283.15,283.15,271.5321399813042,271.5904223025513,0.0,2.995665372255384e-17,0.0,294.15,283.84893752382726,0.0008128074355982797,0.0,0.0004572707645682368,0.0,9.639804421231646e-05,0.0,9.154190656607123e-05,0.0,9.63980328997327e-05,0.0,7.119926675178835e-05,303.15,285.15,297.6136403297382,297.89999623306954,297.73684738798175,297.22481197605265,297.943773323757,297.6838138501198,0.0,0.0,0.0,-4.831601682202973e-08,298.86876477245977,298.9821066960818,298.5091593978182,298.35673374117556,299.03142289242714,0.0,0.0,0.46907834408921045,0.064
21097584.0,21097584.0,288.91055466666666,287.78767665102754,0.88931328,0.0,0.0,0.0,0.0,1.0,0.4682074896347015,283.15,283.15,271.5321399813042,271.5904223025513,0.0,2.862970886424364e-17,0.0,294.15,283.82913178466066,0.0008126626590232868,0.0,0.0004571893148306892,0.0,9.638087361049504e-05,0.0,9.152560097775179e-05,0.0,9.638086234108731e-05,0.0,7.118658460429914e-05,303.15,285.15,297.61352665938904,297.8993018763201,297.7362324032508,297.2245159881453,297.9430991787755,297.68333522117615,0.0,0.0,0.0,-4.8298805796178123e-08,298.86876477245977,298.9821066960818,298.5091593978182,298.35673374117556,299.03142289242714,0.0,0.0,0.46907834408921045,0.064
21097620.0,21097620.0,288.89525,287.76873238682043,0.888913125,0.0,0.0,0.0,0.0,1.0,0.4682074896347015,283.15,283.15,271.5321399813042,271.5904223025513,0.0,2.8261493736988656e-17,0.0,294.15,283.80932512297795,0.0008124849778574406,0.0,0.00045708935356278223,0.0,9.635980056120384e-05,0.0,9.150558953095813e-05,0.0,9.635978933502845e-05,0.0,7.117102012241097e-05,303.15,285.15,297.61350427685323,297.89863630357286,297.73564141610024,297.22426849983896,297.9424665845959,297.68290341619223,0.0,0.0,0.0,-4.82776873727192e-08,298.86876477245977,298.9821066960818,298.5091593978182,298.35673374117556,299.03142289242714,0.0,0.0,0.46907834408921045,0.064
21097656.0,21097656.0,288.87979199999995,287.7496135667068,0.88851012,0.0,0.0,0.0,0.0,1.0,0.4682074896347015,283.15,283.15,271.5321399813042,271.5904223025513,0.0,2.80791658948061e-17,0.0,294.15,283.78951821134456,0.0008123003013968166,0.0,0.00045698545686825376,0.0,9.63378978778954e-05,0.0,9.148479024362816e-05,0.0,9.633788669494464e-05,0.0,7.115484287566543e-05,303.15,285.15,297.61350243779304,297.8979772781599,297.73505589470227,297.2240320068072,297.941843420509,297.68248220759426,0.0,0.0,0.0,-4.825574243140037e-08,298.86876477245977,298.9821066960818,298.5091593978182,298.35673374117556,299.03142289242714,0.0,0.0,0.46907834408921045,0.064
21097692.0,21097692.0,288.86419266666667,287.7303346733753,0.888104535,0.0,0.0,0.0,0.0,1.0,0.4682074896347015,283.15,283.15,271.5321399813042,271.5904223025513,0.0,2.6835385292512053e-17,0.0,294.15,283.76971130426864,0.0008121161611051137,0.0,0.00045688186181320724,0.0,9.631605878377474e-05,0.0,9.146405134209201e-05,0.0,9.631604764399601e-05,0.0,7.113871259567669e-05,303.15,285.15,297.6135064187195,297.8973198047959,297.73447153847974,297.2237985712426,297.9412226072077,297.68206378808907,0.0,0.0,0.0,-4.8233866169029776e-08,298.86876477245977,298.9821066960818,298.5091593978182,298.35673374117556,299.03142289242714,0.0,0.0,0.46907834408921045,0.064
21097728.0,21097728.0,288.848464,287.7109101805868,0.88769664,0.0,0.0,0.0,0.0,1.0,0.4682074896347015,283.15,283.15,271.5321399813042,271.5904223025513,0.0,2.666225792917961e-17,0.0,294.15,283.74990440585293,0.0008119301142436471,0.0,0.0004567771941571109,0.0,9.629399357283523e-05,0.0,9.144309771452289e-05,0.0,9.629398247618248e-05,0.0,7.112241530657582e-05,303.15,285.15,297.613522111952,297.8966654609593,297.73388953501603,297.223571293761,297.9406065296805,297.6816509862738,0.0,0.0,0.0,-4.821176844501739e-08,298.86876477245977,298.9821066960818,298.5091593978182,298.35673374117556,299.03142289242714,0.0,0.0,0.46907834408921045,0.064
21097764.0,21097764.0,288.83261799999997,287.6913545529824,0.887286705,0.0,0.0,0.0,0.0,1.0,0.4682074896347015,283.15,283.15,271.5321399813042,271.5904223025513,0.0,2.6234310313089625e-17,0.0,294.15,283.73010741714756,0.0008117242285961761,0.0,0.00045666136554964245,0.0,9.626957550312723e-05,0.0,9.141990975499947e-05,0.0,9.626956444909944e-05,0.0,7.110438020400248e-05,303.15,285.15,297.6137072852412,297.89607255069797,297.7333627950013,297.22343790415704,297.9400770926911,297.6813315255577,0.0,0.0,0.0,-4.8187320330122326e-08,298.86876477245977,298.9821066960818,298.5091593978182,298.35673374117556,299.03142289242714,0.0,0.0,0.46907834408921045,0.064
21097800.0,21097800.0,288.81666666666666,287.67168224590796,0.886875,0.0,0.0,0.0,0.0,1.0,0.4682074896347015,283.15,283.15,271.5321399813042,271.5904223025513,0.0,2.5896903112891188e-17,0.0,294.15,283.7103107392991,0.0008115177206149184,0.0,0.0004565451868286802,0.0,9.624508362542952e-05,0.0,9.139665170559867e-05,0.0,9.624507261399131e-05,0.0,7.10862905870991e-05,303.15,285.15,297.61389777447073,297.8954815692749,297.73283778991015,297.2233074598956,297.93955037501394,297.68101499371306,0.0,0.0,0.0,-4.8162804546020456e-08,298.86876477245977,298.9821066960818,298.5091593978182,298.35673374117556,299.03142289242714,0.0,0.0,0.46907834408921045,0.064
21097836.0,21097836.0,288.800622,287.6519077052553,0.886461795,0.0029124827586206902,0.0,0.0,0.0,1.0,0.4682074896347015,283.15,283.15,271.5321399813042,271.5904223025513,0.0,2.4910495945006505e-17,0.0,294.15,283.69050914177956,0.0008113303729124508,0.0,0.00045643978734006825,0.0,9.622286413615631e-05,0.0,9.137555157122255e-05,0.0,9.62228531673216e-05,0.0,7.106987934854067e-05,303.15,285.15,297.61401937833045,297.89486479840184,297.7322891875463,297.2231379197812,297.9389876591186,297.6806597886357,0.0,0.0,0.0,-4.8140568745145646e-08,298.86876477245977,298.9821066960818,298.5091593978182,298.35673374117556,299.03142289242714,0.0,0.0,0.46907834408921045,0.064
21097872.0,21097872.0,288.784496,287.63204536732155,0.8860473600000001,0.011617103448275864,0.0,0.0,0.0,1.0,0.4682074896347015,283.15,283.15,271.5321399813042,271.5904223025513,0.0,2.4749786924612233e-17,0.0,294.15,283.67071722126923,0.0008111139809776936,0.0,0.00045631804808318223,0.0,9.61972000324995e-05,0.0,9.13511803475949e-05,0.0,9.61971891061113e-05,0.0,7.105092392953766e-05,303.15,285.15,297.61426245285065,297.89429086206195,297.7317804574006,297.2230362945659,297.93848541018383,297.68037109541257,0.0,0.0,0.0,-4.81148922261133e-08,298.86876477245977,298.9821066960818,298.5091593978182,298.35673374117556,299.03142289242714,0.0,0.0,0.46907834408921045,0.064
