,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21097908.0,21097908.0,288.7683006666666,287.6121096586843,0.8856319650000001,0.026064620689655177,0.0,0.0,0.0,1.0,0.4682074896347015,283.15,283.15,271.5321399813042,271.5904223025513,0.0,2.4590114711726455e-17,0.0,294.15,283.6509253007589,0.0008108975890411233,0.0,0.00045619630882584686,0.0,9.617153592876903e-05,0.0,9.132680912388245e-05,0.0,9.61715250448063e-05,0.0,7.103196851048004e-05,303.15,285.15,297.61450552676223,297.89371692743487,297.7312717286113,297.2229346694851,297.93798316268993,297.6800824029967,0.0,0.0,0.0,-4.808922255647758e-08,298.86876477245977,298.9821066960818,298.5091593978182,298.35673374117556,299.03142289242714,0.0,0.0,0.46907834408921045,0.064
21097944.0,21097944.0,288.752048,287.5921149960953,0.88521588,0.04620579310344829,0.0,0.0,0.0,1.0,0.4682074896347015,283.15,283.15,271.5321399813042,271.5904223025513,0.0,2.3500883364854848e-17,0.0,294.15,283.6311372880094,0.0008106803143742224,0.0,0.00045607407295854366,0.0,9.614576713400723e-05,0.0,9.130233848291706e-05,0.0,9.614575629230407e-05,0.0,7.101293576698188e-05,303.15,285.15,297.6147796380096,297.8931543350972,297.7307742463403,297.2228516152927,297.93749693772463,297.6798113544929,0.0,0.0,0.0,-4.806345506850561e-08,298.86876477245977,298.9821066960818,298.5091593978182,298.35673374117556,299.03142289242714,0.0,0.0,0.46907834408921045,0.064
21097980.0,21097980.0,288.73575,287.5720757863904,0.884799375,0.07199137931034484,0.0,0.0,0.0,1.0,0.4682074896347015,283.15,283.15,271.5321399813042,271.5904223025513,0.0,2.3349268400933467e-17,0.0,294.15,283.6113512389422,0.0008104619682588724,0.0,0.0004559512343130885,0.0,9.611987126663675e-05,0.0,9.12777471706683e-05,0.0,9.611986046710765e-05,0.0,7.09938091680872e-05,303.15,285.15,297.6150693646844,297.8925974504179,297.730282422375,297.2227779046606,297.9370187743602,297.6795491832996,0.0,0.0,0.0,-4.8037567473423384e-08,298.86876477245977,298.9821066960818,298.5091593978182,298.35673374117556,299.03142289242714,0.0,0.0,0.46907834408921045,0.064
21098016.0,21098016.0,288.7194186666666,287.55200642641773,0.88438272,0.1033721379310345,0.0,0.0,0.0,1.0,0.4682074896347015,283.15,283.15,271.5321399813042,271.5904223025513,0.0,2.3198631574596448e-17,0.0,294.15,283.591565189875,0.0008102436221417135,0.0,0.0004558283956671936,0.0,9.609397539919474e-05,0.0,9.125315585833664e-05,0.0,9.609396464181856e-05,0.0,7.097468256913949e-05,303.15,285.15,297.615359090651,297.8920405673757,297.7297905997084,297.2227041941209,297.93654061234133,297.6792870128395,0.0,0.0,0.0,-4.8011686852001734e-08,298.86876477245977,298.9821066960818,298.5091593978182,298.35673374117556,299.03142289242714,0.0,0.0,0.46907834408921045,0.064
21098052.0,21098052.0,288.703066,287.5319213029825,0.883966185,0.14029882758620693,0.0,0.0,0.0,1.0,0.4682074896347015,283.15,283.15,271.5321399813042,271.5904223025513,0.0,2.195682981236168e-17,0.0,294.15,283.5718061731048,0.0008100243947470829,0.0,0.000455705061218394,0.0,9.606797501145893e-05,0.0,9.122846529046597e-05,0.0,9.606796429547168e-05,0.0,7.095547877185011e-05,303.15,285.15,297.615782849615,297.89154282091226,297.7293663411441,297.2227204864513,297.93614206385064,297.67911091239466,0.0,0.0,0.0,-4.7985708804987625e-08,298.86876477245977,298.9821066960818,298.5091593978182,298.35673374117556,299.03142289242714,0.0,0.0,0.46907834408921045,0.064
21098088.0,21098088.0,288.68670399999996,287.5118347928096,0.8835500399999999,0.18272220689655175,0.0,0.0,0.0,1.0,0.4682074896347015,283.15,283.15,271.5321399813042,271.5904223025513,0.0,2.1815176245210772e-17,0.0,294.15,283.5520376428159,0.0008098043786858133,0.0,0.0004555812830840573,0.0,9.604188108942139e-05,0.0,9.120368590029727e-05,0.0,9.604187041501689e-05,0.0,7.093620589044632e-05,303.15,285.15,297.61618090593106,297.89102867011513,297.72892127160014,297.22271391435396,297.9357227024625,297.6789134928926,0.0,0.0,0.0,-4.7959644368066295e-08,298.86876477245977,298.9821066960818,298.5091593978182,298.35673374117556,299.03142289242714,0.0,0.0,0.46907834408921045,0.064
21098124.0,21098124.0,288.67034466666667,287.4917612625244,0.883134555,0.23059303448275864,0.0,0.0,0.0,1.0,0.4682074896347015,283.15,283.15,271.5321399813042,271.5904223025513,0.0,2.0848862176229178e-17,0.0,294.15,283.53227224289105,0.0008095845304953533,0.0,0.0004554575993900008,0.0,9.601580707661276e-05,0.0,9.117892541633436e-05,0.0,9.601579644368023e-05,0.0,7.091694771392986e-05,303.15,285.15,297.6165940710944,297.89052139320574,297.7284841087314,297.22271806484855,297.93531263881135,297.6787260553383,0.0,0.0,0.0,-4.793360689240693e-08,298.86876477245977,298.9821066960818,298.5091593978182,298.35673374117556,299.03142289242714,0.0,0.0,0.46907834408921045,0.064
21098160.0,21098160.0,288.654,287.4717150686497,0.8827200000000001,0.2838620689655173,0.0,0.0,0.0,1.0,0.4682074896347015,283.15,283.15,271.5321399813042,271.5904223025513,0.0,2.058071881243376e-17,0.0,294.15,283.5125084199066,0.0008093656355951755,0.0,0.0004553344519996855,0.0,9.598984612299218e-05,0.0,9.11542722960559e-05,0.0,9.59898355314541e-05,0.0,7.089777304254345e-05,303.15,285.15,297.6170148571103,297.8900175790614,297.7280509275444,297.2227276195981,297.93490726007053,297.67854364867696,0.0,0.0,0.0,-4.79076893419965e-08,298.86876477245977,298.9821066960818,298.5091593978182,298.35673374117556,299.03142289242714,0.0,0.0,0.46907834408921045,0.064
21098196.0,21098196.0,288.637682,287.4517105576222,0.882306645,0.3424800689655173,0.0,0.0,0.0,1.0,0.4682074896347015,283.15,283.15,271.5321399813042,271.5904223025513,0.0,1.9925351468972287e-17,0.0,294.15,283.49275198537373,0.0008091479982371296,0.0,0.0004552120120772213,0.0,9.596403431211664e-05,0.0,9.112976080516866e-05,0.0,9.596402376173605e-05,0.0,7.08787085274778e-05,303.15,285.15,297.61746823761433,297.88952746408626,297.7276341957558,297.2227603399046,297.93452062928066,297.6783821733283,0.0,0.0,0.0,-4.7881927637221673e-08,298.86876477245977,298.9821066960818,298.5091593978182,298.35673374117556,299.03142289242714,0.0,0.0,0.46907834408921045,0.064
21098232.0,21098232.0,288.62140266666665,287.431762065825,0.88189476,0.40639779310344837,0.0,0.0,0.0,1.0,0.4682074896347015,283.15,283.15,271.5321399813042,271.5904223025513,0.0,1.9605535844821052e-17,0.0,294.15,283.47299734495806,0.0008089319039069756,0.0,0.0004550904402343373,0.0,9.593840550266317e-05,0.0,9.110542309680251e-05,0.0,9.593839499336073e-05,0.0,7.085977917663785e-05,303.15,285.15,297.61792604254117,297.8890399126938,297.72722102693035,297.2227970596228,297.9341373008784,297.67822426853326,0.0,0.0,0.0,-4.7856355433608334e-08,298.86876477245977,298.9821066960818,298.5091593978182,298.35673374117556,299.03142289242714,0.0,0.0,0.46907834408921045,0.064
21098268.0,21098268.0,288.605174,287.4118839196391,0.881484615,0.47556600000000016,0.0,0.0,0.0,1.0,0.4682074896347015,283.15,283.15,271.5321399813042,271.5904223025513,0.0,1.94790515521405e-17,0.0,294.15,283.45327892882557,0.000808725159275432,0.0,0.00045497412835200976,0.0,9.591388555542168e-05,0.0,9.108213839016592e-05,0.0,9.5913875086277e-05,0.0,7.084166882763769e-05,303.15,285.15,297.61847273729313,297.88860404784276,297.72687977540863,297.2229143628457,297.9338205169209,297.67813828806226,0.0,0.0,0.0,-4.783189604830509e-08,298.86876477245977,298.9821066960818,298.5091593978182,298.35673374117556,299.03142289242714,0.0,0.0,0.46907834408921045,0.064
21098304.0,21098304.0,288.589008,287.3920904355122,0.8810764799999999,0.5499354482758622,0.0,0.0,0.0,1.0,0.4682074896347015,283.15,283.15,271.5321399813042,271.5904223025513,0.0,1.8616217286963143e-17,0.0,294.15,283.4335448760814,0.0008085121024438271,0.0,0.00045485426534606373,0.0,9.588861698933803e-05,0.0,9.105814277724156e-05,0.0,9.588860656073647e-05,0.0,7.082300555131707e-05,303.15,285.15,297.6189870667591,297.88814657179364,297.7265079527264,297.2229983172119,297.93347625857473,297.67802323341317,0.0,0.0,0.0,-4.780669643080921e-08,298.86876477245977,298.9821066960818,298.5091593978182,298.35673374117556,299.03142289242714,0.0,0.0,0.46907834408921045,0.064
21098340.0,21098340.0,288.57291666666663,287.37239592004573,0.880670625,0.6294568965517243,0.0,0.0,0.0,1.0,0.4682074896347015,283.15,283.15,271.5321399813042,271.5904223025513,0.0,1.8376788627390343e-17,0.0,294.15,283.4138226649179,0.000808306934377782,0.0,0.00045473884041330735,0.0,9.586428402144731e-05,0.0,9.103503563072409e-05,0.0,9.586427363301038e-05,0.0,7.08050333046282e-05,303.15,285.15,297.61952764908557,297.887704042837,297.72615780248935,297.22310778491453,297.9331515898232,297.67792977382993,0.0,0.0,0.0,-4.7782436135845765e-08,298.86876477245977,298.9821066960818,298.5091593978182,298.35673374117556,299.03142289242714,0.0,0.0,0.46907834408921045,0.064
21098376.0,21098376.0,288.55691199999995,287.3528146700995,0.88026732,0.7140811034482761,0.0,0.0,0.0,1.0,0.4682074896347015,283.15,283.15,271.5321399813042,271.5904223025513,0.0,1.825823154587658e-17,0.0,294.15,283.39410523272284,0.0008081029174495885,0.0,0.00045462406308879974,0.0,9.584008757709814e-05,0.0,9.1012058130168e-05,0.0,9.58400772286903e-05,0.0,7.078716189376013e-05,303.15,285.15,297.6200785468911,297.8872677792058,297.7258166413957,297.2232275113168,297.9328350269586,297.67784510115365,0.0,0.0,0.0,-4.775831806397465e-08,298.86876477245977,298.9821066960818,298.5091593978182,298.35673374117556,299.03142289242714,0.0,0.0,0.46907834408921045,0.064
21098412.0,21098412.0,288.541006,287.33336097291493,0.879866835,0.8037588275862071,0.0,0.0,0.0,1.0,0.4682074896347015,283.15,283.15,271.5321399813042,271.5904223025513,0.0,1.7449474109347625e-17,0.0,294.15,283.3743874098961,0.0008078989959118569,0.0,0.00045450933943027097,0.0,9.581590244618124e-05,0.0,9.098909137311196e-05,0.0,9.581589213778973e-05,0.0,7.076929883895442e-05,303.15,285.15,297.6206298153749,297.8868307901297,297.7254745611808,297.2233463703268,297.9325175872389,297.6777598248502,0.0,0.0,0.0,-4.7734217352884867e-08,298.86876477245977,298.9821066960818,298.5091593978182,298.35673374117556,299.03142289242714,0.0,0.0,0.46907834408921045,0.064
21098448.0,21098448.0,288.5252106666666,287.31404910625565,0.87946944,0.8984408275862071,0.0,0.0,0.0,1.0,0.4682074896347015,283.15,283.15,271.5321399813042,271.5904223025513,0.0,1.7225051277799713e-17,0.0,294.15,283.3546808199361,0.0008077054061700015,0.0,0.0004544004282520701,0.0,9.57929426545566e-05,0.0,9.096728822763335e-05,0.0,9.57929323858214e-05,0.0,7.075234081556929e-05,303.15,285.15,297.6211919010717,297.8864030556789,297.72504465097524,297.2234805967241,297.9322114211791,297.67766632512587,0.0,0.0,0.0,-4.771134333108082e-08,298.86876477245977,298.9821066960818,298.5091593978182,298.35673374117556,299.03142289242714,0.0,0.0,0.46907834408921045,0.064
21098484.0,21098484.0,288.50953799999996,287.29489333856725,0.879075405,0.9980778620689656,0.0,0.0,0.0,1.0,0.4682074896347015,283.15,283.15,271.5321399813042,271.5904223025513,0.0,1.7113924581518452e-17,0.0,294.15,283.3349941535691,0.0008075186769488463,0.0,0.00045429537667511966,0.0,9.577079651255083e-05,0.0,9.094625774317699e-05,0.0,9.577078628299503e-05,0.0,7.073598375101391e-05,303.15,285.15,297.6217706939835,297.88599310373695,297.7244720525974,297.2236432041977,297.93192688459976,297.6775611878231,0.0,0.0,0.0,-4.768928511763819e-08,298.86876477245977,298.9821066960818,298.5091593978182,298.35673374117556,299.03142289242714,0.0,0.0,0.46907834408921045,0.064
21098520.0,21098520.0,288.49399999999997,287.2759079291543,0.8786849999999999,1.1026206896551727,0.0,0.0,0.0,1.0,0.4682074896347015,283.15,283.15,271.5321399813042,271.5904223025513,0.0,1.6893817351385698e-17,0.0,294.15,283.31530748720206,0.0008073319477263155,0.0,0.0004541903250979042,0.0,9.574865037050622e-05,0.0,9.092522725867168e-05,0.0,9.574864018011277e-05,0.0,7.071962668642965e-05,303.15,285.15,297.62234948575025,297.88558315281176,297.72389945556085,297.22380581154886,297.93164234867476,297.6774560508693,0.0,0.0,0.0,-4.766723200448483e-08,298.86876477245977,298.9821066960818,298.5091593978182,298.35673374117556,299.03142289242714,0.0,0.0,0.46907834408921045,0.064
21098556.0,21098556.0,288.4786086666667,287.25710712837605,0.878298495,1.2120200689655176,0.0,0.0,0.0,1.0,0.4682074896347015,283.15,283.15,271.5321399813042,271.5904223025513,0.0,1.6250335678859133e-17,0.0,294.15,283.2956174321577,0.0008071445152176594,0.0,0.0004540848778669797,0.0,9.572642082000907e-05,0.0,9.090411756748241e-05,0.0,9.5726410668793e-05,0.0,7.070320801661624e-05,303.15,285.15,297.62292735434033,297.8851685118569,297.7235165760716,297.2239618994846,297.931352067956,297.6773852819419,0.0,0.0,0.0,-4.7645100961159546e-08,298.86876477245977,298.9821066960818,298.5091593978182,298.35673374117556,299.03142289242714,0.0,0.0,0.46907834408921045,0.064
21098592.0,21098592.0,288.463376,287.23850517786036,0.8779161600000001,1.32622675862069,0.0,0.0,0.0,1.0,0.4682074896347015,283.15,283.15,271.5321399813042,271.5904223025513,0.0,1.6145497319406438e-17,0.0,294.15,283.27595367520456,0.0008069728236609997,0.0,0.00045398828620763225,0.0,9.570605812834012e-05,0.0,9.08847806901707e-05,0.0,9.570604801568589e-05,0.0,7.068816820240235e-05,303.15,285.15,297.6234873552437,297.88476669447954,297.7219746600434,297.2241340421775,297.93107514436485,297.6770875792618,0.0,0.0,0.0,-4.7624833014848575e-08,298.86876477245977,298.9821066960818,298.5091593978182,298.35673374117556,299.03142289242714,0.0,0.0,0.46907834408921045,0.064
21098628.0,21098628.0,288.448314,287.22011631073644,0.8775382650000001,1.4451915172413796,0.0,0.0,0.0,1.0,0.4682074896347015,283.15,283.15,271.5321399813042,271.5904223025513,0.0,1.6041335320235152e-17,0.0,294.15,283.25628991825147,0.0008068011320982542,0.0,0.0004538916945453294,0.0,9.568569543606361e-05,0.0,9.08654438122711e-05,0.0,9.568568536195574e-05,0.0,7.067312838773953e-05,303.15,285.15,297.6240473550736,297.8843648780682,297.72043274764167,297.2243061847484,297.9307982213885,297.67678987738407,0.0,0.0,0.0,-4.760456937986889e-08,298.86876477245977,298.9821066960818,298.5091593978182,298.35673374117556,299.03142289242714,0.0,0.0,0.46907834408921045,0.064
21098664.0,21098664.0,288.43343466666664,287.20195475188484,0.87716508,1.5688651034482763,0.0,0.0,0.0,1.0,0.4682074896347015,283.15,283.15,271.5321399813042,271.5904223025513,0.0,1.5330776403316134e-17,0.0,294.15,283.2366239786622,0.0008066292082408576,0.0,0.00045379497219969514,0.0,9.566530519419038e-05,0.0,9.084608077262497e-05,0.0,9.566529515864888e-05,0.0,7.0658068225038e-05,303.15,285.15,297.62461267200536,297.8839618066276,297.71896245035185,297.2244765463167,297.9305200938699,297.67650671383427,0.0,0.0,0.0,-4.758428264932795e-08,298.86876477245977,298.9821066960818,298.5091593978182,298.35673374117556,299.03142289242714,0.0,0.0,0.46907834408921045,0.064
21098700.0,21098700.0,288.41875,287.1840347182072,0.876796875,1.6971982758620692,0.0,0.0,0.0,1.0,0.4682074896347015,283.15,283.15,271.5321399813042,271.5904223025513,0.0,1.503596896378238e-17,0.0,294.15,283.2169823123905,0.0008064732230407261,0.0,0.00045370721665394855,0.0,9.564680525936101e-05,0.0,9.082851281384117e-05,0.0,9.564679526177898e-05,0.0,7.064440423666348e-05,303.15,285.15,297.62514321616163,297.8835614161326,297.71690022309434,297.2246446328107,297.9302416151436,297.67609822066856,0.0,0.0,0.0,-4.7565880369698646e-08,298.86876477245977,298.9821066960818,298.5091593978182,298.35673374117556,299.03142289242714,0.0,0.0,0.46907834408921045,0.064
21098736.0,21098736.0,288.404272,287.1663704189135,0.8764339200000001,1.8301417931034487,0.0,0.0,0.0,1.0,0.4682074896347015,283.15,283.15,271.5321399813042,271.5904223025513,0.0,1.4416522290930764e-17,0.0,294.15,283.1973315325358,0.0008063124512128295,0.0,0.00045361676823902594,0.0,9.562773763598261e-05,0.0,9.081040576440875e-05,0.0,9.562772767654379e-05,0.0,7.0630320955463e-05,303.15,285.15,297.6256913349702,297.8831610578975,297.71497604380244,297.2248152822643,297.92996485975084,297.67572171573704,0.0,0.0,0.0,-4.7546917122626103e-08,298.86876477245977,298.9821066960818,298.5091593978182,298.35673374117556,299.03142289242714,0.0,0.0,0.46907834408921045,0.064
21098772.0,21098772.0,288.3900126666666,287.14897605582826,0.876076485,1.967646413793104,0.0,0.0,0.0,1.0,0.4682074896347015,283.15,283.15,271.5321399813042,271.5904223025513,0.0,1.3777935274308729e-17,0.0,294.15,283.1777086827599,0.0008061652111462266,0.0,0.0004535339325490133,0.0,9.561027486478767e-05,0.0,9.079382272099792e-05,0.0,9.561026494288274e-05,0.0,7.061742301260669e-05,303.15,285.15,297.62619588595527,297.882761739415,297.7125756195841,297.22497875768346,297.9296846447424,297.675239329476,0.0,0.0,0.0,-4.7529553260399536e-08,298.86876477245977,298.9821066960818,298.5091593978182,298.35673374117556,299.03142289242714,0.0,0.0,0.46907834408921045,0.064
21098808.0,21098808.0,288.37598399999996,287.13186582371515,0.8757248400000001,2.1096628965517246,0.0,0.0,0.0,1.0,0.4682074896347015,283.15,283.15,271.5321399813042,271.5904223025513,0.0,1.3556789917042135e-17,0.0,294.15,283.15808887281173,0.0008060237314812339,0.0,0.00045345433755768704,0.0,9.55934952709581e-05,0.0,9.077788843924935e-05,0.0,9.559348538646066e-05,0.0,7.06050296622224e-05,303.15,285.15,297.62669549527374,297.8823602944083,297.7101642154659,297.2251389160888,297.9294014400329,297.67475207225397,0.0,0.0,0.0,-4.7512871691161016e-08,298.86876477245977,298.9821066960818,298.5091593978182,298.35673374117556,299.03142289242714,0.0,0.0,0.46907834408921045,0.064
21098844.0,21098844.0,288.362198,287.1150539106203,0.875379255,2.256142,0.0,0.0,0.0,1.0,0.4682074896347015,283.15,283.15,271.5321399813042,271.5904223025513,0.0,1.34693288551641e-17,0.0,294.15,283.1384870894148,0.0008058896799464113,0.0,0.00045337892149893694,0.0,9.55775966454356e-05,0.0,9.076279074605354e-05,0.0,9.557758679797598e-05,0.0,7.059328699202245e-05,303.15,285.15,297.62716510094924,297.88195732003396,297.7075493796384,297.22529078456273,297.92911321395314,297.6742151598275,0.0,0.0,0.0,-4.749706864584053e-08,298.86876477245977,298.9821066960818,298.5091593978182,298.35673374117556,299.03142289242714,0.0,0.0,0.46907834408921045,0.064
21098880.0,21098880.0,288.34866666666665,287.0985544982336,0.87504,2.407034482758621,0.0,0.0,0.0,1.0,0.4682074896347015,283.15,283.15,271.5321399813042,271.5904223025513,0.0,1.3296095845287512e-17,0.0,294.15,283.1188853060179,0.0008057556284106663,0.0,0.0004533035054400325,0.0,9.556169801989231e-05,0.0,9.074769305282969e-05,0.0,9.55616882094588e-05,0.0,7.058154432180701e-05,303.15,285.15,297.6276347057856,297.8815543465579,297.7049345496486,297.22544265293766,297.9288249884629,297.6736782486785,0.0,0.0,0.0,-4.748126822908004e-08,298.86876477245977,298.9821066960818,298.5091593978182,298.35673374117556,299.03142289242714,0.0,0.0,0.46907834408921045,0.064
21098916.0,21098916.0,288.335402,287.0823817622697,0.874707345,2.5622911034482763,0.0,0.0,0.0,1.0,0.4682074896347015,283.15,283.15,271.5321399813042,271.5904223025513,0.0,1.278965056920565e-17,0.0,294.15,283.09928210197194,0.0008056211132583765,0.0,0.0004532278285604691,0.0,9.554574441027655e-05,0.0,9.073254314541838e-05,0.0,9.554573463689241e-05,0.0,7.056976104054717e-05,303.15,285.15,297.62810956751423,297.88115030055127,297.7023483428644,297.22559504980507,297.9285357942008,297.6731478109872,0.0,0.0,0.0,-4.746541580965437e-08,298.86876477245977,298.9821066960818,298.5091593978182,298.35673374117556,299.03142289242714,0.0,0.0,0.46907834408921045,0.064
21098952.0,21098952.0,288.322416,287.06654987286635,0.8743815600000001,2.721862620689656,0.0,0.0,0.0,1.0,0.4682074896347015,283.15,283.15,271.5321399813042,271.5904223025513,0.0,1.2707138674673333e-17,0.0,294.15,283.0797108360118,0.0008055051991447906,0.0,0.00045316261629211826,0.0,9.55319968639541e-05,0.0,9.071948816858662e-05,0.0,9.553198712693341e-05,0.0,7.055960715010383e-05,303.15,285.15,297.6285306793923,297.88073994622215,297.69964019661944,297.22572507657765,297.9282333109096,297.67257384194426,0.0,0.0,0.0,-4.745175758133889e-08,298.86876477245977,298.9821066960818,298.5091593978182,298.35673374117556,299.03142289242714,0.0,0.0,0.46907834408921045,0.064
21098988.0,21098988.0,288.30972066666664,287.0510729950023,0.874062915,2.885699793103449,0.0,0.0,0.0,1.0,0.4682074896347015,283.15,283.15,271.5321399813042,271.5904223025513,0.0,1.2625159102169868e-17,0.0,294.15,283.0601395700517,0.0008053892850352698,0.0,0.00045309740402636804,0.0,9.551824931818998e-05,0.0,9.070643319227792e-05,0.0,9.551823961752267e-05,0.0,7.054945326007275e-05,303.15,285.15,297.6289517905393,297.8803295927781,297.69693205617455,297.2258551032658,297.927930828216,297.67199987419474,0.0,0.0,0.0,-4.743810131898683e-08,298.86876477245977,298.9821066960818,298.5091593978182,298.35673374117556,299.03142289242714,0.0,0.0,0.46907834408921045,0.064
21099024.0,21099024.0,288.297328,287.03596528893354,0.87375168,3.0537533793103457,0.0,0.0,0.0,1.0,0.4682074896347015,283.15,283.15,271.5321399813042,271.5904223025513,0.0,1.2065921407895635e-17,0.0,294.15,283.0405644347328,0.0008052711073673568,0.0,0.0004530309183242585,0.0,9.550423331705368e-05,0.0,9.069312328430266e-05,0.0,9.550422365280865e-05,0.0,7.053910108981901e-05,303.15,285.15,297.6293809850043,297.8799195770122,297.6942262683423,297.2259884458207,297.92762944703367,297.6714289446426,0.0,0.0,0.0,-4.7424180407462744e-08,298.86876477245977,298.9821066960818,298.5091593978182,298.35673374117556,299.03142289242714,0.0,0.0,0.46907834408921045,0.064
21099060.0,21099060.0,288.28524999999996,287.0212409106479,0.873448125,3.2259741379310354,0.0,0.0,0.0,1.0,0.4682074896347015,283.15,283.15,271.5321399813042,271.5904223025513,0.0,1.1910738034997086e-17,0.0,294.15,283.02101899779336,0.0008051702746839449,0.0,0.00045297419060198545,0.0,9.549227441296125e-05,0.0,9.06817668450147e-05,0.0,9.549226478453678e-05,0.0,7.053026828442436e-05,303.15,285.15,297.62976422989215,297.8795024359583,297.69154756852146,297.2260966327884,297.9273143113442,297.6708450357009,0.0,0.0,0.0,-4.7412304247925616e-08,298.86876477245977,298.9821066960818,298.5091593978182,298.35673374117556,299.03142289242714,0.0,0.0,0.46907834408921045,0.064
21099096.0,21099096.0,288.2734986666666,287.00691401233877,0.87315252,3.4023128275862073,0.0,0.0,0.0,1.0,0.4682074896347015,283.15,283.15,271.5321399813042,271.5904223025513,0.0,1.1833896407837075e-17,0.0,294.15,283.00148104810637,0.0008050722979349686,0.0,0.0004529190695782511,0.0,9.548065421988004e-05,0.0,9.067073205379745e-05,0.0,9.548064462713645e-05,0.0,7.052168564982676e-05,303.15,285.15,297.63013564549783,297.87908357402574,297.68887501823826,297.22619847812905,297.9269957951026,297.67025770219874,0.0,0.0,0.0,-4.740076588020278e-08,298.86876477245977,298.9821066960818,298.5091593978182,298.35673374117556,299.03142289242714,0.0,0.0,0.46907834408921045,0.064
21099132.0,21099132.0,288.26208599999995,286.99299874289693,0.872865135,3.5827202068965525,0.0,0.0,0.0,1.0,0.4682074896347015,283.15,283.15,271.5321399813042,271.5904223025513,0.0,1.1309708087686598e-17,0.0,294.15,282.98194089455797,0.0008049718967835425,0.0,0.0004528625846299356,0.0,9.546874649547576e-05,0.0,9.065942421591271e-05,0.0,9.546873693846194e-05,0.0,7.051289064557215e-05,303.15,285.15,297.63051100894535,297.8786649709455,297.6861969853202,297.2263026031591,297.92667796592656,297.6696707068594,0.0,0.0,0.0,-4.7388943463639564e-08,298.86876477245977,298.9821066960818,298.5091593978182,298.35673374117556,299.03142289242714,0.0,0.0,0.46907834408921045,0.064
21099168.0,21099168.0,288.251024,286.9795092484216,0.87258624,3.7671470344827593,0.0,0.0,0.0,1.0,0.4682074896347015,283.15,283.15,271.5321399813042,271.5904223025513,0.0,1.1164250597270927e-17,0.0,294.15,282.9624174186002,0.0008048833434198156,0.0,0.00045281276503710515,0.0,9.5458243906426e-05,0.0,9.064945072830093e-05,0.0,9.545823438479069e-05,0.0,7.050513346949685e-05,303.15,285.15,297.63086309690766,297.8782421365463,297.68358613113475,297.2263911599168,297.92635216166417,297.66908693723394,0.0,0.0,0.0,-4.737851733507913e-08,298.86876477245977,298.9821066960818,298.5091593978182,298.35673374117556,299.03142289242714,0.0,0.0,0.46907834408921045,0.064
21099204.0,21099204.0,288.24032466666665,286.9664596727495,0.872316105,3.955544068965518,0.0,0.0,0.0,1.0,0.4682074896347015,283.15,283.15,271.5321399813042,271.5904223025513,0.0,1.1092224902524241e-17,0.0,294.15,282.9429125985536,0.0008048019356537038,0.0,0.00045276696543235744,0.0,9.544858877826457e-05,0.0,9.064028200982515e-05,0.0,9.544857929168645e-05,0.0,7.049800222514562e-05,303.15,285.15,297.63118762292515,297.8778151261448,297.6810444622032,297.22646193325676,297.92601811099263,297.6685054511045,0.0,0.0,0.0,-4.7368933508184816e-08,298.86876477245977,298.9821066960818,298.5091593978182,298.35673374117556,299.03142289242714,0.0,0.0,0.46907834408921045,0.064
21099240.0,21099240.0,288.22999999999996,286.9538641580029,0.872055,4.147862068965519,0.0,0.0,0.0,1.0,0.4682074896347015,283.15,283.15,271.5321399813042,271.5904223025513,0.0,1.0949564527478486e-17,0.0,294.15,282.92340777850706,0.0008047205278919116,0.0,0.0004527211658302569,0.0,9.543893365066809e-05,0.0,9.063111329188101e-05,0.0,9.54389241991403e-05,0.0,7.049087098121158e-05,303.15,285.15,297.6315121484084,297.8773881166069,297.67850279820516,297.2265327065487,297.9256840609389,297.6679239661416,0.0,0.0,0.0,-4.735935065128933e-08,298.86876477245977,298.9821066960818,298.5091593978182,298.35673374117556,299.03142289242714,0.0,0.0,0.46907834408921045,0.064
21099276.0,21099276.0,288.220062,286.9417368451561,0.871803195,4.344051793103449,0.0,0.0,0.0,1.0,0.4682074896347015,283.15,283.15,271.5321399813042,271.5904223025513,0.0,1.0532498097255631e-17,0.0,294.15,282.9038998922395,0.0008046392298853535,0.0,0.0004526754279747821,0.0,9.542929153996144e-05,0.0,9.06219569351165e-05,0.0,9.542928212351835e-05,0.0,7.04837493515126e-05,303.15,285.15,297.6318418257669,297.87696084000225,297.6759506306519,297.22660692231176,297.9253501772227,297.66734207919114,0.0,0.0,0.0,-4.734978168068371e-08,298.86876477245977,298.9821066960818,298.5091593978182,298.35673374117556,299.03142289242714,0.0,0.0,0.46907834408921045,0.064
21099312.0,21099312.0,288.21052266666663,286.93009187462025,0.87156096,4.5440640000000005,0.0,0.0,0.0,1.0,0.4682074896347015,283.15,283.15,271.5321399813042,271.5904223025513,0.0,1.0065955861772466e-17,0.0,294.15,282.88442847607195,0.0008045720920617089,0.0,0.000452637656392388,0.0,9.542132881350978e-05,0.0,9.061439536183613e-05,0.0,9.542131943155227e-05,0.0,7.047786810928645e-05,303.15,285.15,297.63212214039135,297.8765270627359,297.6736070558913,297.22664523123524,297.9250020756403,297.66678071317887,0.0,0.0,0.0,-4.734188007933351e-08,298.86876477245977,298.9821066960818,298.5091593978182,298.35673374117556,299.03142289242714,0.0,0.0,0.46907834408921045,0.064
21099348.0,21099348.0,288.201394,286.91894338684745,0.871328565,4.747849448275863,0.0,0.0,0.0,1.0,0.4682074896347015,283.15,283.15,271.5321399813042,271.5904223025513,0.0,9.904390332470533e-18,0.0,294.15,282.86495803668066,0.0008045086844750415,0.0,0.0004526019833746446,0.0,9.541380848912324e-05,0.0,9.060725390421793e-05,0.0,9.54137991415945e-05,0.0,7.047231362371704e-05,303.15,285.15,297.6324003379359,297.8760934077412,297.67128481110706,297.2266828493021,297.9246537649399,297.66622303420525,0.0,0.0,0.0,-4.733441808654306e-08,298.86876477245977,298.9821066960818,298.5091593978182,298.35673374117556,299.03142289242714,0.0,0.0,0.46907834408921045,0.064
21099384.0,21099384.0,288.192688,286.90830552295216,0.8711062800000001,4.955358896551725,0.0,0.0,0.0,1.0,0.4682074896347015,283.15,283.15,271.5321399813042,271.5904223025513,0.0,9.465670442455773e-18,0.0,294.15,282.8454957811445,0.0008044460743464845,0.0,0.0004525667589951891,0.0,9.540638274302849e-05,0.0,9.060020226037061e-05,0.0,9.540637342983446e-05,0.0,7.046682899336106e-05,303.15,285.15,297.6326674640354,297.8756575896202,297.6690097739104,297.2267119578904,297.9243014006732,297.66566963722596,0.0,0.0,0.0,-4.7327050515891267e-08,298.86876477245977,298.9821066960818,298.5091593978182,298.35673374117556,299.03142289242714,0.0,0.0,0.46907834408921045,0.064
21099420.0,21099420.0,288.18441666666666,286.89819242535197,0.870894375,5.1665431034482765,0.0,0.0,0.0,1.0,0.4682074896347015,283.15,283.15,271.5321399813042,271.5904223025513,0.0,9.31373990786631e-18,0.0,294.15,282.82606131567314,0.0008043958323139623,0.0,0.00045253849269180776,0.0,9.540042384132777e-05,0.0,9.059454356711694e-05,0.0,9.540041456201274e-05,0.0,7.046242776926236e-05,303.15,285.15,297.63288490083323,297.8752150399708,297.66694421015234,297.226770712328,297.92393500032875,297.66514997272265,0.0,0.0,0.0,-4.732113870557858e-08,298.86876477245977,298.9821066960818,298.5091593978182,298.35673374117556,299.03142289242714,0.0,0.0,0.46907834408921045,0.064
21099456.0,21099456.0,288.17659199999997,286.88861823842615,0.87069312,5.381352827586208,0.0,0.0,0.0,1.0,0.4682074896347015,283.15,283.15,271.5321399813042,271.5904223025513,0.0,9.253652705262852e-18,0.0,294.15,282.8066418843789,0.0008043499864351484,0.0,0.0004525126995898702,0.0,9.53949863196856e-05,0.0,9.05893799888192e-05,0.0,9.539497707402638e-05,0.0,7.045841163469054e-05,303.15,285.15,297.6330773311349,297.8747695447169,297.6649902507155,297.2268372600001,297.92356194596493,297.6646472665065,0.0,0.0,0.0,-4.731574447458955e-08,298.86876477245977,298.9821066960818,298.5091593978182,298.35673374117556,299.03142289242714,0.0,0.0,0.46907834408921045,0.064
21099492.0,21099492.0,288.169226,286.8795971091935,0.8705027850000001,5.599738827586209,0.0,0.0,0.0,1.0,0.4682074896347015,283.15,283.15,271.5321399813042,271.5904223025513,0.0,8.786702430516497e-18,0.0,294.15,282.7872163441232,0.0008042960654217271,0.0,0.00045248236356158815,0.0,9.53885910958095e-05,0.0,9.058330695342135e-05,0.0,9.53885818839585e-05,0.0,7.045368814451336e-05,303.15,285.15,297.63328583317366,297.8743252330246,297.66298164841686,297.2268767845281,297.92319174339224,297.6641322485071,0.0,0.0,0.0,-4.730940056676525e-08,298.86876477245977,298.9821066960818,298.5091593978182,298.35673374117556,299.03142289242714,0.0,0.0,0.46907834408921045,0.064
21099528.0,21099528.0,288.16233066666666,286.8711431880068,0.8703236400000001,5.821651862068967,0.0,0.0,0.0,1.0,0.4682074896347015,283.15,283.15,271.5321399813042,271.5904223025513,0.0,8.673694059773162e-18,0.0,294.15,282.76781379068893,0.0008042547392597348,0.0,0.00045245911317717255,0.0,9.538368960902598e-05,0.0,9.057865240663335e-05,0.0,9.538368043060753e-05,0.0,7.045006792345769e-05,303.15,285.15,297.6334437701403,297.87387295650933,297.66115782108426,297.22699650912926,297.92280624203033,297.6636554597787,0.0,0.0,0.0,-4.7304538688776816e-08,298.86876477245977,298.9821066960818,298.5091593978182,298.35673374117556,299.03142289242714,0.0,0.0,0.46907834408921045,0.064
21099564.0,21099564.0,288.155918,286.8632706292671,0.8701559550000001,6.047042689655173,0.0,0.0,0.0,1.0,0.4682074896347015,283.15,283.15,271.5321399813042,271.5904223025513,0.0,8.617736086129317e-18,0.0,294.15,282.7484317201267,0.000804223537577733,0.0,0.00045244155864942656,0.0,9.537998887586505e-05,0.0,9.057513812430142e-05,0.0,9.537997973055403e-05,0.0,7.044733457493317e-05,303.15,285.15,297.6335535992413,297.8734146895266,297.6595051025923,297.22719437999905,297.9224085409811,297.66321526246804,0.0,0.0,0.0,-4.730086801773112e-08,298.86876477245977,298.9821066960818,298.5091593978182,298.35673374117556,299.03142289242714,0.0,0.0,0.46907834408921045,0.064
21099600.0,21099600.0,288.15,286.85599359215547,0.87,6.275862068965519,0.0,0.0,0.0,1.0,0.4682074896347015,283.15,283.15,271.5321399813042,271.5904223025513,0.0,8.506900841361355e-18,0.0,294.15,282.7290496495645,0.0008041923359003879,0.0,0.0004524240041243801,0.0,9.537628814327576e-05,0.0,9.057162384251051e-05,0.0,9.53762790310696e-05,0.0,7.044460122683082e-05,303.15,285.15,297.63366342817375,297.87295642338654,297.6578523868597,297.22739225070575,297.9220108406028,297.66277506594577,0.0,0.0,0.0,-4.729719748967854e-08,298.86876477245977,298.9821066960818,298.5091593978182,298.35673374117556,299.03142289242714,0.0,0.0,0.46907834408921045,0.064
21099600.0,21099600.0,288.15,286.85599359215547,0.87,6.275862068965519,-1.0,0.0,0.0,1.0,0.4682074896347015,283.15,283.15,271.5321399813042,271.5904223025513,0.0,8.479415482377466e-18,0.0,294.15,282.7290496495645,0.0008041923359003879,0.0,0.0004524240041243801,0.0,9.537628814327576e-05,0.0,9.057162384251051e-05,0.0,9.53762790310696e-05,0.0,7.044460122683082e-05,303.15,285.15,297.63366342817375,297.87295642338654,297.6578523868597,297.22739225070575,297.9220108406028,297.66277506594577,0.0,0.0,0.0,-4.729719748967854e-08,298.76375252627986,298.64476606228965,298.3119296390076,299.45667138813633,298.980735223919,8789.8812130948,8253.33911223734,0.49949085683664673,0.064
21099636.0,21099636.0,288.1443799821428,286.8491146579853,0.869854965,6.508060758620691,-1.0,0.0,0.0,1.0,0.4682074896347015,283.15,283.15,271.5321399813042,271.5904223025513,0.0,8.103815561237222e-18,0.0,294.15,282.70965944221086,0.0008041538709302905,0.0,0.0004524023633994484,0.0,9.537172599172627e-05,0.0,9.056729153655473e-05,0.0,9.537171691278908e-05,0.0,7.044123163762416e-05,303.15,285.15,297.63381211809093,297.8725016814511,297.6561305740596,297.22746714965103,297.92162015550014,297.66230633575054,0.0,0.0,0.0,-4.729267277835896e-08,298.76375252627986,298.64476606228965,298.3119296390076,299.45667138813633,298.980735223919,8789.8812130948,8253.33911223734,0.49949085683664673,0.064
21099672.0,21099672.0,288.13885366666665,286.8424258965159,0.86971972,6.743589517241381,-1.0,0.0,0.0,1.0,0.4682074896347015,283.15,283.15,271.5321399813042,271.5904223025513,0.0,8.05153413483859e-18,0.0,294.15,282.69033927413096,0.0008041372990509886,0.0,0.0004523930393581237,0.0,9.536976034224677e-05,0.0,9.056542493112993e-05,0.0,9.536975129567097e-05,0.0,7.043977981598561e-05,303.15,285.15,297.6338578364398,297.8720349917729,297.65501285642415,297.2275773697421,297.92120085566927,297.66193678200966,0.0,0.0,0.0,-4.729072330600606e-08,298.76375252627986,298.64476606228965,298.3119296390076,299.45667138813633,298.980735223919,8789.8812130948,8253.33911223734,0.49949085683664673,0.064
21099708.0,21099708.0,288.13342166071425,286.83592570484166,0.8695940550000001,6.9823991034482775,-1.0,0.0,0.0,1.0,0.4682074896347015,283.15,283.15,271.5321399813042,271.5904223025513,0.0,7.999589999870843e-18,0.0,294.15,282.67101910605106,0.0008041207271618961,0.0,0.000452383715311332,0.0,9.536779469161608e-05,0.0,9.056355832461101e-05,0.0,9.536778567740036e-05,0.0,7.043832799349683e-05,303.15,285.15,297.63390355472023,297.8715683029215,297.65389514056534,297.22768758973507,297.92078155652206,297.66156722889286,0.0,0.0,0.0,-4.7288773872694497e-08,298.76375252627986,298.64476606228965,298.3119296390076,299.45667138813633,298.980735223919,8789.8812130948,8253.33911223734,0.49949085683664673,0.064
21099744.0,21099744.0,288.12808457142853,286.8296124816981,0.8694777600000001,7.2244402758620705,-1.0,-1.0,0.0,5.0,0.4684474059683198,268.15,273.15,271.53213998130406,272.24527371819715,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.65167104989285,0.0008040898875016592,0.0,0.0004523663644667206,0.0,9.536413689629357e-05,0.0,9.056008481685941e-05,0.0,9.53641279148594e-05,0.0,7.043562635871256e-05,303.15,285.15,297.6339912246206,297.87110625607465,297.65251439683914,297.2277876043958,297.9203735175572,297.6611545998975,6600.574237585575,2257.8104328140384,-0.00029310273691502775,-4.7285146395692933e-08,298.76375252627986,298.64476606228965,298.3119296390076,299.45667138813633,298.980735223919,8789.8812130948,8253.33911223734,0.49949085683664673,0.064
21099780.0,21099780.0,288.12284300595235,286.8234846274929,0.869370625,7.46966379310345,-1.0,-1.0,0.0,5.0,0.4688072804687272,268.15,273.15,271.53213998129934,272.53720714720106,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.63231849946067,0.0008040750471353379,0.0,0.0004523580145238119,0.0,9.536237660092959e-05,0.0,9.055841322086238e-05,0.0,9.5362367652128e-05,0.0,7.043432621092406e-05,303.15,285.15,297.634077110236,297.8706433167216,297.6511244263921,297.2278984028526,297.9199651671358,297.66074168466764,6595.714580615717,2257.8104328140384,-0.00029310273691502775,-4.7283400718025114e-08,298.76375252627986,298.64476606228965,298.3119296390076,299.45667138813633,298.980735223919,8789.8812130948,8253.33911223734,0.49949085683664673,0.064
21099816.0,21099816.0,288.11769757142855,286.81754054433367,0.86927244,7.718020413793105,-1.0,-1.0,0.0,5.0,0.46916715496913947,268.15,273.15,271.53213998129786,272.5549383659831,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.6129763519459,0.0008040631413539223,0.0,0.00045235131553376267,0.0,9.536096434424965e-05,0.0,9.055707213071063e-05,0.0,9.536095542793046e-05,0.0,7.043328312332331e-05,303.15,285.15,297.6341383601604,297.87017676273206,297.6498803125106,297.2280186042739,297.9195497555139,297.6603527590382,6591.360628003836,2257.8104328140384,-0.00029310273691502775,-4.7282000205329104e-08,298.76375252627986,298.64476606228965,298.3119296390076,299.45667138813633,298.980735223919,8789.8812130948,8253.33911223734,0.49949085683664673,0.064
21099852.0,21099852.0,288.112648875,286.81177863605353,0.8691829950000001,7.969460896551725,-1.0,-1.0,0.0,5.0,0.46952702946955965,268.15,273.15,271.53213998131014,272.51599149356167,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.59364371815457,0.000804054086939764,0.0,0.00045234622068617686,0.0,9.53598902551791e-05,0.0,9.0556052172592e-05,0.0,9.535988137118656e-05,0.0,7.043248980516381e-05,303.15,285.15,297.6341766491628,297.8697066154187,297.6487874802248,297.228138440603,297.9191270557453,297.65998724823095,6586.974263813463,2257.8104328140384,-0.00029310273691502775,-4.7280935055330085e-08,298.76375252627986,298.64476606228965,298.3119296390076,299.45667138813633,298.980735223919,8789.8812130948,8253.33911223734,0.49949085683664673,0.064
21099888.0,21099888.0,288.1076975238095,286.8061973082341,0.86910208,8.223936000000002,-1.0,-1.0,0.0,5.0,0.4698869039699622,268.15,273.15,271.53213998131247,272.45751925664774,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.57431907324155,0.000804047742304422,0.0,0.00045234265030960353,0.0,9.53591375458713e-05,0.0,9.055533740436484e-05,0.0,9.53591286940567e-05,0.0,7.043193385699976e-05,303.15,285.15,297.63419505557437,297.8692327102302,297.64783906548706,297.2282496588219,297.91869693398496,297.6596426848197,6582.5407895717535,2257.8104328140384,-0.00029310273691502775,-4.728018860494654e-08,298.76375252627986,298.64476606228965,298.3119296390076,299.45667138813633,298.980735223919,8789.8812130948,8253.33911223734,0.49949085683664673,0.064
21099924.0,21099924.0,288.102844125,286.80079496822566,0.869029485,8.481396482758623,-1.0,-1.0,0.0,5.0,0.47024677847036983,268.15,273.15,271.532139981307,272.38980482951143,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.55500204374675,0.000804044146311145,0.0,0.0004523406262752351,0.0,9.53587108237101e-05,0.0,9.05549322013059e-05,0.0,9.535870200391603e-05,0.0,7.04316186818291e-05,303.15,285.15,297.6341939792836,297.868755174623,297.64704580324457,297.2283447418197,297.91825942358724,297.65931982451167,6578.158437105115,2257.8104328140384,-0.00029310273691502775,-4.727976541726289e-08,298.76375252627986,298.64476606228965,298.3119296390076,299.45667138813633,298.980735223919,8789.8812130948,8253.33911223734,0.49949085683664673,0.064
21099960.0,21099960.0,288.09808928571425,286.7955700251646,0.8689650000000001,8.741793103448277,-1.0,-1.0,0.0,5.0,0.4706066529707638,268.15,273.15,271.53213998130633,272.3204505495991,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.535691005808,0.0008040429628340717,0.0,0.00045233995948390726,0.0,9.535857022440328e-05,0.0,9.055479870733465e-05,0.0,9.535856143649411e-05,0.0,7.043151483602195e-05,303.15,285.15,297.6341773936883,297.8682749973915,297.64638532452256,297.2284219231891,297.917816226669,297.65901517309214,6573.886997951203,2257.8104328140384,-0.00029310273691502775,-4.7279625957460944e-08,298.76375252627986,298.64476606228965,298.3119296390076,299.45667138813633,298.980735223919,8789.8812130948,8253.33911223734,0.49949085683664673,0.064
21099996.0,21099996.0,288.0934336130952,286.79052088998867,0.8689084149999999,9.005076620689657,-1.0,-1.0,0.0,5.0,0.47096652747118983,268.15,273.15,271.5321399813064,272.252806063808,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.5163867089558,0.0008040444849628906,0.0,0.0004523408148237876,0.0,9.5358750508346e-05,0.0,9.055496993174419e-05,0.0,9.535874175215924e-05,0.0,7.043164799348731e-05,303.15,285.15,297.6341433044693,297.8677915180274,297.64588620356835,297.2284724234121,297.91736607146356,297.65873190418813,6569.827123167589,2257.8104328140384,-0.00029310273691502775,-4.727980469357095e-08,298.76375252627986,298.64476606228965,298.3119296390076,299.45667138813633,298.980735223919,8789.8812130948,8253.33911223734,0.49949085683664673,0.064
21100032.0,21100032.0,288.0888777142857,286.78564597544914,0.86885952,9.27119779310345,-1.0,-1.0,0.0,5.0,0.47132640197159636,268.15,273.15,271.5321399813088,272.1877193827634,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.4970870214753,0.0008040481597873176,0.0,0.0004523428812359396,0.0,9.535918610062834e-05,0.0,9.05553836030436e-05,0.0,9.535917737604355e-05,0.0,7.043196972082074e-05,303.15,285.15,297.6340972934987,297.8673058547512,297.645505878741,297.22850059756973,297.91691120309025,297.6584641655301,6565.9669644345595,2257.8104328140384,-0.00029310273691502775,-4.7280236601237915e-08,298.76375252627986,298.64476606228965,298.3119296390076,299.45667138813633,298.980735223919,8789.8812130948,8253.33911223734,0.49949085683664673,0.064
21100068.0,21100068.0,288.08442219642853,286.7809436961211,0.868818105,9.540107379310347,-1.0,-1.0,0.0,5.0,0.4716862764720029,268.15,273.15,271.53213998132026,272.12607878264095,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.47779226705023,0.0008040543177734816,0.0,0.00045234634463518655,0.0,9.535991619428649e-05,0.0,9.055607693987841e-05,0.0,9.535990750116947e-05,0.0,7.043250896586498e-05,303.15,285.15,297.6340386001197,297.8668181237622,297.6452590364844,297.22850253095004,297.91645162315916,297.6582139828951,6562.3567546755685,2257.8104328140384,-0.00029310273691502775,-4.728096054920559e-08,298.76375252627986,298.64476606228965,298.3119296390076,299.45667138813633,298.980735223919,8789.8812130948,8253.33911223734,0.49949085683664673,0.064
21100104.0,21100104.0,288.08006766666665,286.7764124684102,0.86878396,9.811756137931038,-1.0,-1.0,0.0,5.0,0.4720461509723577,268.15,273.15,271.5321399813223,272.06940903763257,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.45850335431226,0.0008040628195431412,0.0,0.00045235112661113876,0.0,9.536092425951356e-05,0.0,9.055703424512866e-05,0.0,9.536091559770838e-05,0.0,7.04332535197608e-05,303.15,285.15,297.63396529106745,297.86632795299636,297.64517595995756,297.228470603791,297.915986473749,297.65798525631226,6559.090192595754,2257.8104328140384,-0.00029310273691502775,-4.7281960152409126e-08,298.76375252627986,298.64476606228965,298.3119296390076,299.45667138813633,298.980735223919,8789.8812130948,8253.33911223734,0.49949085683664673,0.064
21100140.0,21100140.0,288.0758147321428,286.7720507105576,0.868756875,10.08609482758621,-1.0,-1.0,0.0,5.0,0.47240602547273164,268.15,273.15,271.53213998129763,272.01765982390907,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.43921962113234,0.000804073501165321,0.0,0.0004523571349386915,0.0,9.536219085416376e-05,0.0,9.055823705607235e-05,0.0,9.536218222352837e-05,0.0,7.043418902260575e-05,303.15,285.15,297.633879689654,297.8658356091477,297.64524192898074,297.2284061114059,297.91551641873497,297.6577759515847,6556.135275881932,2257.8104328140384,-0.00029310273691502775,-4.7283216139522046e-08,298.76375252627986,298.64476606228965,298.3119296390076,299.45667138813633,298.980735223919,8789.8812130948,8253.33911223734,0.49949085683664673,0.064
21100176.0,21100176.0,288.071664,286.76785684264235,0.8687366400000001,10.363074206896552,-1.0,-1.0,0.0,5.0,0.4727658999731317,268.15,273.15,271.532139981285,271.97032481198045,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.4199403638025,0.0008040862292994374,0.0,0.00045236429460216153,0.0,9.536370016403564e-05,0.0,9.055967035517295e-05,0.0,9.53636915644446e-05,0.0,7.04353037940847e-05,303.15,285.15,297.6337839592528,297.86534182707516,297.6454394569155,297.2283121791741,297.91504273395793,297.6575840312751,6553.449553386785,2257.8104328140384,-0.00029310273691502775,-4.728471283814388e-08,298.76375252627986,298.64476606228965,298.3119296390076,299.45667138813633,298.980735223919,8789.8812130948,8253.33911223734,0.49949085683664673,0.064
21100212.0,21100212.0,288.06761607738093,286.76382928658046,0.868723045,10.642645034482761,-1.0,-1.0,0.0,5.0,0.4731257744735283,268.15,273.15,271.5321399812782,271.92760867982867,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.40066602132634,0.0008041011930536382,0.0,0.0004523727119909782,0.0,9.536547461727881e-05,0.0,9.056135544073545e-05,0.0,9.536546604859481e-05,0.0,7.043661439955238e-05,303.15,285.15,297.6336776510584,297.8648467425739,297.64578249122235,297.22818522925724,297.9145654599319,297.65741151480876,6551.036394137578,2257.8104328140384,-0.00029310273691502775,-4.7286472501565917e-08,298.76375252627986,298.64476606228965,298.3119296390076,299.45667138813633,298.980735223919,8789.8812130948,8253.33911223734,0.49949085683664673,0.064
21100248.0,21100248.0,288.06367157142853,286.7599664661226,0.86871588,10.92475806896552,-1.0,-1.0,0.0,5.0,0.4734856489739365,268.15,273.15,271.53213998128524,271.8897192758115,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.38139722534316,0.0008041182688401425,0.0,0.0004523823175776922,0.0,9.536749955670451e-05,0.0,9.056327839393053e-05,0.0,9.536749101877835e-05,0.0,7.043811001325897e-05,303.15,285.15,297.6335602288626,297.8643500397729,297.64628642549445,297.2280210043181,297.91408402091594,297.6572603438728,6548.903652310628,2257.8104328140384,-0.00029310273691502775,-4.728848060865445e-08,298.76375252627986,298.64476606228965,298.3119296390076,299.45667138813633,298.980735223919,8789.8812130948,8253.33911223734,0.49949085683664673,0.064
21100284.0,21100284.0,288.0598310892857,286.7562668068481,0.868714935,11.20936406896552,-1.0,-1.0,0.0,5.0,0.4738455234743447,268.15,273.15,271.53213998129337,271.8549582245893,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.36213232991054,0.0008041369742387646,0.0,0.00045239283995942106,0.0,9.536971776736212e-05,0.0,9.05653848820883e-05,0.0,9.536970926008892e-05,0.0,7.043974837643752e-05,303.15,285.15,297.6334354429531,297.86385246683847,297.6469025333973,297.2278306994316,297.9136000441092,297.65712423734595,6546.95033685993,2257.8104328140384,-0.00029310273691502775,-4.729068043287674e-08,298.76375252627986,298.64476606228965,298.3119296390076,299.45667138813633,298.980735223919,8789.8812130948,8253.33911223734,0.49949085683664673,0.064
21100320.0,21100320.0,288.0560952380952,286.7527287361572,0.86872,11.49641379310345,-1.0,-1.0,0.0,5.0,0.4742053979747447,268.15,273.15,271.53213998129263,271.8236230045822,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.3428721765867,0.0008041578080284453,0.0,0.00045240455974116396,0.0,9.537218840409436e-05,0.0,9.056773108006259e-05,0.0,9.537217992734689e-05,0.0,7.044157318065294e-05,303.15,285.15,297.6333022696957,297.863354294345,297.64765317996967,297.2276094231961,297.913113627905,297.6570065590223,6545.19488975272,2257.8104328140384,-0.00029310273691502775,-4.729313065527454e-08,298.76375252627986,298.64476606228965,298.3119296390076,299.45667138813633,298.980735223919,8789.8812130948,8253.33911223734,0.49949085683664673,0.064
