,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21100356.0,21100356.0,288.05246462499997,286.7493506832606,0.868730865,11.785858000000003,-1.0,-1.0,0.0,5.0,0.47456527247512836,268.15,273.15,271.53213998128984,271.7963568949325,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.3236178708114,0.000804180562541194,0.0,0.0004524173600940187,0.0,9.537488683802153e-05,0.0,9.057029359965847e-05,0.0,9.537487839165128e-05,0.0,7.044356623509843e-05,303.15,285.15,297.63315918473,297.8628549066701,297.6485658773054,297.227350342634,297.91262362039873,297.6569107863476,6543.672092436632,2257.8104328140384,-0.00029310273691502775,-4.729580686850446e-08,298.76375252627986,298.64476606228965,298.3119296390076,299.45667138813633,298.980735223919,8789.8812130948,8253.33911223734,0.49949085683664673,0.064
21100392.0,21100392.0,288.04893985714284,286.7461310791663,0.86874732,12.077647448275865,-1.0,-1.0,0.0,5.0,0.4749251469755466,268.15,273.15,271.53213998129127,271.7718931555493,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.3043684078911,0.0008042051566616235,0.0,0.00045243119538259914,0.0,9.537780344864287e-05,0.0,9.057306330503456e-05,0.0,9.537779503252817e-05,0.0,7.04457204341051e-05,303.15,285.15,297.63300883267794,297.86235495649123,297.64960689964187,297.22706174513934,297.9121313130978,297.6568327494096,6542.3073335948575,2257.8104328140384,-0.00029310273691502775,-4.729869954989387e-08,298.76375252627986,298.64476606228965,298.3119296390076,299.45667138813633,298.980735223919,8789.8812130948,8253.33911223734,0.49949085683664673,0.064
21100428.0,21100428.0,288.04552154166663,286.74306835666414,0.868769155,12.371732896551727,-1.0,-1.0,0.0,5.0,0.47528502147596446,268.15,273.15,271.53213998128996,271.7495744681944,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.28512301359126,0.0008042314817366047,0.0,0.0004524460044796369,0.0,9.538092534959461e-05,0.0,9.057602795900213e-05,0.0,9.538091696363343e-05,0.0,7.044802625984894e-05,303.15,285.15,297.6328526519673,297.8618547954373,297.6507538673928,297.22674933058767,297.91163744437125,297.6567696179513,6541.064349532866,2257.8104328140384,-0.00029310273691502775,-4.730179593788293e-08,298.76375252627986,298.64476606228965,298.3119296390076,299.45667138813633,298.980735223919,8789.8812130948,8253.33911223734,0.49949085683664673,0.064
21100464.0,21100464.0,288.04221028571425,286.74016095030805,0.86879616,12.66806510344828,-1.0,-1.0,0.0,5.0,0.4756448959763458,268.15,273.15,271.5321399812909,271.73048763276586,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.2658845795345,0.0008042594688651855,0.0,0.0004524617486260646,0.0,9.538424437006736e-05,0.0,9.057917980232344e-05,0.0,9.538423601410184e-05,0.0,7.045047767739736e-05,303.15,285.15,297.63268759526636,297.8613543705128,297.6520719459126,297.22639877675107,297.91114110228364,297.65673075814533,6540.004386481261,2257.8104328140384,-0.00029310273691502775,-4.7305087947788784e-08,298.76375252627986,298.64476606228965,298.3119296390076,299.45667138813633,298.980735223919,8789.8812130948,8253.33911223734,0.49949085683664673,0.064
21100500.0,21100500.0,288.03900669642854,286.73740729639513,0.8688281250000001,12.96659482758621,-1.0,-1.0,0.0,5.0,0.47600477047675493,268.15,273.15,271.5321399813008,271.7134125618133,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.24665121145614,0.000804289221026543,0.0,0.0004524784857536985,0.0,9.538777272272515e-05,0.0,9.058253043246878e-05,0.0,9.538776439663864e-05,0.0,7.045308370698282e-05,303.15,285.15,297.6325167778728,297.860853832203,297.6535078386019,297.22602262638674,297.91064313103794,297.65670884122045,6539.05735783107,2257.8104328140384,-0.00029310273691502775,-4.7308587714154833e-08,298.76375252627986,298.64476606228965,298.3119296390076,299.45667138813633,298.980735223919,8789.8812130948,8253.33911223734,0.49949085683664673,0.064
21100536.0,21100536.0,288.03591138095237,286.7348058329431,0.86886484,13.26727282758621,-1.0,-1.0,0.0,5.0,0.47636464497716446,268.15,273.15,271.5321399813049,271.6986786082986,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.2274247336747,0.0008043203526283536,0.0,0.000452495998937235,0.0,9.539146467720075e-05,0.0,9.058603642275587e-05,0.0,9.53914563808492e-05,0.0,7.045581057231164e-05,303.15,285.15,297.632339223528,297.8603536521268,297.655092278187,297.2256150833667,297.91014369385704,297.6567087862131,6538.241196513847,2257.8104328140384,-0.00029310273691502775,-4.731224989695658e-08,298.76375252627986,298.64476606228965,298.3119296390076,299.45667138813633,298.980735223919,8789.8812130948,8253.33911223734,0.49949085683664673,0.064
21100572.0,21100572.0,288.0329249464285,286.7323549996646,0.8689060949999999,13.570049862068968,-1.0,-1.0,0.0,5.0,0.4767245194775719,268.15,273.15,271.53213998130576,271.6858538348876,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.2082052806771,0.0008043534132994434,0.0,0.00045251459738776084,0.0,9.539538541881479e-05,0.0,9.05897596747406e-05,0.0,9.539537715205217e-05,0.0,7.04587064190394e-05,303.15,285.15,297.6321558831555,297.85985423902457,297.65681588188977,297.22518026947984,297.90964337272163,297.65672992925425,6537.53144547451,2257.8104328140384,-0.00029310273691502775,-4.731613917926113e-08,298.76375252627986,298.64476606228965,298.3119296390076,299.45667138813633,298.980735223919,8789.8812130948,8253.33911223734,0.49949085683664673,0.064
21100608.0,21100608.0,288.03004799999997,286.7300532379396,0.86895168,13.874876689655176,-1.0,-1.0,0.0,5.0,0.47708439397796626,268.15,273.15,271.53213998130514,271.6742169275596,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.18899062369337,0.0008043875963219432,0.0,0.0004525338272579151,0.0,9.53994392711768e-05,0.0,9.059360933184433e-05,0.0,9.539943103390822e-05,0.0,7.046170058091086e-05,303.15,285.15,297.6319689911551,297.8593550361303,297.6586297320243,297.224727966472,297.9091420927878,297.6567647637139,6536.887862534372,2257.8104328140384,-0.00029310273691502775,-4.7320160673443955e-08,298.76375252627986,298.64476606228965,298.3119296390076,299.45667138813633,298.980735223919,8789.8812130948,8253.33911223734,0.49949085683664673,0.064
21100644.0,21100644.0,288.0272811488095,286.72789899078487,0.869001385,14.181704068965521,-1.0,-1.0,0.0,5.0,0.47744426847836624,268.15,273.15,271.5321399813046,271.6639504210315,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.1697825870538,0.0008044235059738365,0.0,0.00045255402850532546,0.0,9.540369790137122e-05,0.0,9.05976534508395e-05,0.0,9.540368969346702e-05,0.0,7.046484599098984e-05,303.15,285.15,297.63177779805284,297.8588567806926,297.6605600937862,297.2242555851591,297.9086403962948,297.6568181307971,6536.320463898857,2257.8104328140384,-0.00029310273691502775,-4.7324385496638546e-08,298.76375252627986,298.64476606228965,298.3119296390076,299.45667138813633,298.980735223919,8789.8812130948,8253.33911223734,0.49949085683664673,0.064
21100680.0,21100680.0,288.02462499999996,286.72589070282123,0.869055,14.490482758620692,-1.0,-1.0,0.0,5.0,0.4778041429787662,268.15,273.15,271.53213998130417,271.65453168621156,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.15057864596116,0.000804460483781987,0.0,0.00045257483068229386,0.0,9.54080832146338e-05,0.0,9.060181787108467e-05,0.0,9.540807503601494e-05,0.0,7.046808496875027e-05,303.15,285.15,297.6315839442633,297.85835911166737,297.6625625319069,297.22377078302014,297.90813844237954,297.65688296264744,6535.800200456985,2257.8104328140384,-0.00029310273691502775,-4.732873619530817e-08,298.76375252627986,298.64476606228965,298.3119296390076,299.45667138813633,298.980735223919,8789.8812130948,8253.33911223734,0.49949085683664673,0.064
21100716.0,21100716.0,288.02208016071427,286.72402682023863,0.869112315,14.801163517241383,-1.0,-1.0,0.0,5.0,0.4781640174791432,268.15,273.15,271.532139981304,271.64673339604514,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.13138432755494,0.000804499087629704,0.0,0.000452596547649373,0.0,9.541266137653947e-05,0.0,9.060616542494362e-05,0.0,9.541265322703258e-05,0.0,7.04714663838592e-05,303.15,285.15,297.6313852131564,297.85786269931117,297.6647173218518,297.2232620924852,297.9076358453366,297.6569726344282,6535.369845000325,2257.8104328140384,-0.00029310273691502775,-4.733327843503779e-08,298.76375252627986,298.64476606228965,298.3119296390076,299.45667138813633,298.980735223919,8789.8812130948,8253.33911223734,0.49949085683664673,0.064
21100752.0,21100752.0,288.0196472380952,286.722305790758,0.86917312,15.11369710344828,-1.0,-1.0,0.0,5.0,0.4785238919795571,268.15,273.15,271.5321399813039,271.63969494051867,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.1121963078888,0.0008045389667203848,0.0,0.0004526189820510523,0.0,9.541739078216966e-05,0.0,9.061065660342555e-05,0.0,9.54173826616668e-05,0.0,7.047495950706629e-05,303.15,285.15,297.6311758048245,297.8573667835299,297.66695624751554,297.22278425972274,297.90713222181034,297.6570830634806,6534.981565647679,2257.8104328140384,-0.00029310273691502775,-4.733797096164307e-08,298.76375252627986,298.64476606228965,298.3119296390076,299.45667138813633,298.980735223919,8789.8812130948,8253.33911223734,0.49949085683664673,0.064
21100788.0,21100788.0,288.0173268392857,286.7207260635919,0.869237205,15.428034275862071,-1.0,-1.0,0.0,5.0,0.4788837664799571,268.15,273.15,271.5321399813038,271.63336996036566,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.09301420481455,0.0008045800176530463,0.0,0.0004526420757154407,0.0,9.542225916820131e-05,0.0,9.061527976098723e-05,0.0,9.542225107660164e-05,0.0,7.047855528072307e-05,303.15,285.15,297.6309563584717,297.856871333922,297.6692741897389,297.22233546379783,297.90662763346006,297.65721299587807,6534.632790524449,2257.8104328140384,-0.00029310273691502775,-4.734280162873558e-08,298.76375252627986,298.64476606228965,298.3119296390076,299.45667138813633,298.980735223919,8789.8812130948,8253.33911223734,0.49949085683664673,0.064
21100824.0,21100824.0,288.01511957142856,286.7192860894013,0.86930436,15.744125793103454,-1.0,-1.0,0.0,5.0,0.47924364098038175,268.15,273.15,271.5321399813038,271.6280239979284,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.0738413700991,0.0008046222975423677,0.0,0.0004526658607772978,0.0,9.542727330906676e-05,0.0,9.062004133075912e-05,0.0,9.542726524622079e-05,0.0,7.048225870840158e-05,303.15,285.15,297.6307224437084,297.856375850414,297.67170686900175,297.2219318045625,297.9061205451144,297.65737150256024,6534.338179332481,2257.8104328140384,-0.00029310273691502775,-4.734777717976876e-08,298.76375252627986,298.64476606228965,298.3119296390076,299.45667138813633,298.980735223919,8789.8812130948,8253.33911223734,0.49949085683664673,0.064
21100860.0,21100860.0,288.01302604166665,286.71798432025145,0.869374375,16.061922413793106,-1.0,-1.0,0.0,5.0,0.4796035154807665,268.15,273.15,271.53213998130377,271.62307933103887,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.054672982774,0.0008046652355979446,0.0,0.00045269001611559346,0.0,9.543236550861104e-05,0.0,9.062487702689202e-05,0.0,9.543235747445e-05,0.0,7.048601978995341e-05,303.15,285.15,297.6304825156227,297.85588025855725,297.67418941647514,297.22154875413617,297.9056121582129,297.65754262060085,6534.065759502931,2257.8104328140384,-0.00029310273691502775,-4.7352830456702244e-08,298.76375252627986,298.64476606228965,298.3119296390076,299.45667138813633,298.980735223919,8789.8812130948,8253.33911223734,0.49949085683664673,0.064
21100896.0,21100896.0,288.01104685714284,286.71681920956405,0.8694470400000001,16.381374896551726,-1.0,-1.0,0.0,5.0,0.47996338998116655,268.15,273.15,271.53213998130377,271.61883286548243,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.03551453699396,0.000804709744975358,0.0,0.00045271505545989575,0.0,9.543764406712739e-05,0.0,9.062988969390517e-05,0.0,9.543763606149923e-05,0.0,7.048991851560508e-05,303.15,285.15,297.63023263981415,297.8553848726359,297.6767665772205,297.22120642928115,297.9051015584582,297.657738415482,6533.831898281075,2257.8104328140384,-0.00029310273691502775,-4.7358068953770416e-08,298.76375252627986,298.64476606228965,298.3119296390076,299.45667138813633,298.980735223919,8789.8812130948,8253.33911223734,0.49949085683664673,0.064
21100932.0,21100932.0,288.009182625,286.7157892120679,0.869522145,16.702434000000004,-1.0,-1.0,0.0,5.0,0.4803232644815382,268.15,273.15,271.53213998130366,271.61524068538967,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.0163663502789,0.0008047551868443783,0.0,0.00045274061941604567,0.0,9.544303322011275e-05,0.0,9.063500738399733e-05,0.0,9.544302524287039e-05,0.0,7.049389892595297e-05,303.15,285.15,297.629974005724,297.8548896422262,297.67943481654476,297.22090150573234,297.9045887177249,297.6579577375905,6533.6341578730135,2257.8104328140384,-0.00029310273691502775,-4.7363417505194566e-08,298.76375252627986,298.64476606228965,298.3119296390076,299.45667138813633,298.980735223919,8789.8812130948,8253.33911223734,0.49949085683664673,0.064
21100968.0,21100968.0,288.00743395238095,286.7148927837467,0.86959948,17.025050482758626,-1.0,-1.0,0.0,5.0,0.4806831389819382,268.15,273.15,271.53213998130366,271.6119810355901,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.9972239329308,0.0008048013995415286,0.0,0.0004527666170310265,0.0,9.54485137935411e-05,0.0,9.064021188909542e-05,0.0,9.544850584460229e-05,0.0,7.04979468591275e-05,303.15,285.15,297.62971131997597,297.85439419329225,297.68215012203336,297.2206148716088,297.904074297948,297.6581889609717,6533.454770712752,2257.8104328140384,-0.00029310273691502775,-4.736885709844691e-08,298.76375252627986,298.64476606228965,298.3119296390076,299.45667138813633,298.980735223919,8789.8812130948,8253.33911223734,0.49949085683664673,0.064
21101004.0,21101004.0,288.00580144642856,286.71412838178475,0.869678835,17.349175103448278,-1.0,-1.0,0.0,5.0,0.48104301348233036,268.15,273.15,271.53213998130366,271.60894828334233,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.97808707027826,0.0008048482482132489,0.0,0.000452792972438278,0.0,9.545406979384431e-05,0.0,9.064548802132636e-05,0.0,9.545406187313542e-05,0.0,7.050205050233382e-05,303.15,285.15,297.6294475485257,297.8538998319963,297.6848898394303,297.2203393789144,297.9035601179136,297.6584273433561,6533.287895524822,2257.8104328140384,-0.00029310273691502775,-4.7374371873689895e-08,298.76375252627986,298.64476606228965,298.3119296390076,299.45667138813633,298.980735223919,8789.8812130948,8253.33911223734,0.49949085683664673,0.064
21101040.0,21101040.0,288.0042857142857,286.71349446450995,0.86976,17.67475862068966,-1.0,-1.0,0.0,5.0,0.48140288798273034,268.15,273.15,271.5321399813037,271.6063098583069,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.9589598611776,0.0008048962021310514,0.0,0.00045281994964483903,0.0,9.545975687685491e-05,0.0,9.065088863277501e-05,0.0,9.545974898424578e-05,0.0,7.05062509627796e-05,303.15,285.15,297.6291818899652,297.85340736037057,297.6876719855623,297.22008324873207,297.90304635399616,297.65867816772527,6533.142761066858,2257.8104328140384,-0.00029310273691502775,-4.7380017091960356e-08,298.76375252627986,298.64476606228965,298.3119296390076,299.45667138813633,298.980735223919,8789.8812130948,8253.33911223734,0.49949085683664673,0.064
21101076.0,21101076.0,288.0028873630952,286.7129894913348,0.8698427650000001,18.001751793103452,-1.0,-1.0,0.0,5.0,0.481762762483114,268.15,273.15,271.53213998130377,271.6042132412607,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.9398476121562,0.0008049451048786819,0.0,0.00045284746065790243,0.0,9.546555649271998e-05,0.0,9.065639610800892e-05,0.0,9.546554862801897e-05,0.0,7.051053453960594e-05,303.15,285.15,297.6289141614346,297.8529174154694,297.690509615684,297.2198520587506,297.90253286481817,297.65894522323134,6533.027487574007,2257.8104328140384,-0.00029310273691502775,-4.738577436111621e-08,298.76375252627986,298.64476606228965,298.3119296390076,299.45667138813633,298.980735223919,8789.8812130948,8253.33911223734,0.49949085683664673,0.064
21101112.0,21101112.0,288.001607,286.7126119226947,0.86992692,18.330105379310346,-1.0,-1.0,0.0,5.0,0.48212263698354074,268.15,273.15,271.53213998130377,271.60224655745316,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.9207406157654,0.0008049943208403141,0.0,0.000452875147883424,0.0,9.547139325629589e-05,0.0,9.066193885956467e-05,0.0,9.547138541944222e-05,0.0,7.051484555360418e-05,303.15,285.15,297.6286473038497,297.8524293577227,297.6933517945757,297.21962613921676,297.9020208183448,297.6592150827419,6532.919370431755,2257.8104328140384,-0.00029310273691502775,-4.7391568859883886e-08,298.76375252627986,298.64476606228965,298.3119296390076,299.45667138813633,298.980735223919,8789.8812130948,8253.33911223734,0.49949085683664673,0.064
21101148.0,21101148.0,288.00044523214285,286.71236021998413,0.870012255,18.659770137931037,-1.0,-1.0,0.0,5.0,0.4824825114839407,268.15,273.15,271.53213998130377,271.60053923483014,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.90164411525194,0.0008050442724420124,0.0,0.000452903248974666,0.0,9.547731726773896e-05,0.0,9.06675644637165e-05,0.0,9.547730945860667e-05,0.0,7.051922100857831e-05,303.15,285.15,297.6283821925702,297.8519450742028,297.69620300137467,297.21941073534816,297.9015116595199,297.6594905326032,6532.8255360905505,2257.8104328140384,-0.00029310273691502775,-4.7397450337087576e-08,298.76375252627986,298.64476606228965,298.3119296390076,299.45667138813633,298.980735223919,8789.8812130948,8253.33911223734,0.49949085683664673,0.064
21101184.0,21101184.0,287.99940266666664,286.7122328454903,0.87009856,18.99069682758621,-1.0,-1.0,0.0,5.0,0.4828423859843401,268.15,273.15,271.53213998130377,271.5990453474479,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.8825588572281,0.0008050946390836085,0.0,0.0004529315835680242,0.0,9.548329050428868e-05,0.0,9.067323681313147e-05,0.0,9.548328272275208e-05,0.0,7.052363282104696e-05,303.15,285.15,297.6281203374033,297.8514649608147,297.6990515271832,297.2192033114014,297.9010058668841,297.65976920073734,6532.743450949941,2257.8104328140384,-0.00029310273691502775,-4.740338105524469e-08,298.76375252627986,298.64476606228965,298.3119296390076,299.45667138813633,298.980735223919,8789.8812130948,8253.33911223734,0.49949085683664673,0.064
21101220.0,21101220.0,287.99847991071425,286.7122282623244,0.8701856250000001,19.322836206896554,-1.0,-1.0,0.0,5.0,0.48320226048474013,268.15,273.15,271.53213998130377,271.59765869174475,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.8634792447809,0.0008051454331043625,0.0,0.0004529601586011984,0.0,9.548931442843115e-05,0.0,9.067895729666582e-05,0.0,9.548930667442684e-05,0.0,7.052808207119816e-05,303.15,285.15,297.62786011638644,297.8509869408832,297.7018987111067,297.21899989698034,297.9005017638276,297.6600494858369,6532.667268949194,2257.8104328140384,-0.00029310273691502775,-4.740936247603967e-08,298.76375252627986,298.64476606228965,298.3119296390076,299.45667138813633,298.980735223919,8789.8812130948,8253.33911223734,0.49949085683664673,0.064
21101256.0,21101256.0,287.99767757142854,286.71234493435094,0.87027324,19.656139034482763,-1.0,-1.0,0.0,5.0,0.4835621349851457,268.15,273.15,271.5321399813038,271.5962801499997,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.84440017508774,0.0008051962508380214,0.0,0.0004529887469751126,0.0,9.549534116496034e-05,0.0,9.068468045090888e-05,0.0,9.549533343848585e-05,0.0,7.053253339856857e-05,303.15,285.15,297.6276001481208,297.8505091844548,297.70474502697334,297.21879682456546,297.8999979051792,297.6603298178587,6532.5915342363,2257.8104328140384,-0.00029310273691502775,-4.741534706698228e-08,298.76375252627986,298.64476606228965,298.3119296390076,299.45667138813633,298.980735223919,8789.8812130948,8253.33911223734,0.49949085683664673,0.064
21101292.0,21101292.0,287.99699625595235,286.71258132611393,0.870361195,19.99055606896552,-1.0,-1.0,0.0,5.0,0.4839220094855376,268.15,273.15,271.53213998130525,271.5952091467749,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.8253429144453,0.0008052478625284237,0.0,0.0004530177820299114,0.0,9.550146206728627e-05,0.0,9.069049302710448e-05,0.0,9.550145436810703e-05,0.0,7.053705427647281e-05,303.15,285.15,297.6273497073995,297.8500416719871,297.70755937013706,297.21860631339416,297.89950346416947,297.6606121054175,6532.532723923798,2257.8104328140384,-0.00029310273691502775,-4.7421425551410426e-08,298.76375252627986,298.64476606228965,298.3119296390076,299.45667138813633,298.980735223919,8789.8812130948,8253.33911223734,0.49949085683664673,0.064
21101328.0,21101328.0,287.99643657142855,286.7129359027616,0.87044928,20.326038068965524,-1.0,-1.0,0.0,5.0,0.4842818839859376,268.15,273.15,271.532139981305,271.5943235616777,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.80630053730874,0.0008052997769666579,0.0,0.0004530469874152825,0.0,9.550761887744498e-05,0.0,9.069633970213849e-05,0.0,9.550761120540778e-05,0.0,7.054160167577825e-05,303.15,285.15,297.6271049573091,297.8495807318952,297.71035548957093,297.21842282651477,297.8990149540068,297.6608957918594,6532.48411487969,2257.8104328140384,-0.00029310273691502775,-4.742754008738303e-08,298.76375252627986,298.64476606228965,298.3119296390076,299.45667138813633,298.980735223919,8789.8812130948,8253.33911223734,0.49949085683664673,0.064
21101364.0,21101364.0,287.99599912499997,286.71340712996806,0.870537285,20.662535793103455,-1.0,-1.0,0.0,5.0,0.48464175848633756,268.15,273.15,271.53213998130474,271.5934379765805,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.7872581601722,0.0008053516914099905,0.0,0.0004530761928034273,0.0,9.55137756881849e-05,0.0,9.070218637772689e-05,0.0,9.551376804329332e-05,0.0,7.054614907551297e-05,303.15,285.15,297.6268602075444,297.84911979245663,297.71315160450774,297.21823933986764,297.89852644450855,297.661179477777,6532.435506132383,2257.8104328140384,-0.00029310273691502775,-4.7433655018111185e-08,298.76375252627986,298.64476606228965,298.3119296390076,299.45667138813633,298.980735223919,8789.8812130948,8253.33911223734,0.49949085683664673,0.064
21101400.0,21101400.0,287.9956845238095,286.71399347385307,0.870625,21.0,-1.0,-1.0,0.0,5.0,0.4850016329867522,268.15,273.15,271.5321399813046,271.59256525080286,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.7682173220607,0.000805403599692615,0.0,0.0004531053947265676,0.0,9.551993176847259e-05,0.0,9.070803235965222e-05,0.0,9.55199241507153e-05,0.0,7.055069593573804e-05,303.15,285.15,297.62661595166736,297.8486596685189,297.7159198260474,297.2180562312714,297.89803870556113,297.6614580766133,6532.387605132507,2257.8104328140384,-0.00029310273691502775,-4.743976961738415e-08,298.76375252627986,298.64476606228965,298.3119296390076,299.45667138813633,298.980735223919,8789.8812130948,8253.33911223734,0.49949085683664673,0.064
21101436.0,21101436.0,287.99549337499997,286.71469340089925,0.8707122150000001,21.34149243766578,-1.0,-1.0,0.0,5.0,0.4853615074871313,268.15,273.15,271.53213998130445,271.59199368326654,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.7492154585376,0.00080545558258742,0.0,0.0004531346386498507,0.0,9.55260967032526e-05,0.0,9.071388674975594e-05,0.0,9.55260891122593e-05,0.0,7.055524933585676e-05,303.15,285.15,297.6263797514785,297.84821779068375,297.71817952473265,297.21788037197956,297.89756748761215,297.66164498529736,6532.3562678317485,2257.8104328140384,-0.00029310273691502775,-4.7445893404632684e-08,298.76375252627986,298.64476606228965,298.3119296390076,299.45667138813633,298.980735223919,8789.8812130948,8253.33911223734,0.49949085683664673,0.064
21101472.0,21101472.0,287.99542628571425,286.71550537786686,0.8707987199999999,21.69012623872679,-1.0,-1.0,0.0,5.0,0.4857213819875313,268.15,273.15,271.5321399813043,271.5914224060565,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.7302136327265,0.0008055075560756944,0.0,0.0004531638772811238,0.0,9.553226052241169e-05,0.0,9.071974008044137e-05,0.0,9.553225295818564e-05,0.0,7.055980191198171e-05,303.15,285.15,297.62614355953906,297.8477759312167,297.7204387075205,297.2177045199417,297.89709628639196,297.661831800922,6532.324946622037,2257.8104328140384,-0.00029310273691502775,-4.7452016478807475e-08,298.76375252627986,298.64476606228965,298.3119296390076,299.45667138813633,298.980735223919,8789.8812130948,8253.33911223734,0.49949085683664673,0.064
21101508.0,21101508.0,287.9954838630952,286.7164278717068,0.870884305,22.045929238726792,-1.0,-1.0,0.0,5.0,0.4860812564879313,268.15,273.15,271.53213998130417,271.5908511288465,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.71121180691534,0.0008055595295545242,0.0,0.0004531931159069925,0.0,9.553842434042791e-05,0.0,9.0725593410044e-05,0.0,9.553841680297263e-05,0.0,7.05643544872626e-05,303.15,285.15,297.6259073679142,297.84733407237,297.7226978867103,297.2175286681307,297.89662508580926,297.6620186161869,6532.293625535555,2257.8104328140384,-0.00029310273691502775,-4.7458139946922684e-08,298.76375252627986,298.64476606228965,298.3119296390076,299.45667138813633,298.980735223919,8789.8812130948,8253.33911223734,0.49949085683664673,0.064
21101544.0,21101544.0,287.9956667142857,286.71745934947023,0.87096876,22.408929273209548,-1.0,-1.0,0.0,5.0,0.48644113098840164,268.15,273.15,271.532139981304,271.59027250770185,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.692208891417,0.0008056114770677678,0.0,0.00045322233992432554,0.0,9.554458507877966e-05,0.0,9.073144381513266e-05,0.0,9.554457756810922e-05,0.0,7.056890478791396e-05,303.15,285.15,297.62567109819605,297.84689147544964,297.7249828035294,297.21735254791395,297.896153127165,297.66221021045084,6532.261900629807,2257.8104328140384,-0.00029310273691502775,-4.746426075033906e-08,298.76375252627986,298.64476606228965,298.3119296390076,299.45667138813633,298.980735223919,8789.8812130948,8253.33911223734,0.49949085683664673,0.064
21101580.0,21101580.0,287.99597544642853,286.71859827821703,0.871051875,22.779154177718834,-1.0,-1.0,0.0,5.0,0.4868010054888033,268.15,273.15,271.53213998130394,271.5897524584112,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.67321426372143,0.0008056629780133982,0.0,0.00045325131271594987,0.0,9.555069285588035e-05,0.0,9.073724392688623e-05,0.0,9.555068537192396e-05,0.0,7.057341597156502e-05,303.15,285.15,297.6254365983343,297.8464524345248,297.72705631403943,297.21717757058184,297.89568424453057,297.6623614324022,6532.233398598568,2257.8104328140384,-0.00029310273691502775,-4.747032932458482e-08,298.76375252627986,298.64476606228965,298.3119296390076,299.45667138813633,298.980735223919,8789.8812130948,8253.33911223734,0.49949085683664673,0.064
21101616.0,21101616.0,287.99641066666663,286.719843124921,0.87113344,23.15663178779841,-1.0,-1.0,0.0,5.0,0.48716087998920493,268.15,273.15,271.53213998130377,271.5892932176006,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.6542292513205,0.0008057141591077551,0.0,0.0004532801055708936,0.0,9.555676270030434e-05,0.0,9.074300801679374e-05,0.0,9.55567552429789e-05,0.0,7.057789913826941e-05,303.15,285.15,297.62520313481696,297.84601777317647,297.7289145372238,297.2170033754362,297.8952192398196,297.66247161209463,6532.208242990078,2257.8104328140384,-0.00029310273691502775,-4.7476360593184085e-08,298.76375252627986,298.64476606228965,298.3119296390076,299.45667138813633,298.980735223919,8789.8812130948,8253.33911223734,0.49949085683664673,0.064
21101652.0,21101652.0,287.99697298214284,286.72119235637325,0.871213245,23.541389938992044,-1.0,-1.0,0.0,5.0,0.487520754489616,268.15,273.15,271.5321399813037,271.58889498649626,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.6352551514207,0.0008057649452510579,0.0,0.0004533086762400543,0.0,9.556278570545578e-05,0.0,9.074872762692949e-05,0.0,9.556277827466851e-05,0.0,7.058234770964569e-05,303.15,285.15,297.624969752985,297.8455881474235,297.73056201106505,297.21682947740373,297.89475866311057,297.66254161039757,6532.186444412442,2257.8104328140384,-0.00029310273691502775,-4.748234569799919e-08,298.76375252627986,298.64476606228965,298.3119296390076,299.45667138813633,298.980735223919,8789.8812130948,8253.33911223734,0.49949085683664673,0.064
21101688.0,21101688.0,287.997663,286.7226444390829,0.87129108,23.933456466843502,-1.0,-1.0,0.0,5.0,0.4878806289900319,268.15,273.15,271.53213998130377,271.58855471605136,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.6162932071615,0.0008058152549949326,0.0,0.0004533369789026263,0.0,9.556875221178048e-05,0.0,9.075439358434123e-05,0.0,9.556874480743024e-05,0.0,7.058675455117995e-05,303.15,285.15,297.6247352636211,297.8451637810986,297.7320158218805,297.21665512103505,297.89430246535215,297.6625744905975,6532.1678338358815,2257.8104328140384,-0.00029310273691502775,-4.748827503043413e-08,298.76375252627986,298.64476606228965,298.3119296390076,299.45667138813633,298.980735223919,8789.8812130948,8253.33911223734,0.49949085683664673,0.064
21101724.0,21101724.0,287.99848132738094,286.7241978391756,0.8713667350000001,24.33285920689655,-1.0,-1.0,0.0,5.0,0.4882405034904246,268.15,273.15,271.53213998130377,271.5882571767171,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.59734201756777,0.0008058650331407905,0.0,0.0004533649825038882,0.0,9.557465567256423e-05,0.0,9.075999967212153e-05,0.0,9.557464829456505e-05,0.0,7.059111482749158e-05,303.15,285.15,297.6244990075194,297.84474404613434,297.7333325803291,297.21648021642005,297.89385004209356,297.6625811784993,6532.151572727951,2257.8104328140384,-0.00029310273691502775,-4.749414207346177e-08,298.76375252627986,298.64476606228965,298.3119296390076,299.45667138813633,298.980735223919,8789.8812130948,8253.33911223734,0.49949085683664673,0.064
21101760.0,21101760.0,287.99942857142855,286.72585102228993,0.8714400000000001,24.73962599469496,-1.0,-1.0,0.0,5.0,0.4886003779908258,268.15,273.15,271.53213998130377,271.58799617813327,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.57840137667944,0.0008059142508483347,0.0,0.0004533926708185648,0.0,9.558049266732534e-05,0.0,9.076554264210085e-05,0.0,9.558048531559494e-05,0.0,7.05954260122245e-05,303.15,285.15,297.6242607242073,297.8443288649668,297.73453573987075,297.21630495314037,297.8934012892586,297.66256631428877,6532.137320472714,2257.8104328140384,-0.00029310273691502775,-4.749994341576869e-08,298.76375252627986,298.64476606228965,298.3119296390076,299.45667138813633,298.980735223919,8789.8812130948,8253.33911223734,0.49949085683664673,0.064
21101796.0,21101796.0,288.00050533928567,286.727602453471,0.871510665,25.153784665782496,-1.0,-1.0,0.0,5.0,0.4889602524912553,268.15,273.15,271.53213998130377,271.58777265854417,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.55947332856493,0.0008059627301925226,0.0,0.00045341994375023274,0.0,9.558624209457929e-05,0.0,9.077100245578917e-05,0.0,9.558623476902146e-05,0.0,7.059967251989404e-05,303.15,285.15,297.6240198912895,297.8439186999735,297.7356264788601,297.2161293173955,297.89295630984117,297.6625301394719,6532.125128678895,2257.8104328140384,-0.00029310273691502775,-4.7505658070493303e-08,298.76375252627986,298.64476606228965,298.3119296390076,299.45667138813633,298.980735223919,8789.8812130948,8253.33911223734,0.49949085683664673,0.064
21101832.0,21101832.0,288.0017122380952,286.7294505970618,0.87157852,25.57536305570292,-1.0,-1.0,0.0,5.0,0.4893201269916653,268.15,273.15,271.53213998130377,271.5875737479443,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.54055497124983,0.0008060105686209237,0.0,0.00045344685611940365,0.0,9.55919155111069e-05,0.0,9.077639008780292e-05,0.0,9.559190821165058e-05,0.0,7.060386288629939e-05,303.15,285.15,297.623777154427,297.84351229625577,297.7366463515126,297.21595371215847,297.8925140930405,297.66248072147886,6532.114289933309,2257.8104328140384,-0.00029310273691502775,-4.7511297510078284e-08,298.76375252627986,298.64476606228965,298.3119296390076,299.45667138813633,298.980735223919,8789.8812130948,8253.33911223734,0.49949085683664673,0.064
21101868.0,21101868.0,288.003049875,286.73139391659276,0.8716433550000001,26.004389,-1.0,-1.0,0.0,5.0,0.4896800014920754,268.15,273.15,271.53213998130377,271.5873996012842,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.52164751472935,0.000806057572153131,0.0,0.0004534732987967629,0.0,9.559748991117757e-05,0.0,9.078168369133885e-05,0.0,9.559748263774458e-05,0.0,7.060798011948622e-05,303.15,285.15,297.62353246511435,297.8431101798564,297.7375970195049,297.21577857687606,297.89207506337885,297.6624186609461,6532.104812933787,2257.8104328140384,-0.00029310273691502775,-4.751683885084775e-08,298.76375252627986,298.64476606228965,298.3119296390076,299.45667138813633,298.980735223919,8789.8812130948,8253.33911223734,0.49949085683664673,0.064
21101904.0,21101904.0,288.00451885714284,286.7334308746677,0.87170496,26.440890334217507,-1.0,-1.0,0.0,5.0,0.49003987599249427,268.15,273.15,271.53213998130377,271.5872522451382,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.50275360658355,0.000806103674499204,0.0,0.0004534992344900025,0.0,9.560295743315501e-05,0.0,9.078687580078344e-05,0.0,9.560295018564816e-05,0.0,7.061201841287665e-05,303.15,285.15,297.623285656604,297.8427132602805,297.73847593329646,297.2156044554136,297.89163982610114,297.6623438263391,6532.096809286778,2257.8104328140384,-0.00029310273691502775,-4.752227425974335e-08,298.76375252627986,298.64476606228965,298.3119296390076,299.45667138813633,298.980735223919,8789.8812130948,8253.33911223734,0.49949085683664673,0.064
21101940.0,21101940.0,288.00611979166666,286.73555993284884,0.871763125,26.884894893899205,-1.0,-1.0,0.0,5.0,0.49039975049289425,268.15,273.15,271.53213998130377,271.5871249445419,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.48387152601947,0.0008061489279815382,0.0,0.00045352469263372665,0.0,9.560832428218372e-05,0.0,9.079197230870254e-05,0.0,9.560831706052064e-05,0.0,7.061598234956931e-05,303.15,285.15,297.62303731823437,297.84232068755733,297.7393039108211,297.21543153740066,297.8912076702281,297.6622602248483,6532.089908631122,2257.8104328140384,-0.00029310273691502775,-4.752760988789628e-08,298.76375252627986,298.64476606228965,298.3119296390076,299.45667138813633,298.980735223919,8789.8812130948,8253.33911223734,0.49949085683664673,0.064
21101976.0,21101976.0,288.00785328571425,286.7377795515385,0.8718176400000001,27.33643051458886,-1.0,-1.0,0.0,5.0,0.4907596249932991,268.15,273.15,271.53213998130377,271.5870131182596,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.46500045059094,0.0008061931744647018,0.0,0.00045354958426323873,0.0,9.56135717034539e-05,0.0,9.079695540508201e-05,0.0,9.5613564507562e-05,0.0,7.06198580773258e-05,303.15,285.15,297.6227881433478,297.8419323160501,297.74009533664486,297.2152605144682,297.8907786332422,297.66217098875063,6532.083859235644,2257.8104328140384,-0.00029310273691502775,-4.75328270710498e-08,298.76375252627986,298.64476606228965,298.3119296390076,299.45667138813633,298.980735223919,8789.8812130948,8253.33911223734,0.49949085683664673,0.064
21102012.0,21102012.0,288.00971994642856,286.7400881898589,0.8718682950000001,27.795525031830238,-1.0,-1.0,0.0,5.0,0.49111949949371475,268.15,273.15,271.53213998130377,271.58691764131106,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.44614196018455,0.0008062363638026285,0.0,0.0004535738811679413,0.0,9.561869374985202e-05,0.0,9.080181944239132e-05,0.0,9.561868657964789e-05,0.0,7.062364120362816e-05,303.15,285.15,297.62253832394396,297.84154876932155,297.74084946377343,297.21509196659105,297.89035320934215,297.6620763465944,6532.078709354638,2257.8104328140384,-0.00029310273691502775,-4.753791987623037e-08,298.76375252627986,298.64476606228965,298.3119296390076,299.45667138813633,298.980735223919,8789.8812130948,8253.33911223734,0.49949085683664673,0.064
21102048.0,21102048.0,288.01172038095234,286.7424843055289,0.8719148800000001,28.26220628116711,-1.0,-1.0,0.0,5.0,0.4914793739941084,268.15,273.15,271.53213998130377,271.58683725584257,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.42729706851054,0.0008062784558767798,0.0,0.00045359756077817647,0.0,9.562368566343547e-05,0.0,9.080655990236907e-05,0.0,9.562367851883006e-05,0.0,7.062732821427615e-05,303.15,285.15,297.6222883992844,297.8411702966868,297.74157184720184,297.21492650828134,297.8899315484219,297.66197771997525,6532.0743899208555,2257.8104328140384,-0.00029310273691502775,-4.754288355219029e-08,298.76375252627986,298.64476606228965,298.3119296390076,299.45667138813633,298.980735223919,8789.8812130948,8253.33911223734,0.49949085683664673,0.064
21102084.0,21102084.0,288.01385519642855,286.7449663547393,0.871957185,28.736502098143234,-1.0,-1.0,0.0,5.0,0.49183924849450206,268.15,273.15,271.53213998130377,271.58676705069666,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.4084631848378,0.0008063194376038007,0.0,0.0004536206157321416,0.0,9.562854589222894e-05,0.0,9.081117531123693e-05,0.0,9.562853877315426e-05,0.0,7.063091796298632e-05,303.15,285.15,297.62203905518487,297.84079610142527,297.7422751314576,297.21476422767705,297.8895132151599,297.66187754618096,6532.070630878263,2257.8104328140384,-0.00029310273691502775,-4.754771653542536e-08,298.76375252627986,298.64476606228965,298.3119296390076,299.45667138813633,298.980735223919,8789.8812130948,8253.33911223734,0.49949085683664673,0.064
21102120.0,21102120.0,288.016125,286.7475327920249,0.8719950000000001,29.218440318302388,-1.0,-1.0,0.0,5.0,0.4921991229948957,268.15,273.15,271.53213998130377,271.58670699738207,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.3896415514529,0.0008063591800509189,0.0,0.00045364297349504085,0.0,9.563325914505479e-05,0.0,9.081565114811786e-05,0.0,9.563325205143602e-05,0.0,7.063439915574698e-05,303.15,285.15,297.6217908594853,297.84042685496433,297.7429608932113,297.2146059980356,297.8890988736421,297.6617766958678,6532.067430828764,2257.8104328140384,-0.00029310273691502775,-4.75524035991776e-08,298.76375252627986,298.64476606228965,298.3119296390076,299.45667138813633,298.980735223919,8789.8812130948,8253.33911223734,0.49949085683664673,0.064
21102156.0,21102156.0,288.0185303988095,286.75018207013477,0.872028115,29.708048777188328,-1.0,-1.0,0.0,5.0,0.492558997495308,268.15,273.15,271.53213998130377,271.5866585552881,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.37083581312817,0.0008063976131524237,0.0,0.0004536645946505954,0.0,9.563781711252394e-05,0.0,9.08199795221979e-05,0.0,9.563781004426211e-05,0.0,7.063776565527132e-05,303.15,285.15,297.6215447510889,297.8400639477352,297.7436289235092,297.2144533395071,297.88868963739316,297.66167611984673,6532.0648702428125,2257.8104328140384,-0.00029310273691502775,-4.7556936457850914e-08,298.76375252627986,298.64476606228965,298.3119296390076,299.45667138813633,298.980735223919,8789.8812130948,8253.33911223734,0.49949085683664673,0.064
21102192.0,21102192.0,288.021072,286.7529126398994,0.87205632,30.205355310344828,-1.0,-1.0,0.0,5.0,0.492918871995696,268.15,273.15,271.53213998130377,271.58661663255947,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.3520407891512,0.0008064348306301377,0.0,0.00045368553192266445,0.0,9.5642230909406e-05,0.0,9.082417098835758e-05,0.0,9.564222386643954e-05,0.0,7.064102567089076e-05,303.15,285.15,297.62130068627465,297.83970545064324,297.7442891089349,297.21430495499635,297.8882840723549,297.6615768546408,6532.0626688143275,2257.8104328140384,-0.00029310273691502775,-4.756132614396087e-08,298.76375252627986,298.64476606228965,298.3119296390076,299.45667138813633,298.980735223919,8789.8812130948,8253.33911223734,0.49949085683664673,0.064
21102228.0,21102228.0,288.0237504107143,286.7557229500963,0.872079405,30.71038775331565,-1.0,-1.0,0.0,5.0,0.4932787464960721,268.15,273.15,271.53213998130377,271.586581569673,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.3332583828453,0.0008064706249771767,0.0,0.00045370566857231187,0.0,9.564647592577643e-05,0.0,9.08282021764099e-05,0.0,9.56464689080333e-05,0.0,7.064416102579878e-05,303.15,285.15,297.62105958861287,297.8393523869078,297.74494255163575,297.21416213996247,297.88788319005835,297.6614799714354,6532.060845486493,2257.8104328140384,-0.00029310273691502775,-4.756554816016341e-08,298.76375252627986,298.64476606228965,298.3119296390076,299.45667138813633,298.980735223919,8789.8812130948,8253.33911223734,0.49949085683664673,0.064
21102264.0,21102264.0,288.0265662380952,286.75861144731215,0.87209716,31.22317394164456,-1.0,-1.0,0.0,5.0,0.4936386209964491,268.15,273.15,271.53213998130377,271.58655360062494,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.3144911869428,0.0008065049467061084,0.0,0.0004537249767596532,0.0,9.565054629267721e-05,0.0,9.083206751303924e-05,0.0,9.565053930006967e-05,0.0,7.064716738520284e-05,303.15,285.15,297.620822837038,297.8390060848169,297.7455915416478,297.2140266190481,297.8874882723078,297.6613870709718,6532.059413366065,2257.8104328140384,-0.00029310273691502775,-4.756959664646543e-08,298.76375252627986,298.64476606228965,298.3119296390076,299.45667138813633,298.980735223919,8789.8812130948,8253.33911223734,0.49949085683664673,0.064
21102300.0,21102300.0,288.0295200892857,286.76157657580353,0.872109375,31.74374171087533,-1.0,-1.0,0.0,5.0,0.49399849549683317,268.15,273.15,271.53213998130377,271.58653088654825,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.29573698766177,0.0008065379165843015,0.0,0.0004537435244252193,0.0,9.565445633275282e-05,0.0,9.083578059938593e-05,0.0,9.56544493652083e-05,0.0,7.065005532775946e-05,303.15,285.15,297.62059034724336,297.8386656002435,297.7462392831594,297.21389762568316,297.88709852888974,297.66129827704384,6532.058271101806,2257.8104328140384,-0.00029310273691502775,-4.7573485827493284e-08,298.76375252627986,298.64476606228965,298.3119296390076,299.45667138813633,298.980735223919,8789.8812130948,8253.33911223734,0.49949085683664673,0.064
21102336.0,21102336.0,288.03261257142856,286.76461677735426,0.8721158400000001,32.272118896551724,-1.0,-1.0,0.0,5.0,0.494358369997221,268.15,273.15,271.53213998130377,271.5865135848888,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.27699826944706,0.0008065692588148087,0.0,0.0004537611564114317,0.0,9.565817333698115e-05,0.0,9.083931037416245e-05,0.0,9.565816639441439e-05,0.0,7.065280069469627e-05,303.15,285.15,297.62036362676633,297.8383324072134,297.746888137442,297.2137770378573,297.88671547745275,297.6612153373464,6532.057427472791,2257.8104328140384,-0.00029310273691502775,-4.7577183146717864e-08,298.76375252627986,298.64476606228965,298.3119296390076,299.45667138813633,298.980735223919,8789.8812130948,8253.33911223734,0.49949085683664673,0.064
21102372.0,21102372.0,288.03584429166665,286.7677304911309,0.872116345,32.80833333421751,-1.0,-1.0,0.0,5.0,0.49471824449762863,268.15,273.15,271.53213998130377,271.5865001144866,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.25827236976994,0.0008065991493359744,0.0,0.00045377797169687936,0.0,9.566171817119075e-05,0.0,9.084267665207651e-05,0.0,9.566171125353376e-05,0.0,7.065541889744335e-05,303.15,285.15,297.6201423113098,297.83800552978613,297.74753990947704,297.21366393010516,297.88633836334606,297.66113800880487,6532.056795361813,2257.8104328140384,-0.00029310273691502775,-4.7580709338645775e-08,298.76375252627986,298.64476606228965,298.3119296390076,299.45667138813633,298.980735223919,8789.8812130948,8253.33911223734,0.49949085683664673,0.064
21102408.0,21102408.0,288.03921585714284,286.7709161535355,0.87211068,33.35241285941645,-1.0,-1.0,0.0,5.0,0.4950781189980286,268.15,273.15,271.53213998130377,271.5864907135464,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.2395619633667,0.0008066273641678416,0.0,0.00045379384427530713,0.0,9.56650642718013e-05,0.0,9.084585420769976e-05,0.0,9.566505737897202e-05,0.0,7.065789031623062e-05,303.15,285.15,297.619928095903,297.83768628497864,297.7481970573514,297.2135600924056,297.88596842813564,297.66106799175486,6532.056388032336,2257.8104328140384,-0.00029310273691502775,-4.7584037958480175e-08,298.76375252627986,298.64476606228965,298.3119296390076,299.45667138813633,298.980735223919,8789.8812130948,8253.33911223734,0.49949085683664673,0.064
21102444.0,21102444.0,288.04272787499997,286.77417219805557,0.872098635,33.90438530769231,-1.0,-1.0,0.0,5.0,0.4954379934984129,268.15,273.15,271.53213998130377,271.5864841536498,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.22086417983814,0.0008066539642402993,0.0,0.00045380880842363347,0.0,9.566821886476975e-05,0.0,9.084884990298906e-05,0.0,9.566821199670499e-05,0.0,7.066022028812549e-05,303.15,285.15,297.61972029247914,297.8373735430294,297.7488601067197,297.21346432465816,297.88560474788085,297.6610046029535,6532.056137775259,2257.8104328140384,-0.00029310273691502775,-4.758717617423103e-08,298.76375252627986,298.64476606228965,298.3119296390076,299.45667138813633,298.980735223919,8789.8812130948,8253.33911223734,0.49949085683664673,0.064
21102480.0,21102480.0,288.0463809523809,286.7774970551123,0.87208,34.464278514588855,-1.0,-1.0,0.0,5.0,0.4957978679987972,268.15,273.15,271.53213998130377,271.58648042221637,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.20218033469786,0.0008066788445130578,0.0,0.0004538228050484241,0.0,9.56711694925145e-05,0.0,9.085165190791897e-05,0.0,9.567116264914464e-05,0.0,7.066239961200055e-05,303.15,285.15,297.6195200249649,297.8370682327658,297.7495308203972,297.2133778827957,297.8852483245559,297.6609490570959,6532.056044001409,2257.8104328140384,-0.00029310273691502775,-4.7590111573326986e-08,298.76375252627986,298.64476606228965,298.3119296390076,299.45667138813633,298.980735223919,8789.8812130948,8253.33911223734,0.49949085683664673,0.064
21102516.0,21102516.0,288.05017569642854,286.78088915190534,0.872054565,35.03212031564986,-1.0,-1.0,0.0,5.0,0.49615774249918276,268.15,273.15,271.53213998130377,271.58647999773757,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.18351499464245,0.0008067018543496913,0.0,0.00045383574940566234,0.0,9.567389829002981e-05,0.0,9.085424325742993e-05,0.0,9.567389147125968e-05,0.0,7.066441509282318e-05,303.15,285.15,297.61933030048317,297.8367728647871,297.7502136160498,297.2133040757566,297.88490162904907,297.66090449722515,6532.056133240221,2257.8104328140384,-0.00029310273691502775,-4.7592826363036156e-08,298.76375252627986,298.64476606228965,298.3119296390076,299.45667138813633,298.980735223919,8789.8812130948,8253.33911223734,0.49949085683664673,0.064
21102552.0,21102552.0,288.0541127142857,286.7843469122557,0.87202212,35.60793854641909,-1.0,-1.0,0.0,5.0,0.4965176169995676,268.15,273.15,271.53213998130377,271.5864814357076,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.16486224141534,0.0008067233369326494,0.0,0.0004538478345615363,0.0,9.567644595789489e-05,0.0,9.08566626018008e-05,0.0,9.567643916366385e-05,0.0,7.066629679190284e-05,303.15,285.15,297.61914832835095,297.8364845147134,297.7509060829625,297.21323929418094,297.8845619025767,297.6608680245569,6532.056325603614,2257.8104328140384,-0.00029310273691502775,-4.7595361018733725e-08,298.76375252627986,298.64476606228965,298.3119296390076,299.45667138813633,298.980735223919,8789.8812130948,8253.33911223734,0.49949085683664673,0.064
