,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21102588.0,21102588.0,288.05819261309523,286.7878687564457,0.871982455,36.19176104244032,-1.0,-1.0,0.0,5.0,0.49687749149995236,268.15,273.15,271.53213998130377,271.58648476165473,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.14622363042685,0.0008067428658315454,0.0,0.00045385882061443504,0.0,9.567876192204527e-05,0.0,9.085886191467317e-05,0.0,9.567875515228775e-05,0.0,7.066800735540789e-05,303.15,285.15,297.6189755258907,297.83620429302823,297.75160985293303,297.2131850259322,297.8842303424292,297.66084100804267,6532.056622585411,2257.8104328140384,-0.00029310273691502775,-4.759766520718198e-08,298.76375252627986,298.64476606228965,298.3119296390076,299.45667138813633,298.980735223919,8789.8812130948,8253.33911223734,0.49949085683664673,0.064
21102624.0,21102624.0,288.062416,286.7914531010562,0.8719353599999999,36.78361563925729,-1.0,-1.0,0.0,5.0,0.49723736600034585,268.15,273.15,271.53213998130377,271.58649016627584,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.1276027987029,0.0008067604420137657,0.0,0.00045386870810946745,0.0,9.568084629741637e-05,0.0,9.086084130517825e-05,0.0,9.568083955204664e-05,0.0,7.066954686822891e-05,303.15,285.15,297.61881477934946,297.83593449703665,297.7523280207829,297.21314422064455,297.88390931514687,297.6608261665921,6532.057034834406,2257.8104328140384,-0.00029310273691502775,-4.7599739026016705e-08,298.76375252627986,298.64476606228965,298.3119296390076,299.45667138813633,298.980735223919,8789.8812130948,8253.33911223734,0.49949085683664673,0.064
21102660.0,21102660.0,288.06678348214285,286.7950983588021,0.8718806250000001,37.38353017241379,-1.0,-1.0,0.0,5.0,0.49759724050074583,268.15,273.15,271.53213998130377,271.586497227546,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.1089984556527,0.0008067761169094492,0.0,0.0004538775259797642,0.0,9.568270518344268e-05,0.0,9.086260656549252e-05,0.0,9.568269846238341e-05,0.0,7.06709198353876e-05,303.15,285.15,297.61866565242826,297.83567451832613,297.7530592926559,297.2131160095321,297.8835982470455,297.6608227439976,6532.057538962721,2257.8104328140384,-0.00029310273691502775,-4.760158852911174e-08,298.76375252627986,298.64476606228965,298.3119296390076,299.45667138813633,298.980735223919,8789.8812130948,8253.33911223734,0.49949085683664673,0.064
21102696.0,21102696.0,288.07129566666663,286.7988029383638,0.87181804,37.991532477453575,-1.0,-1.0,0.0,5.0,0.4979571150011548,268.15,273.15,271.53213998130377,271.58650539751517,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.0904070244007,0.0008067900236592251,0.0,0.00045388534912670645,0.0,9.568435437019224e-05,0.0,9.086417269026091e-05,0.0,9.568434767338653e-05,0.0,7.067213791937459e-05,303.15,285.15,297.61852612515304,297.83542251413945,297.7538000614765,297.2130979666722,297.8832953675211,297.6608284069925,6532.05810465145,2257.8104328140384,-0.00029310273691502775,-4.760322941471656e-08,298.76375252627986,298.64476606228965,298.3119296390076,299.45667138813633,298.980735223919,8789.8812130948,8253.33911223734,0.49949085683664673,0.064
21102732.0,21102732.0,288.0759531607143,286.80256524421736,0.871747395,38.60765038992042,-1.0,-1.0,0.0,5.0,0.49831698950152775,268.15,273.15,271.53213998130377,271.58651492893813,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.07183270166615,0.0008068017076595581,0.0,0.0004538919217996192,0.0,9.568573994244648e-05,0.0,9.086548848027423e-05,0.0,9.568573326981819e-05,0.0,7.067316129859305e-05,303.15,285.15,297.61839957134254,297.83518118666365,297.754552847145,297.21309348360387,297.88300347969493,297.66084611369,6532.058745971079,2257.8104328140384,-0.00029310273691502775,-4.760460802500703e-08,298.76375252627986,298.64476606228965,298.3119296390076,299.45667138813633,298.980735223919,8789.8812130948,8253.33911223734,0.49949085683664673,0.064
21102768.0,21102768.0,288.08075657142854,286.80638367646105,0.8716684800000001,39.23191174535809,-1.0,-1.0,0.0,5.0,0.4986768640019343,268.15,273.15,271.53213998130377,271.5865257375668,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.0532774024947,0.0008068112704937082,0.0,0.0004538973011476472,0.0,9.568687394792429e-05,0.0,9.086656537633071e-05,0.0,9.568686729938745e-05,0.0,7.067399887144689e-05,303.15,285.15,297.6182878651949,297.83495190151666,297.7553180621906,297.21310413383895,297.882724018827,297.6608771963136,6532.059458251561,2257.8104328140384,-0.00029310273691502775,-4.760573633656846e-08,298.76375252627986,298.64476606228965,298.3119296390076,299.45667138813633,298.980735223919,8789.8812130948,8253.33911223734,0.49949085683664673,0.064
21102804.0,21102804.0,288.0857065059524,286.81025663063986,0.871581085,39.86434437931034,-1.0,-1.0,0.0,5.0,0.4990367385023343,268.15,273.15,271.53213998130377,271.58653731979604,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.0347351833443,0.0008068191296189313,0.0,0.0004539017220231058,0.0,9.568780589621461e-05,0.0,9.086745039395469e-05,0.0,9.568779927171309e-05,0.0,7.067468720555014e-05,303.15,285.15,297.618186630786,297.83473106183123,297.75609137683887,297.21312534378757,297.882453325017,297.6609175476521,6532.060213529704,2257.8104328140384,-0.00029310273691502775,-4.760666360487006e-08,298.76375252627986,298.64476606228965,298.3119296390076,299.45667138813633,298.980735223919,8789.8812130948,8253.33911223734,0.49949085683664673,0.064
21102840.0,21102840.0,288.0908035714285,286.8141824975665,0.871485,40.50497612732096,-1.0,-1.0,0.0,5.0,0.49939661300274085,268.15,273.15,271.53213998130377,271.58654967523,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.01620853727474,0.000806824649368472,0.0,0.00045390482681183274,0.0,9.568846039807036e-05,0.0,9.08680719416888e-05,0.0,9.568845379754121e-05,0.0,7.067517061866181e-05,303.15,285.15,297.6180984813373,297.8345206192169,297.7568742775078,297.21315963518384,297.88219352739037,297.6609693081272,6532.0610118455015,2257.8104328140384,-0.00029310273691502775,-4.760731480766748e-08,298.76375252627986,298.64476606228965,298.3119296390076,299.45667138813633,298.980735223919,8789.8812130948,8253.33911223734,0.49949085683664673,0.064
21102876.0,21102876.0,288.09604837499995,286.81815966314076,0.8713800150000001,41.15383482493368,-1.0,-1.0,0.0,5.0,0.4997564875031344,268.15,273.15,271.53213998130377,271.58656306855113,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.99770343117405,0.0008068278283096558,0.0,0.00045390661470910124,0.0,9.568883728387724e-05,0.0,9.086842985844078e-05,0.0,9.568883070722592e-05,0.0,7.067544898550494e-05,303.15,285.15,297.61802816896045,297.83432432287196,297.7576708433785,297.21321163042785,297.8819484503482,297.6610366831974,6532.061867861749,2257.8104328140384,-0.00029310273691502775,-4.760768977057675e-08,298.76375252627986,298.64476606228965,298.3119296390076,299.45667138813633,298.980735223919,8789.8812130948,8253.33911223734,0.49949085683664673,0.064
21102912.0,21102912.0,288.1014415238095,286.82218650816503,0.87126592,41.81094830769231,-1.0,-1.0,0.0,5.0,0.5001163620035327,268.15,273.15,271.53213998130377,271.5865771603785,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.97921712560907,0.0008068286845886771,0.0,0.00045390709592271587,0.0,9.56889387055433e-05,0.0,9.086852618772651e-05,0.0,9.568893215269204e-05,0.0,7.067552389547175e-05,303.15,285.15,297.61797408096015,297.8341408088444,297.7584797345178,297.2132796535082,297.8817168023247,297.66111821603107,6532.0627627083695,2257.8104328140384,-0.00029310273691502775,-4.7607790631635656e-08,298.76375252627986,298.64476606228965,298.3119296390076,299.45667138813633,298.980735223919,8789.8812130948,8253.33911223734,0.49949085683664673,0.064
21102948.0,21102948.0,288.106983625,286.82626140815756,0.871142505,42.47634441114058,-1.0,-1.0,0.0,5.0,0.5004762365039357,268.15,273.15,271.53213998130377,271.58659175147545,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.96074569347655,0.0008068276209627375,0.0,0.000453906497035658,0.0,9.56888124293973e-05,0.0,9.08684062896195e-05,0.0,9.568880590028583e-05,0.0,7.067543062860994e-05,303.15,285.15,297.6179329504903,297.8339675456387,297.7592986030013,297.21336050987156,297.88149595960215,297.66121111372075,6532.063685287092,2257.8104328140384,-0.00029310273691502775,-4.7607664920220906e-08,298.76375252627986,298.64476606228965,298.3119296390076,299.45667138813633,298.980735223919,8789.8812130948,8253.33911223734,0.49949085683664673,0.064
21102984.0,21102984.0,288.11267528571426,286.83038273316293,0.87100956,43.15005097082228,-1.0,-1.0,0.0,5.0,0.5008361110043205,268.15,273.15,271.53213998130377,271.5866069208868,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.94229372638466,0.0008068240325140935,0.0,0.00045390447773296,0.0,9.568838671307563e-05,0.0,9.08680020358236e-05,0.0,9.568838020762627e-05,0.0,7.06751161962542e-05,303.15,285.15,297.61790910134584,297.8338077226301,297.76013101760134,297.21345832676406,297.88128926690456,297.6613190870492,6532.064639987048,2257.8104328140384,-0.00029310273691502775,-4.7607241249769024e-08,298.76375252627986,298.64476606228965,298.3119296390076,299.45667138813633,298.980735223919,8789.8812130948,8253.33911223734,0.49949085683664673,0.064
21103020.0,21103020.0,288.1185171130952,286.8345488475595,0.8708668749999999,43.83209582228116,-1.0,-1.0,0.0,5.0,0.5011959855047382,268.15,273.15,271.53213998130377,271.5866224910885,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.92385794228943,0.0008068180162972468,0.0,0.0004539010926149051,0.0,9.568767306694046e-05,0.0,9.086732435686916e-05,0.0,9.568766658509251e-05,0.0,7.06745890999189e-05,303.15,285.15,297.6179000807379,297.83365921141666,297.76097527495125,297.21357059058994,297.88109451719833,297.66143993497883,6532.065616923867,2257.8104328140384,-0.00029310273691502775,-4.7606531077613004e-08,298.76375252627986,298.64476606228965,298.3119296390076,299.45667138813633,298.980735223919,8789.8812130948,8253.33911223734,0.49949085683664673,0.064
21103056.0,21103056.0,288.1245097142857,286.83875810986416,0.87071424,44.522506801061006,-1.0,-1.0,0.0,5.0,0.5015558600051382,268.15,273.15,271.53213998130377,271.58663841360425,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.9054372510745,0.000806809672840392,0.0,0.00045389639823657557,0.0,9.568668341346077e-05,0.0,9.086638457462451e-05,0.0,9.568667695515832e-05,0.0,7.06738581454991e-05,303.15,285.15,297.6179051004966,297.8335213624961,297.7618306502057,297.2136965397408,297.8809110644512,297.66157294347806,6532.066613408384,2257.8104328140384,-0.00029310273691502775,-4.760554627342706e-08,298.76375252627986,298.64476606228965,298.3119296390076,299.45667138813633,298.980735223919,8789.8812130948,8253.33911223734,0.49949085683664673,0.064
21103092.0,21103092.0,288.13065369642857,286.84300887253363,0.870551445,45.221311742705566,-1.0,-1.0,0.0,5.0,0.5019157345055352,268.15,273.15,271.53213998130377,271.5866547176985,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.88703456851874,0.0008067988518958467,0.0,0.00045389031007173666,0.0,9.568539993352868e-05,0.0,9.0865165767625e-05,0.0,9.568539349870336e-05,0.0,7.06729101718623e-05,303.15,285.15,297.61792701377715,297.83339628498135,297.7626996983261,297.21383891673156,297.8807411450259,297.66172061176843,6532.06763102288,2257.8104328140384,-0.00029310273691502775,-4.760426911539528e-08,298.76375252627986,298.64476606228965,298.3119296390076,299.45667138813633,298.980735223919,8789.8812130948,8253.33911223734,0.49949085683664673,0.064
21103128.0,21103128.0,288.1369496666666,286.84729948176374,0.8703782800000001,45.92853848275862,-1.0,-1.0,0.0,5.0,0.5022756090059403,268.15,273.15,271.53213998130377,271.5866713685145,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.86865115203454,0.0008067852687065327,0.0,0.0004538826679212368,0.0,9.568378885528945e-05,0.0,9.086363586529853e-05,0.0,9.568378244387022e-05,0.0,7.067172023523165e-05,303.15,285.15,297.6179675589213,297.8332850003976,297.7635839999682,297.21399932576674,297.880585875373,297.6618843520854,6532.068667701875,2257.8104328140384,-0.00029310273691502775,-4.76026660121592e-08,298.76375252627986,298.64476606228965,298.3119296390076,299.45667138813633,298.980735223919,8789.8812130948,8253.33911223734,0.49949085683664673,0.064
21103164.0,21103164.0,288.14339823214283,286.8516282772851,0.870194535,46.644214856763924,-1.0,-1.0,0.0,5.0,0.5026354835063402,268.15,273.15,271.53213998130377,271.58668831028325,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.85028984619913,0.0008067650720675107,0.0,0.00045387130516728825,0.0,9.568139343031771e-05,0.0,9.086136112830582e-05,0.0,9.568138704225299e-05,0.0,7.066995098277728e-05,303.15,285.15,297.61803232579996,297.8331901026705,297.76448673515665,297.2141829175129,297.8804482562128,297.66206806747056,6532.069719774751,2257.8104328140384,-0.00029310273691502775,-4.760028252336093e-08,298.76375252627986,298.64476606228965,298.3119296390076,299.45667138813633,298.980735223919,8789.8812130948,8253.33911223734,0.49949085683664673,0.064
21103200.0,21103200.0,288.15,286.85599359215547,0.87,47.36836870026525,-1.0,-1.0,1.0,5.0,0.5029953580067402,268.15,273.15,271.53213998130377,271.5867054114416,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.83194065300637,0.0008067412524332331,0.0,0.0004538579041838042,0.0,9.567856832271647e-05,0.0,9.085867835427395e-05,0.0,9.567856195797716e-05,0.0,7.0667864368197e-05,303.15,285.15,297.61811036174595,297.8331041820226,297.765399568001,297.2143792090486,297.8803203064017,297.662262725444,6532.070780280762,2257.8104328140384,-0.00029310273691502775,-4.7597471580254475e-08,298.76375252627986,298.64476606228965,298.3119296390076,299.45667138813633,298.980735223919,8789.8812130948,8253.33911223734,0.49949085683664673,0.064
21103200.0,21103200.0,288.15,286.85599359215547,0.87,47.36836870026525,2.0,-1.0,1.0,5.0,0.5029953580067402,268.15,273.15,271.53213998130377,271.5867054114416,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.83194065300637,0.0008067412524332331,0.0,0.0004538579041838042,0.0,9.567856832271647e-05,0.0,9.085867835427395e-05,0.0,9.567856195797716e-05,0.0,7.0667864368197e-05,303.15,285.15,297.61811036174595,297.8331041820226,297.765399568001,297.2143792090486,297.8803203064017,297.662262725444,6532.070780280762,2257.8104328140384,-0.00029310273691502775,-4.7597471580254475e-08,296.052770369255,296.27363377301174,296.21299700627696,296.5058615588511,296.3305219188178,7948.821608905739,8869.367456951057,0.502202447950685,0.064
21103236.0,21103236.0,288.15697066785714,286.86055668273053,0.8697901642105264,48.10102784880637,2.0,-1.0,1.0,5.0,0.5033552325071126,268.15,273.15,271.53213998130377,271.5867226778395,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.81361299127775,0.000806699313572495,0.0,0.0004538343096570342,0.0,9.567359429675546e-05,0.0,9.085395491541775e-05,0.0,9.567358795538458e-05,0.0,7.066419056984139e-05,303.15,285.15,297.61822299759746,297.83303474742365,297.7663319587615,297.2146064567714,297.88021055042,297.6624813421948,6532.071845648924,2257.8104328140384,-0.00029310273691502775,-4.759252273842127e-08,296.052770369255,296.27363377301174,296.21299700627696,296.5058615588511,296.3305219188178,7948.821608905739,8869.367456951057,0.502202447950685,0.064
21103272.0,21103272.0,288.1645178969697,286.8654747904249,0.869560892631579,48.84222013793104,2.0,-1.0,1.0,5.0,0.5037151070075125,268.15,273.15,271.53213998130377,271.58673975450154,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.7953156963807,0.0008065589812118678,0.0,0.000453755360737933,0.0,9.565695091591881e-05,0.0,9.083814997535538e-05,0.0,9.565694459855906e-05,0.0,7.06518978257571e-05,303.15,285.15,297.6184292608293,297.83299266623277,297.7672971178804,297.214918268369,297.8801337515141,297.6627542129651,6532.072887258,2257.8104328140384,-0.00029310273691502775,-4.7575965630589295e-08,296.052770369255,296.27363377301174,296.21299700627696,296.5058615588511,296.3305219188178,7948.821608905739,8869.367456951057,0.502202447950685,0.064
21103308.0,21103308.0,288.172630239935,286.8707402075857,0.8693125389473684,49.59197340318302,2.0,-1.0,1.0,5.0,0.504074981507906,268.15,273.15,271.53213998130377,271.586756392815,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.777037392187,0.000806366797159916,0.0,0.00045364724099823385,0.0,9.56341579841157e-05,0.0,9.081650527317289e-05,0.0,9.563415169109134e-05,0.0,7.063506304429357e-05,303.15,285.15,297.61871930873707,297.83297174430845,297.7682880013093,297.2153050508542,297.88008425705567,297.663073672453,6532.073891604249,2257.8104328140384,-0.00029310273691502775,-4.755329554471863e-08,296.052770369255,296.27363377301174,296.21299700627696,296.5058615588511,296.3305219188178,7948.821608905739,8869.367456951057,0.502202447950685,0.064
21103344.0,21103344.0,288.1812962493506,286.8763452102324,0.8690454568421053,50.3503154801061,2.0,2.0,1.0,4.0,0.5044325766879384,283.15,283.15,272.10015379459674,272.05752947661574,3.9682539682539675,1.6572735065006348,122092.08123459003,291.1499999999999,277.61191004060913,0.5527828400396512,0.6745,0.3109953256415157,0.1421925,0.06556145925487912,0.13502943750000002,0.062258746083086555,0.1421925,0.06556145714052056,0.10502289583333334,0.048423470313813034,297.15,293.15,297.60342963005934,297.8151405093832,297.7426338383599,297.1983922186943,297.8595717106556,297.64383358143044,4.297710886991815e-05,2253.1366849971737,402.22474105496246,9.419531004241362,296.052770369255,296.27363377301174,296.21299700627696,296.5058615588511,296.3305219188178,7948.821608905739,8869.367456951057,0.502202447950685,0.064
21103380.0,21103380.0,288.1905044778138,286.8822820595714,0.8687600000000001,51.117274204244026,2.0,2.0,1.0,4.0,0.5046364497190537,283.15,283.15,272.8339199309376,275.1993873843163,3.9682539682539675,1.5777278417030205,110653.02741385152,291.1499999999999,273.4636072551292,0.5855954198269036,0.6745,0.3294571413555206,0.1421925,0.06945342429755821,0.13502943750000002,0.06595465160252387,0.1421925,0.0694534241248256,0.10502289583333334,0.0512980624504963,297.15,293.15,297.54359646890055,297.75410423470464,297.6546177249003,297.1388688266331,297.7751626050109,297.5732699720299,4.611609643615544e-05,2253.3245514684027,346.86772875069926,12.412674446803372,296.052770369255,296.27363377301174,296.21299700627696,296.5058615588511,296.3305219188178,7948.821608905739,8869.367456951057,0.502202447950685,0.064
21103416.0,21103416.0,288.2002434779221,286.8885430034818,0.8684565221052631,51.892877411140574,2.0,2.0,1.0,4.0,0.5046601516238158,283.15,283.15,273.7883098144843,277.03189259820243,3.9682539682539675,1.5105467010992737,101430.23579791578,291.1499999999999,274.89059811283863,0.6347803081180164,0.6745,0.35712995622942556,0.1421925,0.07528717762656913,0.13502943750000002,0.07149452499035588,0.1421925,0.07528717761475553,0.10502289583333334,0.05560685277663579,297.15,293.15,297.48238654151777,297.6950109929136,297.5716542462001,297.0795256344093,297.6750929220495,297.5007340674181,4.7891704881245955e-05,1509.9522438704541,304.2644784356218,15.33013165100391,296.052770369255,296.27363377301174,296.21299700627696,296.5058615588511,296.3305219188178,7948.821608905739,8869.367456951057,0.502202447950685,0.064
21103452.0,21103452.0,288.2105018022727,286.8951202779702,0.8681353768421053,52.677152936339525,2.0,2.0,1.0,4.0,0.5046601516116453,283.15,283.15,275.24318954610567,278.57760366226535,3.9682539682539675,1.4536411084629668,93931.98799280974,291.1499999999999,276.862207305273,0.68365011089544,0.6745,0.3846255720380653,0.1421925,0.08108357546698457,0.13502943750000002,0.07699892459677848,0.1421925,0.08108357546630482,0.10502289583333334,0.05988805246452692,297.15,293.15,297.4199919763184,297.6371072275093,297.49215751716963,297.0203473796112,297.59136842374915,297.4321945048716,4.92422572234181e-05,1510.0943817215366,271.0224835357679,18.6433175318368,296.052770369255,296.27363377301174,296.21299700627696,296.5058615588511,296.3305219188178,7948.821608905739,8869.367456951057,0.502202447950685,0.064
21103488.0,21103488.0,288.2212680034632,286.9020061085975,0.8677969178947369,53.47012861538461,2.0,2.0,1.0,4.0,0.504660151587303,283.15,283.15,276.6894684394965,280.10660982727,3.9682539682539675,1.4049786847140304,87748.27599735174,291.1499999999999,278.65031753010106,0.7321796830549125,0.6745,0.41192995075078864,0.1421925,0.08683965829816337,0.13502943750000002,0.08246504008788252,0.1421925,0.0868396582981935,0.10502289583333334,0.06413947562389243,297.15,293.15,297.3572246787801,297.5803298570001,297.41562803924,296.96209918116114,297.520763390816,297.3672090293995,5.026745602296936e-05,1510.2185105279195,244.58706917674579,22.37031013608277,296.052770369255,296.27363377301174,296.21299700627696,296.5058615588511,296.3305219188178,7948.821608905739,8869.367456951057,0.502202447950685,0.064
21103524.0,21103524.0,288.2325306340909,286.909192711876,0.8674414989473683,54.27183228381963,2.0,2.0,1.0,4.0,0.5046601515507584,283.15,283.15,278.11125000238127,281.54864746428984,3.9682539682539675,1.363361331453345,82626.82515008078,291.1499999999999,280.31865081884973,0.7804844926955231,0.6745,0.43910805836113975,0.1421925,0.09256912170276399,0.13502943750000002,0.08790587712708878,0.1421925,0.09256912170276704,0.10502289583333334,0.06837123776551186,297.15,293.15,297.29473469798677,297.52468475378004,297.34181596097807,296.90531919197923,297.46157612374043,297.3056261456929,5.096645155408685e-05,1510.3265560533996,223.38623586348345,26.527262277044915,296.052770369255,296.27363377301174,296.21299700627696,296.5058615588511,296.3305219188178,7948.821608905739,8869.367456951057,0.502202447950685,0.064
21103560.0,21103560.0,288.2442782467532,286.9166722966377,0.8670694736842106,55.082291777188324,2.0,2.0,1.0,4.0,0.5046601515023065,283.15,283.15,279.4916866736499,282.90916482265527,3.9682539682539675,1.327623697304,78351.82433614635,291.1499999999999,281.8942122284374,0.8284362718344138,0.6745,0.4660877262965642,0.1421925,0.09825675169966575,0.13502943750000002,0.09330698815045085,0.1421925,0.09825675169966522,0.10502289583333334,0.07257210189479539,297.15,293.15,297.23298687989944,297.47018043309794,297.27045118608163,296.8504800604896,297.41222418492,297.24726454889776,5.1352941318066116e-05,1510.4207255610281,206.18538805476229,31.1282258818194,296.052770369255,296.27363377301174,296.21299700627696,296.5058615588511,296.3305219188178,7948.821608905739,8869.367456951057,0.502202447950685,0.064
21103596.0,21103596.0,288.2564993940476,286.9244370653743,0.8666811957894737,55.901534931034476,2.0,2.0,1.0,4.0,0.5046601514421937,283.15,283.15,280.835172955847,284.2431309934795,3.9682539682539675,1.2969182548306355,74769.47445072746,291.1499999999999,283.3641611553911,0.8763083278824965,0.6745,0.49302272913343687,0.1421925,0.10393496577065414,0.13502943750000002,0.09869915758280629,0.1421925,0.10393496577065414,0.10502289583333334,0.07676601145329379,297.15,293.15,297.172403075127,297.41693144105574,297.2008718247668,296.798052841975,297.371420506168,297.1919359378185,5.145299694878436e-05,1510.5026599762627,192.12854767360326,36.18509142632007,296.052770369255,296.27363377301174,296.21299700627696,296.5058615588511,296.3305219188178,7948.821608905739,8869.367456951057,0.502202447950685,0.064
21103632.0,21103632.0,288.2691826285714,286.93247921554837,0.8662770189473684,56.72958958090185,2.0,2.0,1.0,4.0,0.5046601513707645,283.15,283.15,282.1156871089509,285.4066680975295,3.9682539682539675,1.2704653109255586,71750.46905338462,291.1499999999999,284.68293133401545,0.9272219737793096,0.6745,0.5216685210817852,0.1421925,0.10997383422375351,0.13502943750000002,0.10443381314029665,0.1421925,0.10997383422375351,0.10502289583333334,0.08122629910911941,297.15,293.15,297.12307478191616,297.37466569018704,297.1466036563281,296.7577125915099,297.33799503424433,297.1480103508371,568.5698504992356,1510.5740065608913,180.5411223329931,41.73104832060011,296.052770369255,296.27363377301174,296.21299700627696,296.5058615588511,296.3305219188178,7948.821608905739,8869.367456951057,0.502202447950685,0.064
21103668.0,21103668.0,288.2823165029221,286.94079094087647,0.8658572968421052,57.56648356233421,2.0,2.0,1.0,4.0,0.5046601512906667,283.15,283.15,282.8405951910405,286.4569213965676,3.9682539682539675,1.2475287379040025,69183.13518005825,291.1499999999999,285.8168606762331,0.9799779119585483,0.6745,0.5513499558335546,0.1421925,0.11623102830965562,0.13502943750000002,0.11037579599978405,0.1421925,0.11623102830965562,0.10502289583333334,0.0858478413331652,297.15,293.15,297.08174265661563,297.3398091608442,297.1023741249666,296.72570357258473,297.3105674212766,297.1120393872576,5492.060467158272,1510.6364381563953,170.87754627020425,47.8172628426647,296.052770369255,296.27363377301174,296.21299700627696,296.5058615588511,296.3305219188178,7948.821608905739,8869.367456951057,0.502202447950685,0.064
21103704.0,21103704.0,288.29588956969695,286.9493644325841,0.8654223831578948,58.41224471087533,2.0,2.0,1.0,4.0,0.5046601512070158,283.15,283.15,283.055931462556,287.18800458160274,3.9682539682539675,1.227708360903548,67002.27492366801,291.1499999999999,286.6227217382572,1.0320381664201894,0.6745,0.5806399531260936,0.1421925,0.12240570279448788,0.13502943750000002,0.11623941625002618,0.1421925,0.12240570279448788,0.10502289583333334,0.09040843486113129,297.15,293.15,297.04695708053674,297.3107536880329,297.0657204858779,296.7004907540675,297.2875694762158,297.08229829694613,5831.451774359646,1510.6908134154187,162.80861198291953,54.440837673168566,296.052770369255,296.27363377301174,296.21299700627696,296.5058615588511,296.3305219188178,7948.821608905739,8869.367456951057,0.502202447950685,0.064
21103740.0,21103740.0,288.30989038149346,286.95819188063285,0.8649726315789473,59.26690086206896,2.0,2.0,1.0,4.0,0.504660151122336,283.15,283.15,283.1206371421178,287.6050270731876,3.9682539682539675,1.2105460792577019,65142.10263584333,291.1499999999999,287.08303295936565,1.0834572093001047,0.6745,0.6095691985620554,0.1421925,0.12850432656269095,0.13502943750000002,0.12203081690016265,0.1421925,0.12850432656269142,0.10502289583333334,0.09491285758901487,297.15,293.15,297.01610000666307,297.2848528416962,297.03270235066435,296.6794871934836,297.26633907782053,297.0558962940656,5989.2306219728225,1510.7382152878286,156.02943674581647,61.62230480844257,296.052770369255,296.27363377301174,296.21299700627696,296.5058615588511,296.3305219188178,7948.821608905739,8869.367456951057,0.502202447950685,0.064
21103776.0,21103776.0,288.32430749090906,286.96726547491943,0.8645083957894737,60.13047985145889,2.0,2.0,1.0,4.0,0.5046601510373584,283.15,283.15,283.14192815200045,287.8860381555155,3.9682539682539675,1.195551735097172,63538.34079807566,291.1499999999999,287.36764864614383,1.134342770890189,0.6745,0.6381983235397092,0.1421925,0.1345396814231586,0.13502943750000002,0.12776213586510002,0.1421925,0.13453968142315859,0.10502289583333334,0.09937055011729973,297.15,293.15,296.9873432925733,297.2603829246457,297.0008783823084,296.66100522352593,297.24531897478175,297.03098575956705,6077.227432842172,1510.779871571939,150.2621267903454,69.38129571002139,296.052770369255,296.27363377301174,296.21299700627696,296.5058615588511,296.3305219188178,7948.821608905739,8869.367456951057,0.502202447950685,0.064
21103812.0,21103812.0,288.3391294505411,286.976577406447,0.8640300294736842,61.003009514588854,2.0,2.0,1.0,4.0,0.5046601509522757,283.15,283.15,283.1478586609268,288.096935506062,3.9682539682539675,1.182499218087578,62158.54586689244,291.1499999999999,287.56638437755936,1.1846355438933003,0.6745,0.6664940116388556,0.1421925,0.14050474388429643,0.13502943750000002,0.1334267034673284,0.1421925,0.14050474388429643,0.10502289583333334,0.10377632491903316,297.15,293.15,296.9600217080463,297.23675336727507,296.9694489776912,296.64459480281545,297.2240641748864,297.0069766061428,6133.62467059007,1510.8163170985613,145.35831982045363,77.73411826027403,296.052770369255,296.27363377301174,296.21299700627696,296.5058615588511,296.3305219188178,7948.821608905739,8869.367456951057,0.502202447950685,0.064
21103848.0,21103848.0,288.354344812987,286.98611986846936,0.8635378863157895,61.88451768700265,2.0,2.0,1.0,4.0,0.5046601508671622,283.15,283.15,283.14932780725485,288.2597361397581,3.9682539682539675,1.1711930983973815,60975.606758627575,291.1499999999999,287.7225227294825,1.2003135017056386,0.6745,0.675326203227812,0.1421925,0.14236667331722858,0.13502943750000002,0.13519483669512553,0.1421925,0.14236667331722858,0.10502289583333334,0.1051515396517643,297.15,293.15,296.9344398728056,297.21434953143887,296.93893841107877,296.6306442047013,297.2032576627758,296.9843259365601,6171.236471157833,1510.8480246405888,141.1973998276958,86.3783919019519,296.052770369255,296.27363377301174,296.21299700627696,296.5058615588511,296.3305219188178,7948.821608905739,8869.367456951057,0.502202447950685,0.064
21103884.0,21103884.0,288.36994213084415,286.9958850576069,0.86303232,62.77503220424402,2.0,2.0,1.0,4.0,0.5046601507820422,283.15,283.15,283.14982330993485,288.3313365423655,3.9682539682539675,1.1612734963012528,59947.09607843467,291.1499999999999,287.8017652577359,1.2014023502896067,0.6745,0.6759643590339413,0.1421925,0.1425012040354836,0.13502943750000002,0.1353225903193494,0.1421925,0.1425012040354836,0.10502289583333334,0.1052509035817162,297.15,293.15,296.91265252344954,297.1953740564611,296.9121350394149,296.6206457168718,297.1856901613703,296.96529949951355,6178.450845946625,1510.875949519288,137.61244912485725,94.19366544238135,296.052770369255,296.27363377301174,296.21299700627696,296.5058615588511,296.3305219188178,7948.821608905739,8869.367456951057,0.502202447950685,0.064
21103920.0,21103920.0,288.38590995670995,287.00586517493554,0.8625136842105263,63.674580901856764,2.0,2.0,1.0,4.0,0.5046601506969197,283.15,283.15,283.14996097346824,288.3852777494815,3.9682539682539675,1.1526147730873093,59056.4700912158,291.1499999999999,287.84866737377854,1.2021734825375368,0.6745,0.6764113040891471,0.1421925,0.14259542528791105,0.13502943750000002,0.1354120650997761,0.1421925,0.14259542528791105,0.10502289583333334,0.10532049507760363,297.15,293.15,296.893036397662,297.1781662781735,296.8870199114192,296.61352207916406,297.169489827766,296.94824689883694,6184.330519102206,1510.900405679885,134.53294992861055,102.34254796706534,296.052770369255,296.27363377301174,296.21299700627696,296.5058615588511,296.3305219188178,7948.821608905739,8869.367456951057,0.502202447950685,0.064
21103956.0,21103956.0,288.4022368431818,287.01605242704835,0.8619823326315789,64.5831916153846,2.0,2.0,1.0,4.0,0.5046601506117966,283.15,283.15,283.14998673781247,288.4154840504029,3.9682539682539675,1.145131288236692,58292.09762329236,291.1499999999999,287.87949536560876,1.2033012733490167,0.6745,0.6770711200191387,0.1421925,0.14273452221396796,0.13502943750000002,0.13554415490538074,0.1421925,0.14273452221396796,0.10502289583333334,0.10542323159307392,297.15,293.15,296.87639076724565,297.1635572284628,296.86491898047746,296.60991201589553,297.1557175532432,296.93409930906495,6181.831684267474,1510.9216031168103,131.90852264776893,109.60410098946272,296.052770369255,296.27363377301174,296.21299700627696,296.5058615588511,296.3305219188178,7948.821608905739,8869.367456951057,0.502202447950685,0.064
21103992.0,21103992.0,288.41891134285714,287.02643902708974,0.8614386189473685,65.50089218037135,2.0,2.0,1.0,4.0,0.5046601505266732,283.15,283.15,283.14999600757244,288.43984328856067,3.9682539682539675,1.1385306752562,57622.03528417146,291.1499999999999,287.90096172770217,1.2042163870469036,0.6745,0.6776051814535122,0.1421925,0.1428471086194641,0.13502943750000002,0.13565106967939689,0.1421925,0.1428471086194641,0.10502289583333334,0.1055063875284198,297.15,293.15,296.86163260893915,297.1505254464463,296.84473568530086,296.6074389723865,297.143329901202,296.92153252285493,6179.806523420339,1510.9403464633308,129.6220749737889,116.76943159791885,296.052770369255,296.27363377301174,296.21299700627696,296.5058615588511,296.3305219188178,7948.821608905739,8869.367456951057,0.502202447950685,0.064
21104028.0,21104028.0,288.4359220083333,287.0370171957618,0.8608828968421053,66.42771043236074,2.0,2.0,1.0,4.0,0.5046601504415498,283.15,283.15,283.15000002724133,288.4630003435542,3.9682539682539675,1.1327165112204833,57035.01811422774,291.1499999999999,287.92208926576023,1.2050893729522112,0.6745,0.6781147047357231,0.1421925,0.14295452209508422,0.13502943750000002,0.13575307211407459,0.1421925,0.14295452209508422,0.10502289583333334,0.10558572275539133,297.15,293.15,296.84853049940733,297.13889649354957,296.8264722376411,296.604699706324,297.13219601205145,296.91015898979475,6178.453734375204,1510.9568928396384,127.62994572362484,123.60837889164328,296.052770369255,296.27363377301174,296.21299700627696,296.5058615588511,296.3305219188178,7948.821608905739,8869.367456951057,0.502202447950685,0.064
21104064.0,21104064.0,288.4532573922078,287.04777916230483,0.8603155200000001,67.36367420689655,2.0,2.0,1.0,4.0,0.5046601503564264,283.15,283.15,283.14999962309724,288.48441472311856,3.9682539682539675,1.1277158258956332,56532.53651806479,291.1499999999999,287.94203535126945,1.2058234778707297,0.6745,0.6785436301433959,0.1421925,0.14304494459475883,0.13502943750000002,0.135838939506999,0.1421925,0.14304494459475883,0.10502289583333334,0.10565250850544368,297.15,293.15,296.83713819111017,297.1287217357794,296.8102367214712,296.60180632890876,297.1223678396788,296.9000541633897,6177.680115316294,1510.9711513255584,125.93286172028675,129.3662608860511,296.052770369255,296.27363377301174,296.21299700627696,296.5058615588511,296.3305219188178,7948.821608905739,8869.367456951057,0.502202447950685,0.064
21104100.0,21104100.0,288.4709060470779,287.058717165449,0.8597368421052631,68.30881133952253,2.0,2.0,1.0,4.0,0.504660150271303,283.15,283.15,283.1499993215618,288.50321605505354,3.9682539682539675,1.1233372935612629,56094.39599113166,291.1499999999999,287.95934533327585,1.2063705478542213,0.6745,0.6788633206843421,0.1421925,0.14311233910512722,0.13502943750000002,0.1359029389642533,0.1421925,0.14311233910512722,0.10502289583333334,0.1057022858610859,297.15,293.15,296.8270504481533,297.1196783315462,296.79574825988664,296.5988582854022,297.1135768065119,296.89098242630007,6176.948293445677,1510.983656492297,124.45925537060849,133.65525724447156,296.052770369255,296.27363377301174,296.21299700627696,296.5058615588511,296.3305219188178,7948.821608905739,8869.367456951057,0.502202447950685,0.064
21104136.0,21104136.0,288.4888565255411,287.0698234543398,0.8591472168421053,69.26314966578249,2.0,2.0,1.0,4.0,0.5046601501861796,283.15,283.15,283.14999923276883,288.51957535390756,3.9682539682539675,1.119511347982389,55712.94576555997,291.1499999999999,287.97405015397527,1.2067912251362334,0.6745,0.6791091499731703,0.1421925,0.14316416279845814,0.13502943750000002,0.13595215199700572,0.1421925,0.14316416279845814,0.10502289583333334,0.10574056266433778,297.15,293.15,296.8181115755887,297.1116400805213,296.7829096134869,296.59592778590417,297.1057150612797,296.88286082335617,6176.252391475845,1510.9945992296905,123.1810169942771,136.95299181099816,296.052770369255,296.27363377301174,296.21299700627696,296.5058615588511,296.3305219188178,7948.821608905739,8869.367456951057,0.502202447950685,0.064
21104172.0,21104172.0,288.5070973801948,287.081090289436,0.8585469978947369,70.22671702122015,2.0,2.0,1.0,4.0,0.5046601501010561,283.15,283.15,283.1499992011995,288.534087382375,3.9682539682539675,1.1161416164185554,55378.0583581205,291.1499999999999,287.98677824058905,1.2070996765040438,0.6745,0.6792894849983536,0.1421925,0.143202179533919,0.13502943750000002,0.13598825360858768,0.1421925,0.143202179533919,0.10502289583333334,0.1057686416955682,297.15,293.15,296.81011431238204,297.1044310154098,296.7715063764822,296.59305765377746,297.09862541816466,296.87554695524324,6175.648319303058,1511.0042493118717,122.06242979469059,139.3733438516206,296.052770369255,296.27363377301174,296.21299700627696,296.5058615588511,296.3305219188178,7948.821608905739,8869.367456951057,0.502202447950685,0.064
21104208.0,21104208.0,288.52561716363635,287.09250994338055,0.8579365389473685,71.19954124137931,2.0,2.0,1.0,4.0,0.5046601500159327,283.15,283.15,283.14999919195134,288.5468176136583,3.9682539682539675,1.113238873601658,55090.39014428231,291.1499999999999,287.99752966636385,1.2072826753337058,0.6745,0.6793965842127139,0.1421925,0.14322475730269282,0.13502943750000002,0.13600969400394983,0.1421925,0.14322475730269282,0.10502289583333334,0.10578531755862765,297.15,293.15,296.80307607435185,297.0980701069456,296.76163668170767,296.59028658612334,297.0923308466527,296.8690800591562,6175.181182165326,1511.012571199422,121.10427384792374,140.8107227616973,296.052770369255,296.27363377301174,296.21299700627696,296.5058615588511,296.3305219188178,7948.821608905739,8869.367456951057,0.502202447950685,0.064
21104244.0,21104244.0,288.54440442846317,287.1040747018436,0.8573161936842105,72.1816501618037,2.0,2.0,1.0,4.0,0.5046601499308092,283.15,283.15,283.1499991878051,288.5584305974155,3.9682539682539675,1.1106308675568912,54832.56987306132,291.1499999999999,288.0070187248461,1.207380997624125,0.6745,0.6794542496112579,0.1421925,0.14323691384410495,0.13502943750000002,0.13602123814972983,0.1421925,0.14323691384410495,0.10502289583333334,0.10579429633867876,297.15,293.15,296.79664125247217,297.0922445895003,296.7528183171316,296.58759876224406,297.0865409491586,296.8631687741014,6174.799454056559,1511.0200553243112,120.24766851293714,141.58301081629978,296.052770369255,296.27363377301174,296.21299700627696,296.5058615588511,296.3305219188178,7948.821608905739,8869.367456951057,0.502202447950685,0.064
21104280.0,21104280.0,288.5634477272727,287.1157768643395,0.8566863157894737,73.17307161803713,2.0,2.0,1.0,4.0,0.5046601498456857,283.15,283.15,283.14999918665956,288.5689266645531,3.9682539682539675,1.1083259461553117,54605.21509176958,291.1499999999999,288.01520509581513,1.2073881358077077,0.6745,0.6794586824414766,0.1421925,0.14323784833663403,0.13502943750000002,0.13602212556643992,0.1421925,0.14323784833663403,0.10502289583333334,0.10579498655167549,297.15,293.15,296.7908266736587,297.08696999407147,296.74518729754675,296.5850139308854,297.0812721258452,296.85785400440153,6174.523181437688,1511.0266753837686,119.49396225086807,141.64129480558768,296.052770369255,296.27363377301174,296.21299700627696,296.5058615588511,296.3305219188178,7948.821608905739,8869.367456951057,0.502202447950685,0.064
21104316.0,21104316.0,288.5827356126623,287.12760874501487,0.8560472589473684,74.17383344562333,2.0,2.0,1.0,4.0,0.5046601497605623,283.15,283.15,283.1499991870096,288.5782236374216,3.9682539682539675,1.106358047833055,54411.47765748488,291.1499999999999,288.02198841875924,1.2073031369186422,0.6745,0.6794092682390237,0.1421925,0.14322743124399906,0.13502943750000002,0.13601223324329428,0.1421925,0.14322743124399906,0.10502289583333334,0.10578729252256223,297.15,293.15,296.785703048139,297.08230900321723,296.739000745464,296.5825687525001,297.07658587636985,296.85323348513805,6174.385805594115,1511.0323316892864,118.85294467476751,140.97985310336313,296.052770369255,296.27363377301174,296.21299700627696,296.5058615588511,296.3305219188178,7948.821608905739,8869.367456951057,0.502202447950685,0.064
21104352.0,21104352.0,288.6022566372294,287.1395626734108,0.8553993768421053,75.18396348010609,2.0,2.0,1.0,4.0,0.5046601496754388,283.15,283.15,283.14999918715927,288.5868250807274,3.9682539682539675,1.1045947782353223,54238.17815440323,291.1499999999999,288.0279450939016,1.2071569151069441,0.6745,0.6793241297225948,0.1421925,0.14320948304756123,0.13502943750000002,0.1359951892018073,0.1421925,0.14320948304756123,0.10502289583333334,0.10577403604585014,297.15,293.15,296.7810006143254,297.0780215794423,296.7338853740174,296.58023138490347,297.07225673367594,296.8490791372729,6174.3405000397615,1511.0374031379292,118.280521211691,139.83982957470823,296.052770369255,296.27363377301174,296.21299700627696,296.5058615588511,296.3305219188178,7948.821608905739,8869.367456951057,0.502202447950685,0.064
21104388.0,21104388.0,288.6219993535714,287.1516309951967,0.8547430231578947,76.20348955702917,2.0,2.0,1.0,4.0,0.5046601495903154,283.15,283.15,283.149999187205,288.5947899806454,3.9682539682539675,1.1030377728367626,54085.3807316625,291.1499999999999,288.03307636567996,1.2069436848076756,0.6745,0.6791998821866306,0.1421925,0.14318329021174572,0.13502943750000002,0.13597031585133734,0.1421925,0.14318329021174572,0.10502289583333334,0.10575469010659573,297.15,293.15,296.7767266771382,297.0741137380593,296.72991805244897,296.57801169572053,297.068291756083,296.84541238389,6174.414221723166,1511.0418839342915,117.77658000378095,138.1819861765903,296.052770369255,296.27363377301174,296.21299700627696,296.5058615588511,296.3305219188178,7948.821608905739,8869.367456951057,0.502202447950685,0.064
21104424.0,21104424.0,288.6419523142857,287.16380607287687,0.8540785515789473,77.23243951193632,2.0,2.0,1.0,4.0,0.504660149505192,283.15,283.15,283.1499991872074,288.60227396528484,3.9682539682539675,1.101692507345867,53953.53605784901,291.1499999999999,288.03768891000476,1.2067445802797114,0.6745,0.6790834981646771,0.1421925,0.14315875509678405,0.13502943750000002,0.13594701671268886,0.1421925,0.14315875509678405,0.10502289583333334,0.10573656855431357,297.15,293.15,296.77289580842074,297.07059738664253,296.7272305947966,296.5759205181001,297.0647036830047,296.842269598193,6174.671846080371,1511.0457573405504,117.34231786759872,136.6451463633142,296.052770369255,296.27363377301174,296.21299700627696,296.5058615588511,296.3305219188178,7948.821608905739,8869.367456951057,0.502202447950685,0.064
21104460.0,21104460.0,288.6621040719697,287.1760802864701,0.8534063157894737,78.27084118037135,2.0,2.0,1.0,4.0,0.5046601494200685,283.15,283.15,283.149999187206,288.60963547235286,3.9682539682539675,1.1005122726284366,53837.997961382265,291.1499999999999,288.04256880888244,1.206611728975948,0.6745,0.6790058563561682,0.1421925,0.14314238729418,0.13502943750000002,0.13593147345141468,0.1421925,0.14314238729418,0.10502289583333334,0.10572447935110033,297.15,293.15,296.76941396553906,297.06738819602157,296.7256833889129,296.573935433243,297.06141263015274,296.8395667227739,6175.151902859947,1511.0491570730571,116.96220369112507,135.64455430508832,296.052770369255,296.27363377301174,296.21299700627696,296.5058615588511,296.3305219188178,7948.821608905739,8869.367456951057,0.502202447950685,0.064
21104496.0,21104496.0,288.68244317922074,287.18844603416045,0.8527266694736843,79.31872239787796,2.0,2.0,1.0,4.0,0.504660149334945,283.15,283.15,283.1499991872055,288.61692533969887,3.9682539682539675,1.0994557233447222,53734.67300170375,291.1499999999999,288.04759269143193,1.2064885000957404,0.6745,0.6789339170523333,0.1421925,0.14312722164635122,0.13502943750000002,0.135917071785394,0.1421925,0.14312722164635122,0.10502289583333334,0.10571327805530646,297.15,293.15,296.7661969967582,297.0644115554337,296.7251768509875,296.57203068745304,297.05834766028863,296.8372327501842,6175.7971888234515,1511.052201709874,116.62261726542935,134.7261298135854,296.052770369255,296.27363377301174,296.21299700627696,296.5058615588511,296.3305219188178,7948.821608905739,8869.367456951057,0.502202447950685,0.064
21104532.0,21104532.0,288.70295818863633,287.2008957329215,0.8520399663157895,80.376111,2.0,2.0,1.0,4.0,0.5046601492498216,283.15,283.15,283.1499991872054,288.6238995589319,3.9682539682539675,1.0985387576382168,53645.07902510662,291.1499999999999,288.0525598313132,1.206375252759781,0.6745,0.6788678095525753,0.1421925,0.14311328541112608,0.13502943750000002,0.1359038375993201,0.1421925,0.14311328541112608,0.10502289583333334,0.10570298479947118,297.15,293.15,296.76327595609257,297.06022492425996,296.7261402180316,296.57021815179735,297.0555403263569,296.8350799153077,6176.549783890541,1511.0548450205579,116.32842451988176,133.88621106261266,296.052770369255,296.27363377301174,296.21299700627696,296.5058615588511,296.3305219188178,7948.821608905739,8869.367456951057,0.502202447950685,0.064
21104568.0,21104568.0,288.7236376528138,287.21342181911206,0.8513465600000001,81.44303482228116,2.0,2.0,1.0,4.0,0.5046601491646981,283.15,283.15,283.14999918720514,288.63019240519344,3.9682539682539675,1.0977478311204492,53567.86000827502,291.1499999999999,288.05718542159013,1.2062721901952784,0.6745,0.6788076426756278,0.1421925,0.14310060152876825,0.13502943750000002,0.13589179267782214,0.1421925,0.14310060152876825,0.10502289583333334,0.10569361652719501,297.15,293.15,296.7606017957714,297.0525274949521,296.72888744317356,296.56849022043053,297.0529648590125,296.832694362668,6177.2714914130065,1511.0571256802614,116.07506458080664,133.11792353058675,296.052770369255,296.27363377301174,296.21299700627696,296.5058615588511,296.3305219188178,7948.821608905739,8869.367456951057,0.502202447950685,0.064
21104604.0,21104604.0,288.74447012435064,287.2260167490443,0.8506468042105263,82.51952170026524,2.0,2.0,1.0,4.0,0.5046601490795747,283.15,283.15,283.14999918720514,288.63556561238516,3.9682539682539675,1.0970524824742933,53500.018304136815,291.1499999999999,288.06123758970824,1.2061784021826394,0.6745,0.6787528839187735,0.1421925,0.14308905774146805,0.13502943750000002,0.13588083041816873,0.1421925,0.14308905774146805,0.10502289583333334,0.10568509032524234,297.15,293.15,296.7580872662365,297.0419493415484,296.7336896746357,296.56682359639336,297.050558650001,296.830221705763,6177.843769652916,1511.0591312575373,115.85262360543675,132.40812175554294,296.052770369255,296.27363377301174,296.21299700627696,296.5058615588511,296.3305219188178,7948.821608905739,8869.367456951057,0.502202447950685,0.064
21104640.0,21104640.0,288.76544415584414,287.2386729995235,0.8499410526315789,83.60559946949601,2.0,2.0,1.0,4.0,0.5046601489944513,283.15,283.15,283.1499991872052,288.6398915945983,3.9682539682539675,1.0964405258627938,53440.348308342625,291.1499999999999,288.06459105234933,1.2060939720331099,0.6745,0.6787035847013463,0.1421925,0.1430786648890232,0.13502943750000002,0.135870961114094,0.1421925,0.1430786648890232,0.10502289583333334,0.10567741419985091,297.15,293.15,296.7556930625359,297.0297321721733,296.7410734344553,296.5652067013212,297.048291250411,296.8279993241793,6178.210623177031,1511.060896711063,115.65709340548558,131.75203393650574,296.052770369255,296.27363377301174,296.21299700627696,296.5058615588511,296.3305219188178,7948.821608905739,8869.367456951057,0.502202447950685,0.064
21104676.0,21104676.0,288.78654829989176,287.2513830683602,0.8492296589473685,84.70129596551723,2.0,2.0,1.0,4.0,0.5046601489093279,283.15,283.15,283.1499991872053,288.6431564525239,3.9682539682539675,1.0959026403296022,53387.92824753979,291.1499999999999,288.0671931873909,1.2060185222356523,0.6745,0.6786595252635262,0.1421925,0.14306937664348993,0.13502943750000002,0.13586214077146183,0.1421925,0.14306937664348993,0.10502289583333334,0.1056705539333592,297.15,293.15,296.75339060862024,297.01689777353045,296.75171861434313,296.5636339534207,297.04613970023524,296.82635613003,6178.358611017203,1511.0624487852135,115.48541077310439,131.14606878049185,296.052770369255,296.27363377301174,296.21299700627696,296.5058615588511,296.3305219188178,7948.821608905739,8869.367456951057,0.502202447950685,0.064
