,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21104712.0,21104712.0,288.8077711090909,287.2641394748533,0.8485129768421052,85.80663902387266,2.0,2.0,1.0,4.0,0.5046601488242045,283.15,283.15,283.1499991872053,288.6454465216571,3.9682539682539675,1.095431673108812,53342.050885042525,291.1499999999999,288.0690823038188,1.205951564614261,0.6745,0.6786204229788647,0.1421925,0.14306113342390253,0.13502943750000002,0.13585431281074603,0.1421925,0.14306113342390248,0.10502289583333334,0.10566446551946913,297.15,293.15,296.75115947561756,297.00430093409886,296.7654243262466,296.56210464041976,297.0440852033667,296.8254149159499,6178.3077311049,1511.0638080045755,115.33522587317084,130.58797847511204,296.052770369255,296.27363377301174,296.21299700627696,296.5058615588511,296.3305219188178,7948.821608905739,8869.367456951057,0.502202447950685,0.064
21104748.0,21104748.0,288.82910113603896,287.27693476024587,0.84779136,86.92165648010608,2.0,2.0,1.0,4.0,0.504660148739081,283.15,283.15,283.14999918720525,288.6470268044877,3.9682539682539675,1.0950138998346688,53301.371700178075,291.1499999999999,288.0704402238164,1.2058913232342794,0.6745,0.6785852417204907,0.1421925,0.143053716802581,0.13502943750000002,0.1358472698077382,0.1421925,0.143053716802581,0.10502289583333334,0.10565898762824084,297.15,293.15,296.7489925925319,296.9922922891955,296.7792034631476,296.56061497508483,297.0421048124602,296.82464162648404,6178.121415046318,1511.0650138918224,115.2021121263003,130.06950561548084,296.052770369255,296.27363377301174,296.21299700627696,296.5058615588511,296.3305219188178,7948.821608905739,8869.367456951057,0.502202447950685,0.064
21104784.0,21104784.0,288.8505269333333,287.2897614881507,0.8470651621052632,88.04637616976126,2.0,2.0,1.0,4.0,0.5046601486539575,283.15,283.15,283.14999918720537,288.6479134686244,3.9682539682539675,1.0946486446940242,53265.81899527408,291.1499999999999,288.0713190423818,1.205836576728024,0.6745,0.6785532738428225,0.1421925,0.14304697759954862,0.13502943750000002,0.1358408700975238,0.1421925,0.14304697759954862,0.10502289583333334,0.10565401007585186,297.15,293.15,296.7469643015688,296.9812373844918,296.7906669263699,296.55918146323086,297.04020495883196,296.8236510068987,6177.800724056764,1511.066068331072,115.08581548690348,129.59201643373595,296.052770369255,296.27363377301174,296.21299700627696,296.5058615588511,296.3305219188178,7948.821608905739,8869.367456951057,0.502202447950685,0.064
21104820.0,21104820.0,288.87203705357143,287.30261224494944,0.8463347368421053,89.18082592838194,2.0,2.0,1.0,4.0,0.5046601485688339,283.15,283.15,283.1499991872058,288.6485741936072,3.9682539682539675,1.0943245031639202,53234.27808423055,291.1499999999999,288.07198870555226,1.2057847628702716,0.6745,0.6785230260703677,0.1421925,0.14304060101484176,0.13502943750000002,0.13583481473844272,0.1421925,0.14304060101484176,0.10502289583333334,0.10564930035212212,297.15,293.15,296.74505733871973,296.97109210137535,296.80030565935647,296.5578125788307,297.03837907046017,296.8225293497485,6177.490951954674,1511.0670041934734,114.9826745133492,129.14800236250554,296.052770369255,296.27363377301174,296.21299700627696,296.5058615588511,296.3305219188178,7948.821608905739,8869.367456951057,0.502202447950685,0.064
21104856.0,21104856.0,288.8936200493506,287.3154796401604,0.8456004378947368,90.32503359151193,2.0,2.0,1.0,4.0,0.5046601484837104,283.15,283.15,283.1499991872057,288.64946596910534,3.9682539682539675,1.0940353952237174,53206.15403245174,291.1499999999999,288.0727844002164,1.2057346901133752,0.6745,0.6784937996055423,0.1421925,0.1430344397337451,0.13502943750000002,0.13582896383687787,0.1421925,0.1430344397337451,0.10502289583333334,0.105644749650905,297.15,293.15,296.74325069943524,296.9618408408939,296.8084236510009,296.5565194912485,297.03662477552297,296.82133189162033,6177.324101400309,1511.0678389958505,114.89073281733253,128.73375344366931,296.052770369255,296.27363377301174,296.21299700627696,296.5058615588511,296.3305219188178,7948.821608905739,8869.367456951057,0.502202447950685,0.064
21104892.0,21104892.0,288.9152644732684,287.3283563067798,0.8448626189473685,91.47902699469495,2.0,2.0,1.0,4.0,0.5046601483985869,283.15,283.15,283.1499991872058,288.6507000165192,3.9682539682539675,1.0937789082109524,53181.20952353568,291.1499999999999,288.07387042774144,1.205687377004081,0.6745,0.6784661810845974,0.1421925,0.14302861742605133,0.13502943750000002,0.13582343483265583,0.1421925,0.14302861742605133,0.10502289583333334,0.10564044931428787,297.15,293.15,296.74153355456815,296.95350835848706,296.8151691087292,296.55531623790716,297.0349416141888,296.8200937747761,6177.318908109944,1511.068579675235,114.80920596402338,128.34846865942575,296.052770369255,296.27363377301174,296.21299700627696,296.5058615588511,296.3305219188178,7948.821608905739,8869.367456951057,0.502202447950685,0.064
21104928.0,21104928.0,288.93695887792205,287.341234901592,0.8441216336842104,92.6428339734748,2.0,2.0,1.0,4.0,0.5046601483134634,283.15,283.15,283.14999918720576,288.65219776082466,3.9682539682539675,1.0935594656885574,53159.872399572574,291.1499999999999,288.07527328149297,1.2056447098698584,0.6745,0.6784412678062336,0.1421925,0.14302336541517843,0.13502943750000002,0.13581844739608984,0.1421925,0.14302336541517843,0.10502289583333334,0.10563657019695877,297.15,293.15,296.73991570560514,296.9462574400388,296.82043880254,296.55423502971183,297.0333434015491,296.818838075889,6177.447556472812,1511.0692134305539,114.73948448609522,127.99730892826125,296.052770369255,296.27363377301174,296.21299700627696,296.5058615588511,296.3305219188178,7948.821608905739,8869.367456951057,0.502202447950685,0.064
21104964.0,21104964.0,288.95869181590905,287.35410810545125,0.8433778357894737,93.81648236339522,2.0,2.0,1.0,4.0,0.5046601482283399,283.15,283.15,283.14999918720594,288.6538899956717,3.9682539682539675,1.0933659845807182,53141.063141479855,291.1499999999999,288.0768732665855,1.2056041043792416,0.6745,0.6784175652935982,0.1421925,0.14301836864790207,0.13502943750000002,0.13581370234501722,0.1421925,0.14301836864790207,0.10502289583333334,0.10563287960168004,297.15,293.15,296.73837488927694,296.940011159724,296.8247862303832,296.55323124940355,297.0318171506664,296.8176441358908,6177.680463754371,1511.0697722488126,114.67803476526078,127.6720771737308,296.052770369255,296.27363377301174,296.21299700627696,296.5058615588511,296.3305219188178,7948.821608905739,8869.367456951057,0.502202447950685,0.064
21105000.0,21105000.0,288.9804518398268,287.3669686235341,0.8426315789473684,95.0,2.0,2.0,1.0,4.0,0.5046601481432164,283.15,283.15,283.14999918720565,288.65579599239913,3.9682539682539675,1.09319087500362,53124.04274015769,291.1499999999999,288.078643117583,1.2055644454519583,0.6745,0.678394421494449,0.1421925,0.14301348966397245,0.13502943750000002,0.13580906914385968,0.1421925,0.14301348966397245,0.10502289583333334,0.10562927600077977,297.15,293.15,296.7368922823548,296.93458710383163,296.8285109851889,296.5522656304271,297.0303454542388,296.81652029120823,6178.014664221412,1511.070278038257,114.62243865233702,127.36570584170337,296.052770369255,296.27363377301174,296.21299700627696,296.5058615588511,296.3305219188178,7948.821608905739,8869.367456951057,0.502202447950685,0.064
21105036.0,21105036.0,289.0022275022727,287.3798091855618,0.8418832168421052,96.19439062753037,2.0,2.0,1.0,4.0,0.504660148058093,283.15,283.15,283.14999918720537,288.658046290002,3.9682539682539675,1.0930396932428672,53109.350281307125,291.1499999999999,288.0807012221236,1.2055273530088948,0.6745,0.678372770066987,0.1421925,0.14300892528947381,0.13502943750000002,0.13580473470342788,0.1421925,0.14300892528947373,0.10502289583333334,0.10562590476933281,297.15,293.15,296.7354882017469,296.9303813682667,296.83147618931685,296.5513355180243,297.0289472307111,296.8155257016132,6178.4949440758155,1511.0707147389746,114.57445382496724,127.08470235058202,296.052770369255,296.27363377301174,296.21299700627696,296.5058615588511,296.3305219188178,7948.821608905739,8869.367456951057,0.502202447950685,0.064
21105072.0,21105072.0,289.0240073558441,287.39262254599277,0.8411331031578948,97.40048534412955,2.0,2.0,1.0,4.0,0.5046601479729695,283.15,283.15,283.149999187205,288.66047091369035,3.9682539682539675,1.0929074268457197,53096.497761046165,291.1499999999999,288.0829539109112,1.2054927703534006,0.6745,0.6783525843313976,0.1421925,0.14300466989998847,0.13502943750000002,0.13580069368263892,0.1421925,0.14300466989998847,0.10502289583333334,0.10562276175316361,297.15,293.15,296.73415578294214,296.92727253712604,296.83392243559234,296.55045864129045,297.02761442638257,296.8146847646667,6179.055344837651,1511.0710968199712,114.53248361688534,126.82535920393649,296.052770369255,296.27363377301174,296.21299700627696,296.5058615588511,296.3305219188178,7948.821608905739,8869.367456951057,0.502202447950685,0.064
21105108.0,21105108.0,289.0457799531385,287.40540148418614,0.8403815915789474,98.61805301619434,2.0,2.0,1.0,4.0,0.5046601478878461,283.15,283.15,283.1499991872051,288.66304558178496,3.9682539682539675,1.092788455932446,53084.9385111907,291.1499999999999,288.0853338833108,1.2054593309450643,0.6745,0.6783330692801348,0.1421925,0.14300055589861463,0.13502943750000002,0.13579678692742053,0.1421925,0.14300055589861463,0.10502289583333334,0.10561972316577153,297.15,293.15,296.73288062723776,296.9250029858215,296.83603686504216,296.54963732610486,297.0263326425523,296.81397808935174,6179.685655620543,1511.0714405090114,114.49474097668605,126.58188107909653,296.052770369255,296.27363377301174,296.21299700627696,296.5058615588511,296.3305219188178,7948.821608905739,8869.367456951057,0.502202447950685,0.064
21105144.0,21105144.0,289.06753384675324,287.4181388045333,0.8396290357894737,99.84686251012145,2.0,2.0,1.0,4.0,0.5046601478027225,283.15,283.15,283.14999918720514,288.66602982729336,3.9682539682539675,1.0926845045349853,53074.839592135104,291.1499999999999,288.0879850149474,1.2054256964031218,0.6745,0.6783134486605554,0.1421925,0.14299641964220314,0.13502943750000002,0.13579285903828012,0.1421925,0.14299641964220314,0.10502289583333334,0.10561666814088455,297.15,293.15,296.73168320160573,296.92380035544335,296.83781738461545,296.5489024675752,297.0251184046947,296.81346436278693,6180.4775367852135,1511.071740820574,114.46176991208755,126.35690316106613,296.052770369255,296.27363377301174,296.21299700627696,296.5058615588511,296.3305219188178,7948.821608905739,8869.367456951057,0.502202447950685,0.064
21105180.0,21105180.0,289.0892575892857,287.43082733656104,0.8388757894736842,101.08668269230769,2.0,2.0,1.0,4.0,0.5046601477175989,283.15,283.15,283.14999918720537,288.66947157682176,3.9682539682539675,1.0925933697723798,53065.98660451727,291.1499999999999,288.0909687539318,1.205392721139387,0.6745,0.6782942102314871,0.1421925,0.14299236395602774,0.13502943750000002,0.13578900766058485,0.1421925,0.14299236395602774,0.10502289583333334,0.10561367262489933,297.15,293.15,296.7305599733234,296.92361625553366,296.8393460562793,296.5482557461869,297.0239665888253,296.8131489240297,6181.435558194634,1511.072004114306,114.43286917310144,126.14845676213741,296.052770369255,296.27363377301174,296.21299700627696,296.5058615588511,296.3305219188178,7948.821608905739,8869.367456951057,0.502202447950685,0.064
21105216.0,21105216.0,289.11093973333334,287.44345993500247,0.8381222063157896,102.3372824291498,2.0,2.0,1.0,4.0,0.5046601476324755,283.15,283.15,283.1499991872054,288.6730847863801,3.9682539682539675,1.0925126108592451,53058.14216185792,291.1499999999999,288.0941509521118,1.2053620575920378,0.6745,0.6782763143686942,0.1421925,0.14298859129854788,0.13502943750000002,0.135785425053785,0.1421925,0.14298859129854788,0.10502289583333334,0.10561088615294388,297.15,293.15,296.72948527011175,296.92450766363544,296.84070142330734,296.54765412227493,297.02032358989294,296.8125344138445,6182.453909638683,1511.0722374385673,114.40726287319333,125.95441136959286,296.052770369255,296.27363377301174,296.21299700627696,296.5058615588511,296.3305219188178,7948.821608905739,8869.367456951057,0.502202447950685,0.064
21105252.0,21105252.0,289.1325688314935,287.4560294798387,0.83736864,103.59843058704453,2.0,2.0,1.0,4.0,0.5046601475473521,283.15,283.15,283.1499991872053,288.67654360284234,3.9682539682539675,1.0924405434480995,53051.14244983473,291.1499999999999,288.09731214752867,1.205334675280306,0.6745,0.6782603265457255,0.1421925,0.1429852208782106,0.13502943750000002,0.1357822244211055,0.1421925,0.14298522087821067,0.10502289583333334,0.10560839677197095,297.15,293.15,296.7284306771305,296.926572749547,296.84192115623705,296.5470445458995,297.01326392779544,296.8114466113219,6183.424513398585,1511.0724456573462,114.3844156007418,125.77301212188937,296.052770369255,296.27363377301174,296.21299700627696,296.5058615588511,296.3305219188178,7948.821608905739,8869.367456951057,0.502202447950685,0.064
21105288.0,21105288.0,289.1541334363636,287.46852887630865,0.8366154442105262,104.86989603238867,2.0,2.0,1.0,4.0,0.5046601474622286,283.15,283.15,283.1499991872052,288.67937812923907,3.9682539682539675,1.0923788801521646,53045.153627850814,291.14503987636357,288.10011806472784,1.2053126365576052,0.6745,0.6782474504599658,0.1421925,0.14298250644852287,0.13502943750000002,0.13577964673301457,0.1421925,0.14298250644852287,0.10502289583333334,0.10560639190345578,297.15,293.15,296.7273745958478,296.9305336979265,296.84299339671986,296.54635676967143,297.00264837515255,296.80998136706364,6184.201475836759,1511.0726238204647,114.36486910724064,125.60764506778055,296.052770369255,296.27363377301174,296.21299700627696,296.5058615588511,296.3305219188178,7948.821608905739,8869.367456951057,0.502202447950685,0.064
21105324.0,21105324.0,289.1756221005411,287.48095105488795,0.8358629726315789,106.15144763157895,2.0,2.0,1.0,4.0,0.5046601473771052,283.15,283.15,283.14999918720514,288.6815054173945,3.9682539682539675,1.0923236768913587,53039.79249992425,291.11925347935056,288.10245022754503,1.2052951060302302,0.6745,0.6782372007760139,0.1421925,0.1429803456950976,0.13502943750000002,0.13577759482929538,0.1421925,0.1429803456950976,0.10502289583333334,0.10560479597834085,297.15,293.15,296.72631168510225,296.93631379715777,296.84397998423697,296.54558562687214,296.99118978080924,296.8086761748356,6184.759637319673,1511.0727833219119,114.34737224133698,125.45304756802449,296.052770369255,296.27363377301174,296.21299700627696,296.5058615588511,296.3305219188178,7948.821608905739,8869.367456951057,0.502202447950685,0.064
21105360.0,21105360.0,289.19702337662335,287.4932889712367,0.8351115789473684,107.44285425101215,2.0,2.0,1.0,4.0,0.5046601472919816,283.15,283.15,283.14999918720525,288.68275101744103,3.9682539682539675,1.0922752212981155,53035.086902744486,291.0935719480519,288.1041490830714,1.2052823715644294,0.6745,0.6782297498065741,0.1421925,0.14297877494347114,0.13502943750000002,0.1357761032055559,0.1421925,0.14297877494347114,0.10502289583333334,0.1056036358265435,297.15,293.15,296.7252612015613,296.944724154124,296.84488213409605,296.5447264415974,296.97996379636794,296.80791154554936,6185.049536457697,1511.0729233295206,114.33201553368576,125.31033301336105,296.052770369255,296.27363377301174,296.21299700627696,296.5058615588511,296.3305219188178,7948.821608905739,8869.367456951057,0.502202447950685,0.064
21105396.0,21105396.0,289.21832581720776,287.5055356061159,0.8343616168421053,108.74388475708503,2.0,2.0,1.0,4.0,0.5046601472068581,283.15,283.15,283.1499991872052,288.68325655700454,3.9682539682539675,1.092232705975384,53030.95834629785,291.0680090193506,288.10527739553066,1.205273509371419,0.6745,0.6782245596941668,0.1421925,0.1429776808069871,0.13502943750000002,0.13577506418708457,0.1421925,0.1429776808069871,0.10502289583333334,0.10560282770106579,297.15,293.15,296.7242543341074,296.9560629483538,296.8457196064018,296.5438023678233,296.9695996284762,296.80788777703253,6185.120085198544,1511.073046175252,114.31854256163206,125.1786570422375,296.052770369255,296.27363377301174,296.21299700627696,296.5058615588511,296.3305219188178,7948.821608905739,8869.367456951057,0.502202447950685,0.064
21105432.0,21105432.0,289.2395179748917,287.5176839652719,0.83361344,110.05430801619433,2.0,2.0,1.0,4.0,0.5046601471217347,283.15,283.15,283.1499991872051,288.6832834405704,3.9682539682539675,1.0921949429415654,53027.29140747938,291.0425784301298,288.1060161348586,1.2052670202662017,0.6745,0.6782207576450391,0.1421925,0.14297687929049993,0.13502943750000002,0.1357743030476404,0.1421925,0.14297687929049993,0.10502289583333334,0.10560223570372035,297.15,293.15,296.7233049621079,296.9681520024714,296.84651536595385,296.5428400667016,296.9602015841154,296.80820279627005,6185.052846481896,1511.073155291024,114.30657645700725,125.0562879974961,296.052770369255,296.27363377301174,296.21299700627696,296.5058615588511,296.3305219188178,7948.821608905739,8869.367456951057,0.502202447950685,0.064
21105468.0,21105468.0,289.2605884022727,287.52972707928893,0.8328674021052632,111.37389289473684,2.0,2.0,1.0,4.0,0.5046601470366112,283.15,283.15,283.14999918720514,288.6830273367957,3.9682539682539675,1.0921611025477975,53024.00548012077,291.0172939172727,288.10650824109774,1.2052616001519605,0.6745,0.6782175839788988,0.1421925,0.14297621024450638,0.13502943750000002,0.13577366770538135,0.1421925,0.14297621024450638,0.10502289583333334,0.10560174154862996,297.15,293.15,296.7223980059582,296.9783043823024,296.8472843348268,296.54185433813524,296.95169160029707,296.8083065323039,6184.908223413563,1511.0732530735984,114.29585403802092,124.94188207293662,296.052770369255,296.27363377301174,296.21299700627696,296.5058615588511,296.3305219188178,7948.821608905739,8869.367456951057,0.502202447950685,0.064
21105504.0,21105504.0,289.281525651948,287.5416580034103,0.8321238568421053,112.70240825910932,2.0,2.0,1.0,4.0,0.5046601469514878,283.15,283.15,283.1499991872053,288.6827193833651,3.9682539682539675,1.0921317988527897,53021.16015183338,290.99216921766225,288.10689029008205,1.2052558826363793,0.6745,0.6782142442489052,0.1421925,0.14297550619030758,0.13502943750000002,0.13577299911848376,0.1421925,0.14297550619030755,0.10502289583333334,0.10560122153659848,297.15,293.15,296.7215309658738,296.98610679598755,296.84803479548776,296.54085317336427,296.94428243767845,296.8081616336784,6184.765296449548,1511.0733377482097,114.28656962245064,124.83699244463286,296.052770369255,296.27363377301174,296.21299700627696,296.5058615588511,296.3305219188178,7948.821608905739,8869.367456951057,0.502202447950685,0.064
21105540.0,21105540.0,289.3023182765151,287.5534698173264,0.8313831578947368,114.0396229757085,2.0,2.0,1.0,4.0,0.5046601468663642,283.15,283.15,283.14999918720554,288.6826709810236,3.9682539682539675,1.0921062950252245,53018.683844966,290.96721806818175,288.10739643853105,1.2052491205649478,0.6745,0.678210299256024,0.1421925,0.14297467453960297,0.13502943750000002,0.13577220936285786,0.1421925,0.14297467453960297,0.10502289583333334,0.10560060728222279,297.15,293.15,296.72069000656023,296.9921242910934,296.8487816748747,296.53985068976147,296.93782924004097,296.80785518046616,6184.719658933721,1511.0734114436007,114.27848954185312,124.7404161535278,296.052770369255,296.27363377301174,296.21299700627696,296.5058615588511,296.3305219188178,7948.821608905739,8869.367456951057,0.502202447950685,0.064
21105576.0,21105576.0,289.3229548285714,287.565155624931,0.8306456589473684,115.38530591093118,2.0,2.0,1.0,4.0,0.5046601467812407,283.15,283.15,283.14999918720594,288.68305140458847,3.9682539682539675,1.0920833536387469,53016.456388999824,290.94245420571417,288.1081722188443,1.2052407641189555,0.6745,0.6782054278299394,0.1421925,0.14297364758592834,0.13502943750000002,0.1357712341428074,0.1421925,0.14297364758592834,0.10502289583333334,0.1055998487777391,297.15,293.15,296.7198656712097,296.99706847849325,296.8495355450806,296.5388521628406,296.93208116030195,296.8074806035852,6184.819741455144,1511.0734777351672,114.271221612936,124.64967619248597,296.052770369255,296.27363377301174,296.21299700627696,296.5058615588511,296.3305219188178,7948.821608905739,8869.367456951057,0.502202447950685,0.064
21105612.0,21105612.0,289.34342386071427,287.57670855404444,0.8299117136842105,116.73922593117409,2.0,2.0,1.0,4.0,0.5046601466961174,283.15,283.15,283.14999918720594,288.68389283662134,3.9682539682539675,1.0920629582929926,53014.47617593594,290.9178913671428,288.10927848034356,1.2052317812897582,0.6745,0.678200187216794,0.1421925,0.14297254280329721,0.13502943750000002,0.13577018501449725,0.1421925,0.14297254280329721,0.10502289583333334,0.10559903278905343,297.15,293.15,296.71905514877517,297.00101541148064,296.8502992885228,296.53785750389955,296.92706125839436,296.80705772221455,6185.068954486119,1511.0735366701238,114.26476053768333,124.56496533605393,296.052770369255,296.27363377301174,296.21299700627696,296.5058615588511,296.3305219188178,7948.821608905739,8869.367456951057,0.502202447950685,0.064
21105648.0,21105648.0,289.3637139255411,287.5881217561048,0.8291816757894737,118.101151902834,2.0,2.0,1.0,4.0,0.5046601466109939,283.15,283.15,283.14999918720554,288.6851413521654,3.9682539682539675,1.0920455195232581,53012.783050362894,290.8935432893506,288.1107256778272,1.2052228788369646,0.6745,0.6781949917670624,0.1421925,0.1429714475416427,0.13502943750000002,0.13576914492753683,0.1421925,0.1429714475416427,0.10502289583333334,0.10559822383252865,297.15,293.15,296.71826031469976,297.00392092008207,296.8510828499871,296.5368750785574,296.9229836177082,296.80662455620694,6185.444714698075,1511.0735870620072,114.25923627296022,124.48768579557998,296.052770369255,296.27363377301174,296.21299700627696,296.5058615588511,296.3305219188178,7948.821608905739,8869.367456951057,0.502202447950685,0.064
21105684.0,21105684.0,289.38381357564936,287.59938840582504,0.8284558989473685,119.47085269230769,2.0,2.0,1.0,4.0,0.5046601465258704,283.15,283.15,283.14999918720537,288.6867354177231,3.9682539682539675,1.0920302177695485,53011.297429384605,290.86942370922065,288.1124156273811,1.2052127943802673,0.6745,0.6781891124325056,0.1421925,0.14297020810905714,0.13502943750000002,0.13576796793237286,0.1421925,0.14297020810905714,0.10502289583333334,0.10559730839184558,297.15,293.15,296.71748416157135,297.00617657530563,296.85189175068274,296.5359118712623,296.91973431912385,296.80623973558914,6185.935568550674,1511.0736312789215,114.25438911928673,124.41606590935751,296.052770369255,296.27363377301174,296.21299700627696,296.5058615588511,296.3305219188178,7948.821608905739,8869.367456951057,0.502202447950685,0.064
21105720.0,21105720.0,289.4037113636363,287.6105017008179,0.8277347368421053,120.8480971659919,2.0,2.0,1.0,4.0,0.504660146440747,283.15,283.15,283.1499991872053,288.68860070372017,3.9682539682539675,1.0920166414837995,53009.97934855422,290.8455463636363,288.1143071068456,1.2052025594918396,0.6745,0.6781831433162586,0.1421925,0.14296894974943972,0.13502943750000002,0.13576677296364167,0.1421925,0.14296894974943972,0.10502289583333334,0.1055963789717213,297.15,293.15,296.71672586801634,297.00796248794427,296.8527240280976,296.53496346596995,296.9172582317173,296.8059268163491,6186.513304309668,1511.073670510011,114.2500886580796,124.34930639941086,296.052770369255,296.27363377301174,296.21299700627696,296.5058615588511,296.3305219188178,7948.821608905739,8869.367456951057,0.502202447950685,0.064
21105756.0,21105756.0,289.4233958420995,287.6214548611871,0.8270185431578948,122.2326541902834,2.0,2.0,1.0,4.0,0.5046601463556235,283.15,283.15,283.1499991872053,288.69071690689395,3.9682539682539675,1.0920046560102932,53008.81572852819,290.82192498948046,288.1163846559375,1.205192069745223,0.6745,0.6781770249513588,0.1421925,0.14296765992645824,0.13502943750000002,0.13576554811653888,0.1421925,0.14296765992645824,0.10502289583333334,0.10559542631286357,297.15,293.15,296.71598643335784,297.00933027118515,296.85358161729874,296.53402888154505,296.91548685995264,296.8056828126679,6187.171777943375,1511.0737051443202,114.24629219600543,124.28708863934663,296.052770369255,296.27363377301174,296.21299700627696,296.5058615588511,296.3305219188178,7948.821608905739,8869.367456951057,0.502202447950685,0.064
21105792.0,21105792.0,289.44285556363633,287.632241129085,0.8263076715789474,123.62429263157895,2.0,2.0,1.0,4.0,0.5046601462705,283.15,283.15,283.1499991872055,288.693193693531,3.9682539682539675,1.0919940557758783,53007.78660627594,290.7985733236363,288.1186954378739,1.2051799655613087,0.6745,0.6781699713230338,0.1421925,0.14296617293899253,0.13502943750000002,0.13576413603727264,0.1421925,0.14296617293899253,0.10502289583333334,0.10559432802898984,297.15,293.15,296.71527280087344,297.0103892765912,296.8544707448943,296.5330795382588,296.91436696317356,296.80551586475826,6187.9512516448685,1511.0737357758371,114.24293458537633,124.22897840624215,296.052770369255,296.27363377301174,296.21299700627696,296.5058615588511,296.3305219188178,7948.821608905739,8869.367456951057,0.502202447950685,0.064
21105828.0,21105828.0,289.46207908084415,287.6428537682368,0.8256024757894737,125.0227813562753,2.0,2.0,1.0,4.0,0.5046601461853766,283.15,283.15,283.14999918720565,288.69615169090565,3.9682539682539675,1.0919847898885937,53006.88703710801,290.7755051029869,288.12133056674907,1.2051663055518609,0.6745,0.6781620110645987,0.1421925,0.14296449482328086,0.13502943750000002,0.13576254245800082,0.1421925,0.14296449482328086,0.10502289583333334,0.10559308857844509,297.15,293.15,296.7145892881615,297.0111844160373,296.85539597721316,296.53208800161275,296.9139221735896,296.8054359713228,6188.8875938086885,1511.0737625515815,114.23999968103071,124.17497462624797,296.052770369255,296.27363377301174,296.21299700627696,296.5058615588511,296.3305219188178,7948.821608905739,8869.367456951057,0.502202447950685,0.064
21105864.0,21105864.0,289.48105494632034,287.6532860634309,0.8249033094736842,126.42788923076924,2.0,2.0,1.0,4.0,0.5046601461002531,283.15,283.15,283.1499991872054,288.6994715246346,3.9682539682539675,1.0919765647977997,53006.08851899556,290.7527340644155,288.1242324538186,1.2051519556762307,0.6745,0.678153646843056,0.1421925,0.1429627315474147,0.13502943750000002,0.13576086800858642,0.1421925,0.14296273154741476,0.10502289583333334,0.10559178622890056,297.15,293.15,296.7139331872317,297.01179743894755,296.85635392420886,296.5310543579534,296.91404973116715,296.80543772790173,6189.938093935287,1511.073786319796,114.23739448346909,124.124351841939,296.052770369255,296.27363377301174,296.21299700627696,296.5058615588511,296.3305219188178,7948.821608905739,8869.367456951057,0.502202447950685,0.064
21105900.0,21105900.0,289.4997717126623,287.66353131997516,0.8242105263157895,127.8393851214575,2.0,2.0,1.0,4.0,0.5046601460151297,283.15,283.15,283.14999918720537,288.7030006362989,3.9682539682539675,1.0919693059393283,53005.383810802654,290.7302739448051,288.1273116537552,1.2051378560015364,0.6745,0.6781454251854148,0.1421925,0.1429609983256888,0.13502943750000002,0.13575922209931046,0.1421925,0.1429609983256888,0.10502289583333334,0.10559050607724148,297.15,293.15,296.7132923170232,297.0122584760341,296.8573440668761,296.529067482353,296.9147545987766,296.80534338821263,6191.051176244813,1511.073807295925,114.23509536094802,124.07707711933725,296.052770369255,296.27363377301174,296.21299700627696,296.5058615588511,296.3305219188178,7948.821608905739,8869.367456951057,0.502202447950685,0.064
21105936.0,21105936.0,289.5182179324675,287.6735828631191,0.82352448,129.25703789473684,2.0,2.0,1.0,4.0,0.5046601459300063,283.15,283.15,283.14999918720537,288.7065440935894,3.9682539682539675,1.0919628588173458,53004.757911952795,290.7081384810389,288.13043160151864,1.2051246695480464,0.6745,0.6781377332974223,0.1421925,0.14295937678560966,0.13502943750000002,0.13575768224562784,0.1421925,0.14295937678560966,0.10502289583333334,0.10558930841326611,297.15,293.15,296.7126180690776,297.0126005008632,296.858357221672,296.52390172955955,296.9159875288818,296.80469301001085,6192.164369766494,1511.073825926401,114.23305336814292,124.03281693111128,296.052770369255,296.27363377301174,296.21299700627696,296.5058615588511,296.3305219188178,7948.821608905739,8869.367456951057,0.502202447950685,0.064
21105972.0,21105972.0,289.5363821583333,287.6834340374421,0.8228455242105264,130.68061641700405,2.0,2.0,1.0,4.0,0.504660145844883,283.15,283.15,283.1499991872053,288.70994039720136,3.9682539682539675,1.0919571193456061,53004.20071624208,290.6863414099999,288.13347180839486,1.205112846529102,0.6745,0.6781308347551676,0.1421925,0.14295792249210404,0.13502943750000002,0.1357563012133369,0.1421925,0.142957922492104,0.10502289583333334,0.10558823427703982,297.15,293.15,296.7118778487752,297.0128426320194,296.85938416146456,296.51610907626036,296.91772444564225,296.8035876328324,6193.226959625457,1511.0738425119903,114.23123552928979,123.99137261630624,296.052770369255,296.27363377301174,296.21299700627696,296.5058615588511,296.3305219188178,7948.821608905739,8869.367456951057,0.502202447950685,0.064
21106008.0,21106008.0,289.55425294285715,287.69307820620656,0.822174012631579,132.10988955465587,2.0,2.0,1.0,4.0,0.5046601457597595,283.15,283.15,283.1499991872053,288.712995981054,3.9682539682539675,1.0919521175323676,53003.715135808685,290.6648964685713,288.1362884849997,1.2051033572039331,0.6745,0.6781252931153053,0.1421925,0.14295675424951532,0.13502943750000002,0.13575519182191598,0.1421925,0.14295675424951526,0.10502289583333334,0.10558737141704577,297.15,293.15,296.7110406732443,297.0129822846705,296.8604163509813,296.50648195845054,296.9200890201005,296.8022020574894,6194.177672656685,1511.073856965964,114.22965134155265,123.95311267785308,296.052770369255,296.27363377301174,296.21299700627696,296.5058615588511,296.3305219188178,7948.821608905739,8869.367456951057,0.502202447950685,0.064
21106044.0,21106044.0,289.5718188386363,287.7025087506774,0.8215102989473684,133.54462617408907,2.0,2.0,1.0,4.0,0.5046601456746361,283.15,283.15,283.14999918720446,288.71562869671544,3.9682539682539675,1.0919476993321422,53003.28621489054,290.6438173936363,288.1388099427726,1.2050959655365203,0.6745,0.6781209744572919,0.1421925,0.14295584382582427,0.13502943750000002,0.13575432726155673,0.1421925,0.14295584382582427,0.10502289583333334,0.10558669898121079,297.15,293.15,296.7101191631057,297.01304108991667,296.86144343884786,296.4962239968469,296.9231860346123,296.8008027446659,6194.992397566038,1511.0738697334652,114.22825200940397,123.91758932831405,296.052770369255,296.27363377301174,296.21299700627696,296.5058615588511,296.3305219188178,7948.821608905739,8869.367456951057,0.502202447950685,0.064
21106080.0,21106080.0,289.58906839826835,287.71171906940623,0.8208547368421053,134.98459514170042,2.0,2.0,1.0,4.0,0.5046601455895127,283.15,283.15,283.14999918720395,288.71778265410865,3.9682539682539675,1.0919437966631305,53002.907343424275,290.6231179220779,288.1409874007152,1.2050908689855182,0.6745,0.6781179929888084,0.1421925,0.14295521529734787,0.13502943750000002,0.13575373039571204,0.1421925,0.14295521529734787,0.10502289583333334,0.10558623475222047,297.15,293.15,296.70912988579346,297.0130281717702,296.8624584907168,296.486051772269,296.92724483632503,296.7995826313749,6195.654472156888,1511.073881011225,114.22701596572062,123.88467916130348,296.052770369255,296.27363377301174,296.21299700627696,296.5058615588511,296.3305219188178,7948.821608905739,8869.367456951057,0.502202447950685,0.064
21106116.0,21106116.0,289.6059901743506,287.7207025774811,0.8202076800000001,136.42956532388664,2.0,2.0,1.0,4.0,0.5046601455043892,283.15,283.15,283.1499991872047,288.7194698952536,3.9682539682539675,1.0919403344591714,53002.57123347925,290.6028117907792,288.1428207918037,1.2050878514774188,0.6745,0.6781162236974495,0.1421925,0.1429548423100068,0.13502943750000002,0.13575337619791075,0.1421925,0.1429548423100068,0.10502289583333334,0.10558595926504169,297.15,293.15,296.7081008902476,297.0129563692829,296.8634609706803,296.4764168794938,296.9324483339536,296.79867668873163,6196.1690861745465,1511.0738910161615,114.2259194324567,123.85416200459495,296.052770369255,296.27363377301174,296.21299700627696,296.5058615588511,296.3305219188178,7948.821608905739,8869.367456951057,0.502202447950685,0.064
21106152.0,21106152.0,289.6225727194805,287.72945270574127,0.8195694821052633,137.87930558704454,2.0,2.0,1.0,4.0,0.5046601454192657,283.15,283.15,283.1499991872049,288.72076413729513,3.9682539682539675,1.0919372022835696,53002.267163527606,290.5829127366233,288.14436247759767,1.2050865444744148,0.6745,0.6781154515914496,0.1421925,0.14295467954101881,0.13502943750000002,0.13575322162854253,0.1421925,0.14295467954101881,0.10502289583333334,0.10558583904442198,297.15,293.15,296.7070602007048,297.012842298598,296.8644520818899,296.46746229725994,296.93888229317463,296.79813983432547,6196.559506591599,1511.0739000674062,114.2249274302592,123.82556362596858,296.052770369255,296.27363377301174,296.21299700627696,296.5058615588511,296.3305219188178,7948.821608905739,8869.367456951057,0.502202447950685,0.064
21106188.0,21106188.0,289.6388045862554,287.737962899957,0.8189404968421053,139.33358479757084,2.0,2.0,1.0,4.0,0.5046601453341423,283.15,283.15,283.14999918720497,288.72173325261537,3.9682539682539675,1.0919343651046276,53001.99173244857,290.5634344964934,288.1456506194147,1.20508642290612,0.6745,0.67811537208152,0.1421925,0.1429546627793944,0.13502943750000002,0.13575320571129854,0.1421925,0.1429546627793944,0.10502289583333334,0.10558582666434331,297.15,293.15,296.7060243372885,297.0126936638719,296.8654344262567,296.4591948942942,296.9465254030173,296.79797454494576,6196.849051514303,1511.0739082661883,114.22402886240316,123.79872575875987,296.052770369255,296.27363377301174,296.21299700627696,296.5058615588511,296.3305219188178,7948.821608905739,8869.367456951057,0.502202447950685,0.064
21106224.0,21106224.0,289.6546743272727,287.74622661997427,0.8183210778947368,140.79217182186235,2.0,2.0,1.0,4.0,0.5046601452490187,283.15,283.15,283.149999187205,288.7223238291322,3.9682539682539675,1.0919319295297134,53001.755289340625,290.5443908072727,288.14662116302304,1.205087308575753,0.6745,0.6781158838735215,0.1421925,0.1429547706711426,0.13502943750000002,0.13575330816791245,0.1421925,0.1429547706711426,0.10502289583333334,0.1055859063528208,297.15,293.15,296.70501980266715,297.0125043373844,296.86640904959717,296.45195637295404,296.9558059354608,296.79833909961275,6197.024434181879,1511.073915304436,114.2232574909896,123.77435095731211,296.052770369255,296.27363377301174,296.21299700627696,296.5058615588511,296.3305219188178,7948.821608905739,8869.367456951057,0.502202447950685,0.064
21106260.0,21106260.0,289.67017049512987,287.7542373388248,0.8177115789473685,142.2548355263158,2.0,2.0,1.0,4.0,0.5046601451638952,283.15,283.15,283.14999918720514,288.7227039245581,3.9682539682539675,1.0919298453459187,53001.552959339926,290.52579540584406,288.1473985305682,1.2050888572920961,0.6745,0.6781167827001372,0.1421925,0.1429549601543206,0.13502943750000002,0.1357534881057217,0.1421925,0.1429549601543206,0.10502289583333334,0.1055860463044502,297.15,293.15,296.7040679950855,297.0122904693115,296.8673849937161,296.4456834563063,296.96470714857384,296.79882681259863,6197.1372776728185,1511.073921327249,114.22259741146708,123.75228340281592,296.052770369255,296.27363377301174,296.21299700627696,296.5058615588511,296.3305219188178,7948.821608905739,8869.367456951057,0.502202447950685,0.064
21106296.0,21106296.0,289.68528164242423,287.7619885418001,0.8171123536842106,143.72134477732794,2.0,2.0,1.0,4.0,0.5046601450787718,283.15,283.15,283.14999918720525,288.7229923420723,3.9682539682539675,1.0919279993948228,53001.37375699921,290.5076620290908,288.1480872267918,1.2050905233705649,0.6745,0.6781177511744929,0.1421925,0.14295516432005792,0.13502943750000002,0.1357536819864444,0.1421925,0.14295516432005792,0.10502289583333334,0.10558619710056788,297.15,293.15,296.7031484233326,297.01206720995197,296.86836697712715,296.44009285758995,296.97152556630476,296.79904020686126,6197.222893971721,1511.073926661628,114.22201278446664,123.73187766536029,296.052770369255,296.27363377301174,296.21299700627696,296.5058615588511,296.3305219188178,7948.821608905739,8869.367456951057,0.502202447950685,0.064
21106332.0,21106332.0,289.69999632175325,287.7694737254911,0.8165237557894738,145.19146844129554,2.0,2.0,1.0,4.0,0.5046601449936483,283.15,283.15,283.1499991872053,288.723268570137,3.9682539682539675,1.0919263375857386,53001.21243116562,290.490004413896,288.1487418311045,1.2050918608210843,0.6745,0.6781185297040806,0.1421925,0.1429553284432134,0.13502943750000002,0.13575383784176284,0.1421925,0.14295532844321343,0.10502289583333334,0.10558631832137112,297.15,293.15,296.7022508634114,297.0118408215114,296.8693567224316,296.4350570797666,296.9769182681004,296.7990847510443,6197.307055203058,1511.073931463881,114.22148647836232,123.71278108441228,296.052770369255,296.27363377301174,296.21299700627696,296.5058615588511,296.3305219188178,7948.821608905739,8869.367456951057,0.502202447950685,0.064
21106368.0,21106368.0,289.7143030857143,287.77668639679166,0.8159461389473684,146.6649753846154,2.0,2.0,1.0,4.0,0.5046601449085248,283.15,283.15,283.1499991872053,288.72356924660255,3.9682539682539675,1.0919249211915802,53001.07493002404,290.47283629714275,288.14938454913386,1.2050929107181068,0.6745,0.6781191410664077,0.1421925,0.1429554573255525,0.13502943750000002,0.1357539602315496,0.1421925,0.1429554573255525,0.10502289583333334,0.10558641351342746,297.15,293.15,296.70137823411267,297.01161476078215,296.87036148720324,296.4307237587856,296.9806364785977,296.79894294389635,6197.4013295873465,1511.073935556943,114.22103789808233,123.69550614806988,296.052770369255,296.27363377301174,296.21299700627696,296.5058615588511,296.3305219188178,7948.821608905739,8869.367456951057,0.502202447950685,0.064
21106404.0,21106404.0,289.72819048690474,287.7836200718677,0.8153798568421052,148.1416344736842,2.0,2.0,1.0,4.0,0.5046601448234014,283.15,283.15,283.14999918720537,288.72396719338576,3.9682539682539675,1.0919236617682622,53000.95266749506,290.4561714157142,288.1500726693281,1.2050933088116502,0.6745,0.6781193737343032,0.1421925,0.14295550637466997,0.13502943750000002,0.13575400680977798,0.1421925,0.14295550637466997,0.10502289583333334,0.10558644974093842,297.15,293.15,296.7005220967509,297.0113937267895,296.8713797493965,296.4268568444751,296.98346531882953,296.7987235472483,6197.528539001532,1511.073939196396,114.22063903236192,123.67942688787713,296.052770369255,296.27363377301174,296.21299700627696,296.5058615588511,296.3305219188178,7948.821608905739,8869.367456951057,0.502202447950685,0.064
21106440.0,21106440.0,289.74164707792204,287.7902682750901,0.8148252631578947,149.62121457489877,2.0,2.0,1.0,4.0,0.5046601447382779,283.15,283.15,283.14999918720537,288.7244735724441,3.9682539682539675,1.091922535772555,53000.843357995735,290.44002350649345,288.1508210300169,1.2050931890102252,0.6745,0.6781193047384516,0.1421925,0.14295549182953637,0.13502943750000002,0.1357539929973673,0.1421925,0.14295549182953637,0.10502289583333334,0.10558643899795232,297.15,293.15,296.6996825514812,297.01118035037325,296.87241221025624,296.42339976214424,296.98565462483595,296.79846589981815,6197.690936267929,1511.073942450274,114.22028242462062,123.66441486849236,296.052770369255,296.27363377301174,296.21299700627696,296.5058615588511,296.3305219188178,7948.821608905739,8869.367456951057,0.502202447950685,0.064
21106476.0,21106476.0,289.7546614113636,287.79662453793316,0.8142827115789474,151.10348455465586,2.0,2.0,1.0,4.0,0.5046601446531545,283.15,283.15,283.14999918720514,288.725097584721,3.9682539682539675,1.091921540210612,53000.746710849344,290.42440630636355,288.1516367101801,1.2050925339787133,0.6745,0.6781189237955827,0.1421925,0.14295541152231786,0.13502943750000002,0.13575391673569,0.1421925,0.14295541152231786,0.10502289583333334,0.10558637968331445,297.15,293.15,296.6988591378559,297.01097505877624,296.87346005832745,296.4203375047962,296.9872190169155,296.7981701553343,6197.891552365573,1511.073945327228,114.21996712643424,123.6504396048937,296.052770369255,296.27363377301174,296.21299700627696,296.5058615588511,296.3305219188178,7948.821608905739,8869.367456951057,0.502202447950685,0.064
21106512.0,21106512.0,289.76722203982683,287.8026823978367,0.8137525557894738,152.58821327935223,2.0,2.0,1.0,4.0,0.5046601445680309,283.15,283.15,283.14999918720525,288.7258092857813,3.9682539682539675,1.0919206665935268,53000.66190193663,290.40933355220767,288.1525093790248,1.20509173511243,0.6745,0.6781184577537508,0.1421925,0.14295531327524122,0.13502943750000002,0.13575382343788955,0.1421925,0.14295531327524122,0.10502289583333334,0.10558630711835856,297.15,293.15,296.6980535661096,297.01078016836243,296.8745242706048,296.4176523260905,296.9883095818633,296.79786398260615,6198.118741048039,1511.0739478517899,114.21969044911509,123.63751437864957,296.052770369255,296.27363377301174,296.21299700627696,296.5058615588511,296.3305219188178,7948.821608905739,8869.367456951057,0.502202447950685,0.064
21106548.0,21106548.0,289.77931751590904,287.8084353970336,0.8132351494736842,154.07516961538462,2.0,2.0,1.0,4.0,0.5046601444829074,283.15,283.15,283.1499991872053,288.72655739271397,3.9682539682539675,1.0919198987665806,53000.58736296446,290.39481898090906,288.15340170957063,1.2050908811092687,0.6745,0.678117959369966,0.1421925,0.14295520821010213,0.13502943750000002,0.13575372366549207,0.1421925,0.14295520821010213,0.10502289583333334,0.10558622951760493,297.15,293.15,296.69726710509275,297.01059700599336,296.8756046813412,296.41530088544255,296.98905647585025,296.79756523074406,6198.356432803166,1511.073950070642,114.2194472762369,123.62556433846966,296.052770369255,296.27363377301174,296.21299700627696,296.5058615588511,296.3305219188178,7948.821608905739,8869.367456951057,0.502202447950685,0.064
21106584.0,21106584.0,289.79093639220775,287.8138770813422,0.8127308463157895,155.5641224291498,2.0,2.0,1.0,4.0,0.5046601443977838,283.15,283.15,283.14999918720537,288.72731938700304,3.9682539682539675,1.0919192108168914,53000.52057834744,290.3808763293506,288.15429692001214,1.2050900145432204,0.6745,0.6781174534769837,0.1421925,0.14295510156193625,0.13502943750000002,0.135753622389814,0.1421925,0.14295510156193625,0.10502289583333334,0.10558615074763311,297.15,293.15,296.69649727809383,297.0104243988637,296.87669908384106,296.4132044282109,296.98956965565327,296.7972789689326,6198.597910241219,1511.073952058667,114.21922940099418,123.61437893605739,296.052770369255,296.27363377301174,296.21299700627696,296.5058615588511,296.3305219188178,7948.821608905739,8869.367456951057,0.502202447950685,0.064
21106620.0,21106620.0,289.8020672213203,287.81900099892266,0.8122400000000001,157.05484058704454,2.0,2.0,1.0,4.0,0.5046601443126604,283.15,283.15,283.14999918720537,288.7280793609974,3.9682539682539675,1.0919185954162711,53000.46083666745,290.3675193344155,288.15518114132266,1.2050891551221041,0.6745,0.6781169517204066,0.1421925,0.14295499578577303,0.13502943750000002,0.1357535219422108,0.1421925,0.14295499578577303,0.10502289583333334,0.10558607262171951,297.15,293.15,296.6957451172085,297.0102631161005,296.87780750924026,296.41134450096854,296.98989848811516,296.7970117463266,6198.838339114355,1511.0739538370406,114.21903450244133,123.60392163963532,296.052770369255,296.27363377301174,296.21299700627696,296.5058615588511,296.3305219188178,7948.821608905739,8869.367456951057,0.502202447950685,0.064
21106656.0,21106656.0,289.8126985558441,287.82380069899904,0.8117629642105263,158.5470929554656,2.0,2.0,1.0,4.0,0.5046601442275369,283.15,283.15,283.14999918720537,288.72882915870184,3.9682539682539675,1.0919180503346344,53000.40792142111,290.35476173298696,288.1560456528317,1.2050883036437747,0.6745,0.6781164546120769,0.1421925,0.1429548909895148,0.13502943750000002,0.13575342242514907,0.1421925,0.1429548909895148,0.10502289583333334,0.10558599521956039,297.15,293.15,296.6950123193267,297.01011421022577,296.8789304052432,296.4097172610653,296.9900692548139,296.79676869013497,6199.075316673859,1511.0739554122085,114.21886187422886,123.59419878030873,296.052770369255,296.27363377301174,296.21299700627696,296.5058615588511,296.3305219188178,7948.821608905739,8869.367456951057,0.502202447950685,0.064
21106692.0,21106692.0,289.8228189483766,287.8282697305457,0.8113000926315789,160.04064840080972,2.0,2.0,1.0,4.0,0.5046601441424133,283.15,283.15,283.1499991872053,288.7295614788701,3.9682539682539675,1.0919175730441,53000.361587197636,290.34261726194796,288.1568818598437,1.2050874628108181,0.6745,0.6781159637584663,0.1421925,0.1429547875118246,0.13502943750000002,0.13575332416023145,0.1421925,0.1429547875118246,0.10502289583333334,0.10558591879129113,297.15,293.15,296.69430183712416,297.0099797285934,296.88006939611574,296.408318450531,296.99011290071223,296.79655646261534,6199.306703343173,1511.073956791475,114.21871071570718,123.58522586943228,296.052770369255,296.27363377301174,296.21299700627696,296.5058615588511,296.3305219188178,7948.821608905739,8869.367456951057,0.502202447950685,0.064
21106728.0,21106728.0,289.83241695151514,287.83240164093905,0.8108517389473684,161.5352757894737,2.0,2.0,1.0,4.0,0.5046601440572899,283.15,283.15,283.1499991872053,288.7302787403802,3.9682539682539675,1.0919171458679746,53000.32011797826,290.3310996581817,288.1576946168563,1.2050866364491504,0.6745,0.6781154813760166,0.1421925,0.14295468581995438,0.13502943750000002,0.13575322759117164,0.1421925,0.14295468581995438,0.10502289583333334,0.10558584368202238,297.15,293.15,296.6936094799657,297.0098571542567,296.88122166820443,296.4070889609427,296.9900721354538,296.7963698797647,6199.533331683146,1511.0739580259217,114.21857542859514,123.57682473002109,296.052770369255,296.27363377301174,296.21299700627696,296.5058615588511,296.3305219188178,7948.821608905739,8869.367456951057,0.502202447950685,0.064
21106764.0,21106764.0,289.84148111785714,287.8361899745745,0.8104182568421052,163.03074398785427,2.0,2.0,1.0,4.0,0.5046601439721664,283.15,283.15,283.14999918720525,288.7309739955234,3.9682539682539675,1.091916764937661,53000.28313820355,290.3202226585713,288.15847511221335,1.2050857821369365,0.6745,0.6781149828535479,0.1421925,0.1429545807255791,0.13502943750000002,0.13575312779101073,0.1421925,0.1429545807255791,0.10502289583333334,0.10558576605967503,297.15,293.15,296.6929372892901,297.00974766790677,296.88238715805954,296.4060305740985,296.9899695462408,296.7962144471191,6199.752937346509,1511.0739591267281,114.21845478766826,123.5689836182705,296.052770369255,296.27363377301174,296.21299700627696,296.5058615588511,296.3305219188178,7948.821608905739,8869.367456951057,0.502202447950685,0.064
21106800.0,21106800.0,289.84999999999997,287.8396282714485,0.81,164.52682186234819,2.0,2.0,1.0,4.0,0.504660143887043,283.15,283.15,283.1499991872052,288.73165432169577,3.9682539682539675,1.0919164153801932,53000.249204038584,290.30999999999995,288.15923372148063,1.2050849088684386,0.6745,0.6781144733847223,0.1421925,0.14295447332358358,0.13502943750000002,0.13575302579947782,0.1421925,0.14295447332358358,0.10502289583333334,0.10558568673292719,297.15,293.15,296.6922787798335,297.00964706040116,296.88356161394927,296.4050882626207,296.9898250162294,296.7960801466068,6199.967782218678,1511.0739601368746,114.21834408262008,123.56152246756638,296.052770369255,296.27363377301174,296.21299700627696,296.5058615588511,296.3305219188178,7948.821608905739,8869.367456951057,0.502202447950685,0.064
