,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21106800.0,21106800.0,289.84999999999997,287.8396282714485,0.81,164.52682186234819,2.0,2.0,1.0,4.0,0.504660143887043,283.15,283.15,283.1499991872052,288.73165432169577,3.9682539682539675,1.0919164153801932,53000.249204038584,290.30999999999995,288.15923372148063,1.2050849088684386,0.6745,0.6781144733847223,0.1421925,0.14295447332358358,0.13502943750000002,0.13575302579947782,0.1421925,0.14295447332358358,0.10502289583333334,0.10558568673292719,297.15,293.15,296.6922787798335,297.00964706040116,296.88356161394927,296.4050882626207,296.9898250162294,296.7960801466068,6199.967782218678,1511.0739601368746,114.21834408262008,123.56152246756638,296.4612106745588,296.3934894887314,297.83640303626214,297.15844144133325,296.88563398873424,7953.3951226028985,8532.54157132822,0.5038679234393286,0.064
21106836.0,21106836.0,289.85799679999997,287.8428067490195,0.8096031588721805,166.02327827935224,2.0,2.0,1.0,4.0,0.5046601438019196,283.15,283.15,283.14999918720537,288.73230797359804,3.9682539682539675,1.0919161216961306,53000.2206939325,290.30040383999994,288.15995207327904,1.205084054180265,0.6745,0.6781139746329414,0.1421925,0.14295436818086657,0.13502943750000002,0.13575292595341046,0.1421925,0.14295436818086657,0.10502289583333334,0.10558560907487481,297.15,293.15,296.6916489289135,297.00956545521336,296.88475559844187,296.4043556176066,296.98962187397,296.7959894948291,6200.17440409993,1511.0739609855582,114.21825107276612,123.5547833793005,296.4612106745588,296.3934894887314,297.83640303626214,297.15844144133325,296.88563398873424,7953.3951226028985,8532.54157132822,0.5038679234393286,0.064
21106872.0,21106872.0,289.8655089454545,287.8458222546969,0.8092333010526316,167.51988210526315,2.0,2.0,1.0,4.0,0.504660143716796,283.15,283.15,283.14999918720537,288.73294128995366,3.9682539682539675,1.0919158720836661,53000.19646219176,290.2913892654545,288.16064423830466,1.2050831870812782,0.6745,0.6781134687865175,0.1421925,0.14295426154251578,0.13502943750000002,0.13575282468705305,0.1421925,0.14295426154251578,0.10502289583333334,0.10558553031215238,297.15,293.15,296.6910468713575,297.00950263709194,296.8859680957014,296.40380550459224,296.9893881164855,296.79594224504575,6200.374768434606,1511.0739617068848,114.21817202044335,123.54866050373208,296.4612106745588,296.3934894887314,297.83640303626214,297.15844144133325,296.88563398873424,7953.3951226028985,8532.54157132822,0.5038679234393286,0.064
21106908.0,21106908.0,289.8725463272727,287.84867823238847,0.8088898459398496,169.01640220647772,2.0,2.0,1.0,4.0,0.5046601436316727,283.15,283.15,283.1499991872054,288.7335662746834,3.9682539682539675,1.0919156465226856,53000.17456531245,290.2829444072727,288.16132683668803,1.2050822894697473,0.6745,0.6781129452435474,0.1421925,0.14295415117352572,0.13502943750000002,0.1357527198779904,0.1421925,0.14295415117352572,0.10502289583333334,0.10558544879399254,297.15,293.15,296.69046306500564,297.009452290117,296.8871923703855,296.40337150638555,296.9891437047372,296.79592458732617,6200.572637782743,1511.0739623587076,114.21810058526222,123.54289562758166,296.4612106745588,296.3934894887314,297.83640303626214,297.15844144133325,296.88563398873424,7953.3951226028985,8532.54157132822,0.5038679234393286,0.064
21106944.0,21106944.0,289.8791188363636,287.8513780787585,0.8085722129323308,170.5126074493927,2.0,2.0,1.0,4.0,0.5046601435465492,283.15,283.15,283.14999918720537,288.7341849514436,3.9682539682539675,1.0919154427118312,53000.15477988322,290.2750573963636,288.1620016088095,1.2050813509154126,0.6745,0.6781123979390082,0.1421925,0.14295403579531868,0.13502943750000002,0.13575261031205405,0.1421925,0.14295403579531862,0.10502289583333334,0.10558536357604204,297.15,293.15,296.6898963404255,297.0094136807688,296.88842800760295,296.4030447296307,296.98889021787977,296.79593459526154,6200.768676417955,1511.0739629476775,114.218036038373,123.53745573778738,296.4612106745588,296.3934894887314,297.83640303626214,297.15844144133325,296.88563398873424,7953.3951226028985,8532.54157132822,0.5038679234393286,0.064
21106980.0,21106980.0,289.88523636363635,287.8539251455512,0.8082798214285714,172.00826670040487,2.0,2.0,1.0,4.0,0.5046601434614256,283.15,283.15,283.1499991872054,288.73479561863616,3.9682539682539675,1.091915268874715,53000.13790422969,290.2677163636363,288.1626686986712,1.20508036969615,0.6745,0.6781118258079748,0.1421925,0.14295391518339576,0.13502943750000002,0.1357524957760546,0.1421925,0.14295391518339576,0.10502289583333334,0.10558527449248693,297.15,293.15,296.68935847658776,297.0093950589751,296.88968248690173,296.4028981177864,296.98863177034957,296.79599318212007,6200.962275560246,1511.0739634500294,114.21798098418472,123.53249597189276,296.4612106745588,296.3934894887314,297.83640303626214,297.15844144133325,296.88563398873424,7953.3951226028985,8532.54157132822,0.5038679234393286,0.064
21107016.0,21107016.0,289.8909088,287.85632274187253,0.8080120908270676,173.50314882591096,2.0,2.0,1.0,4.0,0.5046601433763022,283.15,283.15,283.1499991872054,288.7354040814302,3.9682539682539675,1.0919151063958035,53000.122131203534,290.2609094399999,288.1633334861377,1.2050793656922958,0.6745,0.6781112403942411,0.1421925,0.1429537917713241,0.13502943750000002,0.13575237858096614,0.1421925,0.1429537917713241,0.10502289583333334,0.10558518334075145,297.15,293.15,296.68883242298153,297.0093845923057,296.89094449868884,296.4028264818014,296.98837244369753,296.79607208789497,6201.155232775338,1511.073963919559,114.21792952715404,123.52772199450709,296.4612106745588,296.3934894887314,297.83640303626214,297.15844144133325,296.88563398873424,7953.3951226028985,8532.54157132822,0.5038679234393286,0.064
21107052.0,21107052.0,289.89614603636363,287.85857413642896,0.8077684405263158,174.9970226923077,2.0,2.0,1.0,4.0,0.5046601432911786,283.15,283.15,283.1499991872054,288.7360131137774,3.9682539682539675,1.0919149687965515,53000.10877343116,290.2546247563635,288.1639966308924,1.2050782453746163,0.6745,0.6781105873891946,0.1421925,0.14295365411021205,0.13502943750000002,0.13575224785464426,0.1421925,0.14295365411021205,0.10502289583333334,0.10558508166472333,297.15,293.15,296.68833621174514,297.0093946905011,296.89222524295565,296.40294761889606,296.98811539941937,296.79620383270344,6201.348623277609,1511.0739643171914,114.2178859495172,123.52336876572866,296.4612106745588,296.3934894887314,297.83640303626214,297.15844144133325,296.88563398873424,7953.3951226028985,8532.54157132822,0.5038679234393286,0.064
21107088.0,21107088.0,289.90095796363636,287.8606825597231,0.8075482899248121,176.4896571659919,2.0,2.0,1.0,4.0,0.5046601432060551,283.15,283.15,283.14999918720537,288.7366307730555,3.9682539682539675,1.0919148464331665,53000.09689471801,290.2488504436363,288.16466444920474,1.205077013572704,0.6745,0.678109869556259,0.1421925,0.14295350278262173,0.13502943750000002,0.135752104150304,0.1421925,0.14295350278262173,0.10502289583333334,0.10558496989468091,297.15,293.15,296.68786368200404,297.00942093106454,296.89352090477104,296.40322774460236,296.9878640508008,296.79637946264853,6201.544924589248,1511.0739646707955,114.21784719708363,123.51928595737311,296.4612106745588,296.3934894887314,297.83640303626214,297.15844144133325,296.88563398873424,7953.3951226028985,8532.54157132822,0.5038679234393286,0.064
21107124.0,21107124.0,289.90535447272725,287.862651206205,0.8073510584210527,177.98082111336032,2.0,2.0,1.0,4.0,0.5046601431209318,283.15,283.15,283.14999918720537,288.73726579428774,3.9682539682539675,1.0919147344773725,53000.08602634742,290.2435746327272,288.1653424395946,1.2050756241868663,0.6745,0.6781090600749681,0.1421925,0.14295333213448463,0.13502943750000002,0.1357519420987052,0.1421925,0.14295333213448463,0.10502289583333334,0.1055848438545485,297.15,293.15,296.6874084581425,297.0094589396485,296.89482730766105,296.4036247102517,296.9876175720188,296.7965873975445,6201.747051984199,1511.0739649943234,114.21781174073763,123.51538249665487,296.4612106745588,296.3934894887314,297.83640303626214,297.15844144133325,296.88563398873424,7953.3951226028985,8532.54157132822,0.5038679234393286,0.064
21107160.0,21107160.0,289.9093454545454,287.8644832363785,0.8071761654135338,179.47028340080973,2.0,2.0,1.0,4.0,0.5046601430358083,283.15,283.15,283.14999918720537,288.7379610386433,3.9682539682539675,1.0919146394436772,53000.07680072996,290.2387854545454,288.16605701451226,1.2050738112225645,0.6745,0.6781080042065794,0.1421925,0.14295310954506157,0.13502943750000002,0.13575173072240485,0.1421925,0.14295310954506157,0.10502289583333334,0.10558467945075933,297.15,293.15,296.68698659010283,297.0095193832591,296.8961539240383,296.4042596811728,296.9873829819132,296.7968605120972,6201.969227863458,1511.073965268951,114.21778164361763,123.51176104243356,296.4612106745588,296.3934894887314,297.83640303626214,297.15844144133325,296.88563398873424,7953.3951226028985,8532.54157132822,0.5038679234393286,0.064
21107196.0,21107196.0,289.9129408,287.86618177886186,0.8070230303007518,180.95781289473686,2.0,2.0,1.0,4.0,0.5046601429506848,283.15,283.15,283.14999918720537,288.73877965835896,3.9682539682539675,1.091914554050413,53000.06851098052,290.2344710399999,288.16684986744764,1.2050712169397892,0.6745,0.6781064940751103,0.1421925,0.1429527911916607,0.13502943750000002,0.13575142840631466,0.1421925,0.14295279119166066,0.10502289583333334,0.10558444431602254,297.15,293.15,296.6865928410282,297.00959843783926,296.89749817122225,296.40509584373535,296.9871610489732,296.79718926855963,6202.232017478659,1511.0739655157192,114.21775459962154,123.50825084746883,296.4612106745588,296.3934894887314,297.83640303626214,297.15844144133325,296.88563398873424,7953.3951226028985,8532.54157132822,0.5038679234393286,0.064
21107232.0,21107232.0,289.9161504,287.86774993240147,0.806891072481203,182.44317846153848,2.0,2.0,1.0,4.0,0.5046601428655614,283.15,283.15,283.14999918720537,288.73965598744536,3.9682539682539675,1.091914474330935,53000.060772027646,290.2306195199999,288.16767892294905,1.2050683167260605,0.6745,0.6781048056918452,0.1421925,0.14295243526069343,0.13502943750000002,0.13575109040565853,0.1421925,0.14295243526069337,0.10502289583333334,0.10558418142662329,297.15,293.15,296.6862139543317,297.00968730724526,296.8988514820785,296.40604307582606,296.9869454931302,296.7975482625224,6202.5139138048,1511.0739657460917,114.21772935251396,123.50481468109963,296.4612106745588,296.3934894887314,297.83640303626214,297.15844144133325,296.88563398873424,7953.3951226028985,8532.54157132822,0.5038679234393286,0.064
21107268.0,21107268.0,289.91898414545454,287.8691907678398,0.8067797113533834,183.92614896761137,2.0,2.0,1.0,4.0,0.5046601427804379,283.15,283.15,283.1499991872053,288.7407859794852,3.9682539682539675,1.091914407554205,53000.054289522464,290.2272190254544,288.16867658178444,1.2050640547189844,0.6745,0.6781023245941571,0.1421925,0.14295191221624115,0.13502943750000002,0.13575059370999476,0.1421925,0.14295191221624115,0.10502289583333334,0.10558379510777371,297.15,293.15,296.68588473284467,297.00980781024987,296.9002345360631,296.40738502088493,296.9867545124138,296.79801332249133,6202.87803784462,1511.0739659390622,114.2177082043693,123.50147078360656,296.4612106745588,296.3934894887314,297.83640303626214,297.15844144133325,296.88563398873424,7953.3951226028985,8532.54157132822,0.5038679234393286,0.064
21107304.0,21107304.0,289.9214519272727,287.87050733003423,0.8066883663157894,185.40649327935222,2.0,2.0,1.0,4.0,0.5046601426953143,283.15,283.15,283.14999918720537,288.7420025531268,3.9682539682539675,1.0919143463974395,53000.04835258855,290.22425768727265,288.16973699098446,1.2050593289292666,0.6745,0.6780995735024704,0.1421925,0.14295133225389187,0.13502943750000002,0.13575004296371906,0.1421925,0.1429513322538918,0.10502289583333334,0.10558336674955929,297.15,293.15,296.6855718098347,297.00994310844817,296.90163134633104,296.4089294558365,296.98601456869704,296.7984180578295,6203.269413622184,1511.0739661157925,114.2176888360656,123.4981733465835,296.4612106745588,296.3934894887314,297.83640303626214,297.15844144133325,296.88563398873424,7953.3951226028985,8532.54157132822,0.5038679234393286,0.064
21107340.0,21107340.0,289.9235636363636,287.8717026397287,0.8066164567669174,186.88398026315792,2.0,2.0,1.0,4.0,0.5046601426101909,283.15,283.15,283.14999918720537,288.74332313440004,3.9682539682539675,1.0919142924024978,53000.043110905564,290.22172363636355,288.1708764071493,1.2050542992530078,0.6745,0.6780966434875346,0.1421925,0.14295071457242595,0.13502943750000002,0.13574945639845792,0.1421925,0.1429507145724259,0.10502289583333334,0.10558291053213394,297.15,293.15,296.6852779036558,297.0100972892236,296.9030454404064,296.410759396947,296.98439417547524,296.7987148411416,6203.692799736437,1511.073966271826,114.21767173590851,123.49494123356807,296.4612106745588,296.3934894887314,297.83640303626214,297.15844144133325,296.88563398873424,7953.3951226028985,8532.54157132822,0.5038679234393286,0.064
21107376.0,21107376.0,289.9253291636363,287.8727796953765,0.8065634021052631,188.35837878542512,2.0,2.0,1.0,4.0,0.5046601425250674,283.15,283.15,283.1499991872053,288.74459322764164,3.9682539682539675,1.091914243300594,53000.03834422561,290.21960500363633,288.17199470577276,1.205049527469618,0.6745,0.6780938627300462,0.1421925,0.14295012835617804,0.13502943750000002,0.13574889971332893,0.1421925,0.14295012835617804,0.10502289583333334,0.10558247755481143,297.15,293.15,296.6849659016669,297.0102608402833,296.9044656924182,296.4128376463122,296.98059674608754,296.79862536535364,6204.097785812736,1511.0739664137204,114.21765618537391,123.49180570670471,296.4612106745588,296.3934894887314,297.83640303626214,297.15844144133325,296.88563398873424,7953.3951226028985,8532.54157132822,0.5038679234393286,0.064
21107412.0,21107412.0,289.9267584,287.87374147491306,0.8065286217293233,189.8294577125506,2.0,2.0,1.0,4.0,0.504660142439944,283.15,283.15,283.1499991872053,288.7458065871532,3.9682539682539675,1.0919141998250148,53000.03412373428,290.2178899199999,288.17308535059396,1.205044601557196,0.6745,0.6780909952538917,0.1421925,0.14294952385861978,0.13502943750000002,0.13574832566782535,0.1421925,0.14294952385861973,0.10502289583333334,0.10558203107497527,297.15,293.15,296.6846342773546,297.0104361499449,296.9058939626498,296.4152031016307,296.9743169703323,296.7980968923825,6204.483247989211,1511.0739665393555,114.21764241669332,123.48876625367255,296.4612106745588,296.3934894887314,297.83640303626214,297.15844144133325,296.88563398873424,7953.3951226028985,8532.54157132822,0.5038679234393286,0.064
21107448.0,21107448.0,289.9278612363636,287.87459093748026,0.8065115350375941,191.2969859109312,2.0,2.0,1.0,4.0,0.5046601423548204,283.15,283.15,283.1499991872053,288.74683966883396,3.9682539682539675,1.0919141610805454,53000.03036252636,290.21656651636357,288.1740751046438,1.2050414113193986,0.6745,0.6780891296857006,0.1421925,0.14294913057499478,0.13502943750000002,0.13574795219618194,0.1421925,0.14294913057499478,0.10502289583333334,0.1055817405970304,297.15,293.15,296.68427619577926,297.0106147118091,296.90732077727114,296.4179132460968,296.966712251949,296.79736743658106,6204.806185698109,1511.0739666513184,114.21763014635232,123.48592622586251,296.4612106745588,296.3934894887314,297.83640303626214,297.15844144133325,296.88563398873424,7953.3951226028985,8532.54157132822,0.5038679234393286,0.064
21107484.0,21107484.0,289.92864756363633,287.87533102509974,0.8065115614285715,192.76073224696358,2.0,2.0,1.0,4.0,0.5046601422696969,283.15,283.15,283.14999918720565,288.747599409852,3.9682539682539675,1.0919141261298515,53000.02696960798,290.2156229236363,288.17488918225837,1.205039417955424,0.6745,0.6780879622481262,0.1421925,0.14294888446548062,0.13502943750000002,0.13574771848463418,0.1421925,0.14294888446548062,0.10502289583333334,0.10558155882138213,297.15,293.15,296.6839060552576,297.0107952934294,296.9087441171517,296.42113060756844,296.9587579376168,296.7966668022048,6205.039710627735,1511.0739667523185,114.21761907749746,123.48330721791689,296.4612106745588,296.3934894887314,297.83640303626214,297.15844144133325,296.88563398873424,7953.3951226028985,8532.54157132822,0.5038679234393286,0.064
21107520.0,21107520.0,289.92912727272727,287.87596466429574,0.8065281203007518,194.22046558704454,2.0,2.0,1.0,4.0,0.5046601421845734,283.15,283.15,283.14999918720633,288.74813326922646,3.9682539682539675,1.0919140940035483,53000.02385087393,290.2150472727272,288.1755574942463,1.2050384544336592,0.6745,0.6780873951307624,0.1421925,0.14294876491049804,0.13502943750000002,0.13574760495233076,0.1421925,0.14294876491049804,0.10502289583333334,0.1055814705184795,297.15,293.15,296.6835301236226,297.0109771792032,296.9101644954049,296.4248058497854,296.95061033807207,296.79601759721766,6205.199357900943,1511.073966845157,114.21760890312542,123.48087036097688,296.4612106745588,296.3934894887314,297.83640303626214,297.15844144133325,296.88563398873424,7953.3951226028985,8532.54157132822,0.5038679234393286,0.064
21107556.0,21107556.0,289.92931025454544,287.8764947676675,0.8065606310526316,195.67595479757085,2.0,2.0,1.0,4.0,0.5046601420994499,283.15,283.15,283.1499991872049,288.7482098169194,3.9682539682539675,1.091914065707,53000.021103922045,290.21482769454536,288.17592851466975,1.2050399733530042,0.6745,0.6780882714853121,0.1421925,0.1429489496563013,0.13502943750000002,0.1357477803914144,0.1421925,0.1429489496563013,0.10502289583333334,0.1055816069711001,297.15,293.15,296.68316160602154,297.01115806502327,296.9115770590399,296.42953705212176,296.9427828976691,296.7956433359751,6205.209145028462,1511.0739669269278,114.21759994163384,123.47880128962589,296.4612106745588,296.3934894887314,297.83640303626214,297.15844144133325,296.88563398873424,7953.3951226028985,8532.54157132822,0.5038679234393286,0.064
21107592.0,21107592.0,289.9292064,287.87692423541006,0.8066085130827068,197.1269687449393,2.0,2.0,1.0,4.0,0.5046601420143264,283.15,283.15,283.1499991872051,288.74754668740985,3.9682539682539675,1.0919140424989673,53000.01885094948,290.2149523199999,288.1757750294973,1.2050443899102379,0.6745,0.678090838534138,0.1421925,0.14294949082026007,0.13502943750000002,0.13574829429379984,0.1421925,0.14294949082026007,0.10502289583333334,0.10558200667295543,297.15,293.15,296.68288622181774,297.01134755450823,296.912988597359,296.4369473933694,296.9358517002019,296.7960042934513,6204.983984395264,1511.073966993994,114.217592591671,123.47735809833011,296.4612106745588,296.3934894887314,297.83640303626214,297.15844144133325,296.88563398873424,7953.3951226028985,8532.54157132822,0.5038679234393286,0.064
21107628.0,21107628.0,289.9288256,287.87725595678364,0.8066711857894737,198.57327629554658,2.0,2.0,1.0,4.0,0.5046601419292028,283.15,283.15,283.1499991872052,288.7466424654889,3.9682539682539675,1.0919140205900844,53000.016724094865,290.2154092799999,288.17545096719465,1.205049830760132,0.6745,0.6780940023563984,0.1421925,0.14295015779104844,0.13502943750000002,0.1357489276653939,0.1421925,0.14295015779104844,0.10502289583333334,0.10558249929530636,297.15,293.15,296.6826671972588,297.0115441194844,296.9144050901948,296.4455679983971,296.9292031236943,296.7966775058059,6204.681942435261,1511.0739670573062,114.21758565314789,123.47614327694984,296.4612106745588,296.3934894887314,297.83640303626214,297.15844144133325,296.88563398873424,7953.3951226028985,8532.54157132822,0.5038679234393286,0.064
21107664.0,21107664.0,289.92817774545455,287.877492811531,0.8067480685714286,200.0146463157895,2.0,2.0,1.0,4.0,0.5046601418440794,283.15,283.15,283.1499991872053,288.7452153267763,3.9682539682539675,1.091914001507291,53000.01487158943,290.21618670545445,288.1747548653686,1.2050572048708732,0.6745,0.6780982953277018,0.1421925,0.14295106279968017,0.13502943750000002,0.13574978708348182,0.1421925,0.14295106279968015,0.10502289583333334,0.10558316773159697,297.15,293.15,296.68257369068175,297.0117571042117,296.91583345751815,296.4568458480735,296.9231737138329,296.7980367628636,6204.213788217526,1511.0739671124513,114.21757960964516,123.47541714148288,296.4612106745588,296.3934894887314,297.83640303626214,297.15844144133325,296.88563398873424,7953.3951226028985,8532.54157132822,0.5038679234393286,0.064
21107700.0,21107700.0,289.9272727272727,287.877637671243,0.8068385808270676,201.4508476720648,2.0,2.0,1.0,4.0,0.5046601417589559,283.15,283.15,283.1499991872055,288.74350093142385,3.9682539682539675,1.091913983938278,53000.01316603762,290.2172727272727,288.17385302155253,1.205066226030238,0.6745,0.6781035427037677,0.1421925,0.14295216900801405,0.13502943750000002,0.13575083756567383,0.1421925,0.14295216900801405,0.10502289583333334,0.10558398477330189,297.15,293.15,296.68254209188746,297.0119802082705,296.9172693894649,296.46836909057555,296.91752315874805,296.7995367877893,6203.653857454478,1511.073967163222,114.21757404555535,123.47500229391598,296.4612106745588,296.3934894887314,297.83640303626214,297.15844144133325,296.88563398873424,7953.3951226028985,8532.54157132822,0.5038679234393286,0.064
21107736.0,21107736.0,289.9261204363636,287.8776934006717,0.8069421419548872,202.88164923076926,2.0,2.0,1.0,4.0,0.5046601416738323,283.15,283.15,283.1499991872056,288.74150451075093,3.9682539682539675,1.091913968476532,53000.01166505355,290.2186554763636,288.17271951580483,1.2050753790477466,0.6745,0.6781088746395546,0.1421925,0.1429532930425276,0.13502943750000002,0.1357519049760372,0.1421925,0.1429532930425276,0.10502289583333334,0.10558481498136227,297.15,293.15,296.68257615110133,297.0122252530986,296.91872321955327,296.4781752294435,296.9124455797668,296.8008290865927,6203.009713636773,1511.0739672079033,114.21756914883505,123.47494001551401,296.4612106745588,296.3934894887314,297.83640303626214,297.15844144133325,296.88563398873424,7953.3951226028985,8532.54157132822,0.5038679234393286,0.064
21107772.0,21107772.0,289.9247307636363,287.8776628589909,0.8070581713533835,204.3068198582996,2.0,2.0,1.0,4.0,0.504660141588709,283.15,283.15,283.1499991872054,288.7394286326084,3.9682539682539675,1.0919139544681953,53000.01030516252,290.2203230836363,288.1714880604768,1.2050838475535142,0.6745,0.6781138127948413,0.1421925,0.14295433406349956,0.13502943750000002,0.1357528935547335,0.1421925,0.14295433406349953,0.10502289583333334,0.10558558387590383,297.15,293.15,296.68264386933095,297.01248834330823,296.92019195356767,296.4867581338887,296.90778832819234,296.8019741256576,6202.347129803054,1511.0739672483844,114.2175647124083,123.47506888025262,296.4612106745588,296.3934894887314,297.83640303626214,297.15844144133325,296.88563398873424,7953.3951226028985,8532.54157132822,0.5038679234393286,0.064
21107808.0,21107808.0,289.92311359999997,287.877548901004,0.8071860884210527,205.72612842105264,2.0,2.0,1.0,4.0,0.5046601415035855,283.15,283.15,283.1499991872054,288.7377645450588,3.9682539682539675,1.0919139428096132,53000.00917337928,290.2222636799999,288.1704711233732,1.2050894734272954,0.6745,0.6781170976100025,0.1421925,0.14295502654100856,0.13502943750000002,0.1357535511481264,0.1421925,0.14295502654100856,0.10502289583333334,0.10558609533743164,297.15,293.15,296.68273602603904,297.0127877851709,296.9216911591085,296.4934911643069,296.90390442758104,296.8029221124413,6201.826629675216,1511.0739672820753,114.21756102014668,123.47528398991669,296.4612106745588,296.3934894887314,297.83640303626214,297.15844144133325,296.88563398873424,7953.3951226028985,8532.54157132822,0.5038679234393286,0.064
21107844.0,21107844.0,289.9212788363636,287.8773543782989,0.8073253125563911,207.13934378542513,2.0,2.0,1.0,4.0,0.504660141418462,283.15,283.15,283.1499991872055,288.7364934830349,3.9682539682539675,1.091913932510592,53000.00817357848,290.22446539636354,288.16971900779265,1.2050934170813503,0.6745,0.6781194016745095,0.1421925,0.1429555122647927,0.13502943750000002,0.135754012403181,0.1421925,0.1429555122647927,0.10502289583333334,0.10558645409136301,297.15,293.15,296.68282565655556,297.01311037617376,296.92320917419727,296.4992400392477,296.90053732726165,296.80378451468727,6201.432692485378,1511.073967311837,114.21755775845679,123.47546720052887,296.4612106745588,296.3934894887314,297.83640303626214,297.15844144133325,296.88563398873424,7953.3951226028985,8532.54157132822,0.5038679234393286,0.064
21107880.0,21107880.0,289.91923636363634,287.87708214035047,0.8074752631578948,208.54623481781377,2.0,2.0,1.0,4.0,0.5046601413333385,283.15,283.15,283.1499991872054,288.73570923161606,3.9682539682539675,1.091913923801429,53000.0073281168,290.2269163636363,288.16930154923034,1.205095336339867,0.6745,0.6781205256358577,0.1421925,0.14295574920900916,0.13502943750000002,0.1357542374111404,0.1421925,0.14295574920900916,0.10502289583333334,0.10558662909755365,297.15,293.15,296.68290934871703,297.0134605626761,296.9247495154563,296.5038548416823,296.89778933375186,296.80455272045674,6201.194543535922,1511.0739673370047,114.21755500027348,123.47559551223664,296.4612106745588,296.3934894887314,297.83640303626214,297.15844144133325,296.88563398873424,7953.3951226028985,8532.54157132822,0.5038679234393286,0.064
21107916.0,21107916.0,289.9169960727273,287.87673503556897,0.8076353596240601,209.94657038461543,2.0,2.0,1.0,4.0,0.504660141248215,283.15,283.15,283.1499991872054,288.7351926368593,3.9682539682539675,1.0919139157456124,53000.00654608017,290.22960471272717,288.1690719567243,1.2050960389419725,0.6745,0.6781209417515255,0.1421925,0.14295583693106573,0.13502943750000002,0.13575432071412716,0.1421925,0.14295583693106567,0.10502289583333334,0.1055866938887656,297.15,293.15,296.6829898041605,297.0138240132288,296.92630021438634,296.50806156289525,296.8954643171543,296.80532798236504,6201.041725325765,1511.0739673602845,114.21755244900419,123.47562745453111,296.4612106745588,296.3934894887314,297.83640303626214,297.15844144133325,296.88563398873424,7953.3951226028985,8532.54157132822,0.5038679234393286,0.064
21107952.0,21107952.0,289.91456785454545,287.87631591229604,0.8078050213533835,211.34011935222674,2.0,2.0,1.0,4.0,0.5046601411630915,283.15,283.15,283.1499991872054,288.734827220515,3.9682539682539675,1.091913908118514,53000.00580566237,290.23251857454534,288.16894901620526,1.2050963770008538,0.6745,0.6781211429820843,0.1421925,0.14295587935282436,0.13502943750000002,0.13575436099885535,0.1421925,0.1429558793528243,0.10502289583333334,0.10558672522133193,297.15,293.15,296.68306741005284,297.01419480349546,296.9278565001244,296.51197849226855,296.8933729647366,296.8060940341356,6200.936816027193,1511.073967382325,114.21755003350982,123.4756294777826,296.4612106745588,296.3934894887314,297.83640303626214,297.15844144133325,296.88563398873424,7953.3951226028985,8532.54157132822,0.5038679234393286,0.064
21107988.0,21107988.0,289.9119616,287.8758276197473,0.8079836677443609,212.72665058704456,2.0,2.0,1.0,4.0,0.504660141077968,283.15,283.15,283.14999918720537,288.73502892595593,3.9682539682539675,1.0919139017767885,53000.00519002497,290.2356460799999,288.16922693435987,1.205094358304315,0.6745,0.6781199716696249,0.1421925,0.1429556324264391,0.13502943750000002,0.13575412651158697,0.1421925,0.14295563242643905,0.10502289583333334,0.10558654284234542,297.15,293.15,296.68314285414755,297.01459437485926,296.9294349348693,296.5151229128671,296.89234434252415,296.80692788385346,6201.012142479312,1511.0739674006516,114.21754802509145,123.47538635832774,296.4612106745588,296.3934894887314,297.83640303626214,297.15844144133325,296.88563398873424,7953.3951226028985,8532.54157132822,0.5038679234393286,0.064
21108024.0,21108024.0,289.90918719999996,287.8752730089013,0.8081707181954887,214.10593295546562,2.0,2.0,1.0,4.0,0.5046601409928446,283.15,283.15,283.14999918720537,288.73554099210526,3.9682539682539675,1.0919138959335484,53000.00462277926,290.2389753599999,288.169717776268,1.2050908534659106,0.6745,0.6781179356952519,0.1421925,0.14295520321919505,0.13502943750000002,0.13575371892600602,0.1421925,0.1429552032191951,0.10502289583333334,0.10558622583133803,297.15,293.15,296.6832213944914,297.01500774078045,296.93102450065146,296.51798514426827,296.89176340327674,296.80780043669364,6201.187104634126,1511.0739674175368,114.21754617454334,123.47497214354276,296.4612106745588,296.3934894887314,297.83640303626214,297.15844144133325,296.88563398873424,7953.3951226028985,8532.54157132822,0.5038679234393286,0.064
21108060.0,21108060.0,289.90625454545454,287.87465493333553,0.8083655921052632,215.47773532388666,2.0,2.0,1.0,4.0,0.5046601409077212,283.15,283.15,283.14999918720537,288.73635797015334,3.9682539682539675,1.0919138905391281,53000.00409910374,290.24249454545446,288.17041427119705,1.2050860088189275,0.6745,0.6781151191564664,0.1421925,0.14295460945983074,0.13502943750000002,0.13575315507775115,0.1421925,0.14295460945983077,0.10502289583333334,0.10558578728269535,297.15,293.15,296.6833033621179,297.0154339207482,296.9326243616189,296.5205959224866,296.8916081575989,296.8087131449141,6201.4609816013135,1511.0739674331257,114.21754446613589,123.4743808607011,296.4612106745588,296.3934894887314,297.83640303626214,297.15844144133325,296.88563398873424,7953.3951226028985,8532.54157132822,0.5038679234393286,0.064
21108096.0,21108096.0,289.9031735272727,287.87397625000875,0.8085677088721805,216.8418265587045,2.0,2.0,1.0,4.0,0.5046601408225976,283.15,283.15,283.1499991872054,288.7380591576658,3.9682539682539675,1.0919138859447168,53000.003653090855,290.24619176727265,288.17170361739375,1.2050768291310778,0.6745,0.678109779964442,0.1421925,0.14295348389561738,0.13502943750000002,0.1357520862147478,0.1421925,0.14295348389561738,0.10502289583333334,0.10558495594480385,297.15,293.15,296.6834070583425,297.0158939675037,296.93425415896695,296.5227973355722,296.8924040473048,296.809751313538,6202.021374977632,1511.0739674464028,114.21754301109027,123.47320716883472,296.4612106745588,296.3934894887314,297.83640303626214,297.15844144133325,296.88563398873424,7953.3951226028985,8532.54157132822,0.5038679234393286,0.064
21108132.0,21108132.0,289.8999540363636,287.8732398199902,0.8087764878947369,218.19797552631582,2.0,2.0,1.0,4.0,0.5046601407374742,283.15,283.15,283.14999918720525,288.7399807619905,3.9682539682539675,1.0919138815419678,53000.00322568405,290.25005515636354,288.17314010272736,1.2050665031111756,0.6745,0.6781037740818072,0.1421925,0.14295221778521475,0.13502943750000002,0.13575088388568352,0.1421925,0.14295221778521477,0.10502289583333334,0.10558402079997607,297.15,293.15,296.68351651836434,297.01636245154185,296.93589141835133,296.52490079828806,296.8934415295927,296.81082254322763,6202.65343803584,1511.073967459126,114.21754161674413,123.47188539009774,296.4612106745588,296.3934894887314,297.83640303626214,297.15844144133325,296.88563398873424,7953.3951226028985,8532.54157132822,0.5038679234393286,0.064
21108168.0,21108168.0,289.8966059636363,287.87244850913527,0.8089913485714285,219.54595109311742,2.0,2.0,1.0,4.0,0.5046601406523508,283.15,283.15,283.14999918720537,288.7423100663747,3.9682539682539675,1.0919138778444877,53000.00286674278,290.2540728436363,288.17493987661413,1.2050557684571366,0.6745,0.6780975193922049,0.1421925,0.14295089922338924,0.13502943750000002,0.13574963174747925,0.1421925,0.14295089922338927,0.10502289583333334,0.10558304691470612,297.15,293.15,296.6835747365509,297.0120904694091,296.93754096059797,296.5266609196107,296.89559335793535,296.8110920888208,6203.401944852377,1511.0739674698107,114.21754044575582,123.4701924107779,296.4612106745588,296.3934894887314,297.83640303626214,297.15844144133325,296.88563398873424,7953.3951226028985,8532.54157132822,0.5038679234393286,0.064
21108204.0,21108204.0,289.89313919999995,287.87160518870814,0.8092117103007519,220.8855221255061,2.0,2.0,1.0,4.0,0.5046601405672272,283.15,283.15,283.1499991872054,288.7444034550657,3.9682539682539675,1.0919138745151256,53000.00254353747,290.25823295999993,288.17664357165626,1.2050468623918464,0.6745,0.6780923248907255,0.1421925,0.14294980416163744,0.13502943750000002,0.13574859185035126,0.1421925,0.14294980416163744,0.10502289583333334,0.10558223810582877,297.15,293.15,296.68356294163556,297.00505160776623,296.9391812134357,296.52825157260355,296.8985218002804,296.81091382714425,6204.06442828613,1511.0739674794318,114.21753939135034,123.46849249701496,296.4612106745588,296.3934894887314,297.83640303626214,297.15844144133325,296.88563398873424,7953.3951226028985,8532.54157132822,0.5038679234393286,0.064
21108240.0,21108240.0,289.8895636363636,287.8707127359506,0.8094369924812029,222.21645748987856,2.0,2.0,1.0,4.0,0.5046601404821037,283.15,283.15,283.149999187206,288.74616318496896,3.9682539682539675,1.0919138714663972,53000.00224757526,290.26252363636354,288.17816869884297,1.2050401099386552,0.6745,0.6780883809686821,0.1421925,0.14294897273667806,0.13502943750000002,0.13574780230909841,0.1421925,0.142948972736678,0.10502289583333334,0.10558162401818764,297.15,293.15,296.68349672456526,296.996362269021,296.940808947504,296.5297203064795,296.9023370134589,296.8105450522057,6204.61186700557,1511.073967488242,114.21753842582113,123.4668748397356,296.4612106745588,296.3934894887314,297.83640303626214,297.15844144133325,296.88563398873424,7953.3951226028985,8532.54157132822,0.5038679234393286,0.064
21108276.0,21108276.0,289.88588916363636,287.86977403459815,0.8096666145112782,223.5385260526316,2.0,2.0,1.0,4.0,0.5046601403969803,283.15,283.15,283.1499991872058,288.74681907818854,3.9682539682539675,1.0919138689375014,53000.002002077,290.26693300363627,288.1789820363691,1.2050390076026483,0.6745,0.6780877248583567,0.1421925,0.14294883442093678,0.13502943750000002,0.1357476709611248,0.1421925,0.14294883442093678,0.10502289583333334,0.10558152185865262,297.15,293.15,296.68334375003064,296.9866132811838,296.9423928047126,296.5310112433771,296.9089826532254,296.81046874650593,6204.797485704229,1511.07396749555,114.2175376249224,123.46570185729209,296.4612106745588,296.3934894887314,297.83640303626214,297.15844144133325,296.88563398873424,7953.3951226028985,8532.54157132822,0.5038679234393286,0.064
21108312.0,21108312.0,289.8821256727272,287.86879197534245,0.8098999957894737,224.85149668016197,2.0,2.0,1.0,4.0,0.5046601403118568,283.15,283.15,283.1499991872059,288.74698335232733,3.9682539682539675,1.091913866596846,53000.00177485263,290.27144919272723,288.1794606853365,1.2050392976958082,0.6745,0.6780878907596746,0.1421925,0.1429488693948777,0.13502943750000002,0.1357477041732251,0.1421925,0.1429488693948777,0.10502289583333334,0.10558154769028617,297.15,293.15,296.68316909844935,296.9768152435098,296.9439597029182,296.53225411010965,296.9170469987004,296.81064903073747,6204.825792568278,1511.0739675023137,114.21753688363931,123.46472112457236,296.4612106745588,296.3934894887314,297.83640303626214,297.15844144133325,296.88563398873424,7953.3951226028985,8532.54157132822,0.5038679234393286,0.064
21108348.0,21108348.0,289.8782830545454,287.86776945624155,0.8101365557142858,226.1551382388664,2.0,2.0,1.0,4.0,0.5046601402267333,283.15,283.15,283.1499991872072,288.74637394851027,3.9682539682539675,1.0919138644752477,53000.00156889367,290.2760603345454,288.17942156046877,1.2050454445180891,0.6745,0.6780914441578538,0.1421925,0.14294961849283275,0.13502943750000002,0.13574841553476305,0.1421925,0.14294961849283266,0.10502289583333334,0.10558210097148238,297.15,293.15,296.6829878073936,296.96749076379194,296.94549386541405,296.53346777561546,296.9280340408902,296.81149485062105,6204.600684099829,1511.0739675084449,114.21753621173131,123.46422796909069,296.4612106745588,296.3934894887314,297.83640303626214,297.15844144133325,296.88563398873424,7953.3951226028985,8532.54157132822,0.5038679234393286,0.064
21108384.0,21108384.0,289.8743712,287.86670938307566,0.8103757136842106,227.44921959514173,2.0,2.0,1.0,4.0,0.5046601401416099,283.15,283.15,283.149999187207,288.744987977819,3.9682539682539675,1.09191386260074,53000.00138692162,290.28075455999993,288.17880059995196,1.2050530586225128,0.6745,0.6780958722727927,0.1421925,0.14295055199132556,0.13502943750000002,0.1357493020075123,0.1421925,0.1429505519913255,0.10502289583333334,0.10558279045028734,297.15,293.15,296.68282242051833,296.9589088343045,296.94700245962434,296.5346671311073,296.9398865883351,296.81265748677794,6204.134678527304,1511.0739675138618,114.21753561807662,123.46414304009947,296.4612106745588,296.3934894887314,297.83640303626214,297.15844144133325,296.88563398873424,7953.3951226028985,8532.54157132822,0.5038679234393286,0.064
21108420.0,21108420.0,289.87039999999996,287.8656146696512,0.8106168890977443,228.73350961538463,2.0,2.0,1.0,4.0,0.5046601400564864,283.15,283.15,283.1499991872062,288.74309926067514,3.9682539682539675,1.0919138609735044,53000.00122895406,290.28551999999996,288.17773950011076,1.205061060505916,0.6745,0.678100533752368,0.1421925,0.142951534685817,0.13502943750000002,0.13575023519797189,0.1421925,0.142951534685817,0.10502289583333334,0.10558351626508926,297.15,293.15,296.68265461851456,296.9511880735419,296.948485620623,296.53581559537054,296.94896084823904,296.8134209512578,6203.5210963940735,1511.0739675185644,114.21753510273274,123.46438540911676,296.4612106745588,296.3934894887314,297.83640303626214,297.15844144133325,296.88563398873424,7953.3951226028985,8532.54157132822,0.5038679234393286,0.064
21108456.0,21108456.0,289.8663793454545,287.8644882380517,0.8108595013533835,230.00777716599194,2.0,2.0,1.0,4.0,0.5046601399713629,283.15,283.15,283.14999918720474,288.74142594566683,3.9682539682539675,1.0919138595587299,53000.00109161157,290.29034478545447,288.17671858106223,1.2050660012753407,0.6745,0.6781034203844923,0.1421925,0.14295214322167818,0.13502943750000002,0.13575081307834555,0.1421925,0.14295214322167818,0.10502289583333334,0.10558396572760209,297.15,293.15,296.6824779999622,296.9444062515642,296.94995582805535,296.53690378248484,296.9558633565814,296.8139214437296,6202.992855698528,1511.0739675226525,114.217534654675,123.46461398417848,296.4612106745588,296.3934894887314,297.83640303626214,297.15844144133325,296.88563398873424,7953.3951226028985,8532.54157132822,0.5038679234393286,0.064
21108492.0,21108492.0,289.8623191272727,287.86333301883514,0.811102969849624,231.27179111336036,2.0,2.0,1.0,4.0,0.5046601398862395,283.15,283.15,283.14999918720395,288.74000890646323,3.9682539682539675,1.091913858255938,53000.00096514012,290.2952170472726,288.17583262295847,1.205069079171392,0.6745,0.6781052244786174,0.1421925,0.14295252354584997,0.13502943750000002,0.13575117424337874,0.1421925,0.14295252354584997,0.10502289583333334,0.10558424663373903,297.15,293.15,296.6822943511552,296.9381830805599,296.9514205096968,296.5379608226829,296.9616859098688,296.8143089347927,6202.552972677633,1511.0739675264176,114.21753424208211,123.46477948119244,296.4612106745588,296.3934894887314,297.83640303626214,297.15844144133325,296.88563398873424,7953.3951226028985,8532.54157132822,0.5038679234393286,0.064
21108528.0,21108528.0,289.8582292363636,287.86215195118007,0.8113467139849624,232.52532032388666,2.0,2.0,1.0,4.0,0.504660139801116,283.15,283.15,283.1499991872044,288.73910059448053,3.9682539682539675,1.0919138572479479,53000.00086728722,290.30012491636353,288.17531281648496,1.2050710982586226,0.6745,0.6781064035688809,0.1421925,0.14295277211188742,0.13502943750000002,0.1357514102877005,0.1421925,0.14295277211188742,0.10502289583333334,0.10558443022376707,297.15,293.15,296.6820812887085,296.9336003167063,296.9528622545491,296.53894220896035,296.96518691122367,296.81453459602966,6202.271539619933,1511.0739675293303,114.21753392285274,123.46497314006338,296.4612106745588,296.3934894887314,297.83640303626214,297.15844144133325,296.88563398873424,7953.3951226028985,8532.54157132822,0.5038679234393286,0.064
21108564.0,21108564.0,289.85411956363635,287.8609479829776,0.8115901531578947,233.76813366396766,2.0,2.0,1.0,4.0,0.5046601397159924,283.15,283.15,283.14999918720486,288.73823386663855,3.9682539682539675,1.0919138562656798,53000.000771931314,290.30505652363627,288.1748253575959,1.2050731179772647,0.6745,0.6781075817718846,0.1421925,0.14295302049088018,0.13502943750000002,0.13575164615440008,0.1421925,0.14295302049088018,0.10502289583333334,0.10558461367564452,297.15,293.15,296.681865484132,296.9291621016491,296.9543018258229,296.53991682423845,296.9684945348401,296.81474815413657,6202.002616402133,1511.073967532169,114.21753361176938,123.46517394964103,296.4612106745588,296.3934894887314,297.83640303626214,297.15844144133325,296.88563398873424,7953.3951226028985,8532.54157132822,0.5038679234393286,0.064
21108600.0,21108600.0,289.84999999999997,287.8597240708723,0.8118327067669173,235.0,2.0,2.0,1.0,4.0,0.504660139630869,283.15,283.15,283.1499991872038,288.73782435428353,3.9682539682539675,1.091913855416155,53000.00068946177,290.30999999999995,288.1746478924196,1.205073022618037,0.6745,0.6781075298749514,0.1421925,0.14295300955039883,0.13502943750000002,0.13575163576505433,0.1421925,0.14295300955039883,0.10502289583333334,0.10558460559504226,297.15,293.15,296.6816558935428,296.9259555190275,296.955741500134,296.54077211743777,296.97103073088465,296.8150311522054,6201.88150249528,1511.0739675346235,114.21753334272583,123.46518817501166,296.4612106745588,296.3934894887314,297.83640303626214,297.15844144133325,296.88563398873424,7953.3951226028985,8532.54157132822,0.5038679234393286,0.064
21108636.0,21108636.0,289.8458804363636,287.85848318024966,0.8120737942105264,236.22532101037265,2.0,2.0,1.0,4.0,0.5046601395457455,283.15,283.15,283.149999187204,288.7375358911003,3.9682539682539675,1.091913854587714,53000.00060903904,290.31494347636357,288.1745315551883,1.2050715770084854,0.6745,0.6781066968140873,0.1421925,0.14295283393141156,0.13502943750000002,0.13575146899301593,0.1421925,0.14295283393141156,0.10502289583333334,0.10558447588345686,297.15,293.15,296.6814448041452,296.922891197367,296.9571809824922,296.5416115038763,296.9733995952889,296.81530561663396,6201.803868958128,1511.0739675370178,114.21753308035944,123.46512733340927,296.4612106745588,296.3934894887314,297.83640303626214,297.15844144133325,296.88563398873424,7953.3951226028985,8532.54157132822,0.5038679234393286,0.064
21108672.0,21108672.0,289.84177076363636,287.8572282851722,0.8123128348872181,237.4486618209758,2.0,2.0,1.0,4.0,0.504660139460622,283.15,283.15,283.1499991872045,288.737704318565,3.9682539682539675,1.0919138539155444,53000.00054378662,290.31987508363625,288.174768442789,1.205069701346207,0.6745,0.6781056049074523,0.1421925,0.1429526037447041,0.13502943750000002,0.13575125040215055,0.1421925,0.1429526037447041,0.10502289583333334,0.1055843058683393,297.15,293.15,296.681246100654,296.9215132879874,296.95861779583225,296.54232085122266,296.9749561194742,296.81573083103416,6201.865166201184,1511.07396753896,114.21753286748401,123.46493396217798,296.4612106745588,296.3934894887314,297.83640303626214,297.15844144133325,296.88563398873424,7953.3951226028985,8532.54157132822,0.5038679234393286,0.064
21108708.0,21108708.0,289.8376808727273,287.8559623682623,0.8125492481954888,238.67003646945832,2.0,2.0,1.0,4.0,0.5046601393754986,283.15,283.15,283.14999918720497,288.73803652997685,3.9682539682539675,1.0919138532848238,53000.00048255804,290.32478295272716,288.1751193461487,1.2050671060612455,0.6745,0.6781040946820341,0.1421925,0.14295228537149757,0.13502943750000002,0.13575094806725252,0.1421925,0.14295228537149757,0.10502289583333334,0.10558407071897419,297.15,293.15,296.68106007949274,296.92065955092744,296.9600583522924,296.54301563988787,296.97634434238466,296.81622759299705,6201.978993220159,1511.0739675407829,114.21753266773547,123.46464394910757,296.4612106745588,296.3934894887314,297.83640303626214,297.15844144133325,296.88563398873424,7953.3951226028985,8532.54157132822,0.5038679234393286,0.064
21108744.0,21108744.0,289.8336206545454,287.8546884205345,0.8127824535338346,239.88945899346908,2.0,2.0,1.0,4.0,0.5046601392903752,283.15,283.15,283.14999918720514,288.7387541153599,3.9682539682539675,1.0919138527396932,53000.000429638196,290.32965521454537,288.1757350580928,1.2050627814084953,0.6745,0.6781015783571687,0.1421925,0.14295175490074377,0.13502943750000002,0.13575044431939315,0.1421925,0.1429517549007438,0.10502289583333334,0.10558367891508356,297.15,293.15,296.68090294638336,296.9209082190984,296.9615076573252,296.5436835256178,296.977392017523,296.8168788731896,6202.216597314515,1511.073967542358,114.2175324950931,123.46412453899337,296.4612106745588,296.3934894887314,297.83640303626214,297.15844144133325,296.88563398873424,7953.3951226028985,8532.54157132822,0.5038679234393286,0.064
21108780.0,21108780.0,289.82959999999997,287.8534094411744,0.8130118703007518,241.10694343065694,2.0,2.0,1.0,4.0,0.5046601392052517,283.15,283.15,283.14999918720537,288.73973725266785,3.9682539682539675,1.091913852239824,53000.00038111233,290.3344799999999,288.1765303799126,1.2050570836128458,0.6745,0.6780982646526914,0.1421925,0.14295105633302863,0.13502943750000002,0.13574978094259313,0.1421925,0.14295105633302863,0.10502289583333334,0.10558316295535022,297.15,293.15,296.6807575036361,296.921866973329,296.96223556010415,296.5443511886426,296.97828985150517,296.81750021544343,6202.540790350038,1511.0739675438026,114.21753233678518,123.46340454233413,296.4612106745588,296.3934894887314,297.83640303626214,297.15844144133325,296.88563398873424,7953.3951226028985,8532.54157132822,0.5038679234393286,0.064
21108816.0,21108816.0,289.8256288,287.8521284372668,0.8132369178947368,242.32250381867075,2.0,2.0,1.0,4.0,0.5046601391201282,283.15,283.15,283.1499991872054,288.7411860482927,3.9682539682539675,1.0919138518278793,53000.000341121806,290.3392454399999,288.17766562682635,1.2050497134990714,0.6745,0.6780939735868701,0.1421925,0.1429501517260949,0.13502943750000002,0.1357489219059673,0.1421925,0.1429501517260949,0.10502289583333334,0.10558249481575235,297.15,293.15,296.6806157675664,296.92433512910566,296.96014972059373,296.5450266685776,296.9789265998185,296.8178107771324,6203.010617322971,1511.0739675449934,114.2175322063225,123.46232045723015,296.4612106745588,296.3934894887314,297.83640303626214,297.15844144133325,296.88563398873424,7953.3951226028985,8532.54157132822,0.5038679234393286,0.064
21108852.0,21108852.0,289.8217169454545,287.8508484234709,0.8134570157142857,243.53615419515944,2.0,2.0,1.0,4.0,0.5046601390350047,283.15,283.15,283.1499991872054,288.74260722582255,3.9682539682539675,1.0919138514213735,53000.00030165934,290.34393966545446,288.17878929044787,1.2050425694677163,0.6745,0.6780898136093715,0.1421925,0.14294927475411492,0.13502943750000002,0.13574808911216202,0.1421925,0.14294927475411495,0.10502289583333334,0.10558184708723714,297.15,293.15,296.6804703316134,296.926963282501,296.9576705689385,296.54570189684637,296.9795479952457,296.818070815029,6203.4702474564765,1511.0739675461678,114.21753207758259,123.4612462787143,296.4612106745588,296.3934894887314,297.83640303626214,297.15844144133325,296.88563398873424,7953.3951226028985,8532.54157132822,0.5038679234393286,0.064
21108888.0,21108888.0,289.8178743272727,287.8495724216453,0.8136715831578947,244.7479085977718,2.0,2.0,1.0,4.0,0.5046601389498813,283.15,283.15,283.1499991872054,288.7434683811253,3.9682539682539675,1.0919138510858524,53000.000269087905,290.34855080727266,288.17963024702715,1.2050401110616,0.6745,0.6780883709335128,0.1421925,0.1429489706211468,0.13502943750000002,0.13574780030013878,0.1421925,0.1429489706211468,0.10502289583333334,0.1055816224556635,297.15,293.15,296.6802655100137,296.93177232435363,296.9507056392069,296.5463682645978,296.9799716789373,296.8178166834219,6203.732352606046,1511.0739675471375,114.21753197132342,123.46040729118677,296.4612106745588,296.3934894887314,297.83640303626214,297.15844144133325,296.88563398873424,7953.3951226028985,8532.54157132822,0.5038679234393286,0.064
