,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21108924.0,21108924.0,289.8141108363636,287.8483034604203,0.8138800396240602,245.95778106415673,2.0,2.0,1.0,4.0,0.5046601388647578,283.15,283.15,283.1499991872061,288.7439900077672,3.9682539682539675,1.0919138507672974,53000.000238163455,290.35306699636357,288.1802635554207,1.2050395755540788,0.6745,0.6780880480622948,0.1421925,0.14294890255611242,0.13502943750000002,0.13574773566393572,0.1421925,0.14294890255611245,0.10502289583333334,0.10558157218306112,297.15,293.15,296.6800510639021,296.93752705684886,296.9434698437722,296.54702729114325,296.9803502142835,296.81768509398995,6203.8811707780105,1511.073967548058,114.21753187043743,123.45974366952179,296.4612106745588,296.3934894887314,297.83640303626214,297.15844144133325,296.88563398873424,7953.3951226028985,8532.54157132822,0.5038679234393286,0.064
21108960.0,21108960.0,289.8104363636363,287.8470445747187,0.8140818045112782,247.16578563196313,2.0,2.0,1.0,4.0,0.5046601387796343,283.15,283.15,283.14999918720713,288.7437244718226,3.9682539682539675,1.091913850484572,53000.000210717204,290.3574763636363,288.18038987399905,1.2050438486213542,0.6745,0.6780905196278775,0.1421925,0.14294942359108517,0.13502943750000002,0.1357482304513492,0.1421925,0.14294942359108517,0.10502289583333334,0.10558195701771603,297.15,293.15,296.67982796383444,296.94556969085636,296.9360638393503,296.54766523956266,296.9806353930564,296.81795242533207,6203.770788186244,1511.073967548875,114.21753178089841,123.45951737747512,296.4612106745588,296.3934894887314,297.83640303626214,297.15844144133325,296.88563398873424,7953.3951226028985,8532.54157132822,0.5038679234393286,0.064
21108996.0,21108996.0,289.8068608,287.84579880522597,0.8142762972180451,248.3719363388398,2.0,2.0,1.0,4.0,0.5046601386945109,283.15,283.15,283.14999918720645,288.7425205069027,3.9682539682539675,1.091913850247569,53000.00018770964,290.3617670399999,288.17981202671007,1.2050512850600898,0.6745,0.6780948448683325,0.1421925,0.14295033540243202,0.13502943750000002,0.13574909632945992,0.1421925,0.14295033540243196,0.10502289583333334,0.10558263047846884,297.15,293.15,296.67967834729126,296.9575298989578,296.92953835598126,296.5482693827544,296.98083221400697,296.81916963979836,6203.367428800328,1511.0739675495597,114.21753170583992,123.45986464380904,296.4612106745588,296.3934894887314,297.83640303626214,297.15844144133325,296.88563398873424,7953.3951226028985,8532.54157132822,0.5038679234393286,0.064
21109032.0,21109032.0,289.8033940363636,287.84456919780774,0.8144629371428572,249.57624722243565,2.0,2.0,1.0,4.0,0.5046601386093874,283.15,283.15,283.1499991872058,288.7410246173753,3.9682539682539675,1.0919138500260854,53000.0001662086,290.36592715636357,288.1790083655955,1.2050599686059358,0.6745,0.6780998959145351,0.1421925,0.14295140022213126,0.13502943750000002,0.13575010750800334,0.1421925,0.14295140022213126,0.10502289583333334,0.10558341695066925,297.15,293.15,296.67955392659894,296.9701970215649,296.9234092335086,296.548857341245,296.9810017768917,296.82060385996186,6202.8732884782,1511.0739675502,114.21753163569628,123.46042063223628,296.4612106745588,296.3934894887314,297.83640303626214,297.15844144133325,296.88563398873424,7953.3951226028985,8532.54157132822,0.5038679234393286,0.064
21109068.0,21109068.0,289.80004596363636,287.84335880287733,0.8146411436842105,250.77873232039954,2.0,2.0,1.0,4.0,0.504660138524264,283.15,283.15,283.1499991872057,288.73901183034644,3.9682539682539675,1.091913849840788,53000.00014822045,290.36994484363623,288.17777470356015,1.2050694128002715,0.6745,0.678105397074353,0.1421925,0.14295255993105252,0.13502943750000002,0.13575120879564723,0.1421925,0.14295255993105252,0.10502289583333334,0.10558427350772563,297.15,293.15,296.67946364545617,296.9798594087785,296.918472180659,296.54939143936645,296.9811228134152,296.8216618975351,6202.222212088607,1511.0739675507355,114.21753157701283,123.46139834251285,296.4612106745588,296.3934894887314,297.83640303626214,297.15844144133325,296.88563398873424,7953.3951226028985,8532.54157132822,0.5038679234393286,0.064
21109104.0,21109104.0,289.7968264727273,287.8421706747106,0.8148103362406015,251.97940567038034,2.0,2.0,1.0,4.0,0.5046601384391404,283.15,283.15,283.1499991872056,288.73706749238806,3.9682539682539675,1.0919138496676146,53000.000131409266,290.3738082327272,288.1765493148962,1.2050776358593127,0.6745,0.6781101910321297,0.1421925,0.14295357055350055,0.13502943750000002,0.13575216850716978,0.1421925,0.1429535705535005,0.10502289583333334,0.10558501995002097,297.15,293.15,296.6793792666151,296.9885760979234,296.91401262919413,296.5498975222993,296.98123393763996,296.82261989073436,6201.598879208586,1511.073967551236,114.21753152216898,123.46239386083667,296.4612106745588,296.3934894887314,297.83640303626214,297.15844144133325,296.88563398873424,7953.3951226028985,8532.54157132822,0.5038679234393286,0.064
21109140.0,21109140.0,289.79374545454544,287.8410078707102,0.8149699342105263,253.1782813100269,2.0,2.0,1.0,4.0,0.5046601383540169,283.15,283.15,283.14999918720554,288.7352885047461,3.9682539682539675,1.0919138495179923,53000.00011688436,290.37750545454537,288.17536856761166,1.2050839986679087,0.6745,0.6781139041970022,0.1421925,0.14295435333214562,0.13502943750000002,0.13575291185270588,0.1421925,0.14295435333214562,0.10502289583333334,0.10558559810766013,297.15,293.15,296.6793033152911,296.9954790477389,296.9104778837392,296.55034676636876,296.98132564050775,296.82338653072924,6201.038099724583,1511.0739675516684,114.21753147478378,123.46343254286681,296.4612106745588,296.3934894887314,297.83640303626214,297.15844144133325,296.88563398873424,7953.3951226028985,8532.54157132822,0.5038679234393286,0.064
21109176.0,21109176.0,289.79081279999997,287.83987345061854,0.8151193569924813,254.37537327698809,2.0,2.0,1.0,4.0,0.5046601382688934,283.15,283.15,283.1499991872055,288.73409134555834,3.9682539682539675,1.091913849392315,53000.00010468392,290.3810246399999,288.17456789601965,1.2050875920038575,0.6745,0.6781160041313268,0.1421925,0.14295479602289646,0.13502943750000002,0.13575333224255115,0.1421925,0.14295479602289646,0.10502289583333334,0.10558592507753979,297.15,293.15,296.67922797150703,297.00086924549225,296.90800708736936,296.55070868577343,296.9814114276563,296.8240448835597,6200.666468774643,1511.0739675520315,114.21753143498181,123.46430341567766,296.4612106745588,296.3934894887314,297.83640303626214,297.15844144133325,296.88563398873424,7953.3951226028985,8532.54157132822,0.5038679234393286,0.064
21109212.0,21109212.0,289.7880384,287.838770475679,0.8152580239849624,255.57069560891279,2.0,2.0,1.0,4.0,0.50466013818377,283.15,283.15,283.14999918720525,288.73315364121083,3.9682539682539675,1.091913849277488,53000.00009353686,290.3843539199999,288.1739346077783,1.2050897281216848,0.6745,0.6781172570571932,0.1421925,0.14295506015434384,0.13502943750000002,0.13575358306816265,0.1421925,0.14295506015434384,0.10502289583333334,0.10558612016412651,297.15,293.15,296.6791533747434,297.0055653008189,296.90599142643816,296.55103415115457,296.98149438496665,296.8246477276243,6200.379325177708,1511.073967552363,114.21753139861639,123.46509815418966,296.4612106745588,296.3934894887314,297.83640303626214,297.15844144133325,296.88563398873424,7953.3951226028985,8532.54157132822,0.5038679234393286,0.064
21109248.0,21109248.0,289.78543214545454,287.8377020077457,0.8153853545864662,256.76426234344984,2.0,2.0,1.0,4.0,0.5046601380986465,283.15,283.15,283.14999918720474,288.7324853795203,3.9682539682539675,1.091913849170099,53000.00008311181,290.38748142545444,288.17347962493903,1.2050909398316152,0.6745,0.6781179686212853,0.1421925,0.1429552101603886,0.13502943750000002,0.13575372551753123,0.1421925,0.1429552101603886,0.10502289583333334,0.10558623095807985,297.15,293.15,296.6790812699005,297.00983151556153,296.9044338929227,296.5513213472119,296.9815765541607,296.8252489159515,6200.180179415887,1511.0739675526734,114.21753136460634,123.46578057537315,296.4612106745588,296.3934894887314,297.83640303626214,297.15844144133325,296.88563398873424,7953.3951226028985,8532.54157132822,0.5038679234393286,0.064
21109284.0,21109284.0,289.7830039272727,287.8366711083425,0.8155007681954888,257.9560875182482,2.0,2.0,1.0,4.0,0.5046601380135229,283.15,283.15,283.149999187205,288.73229288723275,3.9682539682539675,1.0919138490769504,53000.00007406919,290.3903952872726,288.17335904142146,1.2050902896599909,0.6745,0.6781175956221929,0.1421925,0.14295513152781117,0.13502943750000002,0.1357536508461337,0.1421925,0.14295513152781117,0.10502289583333334,0.10558617288032622,297.15,293.15,296.6790134026924,297.0133087058879,296.90375840058704,296.5515383707904,296.98166039568054,296.82585585512766,6200.132020371978,1511.0739675529428,114.2175313351062,123.46627577392812,296.4612106745588,296.3934894887314,297.83640303626214,297.15844144133325,296.88563398873424,7953.3951226028985,8532.54157132822,0.5038679234393286,0.064
21109320.0,21109320.0,289.7807636363636,287.8356808376698,0.8156036842105263,259.1461851709566,2.0,2.0,1.0,4.0,0.5046601379283995,283.15,283.15,283.14999918720514,288.73240215507934,3.9682539682539675,1.091913848992734,53000.00006589369,290.3930836363636,288.1734597104034,1.2050886548221187,0.6745,0.6781166479605083,0.1421925,0.14295493174962873,0.13502943750000002,0.1357534611319392,0.1421925,0.14295493174962873,0.10502289583333334,0.1055860253248416,297.15,293.15,296.6789523662736,297.01636439846015,296.9037072559418,296.55168975182636,296.98174938480133,296.82649263146067,6200.17855810584,1511.0739675531859,114.21753130843501,123.46661221789671,296.4612106745588,296.3934894887314,297.83640303626214,297.15844144133325,296.88563398873424,7953.3951226028985,8532.54157132822,0.5038679234393286,0.064
21109356.0,21109356.0,289.77872116363636,287.8347342535603,0.8156935220300753,260.33456933922395,2.0,2.0,1.0,4.0,0.5046601378432761,283.15,283.15,283.1499991872053,288.7328341803862,3.9682539682539675,1.0919138489173363,53000.00005857431,290.39553460363624,288.1737936771498,1.2050858566134002,0.6745,0.6781150219026427,0.1421925,0.14295458895758564,0.13502943750000002,0.13575313560832328,0.1421925,0.14295458895758564,0.10502289583333334,0.105585772139807,297.15,293.15,296.6788985866046,297.0190033487446,296.9042807636763,296.55177181669626,296.9818424801953,296.8271593991835,6200.32687817309,1511.073967553404,114.2175312845566,123.46677596975692,296.4612106745588,296.3934894887314,297.83640303626214,297.15844144133325,296.88563398873424,7953.3951226028985,8532.54157132822,0.5038679234393286,0.064
21109392.0,21109392.0,289.77688639999997,287.8338344103822,0.8157697010526316,261.5212540606992,2.0,2.0,1.0,4.0,0.5046601377581527,283.15,283.15,283.14999918720554,288.7335978278891,3.9682539682539675,1.091913848848868,53000.00005192758,290.3977363199999,288.17435704141775,1.2050816805248927,0.6745,0.678112593706878,0.1421925,0.1429540770654785,0.13502943750000002,0.13575264950319615,0.1421925,0.1429540770654785,0.10502289583333334,0.10558539405804146,297.15,293.15,296.67885470787064,297.02134846864703,296.90537464077465,296.5517705098688,296.98194334167914,296.82785833376806,6200.58192678043,1511.0739675536017,114.2175312628728,123.46672670360664,296.4612106745588,296.3934894887314,297.83640303626214,297.15844144133325,296.88563398873424,7953.3951226028985,8532.54157132822,0.5038679234393286,0.064
21109428.0,21109428.0,289.7752692363636,287.8329843578921,0.8158316406766918,262.70625337303113,2.0,2.0,1.0,4.0,0.5046601376730291,283.15,283.15,283.14999918720594,288.73476409938297,3.9682539682539675,1.0919138487877291,53000.000045992434,290.39967691636355,288.17519638446055,1.2050757109709755,0.6745,0.678109121786059,0.1421925,0.1429533451439054,0.13502943750000002,0.13575195445276586,0.1421925,0.1429533451439054,0.10502289583333334,0.10558485346326234,297.15,293.15,296.678823921019,297.0234015798805,296.90703254355424,296.55166562854845,296.98205500356255,296.82859573531294,6200.966628311892,1511.0739675537784,114.21753124351025,123.46640767184356,296.4612106745588,296.3934894887314,297.83640303626214,297.15844144133325,296.88563398873424,7953.3951226028985,8532.54157132822,0.5038679234393286,0.064
21109464.0,21109464.0,289.77387956363634,287.83218714003425,0.8158787603007519,263.88958131386863,2.0,2.0,1.0,4.0,0.5046601375879057,283.15,283.15,283.14999918720576,288.73631468775295,3.9682539682539675,1.091913848734669,53000.00004084146,290.4013445236363,288.1763227030513,1.2050686042958296,0.6745,0.6781049852268987,0.1421925,0.14295247310878545,0.13502943750000002,0.13575112634712225,0.1421925,0.14295247310878545,0.10502289583333334,0.10558420938109508,297.15,293.15,296.67880418910727,297.02517553132924,296.9093711023339,296.55117404559996,296.9821795950739,296.82934089268883,6201.47108786597,1511.0739675539319,114.21753122670607,123.46579112625055,296.4612106745588,296.3934894887314,297.83640303626214,297.15844144133325,296.88563398873424,7953.3951226028985,8532.54157132822,0.5038679234393286,0.064
21109500.0,21109500.0,289.77272727272725,287.83144579368906,0.8159104793233083,265.07125192086056,2.0,2.0,1.0,4.0,0.5046601375027823,283.15,283.15,283.14999918720565,288.7381201425031,3.9682539682539675,1.091913848690061,53000.000036511046,290.4027272727272,288.1776650089685,1.2050613994170303,0.6745,0.6781007870452438,0.1421925,0.1429515880829219,0.13502943750000002,0.1357502859051543,0.1421925,0.1429515880829219,0.10502289583333334,0.1055835557040089,297.15,293.15,296.67877354468794,297.0266811548186,296.91245096792835,296.5494184872304,296.9823133325831,296.8299274974497,6202.050714500057,1511.0739675540606,114.21753121257879,123.46491607739098,296.4612106745588,296.3934894887314,297.83640303626214,297.15844144133325,296.88563398873424,7953.3951226028985,8532.54157132822,0.5038679234393286,0.064
21109536.0,21109536.0,289.77182225454544,287.8307633473685,0.8159262171428572,266.25127923165576,2.0,2.0,1.0,4.0,0.5046601374176587,283.15,283.15,283.14999918720554,288.739910884462,3.9682539682539675,1.0919138486469229,53000.000032323296,290.4038132945454,288.1790081702284,1.2050544578641904,0.6745,0.6780967414930513,0.1421925,0.1429507352331367,0.13502943750000002,0.13574947601836865,0.1421925,0.1429507352331367,0.10502289583333334,0.10558292579206452,297.15,293.15,296.67872872830577,297.0281431462815,296.91570604073974,296.54690972706186,296.9824465968312,296.830386847844,6202.62386543287,1511.0739675541854,114.21753119891692,123.46402262495212,296.4612106745588,296.3934894887314,297.83640303626214,297.15844144133325,296.88563398873424,7953.3951226028985,8532.54157132822,0.5038679234393286,0.064
21109572.0,21109572.0,289.77117439999995,287.83014281985925,0.8159253931578948,267.4296772839032,2.0,2.0,1.0,4.0,0.5046601373325352,283.15,283.15,283.14999918720554,288.7415710124883,3.9682539682539675,1.0919138486095663,53000.00002869684,290.40459071999993,288.18028823370304,1.2050484879627203,0.6745,0.6780932629210996,0.1421925,0.1429500019094269,0.13502943750000002,0.13574877963643545,0.1421925,0.14295000190942692,0.10502289583333334,0.10558238416167202,297.15,293.15,296.6786102043718,297.0294383768235,296.91975711795646,296.54157569849696,296.98257049046543,296.83039037762285,6203.150729780184,1511.0739675542932,114.21753118708624,123.46308288165127,296.4612106745588,296.3934894887314,297.83640303626214,297.15844144133325,296.88563398873424,7953.3951226028985,8532.54157132822,0.5038679234393286,0.064
21109608.0,21109608.0,289.7707936,287.8295872188134,0.8159074267669173,268.60646011525165,2.0,2.0,1.0,4.0,0.5046601372474118,283.15,283.15,283.1499991872055,288.742991360668,3.9682539682539675,1.0919138485774362,53000.00002557773,290.4050476799999,288.18142898241615,1.2050447335942789,0.6745,0.6780910674462114,0.1421925,0.14294953907760624,0.13502943750000002,0.13574834012014309,0.1421925,0.14294953907760624,0.10502289583333334,0.10558204231566684,297.15,293.15,296.6784064246268,297.0305835629282,296.9246694715309,296.5342306165902,296.98267640298764,296.83011329573276,6203.595379668267,1511.0739675543862,114.2175311769106,123.46218620875966,296.4612106745588,296.3934894887314,297.83640303626214,297.15844144133325,296.88563398873424,7953.3951226028985,8532.54157132822,0.5038679234393286,0.064
21109644.0,21109644.0,289.77068974545455,287.82909953928515,0.815871737368421,269.78164176334997,2.0,2.0,1.0,4.0,0.5046601371622883,283.15,283.15,283.1499991872055,288.7440682123813,3.9682539682539675,1.0919138485491453,53000.000022831315,290.4051723054544,288.1823243237757,1.2050425178065416,0.6745,0.678089769842622,0.1421925,0.14294926552757156,0.13502943750000002,0.13574808035041325,0.1421925,0.14294926552757156,0.10502289583333334,0.10558184027254362,297.15,293.15,296.6781545253293,297.0316312771853,296.93071526113033,296.52658344723466,296.9827606268636,296.82996902754866,6203.929909832572,1511.0739675544678,114.21753116795094,123.46143175003422,296.4612106745588,296.3934894887314,297.83640303626214,297.15844144133325,296.88563398873424,7953.3951226028985,8532.54157132822,0.5038679234393286,0.064
21109680.0,21109680.0,289.7708727272727,287.8286827622156,0.8158177443609023,270.9552362658471,2.0,2.0,1.0,4.0,0.5046601370771647,283.15,283.15,283.1499991872055,288.7447645234015,3.9682539682539675,1.0919138485251085,53000.000020497886,290.40495272727264,288.18294779193224,1.2050420065270429,0.6745,0.6780894669404096,0.1421925,0.1429492016722375,0.13502943750000002,0.13574801971184342,0.1421925,0.1429492016722375,0.10502289583333334,0.10558179310921156,297.15,293.15,296.6778493170772,297.03257100818615,296.9380167239875,296.5186016118435,296.98282082316575,296.82997189685204,6204.142408044745,1511.0739675545371,114.2175311603385,123.46083484010227,296.4612106745588,296.3934894887314,297.83640303626214,297.15844144133325,296.88563398873424,7953.3951226028985,8532.54157132822,0.5038679234393286,0.064
21109716.0,21109716.0,289.7713524363636,287.82833985286254,0.8157448671428571,272.1272576603919,2.0,2.0,1.0,4.0,0.5046601369920412,283.15,283.15,283.14999918720497,288.7454583536908,3.9682539682539675,1.091913848501124,53000.00001816952,290.4043770763636,288.18356816085634,1.2050412084066267,0.6745,0.6780889999096172,0.1421925,0.14294910321667648,0.13502943750000002,0.13574792621606108,0.1421925,0.14294910321667642,0.10502289583333334,0.10558172039026974,297.15,293.15,296.67754490808227,297.0335093092143,296.9453886873504,296.51062925581044,296.98288006337543,296.82999044476657,6204.354589146696,1511.0739675546067,114.21753115274251,123.4602320170141,296.4612106745588,296.3934894887314,297.83640303626214,297.15844144133325,296.88563398873424,7953.3951226028985,8532.54157132822,0.5038679234393286,0.064
21109752.0,21109752.0,289.77213876363635,287.8280737591775,0.8156525251127821,273.2977199846331,2.0,2.0,1.0,4.0,0.5046601369069177,283.15,283.15,283.14999918720497,288.74569025817823,3.9682539682539675,1.091913848480956,53000.00001621171,290.40343348363626,288.18385168770175,1.2050433319850227,0.6745,0.6780902276966058,0.1421925,0.142949362048554,0.13502943750000002,0.13574817200907283,0.1421925,0.1429493620485539,0.10502289583333334,0.10558191156261221,297.15,293.15,296.67724119132527,297.03436037112647,296.95440245181936,296.503322270091,296.9829168503854,296.83044862694953,6204.418215727143,1511.0739675546647,114.2175311463555,123.45993619431911,296.4612106745588,296.3934894887314,297.83640303626214,297.15844144133325,296.88563398873424,7953.3951226028985,8532.54157132822,0.5038679234393286,0.064
21109788.0,21109788.0,289.7732416,287.8278874101271,0.815540137669173,274.4666372762197,2.0,2.0,1.0,4.0,0.5046601368217942,283.15,283.15,283.1499991872052,288.7457576183343,3.9682539682539675,1.091913848462143,53000.00001438538,290.4021100799999,288.1840119914656,1.2050458172017795,0.6745,0.6780916717001056,0.1421925,0.14294966646140445,0.13502943750000002,0.1357484610868791,0.1421925,0.14294966646140442,0.10502289583333334,0.105582136400906,297.15,293.15,296.6769418894035,297.0351828774912,296.9640059537816,296.49627954954406,296.9829476141607,296.83107157687624,6204.43007969405,1511.073967554719,114.21753114039743,123.45973240861842,296.4612106745588,296.3934894887314,297.83640303626214,297.15844144133325,296.88563398873424,7953.3951226028985,8532.54157132822,0.5038679234393286,0.064
21109824.0,21109824.0,289.7746708363636,287.8277837139607,0.8154071242105263,275.63402357280063,2.0,2.0,1.0,4.0,0.5046601367366708,283.15,283.15,283.14999918720525,288.7456391709094,3.9682539682539675,1.091913848445051,53000.000012726174,290.40039499636356,288.1840237223061,1.2050489058067704,0.6745,0.6780934680890669,0.1421925,0.14295004516123744,0.13502943750000002,0.13574882070940092,0.1421925,0.1429500451612374,0.10502289583333334,0.10558241610731182,297.15,293.15,296.67664924078866,297.0359723879073,296.97323249327195,296.4897525715792,296.98297113653905,296.83171556601724,6204.384184104763,1511.0739675547688,114.21753113498438,123.45965897836226,296.4612106745588,296.3934894887314,297.83640303626214,297.15844144133325,296.88563398873424,7953.3951226028985,8532.54157132822,0.5038679234393286,0.064
21109860.0,21109860.0,289.7764363636363,287.8277655564223,0.8152529041353384,276.7998929120246,2.0,2.0,1.0,4.0,0.5046601366515473,283.15,283.15,283.1499991872053,288.7452663402059,3.9682539682539675,1.0919138484313753,53000.00001139857,290.3982763636363,288.1838122996434,1.2050522559834496,0.6745,0.6780954197799813,0.1421925,0.14295045660054112,0.13502943750000002,0.13574921142211605,0.1421925,0.14295045660054112,0.10502289583333334,0.10558271999497916,297.15,293.15,296.67635104457725,297.0367054613898,296.979829763154,296.4843926497988,296.9829829682848,296.8320523774409,6204.261389750982,1511.0739675548084,114.21753113065327,123.45980040830653,296.4612106745588,296.3934894887314,297.83640303626214,297.15844144133325,296.88563398873424,7953.3951226028985,8532.54157132822,0.5038679234393286,0.064
21109896.0,21109896.0,289.77854807272723,287.8278357989069,0.8150768968421054,277.9642593315405,2.0,2.0,1.0,4.0,0.5046601365664237,283.15,283.15,283.14999918720537,288.74488120754035,3.9682539682539675,1.091913848417874,53000.00001008785,290.39574231272724,288.18358989930687,1.2050556125703102,0.6745,0.6780973753715844,0.1421925,0.14295086886215572,0.13502943750000002,0.13574960291571747,0.1421925,0.14295086886215572,0.10502289583333334,0.1055830244900025,297.15,293.15,296.6760524299932,297.0374357202844,296.9862783674721,296.47909325069946,296.9829942382208,296.832370801334,6204.134901383038,1511.073967554847,114.21753112637745,123.45995254319924,296.4612106745588,296.3934894887314,297.83640303626214,297.15844144133325,296.88563398873424,7953.3951226028985,8532.54157132822,0.5038679234393286,0.064
21109932.0,21109932.0,289.78101585454544,287.8279972765602,0.8148785217293234,279.1271368689973,2.0,2.0,1.0,4.0,0.5046601364813004,283.15,283.15,283.1499991872055,288.74449819638284,3.9682539682539675,1.0919138484067044,53000.00000900356,290.39278097454536,288.1833383690753,1.2050584009863925,0.6745,0.678099001493547,0.1421925,0.14295121166771108,0.13502943750000002,0.13574992845216505,0.1421925,0.14295121166771113,0.10502289583333334,0.10558327768501725,297.15,293.15,296.67574233988967,297.0381366561213,296.9910922115738,296.4747089460509,296.98300081175285,296.8325361930777,6204.012320754849,1511.0739675548793,114.21753112284007,123.46019167368831,296.4612106745588,296.3934894887314,297.83640303626214,297.15844144133325,296.88563398873424,7953.3951226028985,8532.54157132822,0.5038679234393286,0.064
21109968.0,21109968.0,289.7838496,287.828252796322,0.8146571981954887,280.2885395620438,2.0,2.0,1.0,4.0,0.5046601363961769,283.15,283.15,283.1499991872055,288.74423418363466,3.9682539682539675,1.091913848397727,53000.000008132076,290.3893804799999,288.18314982171654,1.2050604834003515,0.6745,0.678100216346801,0.1421925,0.14295146777300588,0.13502943750000002,0.1357501716559479,0.1421925,0.14295146777300594,0.10502289583333334,0.10558346684351504,297.15,293.15,296.67542449148596,297.03881655925613,296.99466177548595,296.4712220867965,296.9830047572495,296.8326259340548,6203.93005073677,1511.0739675549055,114.21753111999692,123.46046599273667,296.4612106745588,296.3934894887314,297.83640303626214,297.15844144133325,296.88563398873424,7953.3951226028985,8532.54157132822,0.5038679234393286,0.064
21110004.0,21110004.0,289.7870592,287.82860513491204,0.8144123456390977,281.44848144832883,2.0,2.0,1.0,4.0,0.5046601363110534,283.15,283.15,283.1499991872055,288.7439701708865,3.9682539682539675,1.09191384838875,53000.00000726059,290.38552895999993,288.18296127435787,1.2050625658143164,0.6745,0.6781014312002129,0.1421925,0.14295172387833396,0.13502943750000002,0.13575041485976239,0.1421925,0.142951723878334,0.10502289583333334,0.10558365600203742,297.15,293.15,296.6751066434237,297.0394964618206,296.99823133845285,296.4677352347992,296.983008702742,296.8327156762477,6203.847782560137,1511.0739675549314,114.2175311171539,123.46074031196503,296.4612106745588,296.3934894887314,297.83640303626214,297.15844144133325,296.88563398873424,7953.3951226028985,8532.54157132822,0.5038679234393286,0.064
21110040.0,21110040.0,289.7906545454545,287.8290570367574,0.8141433834586467,282.6069765655013,2.0,2.0,1.0,4.0,0.50466013622593,283.15,283.15,283.1499991872055,288.74382606128154,3.9682539682539675,1.0919138483808404,53000.00000649277,290.3812145454545,288.18285356775255,1.2050641731533311,0.6745,0.6781023691968932,0.1421925,0.14295192161902032,0.13502943750000002,0.1357506026391013,0.1421925,0.14295192161902034,0.10502289583333334,0.10558380205263436,297.15,293.15,296.6747952921838,297.0401753519725,297.0013663784492,296.4647217610763,296.98301837123586,296.83281543098354,6203.804013594673,1511.0739675549544,114.21753111464893,123.46099476405051,296.4612106745588,296.3934894887314,297.83640303626214,297.15844144133325,296.88563398873424,7953.3951226028985,8532.54157132822,0.5038679234393286,0.064
21110076.0,21110076.0,289.7946455272727,287.8296112118618,0.8138497310526316,283.7640389512101,2.0,2.0,1.0,4.0,0.5046601361408065,283.15,283.15,283.1499991872055,288.74381663632323,3.9682539682539675,1.0919138483740158,53000.000005830254,290.3764253672727,288.1828323800772,1.2050650546415145,0.6745,0.6781028854390265,0.1421925,0.14295203044890845,0.13502943750000002,0.13575070598659558,0.1421925,0.14295203044890847,0.10502289583333334,0.1055838824340188,297.15,293.15,296.6744869230882,297.0408491189588,297.0040092520639,296.46219521098095,296.98303004948355,296.8329141109151,6203.804236556872,1511.0739675549744,114.21753111248755,123.46122147396115,296.4612106745588,296.3934894887314,297.83640303626214,297.15844144133325,296.88563398873424,7953.3951226028985,8532.54157132822,0.5038679234393286,0.064
21110112.0,21110112.0,289.79904203636363,287.830270333615,0.8135308078195489,284.9196826431041,2.0,2.0,1.0,4.0,0.504660136055683,283.15,283.15,283.1499991872055,288.7438748789701,3.9682539682539675,1.0919138483677537,53000.00000522233,290.37114955636355,288.1828584377829,1.205065773074288,0.6745,0.6781033055242427,0.1421925,0.14295211900779223,0.13502943750000002,0.13575079008425375,0.1421925,0.1429521190077923,0.10502289583333334,0.10558394784330848,297.15,293.15,296.67418128174825,297.04152145630457,297.00642142422026,296.4599182892045,296.9830437640144,296.8330172430984,6203.825707410359,1511.0739675549921,114.21753111050437,123.461439795689,296.4612106745588,296.3934894887314,297.83640303626214,297.15844144133325,296.88563398873424,7953.3951226028985,8532.54157132822,0.5038679234393286,0.064
21110148.0,21110148.0,289.80385396363636,287.8310370365418,0.8131860331578947,286.0739216788321,2.0,2.0,1.0,4.0,0.5046601359705596,283.15,283.15,283.1499991872055,288.7440191598683,3.9682539682539675,1.0919138483621413,53000.00000467751,290.36537524363627,288.18294388339876,1.205066335507752,0.6745,0.678103634070955,0.1421925,0.14295218826928727,0.13502943750000002,0.1357508558566448,0.1421925,0.14295218826928727,0.10502289583333334,0.10558399899961261,297.15,293.15,296.6738815345118,297.04219408065563,297.00859678750857,296.457952564597,296.98306146088845,296.8331372856323,6203.874739782142,1511.0739675550083,114.21753110872699,123.46164467112365,296.4612106745588,296.3934894887314,297.83640303626214,297.15844144133325,296.88563398873424,7953.3951226028985,8532.54157132822,0.5038679234393286,0.064
21110184.0,21110184.0,289.80909119999995,287.83191391399066,0.8128148264661654,287.226770096043,2.0,2.0,1.0,4.0,0.5046601358854361,283.15,283.15,283.1499991872055,288.74419251002274,3.9682539682539675,1.0919138483568378,53000.00000416266,290.35909055999997,288.1830503407187,1.2050667985936085,0.6745,0.6781039049391816,0.1421925,0.14295224537148193,0.13502943750000002,0.13575091008227008,0.1421925,0.14295224537148193,0.10502289583333334,0.10558404117509897,297.15,293.15,296.6735892222278,297.0428700648789,297.0106952569765,296.45613074440627,296.98308340660594,296.83327373901903,6203.932828617802,1511.073967555024,114.2175311070473,123.46184198608302,296.4612106745588,296.3934894887314,297.83640303626214,297.15844144133325,296.88563398873424,7953.3951226028985,8532.54157132822,0.5038679234393286,0.064
21110220.0,21110220.0,289.81476363636364,287.83290351576005,0.8124166071428571,288.3782419323857,2.0,2.0,1.0,4.0,0.5046601358003127,283.15,283.15,283.1499991872055,288.74450106768813,3.9682539682539675,1.0919138483529796,53000.0000037881,290.35228363636355,288.18325702266566,1.2050670881493986,0.6745,0.6781040739398667,0.1421925,0.14295228099880575,0.13502943750000002,0.13575094391483858,0.1421925,0.14295228099880575,0.10502289583333334,0.10558406748931891,297.15,293.15,296.6733286576381,297.04356040088396,297.0124132806346,296.4549894584276,296.98312495095365,296.8334833497076,6204.032487572497,1511.073967555035,114.21753110582536,123.46201701419271,296.4612106745588,296.3934894887314,297.83640303626214,297.15844144133325,296.88563398873424,7953.3951226028985,8532.54157132822,0.5038679234393286,0.064
21110256.0,21110256.0,289.82088116363633,287.83400834566146,0.8119907945864663,289.528351225509,2.0,2.0,1.0,4.0,0.5046601357151892,283.15,283.15,283.1499991872055,288.74480962535347,3.9682539682539675,1.0919138483491206,53000.00000341347,290.3449426036363,288.1834637046126,1.205067377705203,0.6745,0.6781042429405629,0.1421925,0.14295231662613192,0.13502943750000002,0.1357509777474093,0.1421925,0.14295231662613192,0.10502289583333334,0.10558409380354057,297.15,293.15,296.67306809333985,297.04425073622383,297.0141313031167,296.4538481745188,296.9831664952567,296.8336929604912,6204.1321492293055,1511.073967555046,114.21753110460327,123.46219204245558,296.4612106745588,296.3934894887314,297.83640303626214,297.15844144133325,296.88563398873424,7953.3951226028985,8532.54157132822,0.5038679234393286,0.064
21110292.0,21110292.0,289.82745367272724,287.8352308590197,0.8115368081954887,290.67711201306184,2.0,2.0,1.0,4.0,0.5046601356300657,283.15,283.15,283.1499991872055,288.7451137684244,3.9682539682539675,1.09191384834522,53000.00000303483,290.3370555927272,288.18366742391464,1.2050676503797346,0.6745,0.678104402182368,0.1421925,0.14295235019616953,0.13502943750000002,0.13575100962632905,0.1421925,0.14295235019616953,0.10502289583333334,0.10558411859825592,297.15,293.15,296.672806498434,297.0449404646809,297.01585939269836,296.45268548408484,296.98320719579135,296.8338998071379,6204.230393307081,1511.0739675550572,114.21753110336805,123.46236693400066,296.4612106745588,296.3934894887314,297.83640303626214,297.15844144133325,296.88563398873424,7953.3951226028985,8532.54157132822,0.5038679234393286,0.064
21110328.0,21110328.0,289.8344910545454,287.83657346010733,0.8110540673684211,291.82453833269307,2.0,2.0,1.0,4.0,0.5046601355449423,283.15,283.15,283.1499991872055,288.74552375790466,3.9682539682539675,1.0919138483422526,53000.00000274676,290.3286107345454,288.18394156834734,1.2050677730772503,0.6745,0.6781044740070875,0.1421925,0.14295236533766165,0.13502943750000002,0.1357510240050562,0.1421925,0.14295236533766165,0.10502289583333334,0.1055841297817104,297.15,293.15,296.6725817188853,297.04565229892955,297.0174136110634,296.45198654257456,296.983271516678,296.8341811376262,6204.362147509805,1511.073967555066,114.21753110242821,123.46251398332471,296.4612106745588,296.3934894887314,297.83640303626214,297.15844144133325,296.88563398873424,7953.3951226028985,8532.54157132822,0.5038679234393286,0.064
21110364.0,21110364.0,289.84200319999997,287.8380384995141,0.8105419915037594,292.9706442220515,2.0,2.0,1.0,4.0,0.5046601354598188,283.15,283.15,283.1499991872055,288.7459576548745,3.9682539682539675,1.0919138483394975,53000.0000024793,290.31959615999995,288.18423162954656,1.2050678769629748,0.6745,0.6781045347247185,0.1421925,0.1429523781376494,0.13502943750000002,0.13575103616023423,0.1421925,0.1429523781376494,0.10502289583333334,0.10558413923573773,297.15,293.15,296.6723650316588,297.04636898123505,297.0189273774757,296.4513931866686,296.9833411007778,296.8344791355632,6204.501484696508,1511.0739675550735,114.21753110155568,123.46265538317927,296.4612106745588,296.3934894887314,297.83640303626214,297.15844144133325,296.88563398873424,7953.3951226028985,8532.54157132822,0.5038679234393286,0.064
21110400.0,21110400.0,289.84999999999997,287.8396282714485,0.81,294.115443718786,2.0,2.0,1.0,4.0,0.5046601353746952,283.15,283.15,283.1499991872055,288.7463915518443,3.9682539682539675,1.0919138483367423,53000.00000221183,290.30999999999995,288.18452169074584,1.2050679808487141,0.6745,0.6781045954423581,0.1421925,0.142952390937639,0.13502943750000002,0.13575104831541396,0.1421925,0.142952390937639,0.10502289583333334,0.1055841486897664,297.15,293.15,296.6721483446702,297.047085662847,297.02044114274224,296.45079983175543,296.98341068480414,296.8347771333638,6204.640827164011,1511.073967555082,114.21753110068305,123.46279678312186,296.4612106745588,296.3934894887314,297.83640303626214,297.15844144133325,296.88563398873424,7953.3951226028985,8532.54157132822,0.5038679234393286,0.064
21110400.0,21110400.0,289.84999999999997,287.8396282714485,0.81,294.115443718786,2.0,2.0,1.0,4.0,0.5046601353746952,283.15,283.15,283.1499991872055,288.7463915518443,3.9682539682539675,1.0919138483367423,53000.00000221183,290.30999999999995,288.18452169074584,1.2050679808487141,0.6745,0.6781045954423581,0.1421925,0.142952390937639,0.13502943750000002,0.13575104831541396,0.1421925,0.142952390937639,0.10502289583333334,0.1055841486897664,297.15,293.15,296.6721483446702,297.047085662847,297.02044114274224,296.45079983175543,296.98341068480414,296.8347771333638,6204.640827164011,1511.073967555082,114.21753110068305,123.46279678312186,296.8371931245917,296.90235152118305,297.7265035703755,297.21012665947563,297.19095944965056,8113.932606031135,9928.701707233167,0.5038679149234547,0.1391
21110436.0,21110436.0,289.8584906666666,287.8412877667874,0.8094223542857142,295.2589508605455,2.0,2.0,1.0,4.0,0.5046601352895719,283.15,283.15,283.1499991872055,288.74690904806835,3.9682539682539675,1.0919138483342212,53000.00000196707,290.29981119999997,288.18487512689245,1.205068027512907,0.6745,0.6781046229270041,0.1421925,0.14295239673172433,0.13502943750000002,0.13575105381761748,0.1421925,0.14295239673172427,0.10502289583333334,0.10558415296925805,297.15,293.15,296.67282335186667,297.04866394459725,297.02276132265655,296.4511677402299,296.9843351032129,296.8359502925127,6204.8077803823035,1511.073967555089,114.21753109988465,123.4629293266696,296.8371931245917,296.90235152118305,297.7265035703755,297.21012665947563,297.19095944965056,8113.932606031135,9928.701707233167,0.5038679149234547,0.1391
21110472.0,21110472.0,289.8674709225589,287.842959148108,0.8088042311111111,296.40117968497884,2.0,2.0,1.0,4.0,0.5046601352044484,283.15,283.15,283.1499991872055,288.74755596186725,3.9682539682539675,1.0919138483321298,53000.00000176404,290.28903489292924,288.185333505501,1.2050680760082133,0.6745,0.6781046512232297,0.1421925,0.14295240269690004,0.13502943750000002,0.13575105948229269,0.1421925,0.14295240269690004,0.10502289583333334,0.10558415737511655,297.15,293.15,296.6743804833008,297.05107818408123,297.0258225793932,296.45254933003514,296.9860860620288,296.83798332776786,6205.016245175336,1511.073967555095,114.21753109922236,123.46305054855426,296.8371931245917,296.90235152118305,297.7265035703755,297.21012665947563,297.19095944965056,8113.932606031135,9928.701707233167,0.5038679149234547,0.1391
21110508.0,21110508.0,289.8769304242424,287.84464039660276,0.8081464228571429,297.5421442297349,2.0,2.0,1.0,4.0,0.504660135119325,283.15,283.15,283.1499991872055,288.74820287566615,3.9682539682539675,1.091913848330039,53000.00000156113,290.277683490909,288.18579188410945,1.205068124503524,0.6745,0.6781046795194582,0.1421925,0.14295240866207642,0.13502943750000002,0.13575106514696847,0.1421925,0.14295240866207642,0.10502289583333334,0.10558416178097549,297.15,293.15,296.6759376119358,297.0534924194983,297.02888383150685,296.4539309166887,296.9878370177685,296.84001635947965,6205.224721785643,1511.0739675551013,114.21753109856022,123.46317177049916,296.8371931245917,296.90235152118305,297.7265035703755,297.21012665947563,297.19095944965056,8113.932606031135,9928.701707233167,0.5038679149234547,0.1391
21110544.0,21110544.0,289.8868588282828,287.8463294610142,0.8074497219047619,298.6818585324625,2.0,2.0,1.0,4.0,0.5046601350342014,283.15,283.15,283.1499991872055,288.74902113477754,3.9682539682539675,1.0919138483284458,53000.00000140641,290.26576940606054,288.186398672505,1.2050681793354858,0.6745,0.6781047114814586,0.1421925,0.14295241540004044,0.13502943750000002,0.1357510715455021,0.1421925,0.14295241540004047,0.10502289583333334,0.10558416675761274,297.15,293.15,296.6785555828281,297.0568920934793,297.03282326542814,296.45644063126656,296.9905576130473,296.8430538372099,6205.487392607431,1511.0739675551058,114.21753109805553,123.46328111323336,296.8371931245917,296.90235152118305,297.7265035703755,297.21012665947563,297.19095944965056,8113.932606031135,9928.701707233167,0.5038679149234547,0.1391
21110580.0,21110580.0,289.8972457912458,287.8480242613873,0.8067149206349207,299.82033663081063,2.0,2.0,1.0,4.0,0.5046601349490779,283.15,283.15,283.1499991872055,288.74984502900816,3.9682539682539675,1.0919138483268687,53000.00000125333,290.25330505050493,288.1870105816577,1.205068235092196,0.6745,0.6781047439699751,0.1421925,0.14295242224900026,0.13502943750000002,0.13575107804943998,0.1421925,0.14295242224900026,0.10502289583333334,0.1055841718162311,297.15,293.15,296.681209161661,297.06032439847905,297.03679178417815,296.4589870950619,296.9933100932176,296.8461245065195,6205.751858126196,1511.0739675551106,114.21753109755608,123.46339007485872,296.8371931245917,296.90235152118305,297.7265035703755,297.21012665947563,297.19095944965056,8113.932606031135,9928.701707233167,0.5038679149234547,0.1391
21110616.0,21110616.0,289.9080809696969,287.84972269274743,0.8059428114285714,300.957592562428,2.0,2.0,1.0,4.0,0.5046601348639544,283.15,283.15,283.14999918720537,288.7507343337926,3.9682539682539675,1.0919138483254616,53000.000001116714,290.2403028363636,288.18767890261984,1.2050683003748979,0.6745,0.6781047820003405,0.1421925,0.1429524302662467,0.13502943750000002,0.13575108566281113,0.1421925,0.1429524302662467,0.10502289583333334,0.10558417773774202,297.15,293.15,296.6842397383279,297.06410342979825,297.04107031245974,296.46190833952824,296.9964029807815,296.8495449601791,6206.037016645215,1511.0739675551142,114.21753109711051,123.46349549039789,296.8371931245917,296.90235152118305,297.7265035703755,297.21012665947563,297.19095944965056,8113.932606031135,9928.701707233167,0.5038679149234547,0.1391
21110652.0,21110652.0,289.919354020202,287.85142262870244,0.8051341866666667,302.0936403649635,2.0,2.0,1.0,4.0,0.504660134778831,283.15,283.15,283.14999918720525,288.7517050704255,3.9682539682539675,1.0919138483242654,53000.00000100059,290.2267751757575,288.1884180012967,1.2050683763681351,0.6745,0.6781048262732925,0.1421925,0.14295243959950354,0.13502943750000002,0.1357510945258976,0.1421925,0.14295243959950354,0.10502289583333334,0.1055841846312537,297.15,293.15,296.6877394136173,297.06831339908166,297.0457340777414,296.4652926676338,296.9999187049155,296.85339965259794,6206.347922629588,1511.0739675551179,114.21753109673162,123.46359648087125,296.8371931245917,296.90235152118305,297.7265035703755,297.21012665947563,297.19095944965056,8113.932606031135,9928.701707233167,0.5038679149234547,0.1391
21110688.0,21110688.0,289.93105459932656,287.8531219249725,0.8042898387301587,303.22849407606606,2.0,2.0,1.0,4.0,0.5046601346937075,283.15,283.15,283.1499991872053,288.7527015222822,3.9682539682539675,1.0919138483231332,53000.00000089069,290.212734480808,288.18918037695596,1.2050684555012585,0.6745,0.6781048723639403,0.1421925,0.14295244931595194,0.13502943750000002,0.135751103752872,0.1421925,0.14295244931595194,0.10502289583333334,0.10558419180778936,297.15,293.15,296.691386810998,297.0726582369067,297.05051829327505,296.4688173179997,297.00356634457205,296.8573894007503,6206.666954809961,1511.073967555121,114.2175310963731,123.46369608718231,296.8371931245917,296.90235152118305,297.7265035703755,297.21012665947563,297.19095944965056,8113.932606031135,9928.701707233167,0.5038679149234547,0.1391
21110724.0,21110724.0,289.94317236363634,287.85481842284764,0.80341056,304.3621677333846,2.0,2.0,1.0,4.0,0.5046601346085839,283.15,283.15,283.1499991872054,288.75377318736577,3.9682539682539675,1.0919138483221709,53000.00000079727,290.1981931636363,288.1900082677416,1.2050685486177612,0.6745,0.6781049265986129,0.1421925,0.14295246074925613,0.13502943750000002,0.13575111461021425,0.1421925,0.14295246074925613,0.10502289583333334,0.10558420025238886,297.15,293.15,296.6954345144761,297.07736987772756,297.05563110997593,296.47271094458506,297.00757336770556,296.8617439628941,6207.0098053679285,1511.073967555124,114.21753109606833,123.46379277003439,296.8371931245917,296.90235152118305,297.7265035703755,297.21012665947563,297.19095944965056,8113.932606031135,9928.701707233167,0.5038679149234547,0.1391
21110760.0,21110760.0,289.95569696969693,287.8565099525736,0.8024971428571429,305.4946753745678,2.0,2.0,1.0,4.0,0.5046601345234605,283.15,283.15,283.1499991872054,288.7548825836115,3.9682539682539675,1.0919138483212931,53000.000000712054,290.1831636363636,288.1908690246238,1.205068648325361,0.6745,0.6781049846803006,0.1421925,0.14295247299355618,0.13502943750000002,0.13575112623769775,0.1421925,0.14295247299355618,0.10502289583333334,0.10558420929598714,297.15,293.15,296.69968302846445,297.0822655208433,297.06090876375805,296.47678966555753,297.0117606723828,296.86628153020126,6207.3646237807925,1511.0739675551263,114.21753109579039,123.46388797859662,296.8371931245917,296.90235152118305,297.7265035703755,297.21012665947563,297.19095944965056,8113.932606031135,9928.701707233167,0.5038679149234547,0.1391
21110796.0,21110796.0,289.9686180740741,287.8581943366686,0.8015503796825396,306.6260310372647,2.0,2.0,1.0,4.0,0.504660134438337,283.15,283.15,283.14999918720537,288.7560489309179,3.9682539682539675,1.0919138483205337,53000.00000063836,290.167658311111,288.1917806024946,1.205068755822649,0.6745,0.6781050473155232,0.1421925,0.14295248619779471,0.13502943750000002,0.13575113877676204,0.1421925,0.14295248619779471,0.10502289583333334,0.1055842190485927,297.15,293.15,296.7042202414878,297.08742579002626,297.0664234901551,296.48112356409706,297.0162066330245,296.87107994375816,6207.737478493624,1511.0739675551283,114.21753109554994,123.4639812959309,296.8371931245917,296.90235152118305,297.7265035703755,297.21012665947563,297.19095944965056,8113.932606031135,9928.701707233167,0.5038679149234547,0.1391
21110832.0,21110832.0,289.9819253333333,287.85986939316916,0.8005710628571429,307.7562487591241,2.0,2.0,1.0,4.0,0.5046601343532136,283.15,283.15,283.14999918720525,288.75721694234966,3.9682539682539675,1.0919138483197768,53000.00000056485,290.1516895999999,288.1926935821264,1.2050688646341876,0.6745,0.678105110697699,0.1421925,0.1429524995594997,0.13502943750000002,0.13575115146536035,0.1421925,0.1429524995594997,0.10502289583333334,0.10558422891750249,297.15,293.15,296.7087651885433,297.09259317540443,297.0719446090582,296.4854640890999,297.02065955831563,296.8758853240843,6208.110899034706,1511.0739675551306,114.21753109531011,123.46407460026899,296.8371931245917,296.90235152118305,297.7265035703755,297.21012665947563,297.19095944965056,8113.932606031135,9928.701707233167,0.5038679149234547,0.1391
21110868.0,21110868.0,289.99560840404035,287.86153293880915,0.7995599847619047,308.88534257779486,2.0,2.0,1.0,4.0,0.5046601342680901,283.15,283.15,283.1499991872053,288.75846935170057,3.9682539682539675,1.0919138483191735,53000.00000050629,290.13526991515147,288.1936774576041,1.2050689922099282,0.6745,0.6781051850154676,0.1421925,0.14295251522655578,0.13502943750000002,0.13575116634317574,0.1421925,0.14295251522655578,0.10502289583333334,0.10558424048913669,297.15,293.15,296.7137009297518,297.09812042236945,297.0777891948644,296.49013877594064,297.02546457528376,296.88104277964203,6208.511147447117,1511.0739675551324,114.21753109511901,123.46416645040091,296.8371931245917,296.90235152118305,297.7265035703755,297.21012665947563,297.19095944965056,8113.932606031135,9928.701707233167,0.5038679149234547,0.1391
21110904.0,21110904.0,290.0096569427609,287.86318279212935,0.7985179377777777,310.01332653092584,2.0,2.0,1.0,4.0,0.5046601341829667,283.15,283.15,283.14999918720537,288.75976126332426,3.9682539682539675,1.0919138483186366,53000.000000454194,290.1184116686868,288.194697578641,1.2050691257687394,0.6745,0.6781052628332882,0.1421925,0.14295253163146376,0.13502943750000002,0.13575118192167318,0.1421925,0.14295253163146376,0.10502289583333334,0.10558425260574583,297.15,293.15,296.7188205279809,297.10381809097413,297.0837857305952,296.49496608499544,297.03043583878343,296.8863652546658,6208.923898717142,1511.073967555134,114.2175310949491,123.46425779564862,296.8371931245917,296.90235152118305,297.7265035703755,297.21012665947563,297.19095944965056,8113.932606031135,9928.701707233167,0.5038679149234547,0.1391
21110940.0,21110940.0,290.0240606060606,287.86481677652085,0.7974457142857143,311.14021465616594,2.0,2.0,1.0,4.0,0.5046601340978433,283.15,283.15,283.1499991872054,288.7610730171297,3.9682539682539675,1.091913848318134,53000.00000040536,290.1011272727272,288.1957359037715,1.2050692630374107,0.6745,0.6781053428057351,0.1421925,0.14295254849059225,0.13502943750000002,0.13575119793150942,0.1421925,0.14295254849059225,0.10502289583333334,0.10558426505784066,297.15,293.15,296.7240324633339,297.1096013459533,297.0898585754486,296.49987004329284,297.03549059368567,296.8917706043429,6209.34295539842,1511.0739675551354,114.21753109478985,123.46434889992709,296.8371931245917,296.90235152118305,297.7265035703755,297.21012665947563,297.19095944965056,8113.932606031135,9928.701707233167,0.5038679149234547,0.1391
21110976.0,21110976.0,290.03880905050505,287.86643272320106,0.7963441066666667,312.26602099116405,2.0,2.0,1.0,4.0,0.5046601340127198,283.15,283.15,283.1499991872055,288.76241420747704,3.9682539682539675,1.0919138483176745,53000.00000036077,290.08342913939384,288.19679972881363,1.2050694069730905,0.6745,0.6781054266637341,0.1421925,0.1429525661688406,0.13502943750000002,0.13575121471920168,0.1421925,0.1429525661688406,0.10502289583333334,0.10558427811493463,297.15,293.15,296.7293672756364,297.11549951622703,297.09603406389016,296.5048726667755,297.0406575602143,296.8972862165487,6209.771406004824,1511.0739675551367,114.21753109464434,123.46444011832773,296.8371931245917,296.90235152118305,297.7265035703755,297.21012665947563,297.19095944965056,8113.932606031135,9928.701707233167,0.5038679149234547,0.1391
