,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21111012.0,21111012.0,290.0538919326599,287.86802847412383,0.7952139073015873,313.39075957356897,2.0,2.0,1.0,4.0,0.5046601339275963,283.15,283.15,283.1499991872055,288.76381179390665,3.9682539682539675,1.091913848317295,53000.000000323926,290.065329680808,288.1979129114227,1.2050695626418422,0.6745,0.6781055173699244,0.1421925,0.14295258529076793,0.13502943750000002,0.1357512328778464,0.1421925,0.14295258529076793,0.10502289583333334,0.10558429223832498,297.15,293.15,296.7349376135236,297.1216179828348,297.10240577473087,296.510064069066,297.04603947002346,296.90301298203576,6210.217804032037,1511.073967555138,114.21753109452406,123.46453153674683,296.8371931245917,296.90235152118305,297.7265035703755,297.21012665947563,297.19095944965056,8113.932606031135,9928.701707233167,0.5038679149234547,0.1391
21111048.0,21111048.0,290.0692989090909,287.869601884824,0.7940559085714286,314.5144444410296,2.0,2.0,1.0,4.0,0.5046601338424728,283.15,283.15,283.14999918720525,288.7652203929063,3.9682539682539675,1.0919138483169308,53000.00000028859,290.04684130909084,288.1990366427276,1.2050697202960872,0.6745,0.6781056092219769,0.1421925,0.14295260465425644,0.13502943750000002,0.13575125126588344,0.1421925,0.14295260465425644,0.10502289583333334,0.10558430654013158,297.15,293.15,296.74055408458105,297.12777964631726,297.10881496179843,296.5152918223353,297.05146322612825,296.90878074823206,6210.667732228531,1511.073967555139,114.21753109440883,123.46462298920031,296.8371931245917,296.90235152118305,297.7265035703755,297.21012665947563,297.19095944965056,8113.932606031135,9928.701707233167,0.5038679149234547,0.1391
21111084.0,21111084.0,290.0850196363636,287.87115082719595,0.7928709028571429,315.6370896311948,2.0,2.0,1.0,4.0,0.5046601337573493,283.15,283.15,283.1499991872052,288.7666717860074,3.9682539682539675,1.0919138483166166,53000.00000025809,290.0279764363636,288.20019856550414,1.205069888719192,0.6745,0.678105707351381,0.1421925,0.14295262534108413,0.13502943750000002,0.13575127091059544,0.1421925,0.14295262534108413,0.10502289583333334,0.105584321819352,297.15,293.15,296.74633784211153,297.1341003653865,297.11536450672054,296.5206499043304,297.0570418686026,296.9146988974303,6211.131289025747,1511.07396755514,114.21753109430932,123.46471545302293,296.8371931245917,296.90235152118305,297.7265035703755,297.21012665947563,297.19095944965056,8113.932606031135,9928.701707233167,0.5038679149234547,0.1391
21111120.0,21111120.0,290.10104377104375,287.87267319220746,0.7916596825396827,316.7587091817134,2.0,2.0,1.0,4.0,0.5046601336722258,283.15,283.15,283.1499991872053,288.76816357791046,3.9682539682539675,1.0919138483163506,53000.00000023225,290.0087474747474,288.2013965420743,1.2050700673084056,0.6745,0.6781058114067822,0.1421925,0.14295264727718143,0.13502943750000002,0.13575129174164405,0.1421925,0.14295264727718143,0.10502289583333334,0.10558433802127871,297.15,293.15,296.7522795173825,297.14057123166106,297.1220465478118,296.52613101592755,297.06276672304585,296.9207590071657,6211.607719683156,1511.0739675551408,114.217531094225,123.46480887161015,296.8371931245917,296.90235152118305,297.7265035703755,297.21012665947563,297.19095944965056,8113.932606031135,9928.701707233167,0.5038679149234547,0.1391
21111156.0,21111156.0,290.11736096969696,287.8741668925482,0.7904230400000001,317.8793171302343,2.0,2.0,1.0,4.0,0.5046601335871024,283.15,283.15,283.1499991872054,288.76966898377054,3.9682539682539675,1.0919138483160986,53000.0000002078,289.98916683636355,288.2026070834106,1.2050702483315365,0.6745,0.6781059168933405,0.1421925,0.14295266951498342,0.13502943750000002,0.13575131285919875,0.1421925,0.14295266951498342,0.10502289583333334,0.10558435444604346,297.15,293.15,296.75827206837715,297.1470906073115,297.12876980320294,296.5316512659477,297.0685383346964,296.9268644159071,6212.088525002866,1511.0739675551413,114.21753109414527,123.46490272137166,296.8371931245917,296.90235152118305,297.7265035703755,297.21012665947563,297.19095944965056,8113.932606031135,9928.701707233167,0.5038679149234547,0.1391
21111192.0,21111192.0,290.13396088888885,287.8756298652141,0.7891617676190477,318.99892751440643,2.0,2.0,1.0,4.0,0.504660133501979,283.15,283.15,283.1499991872055,288.77118348303014,3.9682539682539675,1.0919138483158553,53000.00000018417,289.9692469333333,288.2038250700786,1.2050704331394768,0.6745,0.6781060245625687,0.1421925,0.1429526922129178,0.13502943750000002,0.13575133441370624,0.1421925,0.1429526922129178,0.10502289583333334,0.10558437121066042,297.15,293.15,296.7642963108736,297.1536404121546,297.1355195634546,296.53719534490716,297.0743395259817,296.9329982314743,6212.572291366719,1511.0739675551422,114.21753109406812,123.4649969705448,296.8371931245917,296.90235152118305,297.7265035703755,297.21012665947563,297.19095944965056,8113.932606031135,9928.701707233167,0.5038679149234547,0.1391
21111228.0,21111228.0,290.15083318518515,287.8770600740264,0.7878766577777778,320.1175543718786,2.0,2.0,1.0,4.0,0.5046601334168556,283.15,283.15,283.1499991872055,288.77274089731833,3.9682539682539675,1.0919138483156519,53000.00000016444,289.9490001777777,288.2050781747461,1.2050706299988012,0.6745,0.6781061392625862,0.1421925,0.14295271639302487,0.13502943750000002,0.13575135737572083,0.1421925,0.14295271639302487,0.10502289583333334,0.1055843890700051,297.15,293.15,296.7704701623759,297.16033389407824,297.14239448960296,296.54285193485543,297.08028037095715,296.9392661703739,6213.069801974241,1511.0739675551426,114.21753109400379,123.46509300258678,296.8371931245917,296.90235152118305,297.7265035703755,297.21012665947563,297.19095944965056,8113.932606031135,9928.701707233167,0.5038679149234547,0.1391
21111264.0,21111264.0,290.1679675151515,287.87845551208653,0.7865685028571429,321.23521174029963,2.0,2.0,1.0,4.0,0.5046601333317321,283.15,283.15,283.1499991872055,288.77431234245915,3.9682539682539675,1.0919138483154602,53000.00000014581,289.92843898181815,288.20634258456545,1.20507083073161,0.6745,0.6781062562231382,0.1421925,0.14295274104967914,0.13502943750000002,0.13575138079027613,0.1421925,0.14295274104967914,0.10502289583333334,0.10558440728132588,297.15,293.15,296.7766922992733,297.1670738187697,297.14930899491765,296.54854451179625,297.0862661533742,296.94557715562627,6213.571826208811,1511.073967555143,114.21753109394307,123.46518972559352,296.8371931245917,296.90235152118305,297.7265035703755,297.21012665947563,297.19095944965056,8113.932606031135,9928.701707233167,0.5038679149234547,0.1391
21111300.0,21111300.0,290.1853535353535,287.87981420416605,0.7852380952380952,322.3519136573185,2.0,2.0,1.0,4.0,0.5046601332466086,283.15,283.15,283.14999918720554,288.77590662537114,3.9682539682539675,1.091913848315288,53000.000000129105,289.90757575757567,288.2076254931431,1.2050710382759828,0.6745,0.6781063771496998,0.1421925,0.14295276654241465,0.13502943750000002,0.1357514049987944,0.1421925,0.14295276654241465,0.10502289583333334,0.10558442611017345,297.15,293.15,296.78299401422476,297.1738908924636,297.1562895349666,296.55429645738286,297.0923266864728,296.9519595171021,6214.081157896972,1511.0739675551436,114.21753109388857,123.46528775859889,296.8371931245917,296.90235152118305,297.7265035703755,297.21012665947563,297.19095944965056,8113.932606031135,9928.701707233167,0.5038679149234547,0.1391
21111336.0,21111336.0,290.2029809023569,287.8811342090322,0.7838862273015873,323.46767416058395,2.0,2.0,1.0,4.0,0.5046601331614852,283.15,283.15,283.1499991872055,288.7775255348324,3.9682539682539675,1.091913848315136,53000.00000011432,289.8864229171716,288.20892908776847,1.2050712518823545,0.6745,0.6781065016180786,0.1421925,0.14295279278180673,0.13502943750000002,0.13575142991635586,0.1421925,0.14295279278180673,0.10502289583333334,0.105584445490499,297.15,293.15,296.7893840212532,297.1807936517264,297.1633437055243,296.56011461928796,297.09847026568417,296.95842125269525,6214.598340853638,1511.073967555144,114.21753109384035,123.46538711040661,296.8371931245917,296.90235152118305,297.7265035703755,297.21012665947563,297.19095944965056,8113.932606031135,9928.701707233167,0.5038679149234547,0.1391
21111372.0,21111372.0,290.22083927272723,287.882413621708,0.7825136914285714,324.58250728774493,2.0,2.0,1.0,4.0,0.5046601330763617,283.15,283.15,283.1499991872055,288.77917286399054,3.9682539682539675,1.0919138483150055,53000.00000010169,289.8649928727272,288.2102576305677,1.2050714731980074,0.6745,0.6781066305809558,0.1421925,0.1429528199686917,0.13502943750000002,0.13575145573367942,0.1421925,0.1429528199686917,0.10502289583333334,0.10558446557063957,297.15,293.15,296.79587682434595,297.1877973575876,297.17048378941735,296.5660107769138,297.1047115547262,296.9649760605982,6215.124609198812,1511.0739675551447,114.21753109379908,123.4654884513687,296.8371931245917,296.90235152118305,297.7265035703755,297.21012665947563,297.19095944965056,8113.932606031135,9928.701707233167,0.5038679149234547,0.1391
21111408.0,21111408.0,290.2389183030303,287.8836505756685,0.78112128,325.6964270764502,2.0,2.0,1.0,4.0,0.5046601329912382,283.15,283.15,283.1499991872055,288.78083292747505,3.9682539682539675,1.0919138483148845,53000.00000008993,289.84329803636354,288.21159765537686,1.2050716978688225,0.6745,0.6781067614974895,0.1421925,0.14295284756743035,0.13502943750000002,0.13575148194210926,0.1421925,0.14295284756743035,0.10502289583333334,0.10558448595497387,297.15,293.15,296.80241606314246,297.19484648331724,297.17766191463716,296.5719422073785,297.1109966162444,296.971572656944,6215.654981391383,1511.0739675551451,114.21753109376071,123.4655906384429,296.8371931245917,296.90235152118305,297.7265035703755,297.21012665947563,297.19095944965056,8113.932606031135,9928.701707233167,0.5038679149234547,0.1391
21111444.0,21111444.0,290.2572076498316,287.88484324497034,0.7797097853968253,326.80944756434883,2.0,2.0,1.0,4.0,0.5046601329061147,283.15,283.15,283.1499991872055,288.78251807911454,3.9682539682539675,1.091913848314779,53000.000000079686,289.8213508202019,288.21295957358484,1.205071930054861,0.6745,0.678106896793633,0.1421925,0.14295287608944204,0.13502943750000002,0.13575150902730146,0.1421925,0.14295287608944204,0.10502289583333334,0.10558450702123447,297.15,293.15,296.80904350534877,297.2019827807777,297.1849135813839,296.57794127936364,297.1173659093056,296.97824941123594,6216.193423260632,1511.0739675551451,114.21753109372737,123.4656948434473,296.8371931245917,296.90235152118305,297.7265035703755,297.21012665947563,297.19095944965056,8113.932606031135,9928.701707233167,0.5038679149234547,0.1391
21111480.0,21111480.0,290.2756969696969,287.8859898463166,0.7782800000000001,327.9215827890895,2.0,2.0,1.0,4.0,0.5046601328209912,283.15,283.15,283.14999918720554,288.7842169095471,3.9682539682539675,1.091913848314683,53000.00000007037,289.7991636363636,288.2143334287118,1.2050721663384205,0.6745,0.6781070344776693,0.1421925,0.1429529051148495,0.13502943750000002,0.1357515365905305,0.1421925,0.1429529051148495,0.10502289583333334,0.10558452845930151,297.15,293.15,296.8157190157672,297.20916658215,297.1922053209055,296.58397721225424,297.1237811060395,296.98496984742326,6216.736302492796,1511.0739675551456,114.21753109369695,123.46580014871385,296.8371931245917,296.90235152118305,297.7265035703755,297.21012665947563,297.19095944965056,8113.932606031135,9928.701707233167,0.5038679149234547,0.1391
21111516.0,21111516.0,290.2943759191919,287.887088641056,0.7768327161904762,329.0328467883212,2.0,2.0,1.0,4.0,0.5046601327358677,283.15,283.15,283.14999918720554,288.7859375653263,3.9682539682539675,1.0919138483145994,53000.00000006228,289.7767488969696,288.21572798944953,1.2050724074951442,0.6745,0.6781071750088588,0.1421925,0.1429529347404702,0.13502943750000002,0.1357515647237365,0.1421925,0.1429529347404702,0.10502289583333334,0.10558455034068397,297.15,293.15,296.82247477080364,297.2164299889779,297.19956304719585,296.5900758318285,297.13027289972086,296.9917633077054,6217.286159191598,1511.073967555146,114.21753109367046,123.46590725215187,296.8371931245917,296.90235152118305,297.7265035703755,297.21012665947563,297.19095944965056,8113.932606031135,9928.701707233167,0.5038679149234547,0.1391
21111552.0,21111552.0,290.31323415488214,287.8881379371147,0.7753687263492064,330.1432535996927,2.0,2.0,1.0,4.0,0.5046601326507443,283.15,283.15,283.14999918720554,288.78768261559475,3.9682539682539675,1.0919138483145288,53000.000000055414,289.75411901414134,288.21714545567437,1.20507265558587,0.6745,0.6781073195784909,0.1421925,0.14295296521744189,0.13502943750000002,0.13575159366540604,0.1421925,0.14295296521744189,0.10502289583333334,0.10558457285087137,297.15,293.15,296.8293190435577,297.2237820750029,297.20699448104,296.5962458353396,297.1368500860234,296.99863830419275,6217.843866522969,1511.073967555146,114.21753109364812,123.46601674984576,296.8371931245917,296.90235152118305,297.7265035703755,297.21012665947563,297.19095944965056,8113.932606031135,9928.701707233167,0.5038679149234547,0.1391
21111588.0,21111588.0,290.3322613333333,287.88913609086285,0.7738888228571429,331.25281726085285,2.0,2.0,1.0,4.0,0.5046601325656208,283.15,283.15,283.14999918720554,288.78944078269205,3.9682539682539675,1.0919138483144637,53000.00000004907,289.73128639999993,288.21857523800884,1.2050729073065933,0.6745,0.6781074662642135,0.1421925,0.14295299614051024,0.13502943750000002,0.13575162303069976,0.1421925,0.14295299614051024,0.10502289583333334,0.10558459569054428,297.15,293.15,296.836210885941,297.23118181580844,297.2144655203122,296.60245420119725,297.1434731631322,297.0055571172782,6218.405835851661,1511.073967555146,114.2175310936275,123.46612753327864,296.8371931245917,296.90235152118305,297.7265035703755,297.21012665947563,297.19095944965056,8113.932606031135,9928.701707233167,0.5038679149234547,0.1391
21111624.0,21111624.0,290.3514471111111,287.8900815089126,0.7723937980952381,332.36155180945065,2.0,2.0,1.0,4.0,0.5046601324804972,283.15,283.15,283.14999918720554,288.7912130087419,3.9682539682539675,1.091913848314406,53000.00000004348,289.70826346666655,288.22001931055075,1.2050731619319133,0.6745,0.6781076146488929,0.1421925,0.14295302742173863,0.13502943750000002,0.1357516527361109,0.1421925,0.14295302742173863,0.10502289583333334,0.10558461879475291,297.15,293.15,296.84315496045065,297.2386339703295,297.22197938212156,296.60870491991125,297.15014650922484,297.01252394840753,6218.972345280486,1511.0739675551465,114.21753109360917,123.46623964688392,296.8371931245917,296.90235152118305,297.7265035703755,297.21012665947563,297.19095944965056,8113.932606031135,9928.701707233167,0.5038679149234547,0.1391
21111660.0,21111660.0,290.3707811447811,287.89097264984923,0.7708844444444445,333.46947128313485,2.0,2.0,1.0,4.0,0.5046601323953738,283.15,283.15,283.14999918720554,288.79300058554,3.9682539682539675,1.0919138483143542,53000.00000003842,289.68506262626255,288.22147798480864,1.2050734211607037,0.6745,0.6781077657099637,0.1421925,0.1429530592671816,0.13502943750000002,0.13575168297731388,0.1421925,0.1429530592671816,0.10502289583333334,0.10558464231568856,297.15,293.15,296.8501550328218,297.24614233946,297.2295390880556,296.6150021376541,297.15687378597465,297.0195424767932,6219.543834862765,1511.0739675551465,114.21753109359274,123.46635337683969,296.8371931245917,296.90235152118305,297.7265035703755,297.21012665947563,297.19095944965056,8113.932606031135,9928.701707233167,0.5038679149234547,0.1391
21111696.0,21111696.0,290.3902530909091,287.8918080258934,0.7693615542857143,334.57658971955436,2.0,2.0,1.0,4.0,0.5046601323102504,283.15,283.15,283.14999918720554,288.79480520116067,3.9682539682539675,1.0919138483143092,53000.00000003411,289.661696290909,288.22295273323067,1.2050736852049455,0.6745,0.6781079195795281,0.1421925,0.14295309170468798,0.13502943750000002,0.13575171378075454,0.1421925,0.14295309170468798,0.10502289583333334,0.1055846662739202,297.15,293.15,296.85721723889975,297.2537131896557,297.23715002537875,296.62135129651483,297.1636610626979,297.0266185626294,6220.120854197998,1511.0739675551465,114.21753109357864,123.4664689390222,296.8371931245917,296.90235152118305,297.7265035703755,297.21012665947563,297.19095944965056,8113.932606031135,9928.701707233167,0.5038679149234547,0.1391
21111732.0,21111732.0,290.40985260606055,287.89258620449476,0.7678259199999999,335.682921156358,2.0,2.0,1.0,4.0,0.5046601322251271,283.15,283.15,283.14999918720554,288.7966228187263,3.9682539682539675,1.0919138483142692,53000.00000003021,289.63817687272723,288.22444010556404,1.2050739524644605,0.6745,0.678108075324494,0.1421925,0.14295312453755096,0.13502943750000002,0.1357517449596354,0.1421925,0.14295312453755096,0.10502289583333334,0.10558469052416088,297.15,293.15,296.86432883747057,297.26133376336776,297.2448014250677,296.6277424733711,297.1704960201849,297.0337405038924,6220.702093780953,1511.073967555147,114.21753109356585,123.46658594379079,296.8371931245917,296.90235152118305,297.7265035703755,297.21012665947563,297.19095944965056,8113.932606031135,9928.701707233167,0.5038679149234547,0.1391
21111768.0,21111768.0,290.4295693468013,287.8933058098561,0.766278333968254,336.7884796311948,2.0,2.0,1.0,4.0,0.5046601321400036,283.15,283.15,283.1499991872055,288.79845421822034,3.9682539682539675,1.0919138483142334,53000.00000002672,289.6145167838383,288.225940589879,1.205074223130747,0.6745,0.6781082330565424,0.1421925,0.14295315778931414,0.13502943750000002,0.13575177653631407,0.1421925,0.14295315778931414,0.10502289583333334,0.10558471508379982,297.15,293.15,296.8714936854609,297.2690078478466,297.25249577256875,296.6341796174773,297.1773821853744,297.0409118217456,6221.287795838064,1511.073967555147,114.21753109355451,123.46670454610968,296.8371931245917,296.90235152118305,297.7265035703755,297.21012665947563,297.19095944965056,8113.932606031135,9928.701707233167,0.5038679149234547,0.1391
21111804.0,21111804.0,290.44939296969693,287.89396552438643,0.7647195885714285,337.8932791817134,2.0,2.0,1.0,4.0,0.50466013205488,283.15,283.15,283.14999918720554,288.800298596253,3.9682539682539675,1.0919138483142012,53000.00000002363,289.5907284363636,288.2274536624078,1.205074496913349,0.6745,0.6781083926060048,0.1421925,0.1429531914242095,0.13502943750000002,0.1357518084768243,0.1421925,0.1429531914242095,0.10502289583333334,0.10558473992641891,297.15,293.15,296.8787117216205,297.27673542916403,297.2602334781705,296.6406635039875,297.184319611232,297.0481327488349,6221.877712962755,1511.073967555147,114.21753109354444,123.46682472476455,296.8371931245917,296.90235152118305,297.7265035703755,297.21012665947563,297.19095944965056,8113.932606031135,9928.701707233167,0.5038679149234547,0.1391
21111840.0,21111840.0,290.46931313131313,287.8945640900838,0.7631504761904762,338.9973338455628,2.0,2.0,1.0,4.0,0.5046601319697566,283.15,283.15,283.14999918720554,288.8021562624393,3.9682539682539675,1.0919138483141728,53000.00000002084,289.56682424242416,288.228979866471,1.2050747737804746,0.6745,0.6781085539541866,0.1421925,0.14295322543829603,0.13502943750000002,0.1357518407774236,0.1421925,0.14295322543829603,0.10502289583333334,0.10558476504910727,297.15,293.15,296.88598651028144,297.2845200455642,297.26801763744834,296.6471980173003,297.19131173302844,297.0554067887246,6222.471951976399,1511.073967555147,114.21753109353538,123.46694656183203,296.8371931245917,296.90235152118305,297.7265035703755,297.21012665947563,297.19095944965056,8113.932606031135,9928.701707233167,0.5038679149234547,0.1391
21111876.0,21111876.0,290.4893194882155,287.89510030984565,0.7615717892063492,340.1006576603919,2.0,2.0,1.0,4.0,0.5046601318846331,283.15,283.15,283.14999918720554,288.80402525130836,3.9682539682539675,1.0919138483141482,53000.00000001845,289.5428166141413,288.2305183650911,1.20507505257801,0.6745,0.678108716430874,0.1421925,0.14295325969028472,0.13502943750000002,0.1357518733039406,0.1421925,0.14295325969028472,0.10502289583333334,0.10558479034750937,297.15,293.15,296.8933099830364,297.29235377442086,297.275840589119,296.6537764708735,297.19835068221494,297.06272629993293,6223.06987292734,1511.073967555147,114.21753109352761,123.46706980674146,296.8371931245917,296.90235152118305,297.7265035703755,297.21012665947563,297.19095944965056,8113.932606031135,9928.701707233167,0.5038679149234547,0.1391
21111912.0,21111912.0,290.5094016969697,287.89557304870664,0.7599843199999999,341.2032646638494,2.0,2.0,1.0,4.0,0.5046601317995096,283.15,283.15,283.14999918720554,288.80590802451826,3.9682539682539675,1.091913848314127,53000.000000016415,289.5187179636363,288.23207154361654,1.2050753343283023,0.6745,0.678108880627596,0.1421925,0.14295329430487685,0.13502943750000002,0.1357519061747946,0.1421925,0.14295329430487685,0.10502289583333334,0.10558481591372915,297.15,293.15,296.90069535376597,297.30024962833784,297.2837134947758,296.6604121377314,297.2054490400674,297.07010393093566,6223.672292285065,1511.0739675551474,114.21753109352082,123.46719480590696,296.8371931245917,296.90235152118305,297.7265035703755,297.21012665947563,297.19095944965056,8113.932606031135,9928.701707233167,0.5038679149234547,0.1391
21111948.0,21111948.0,290.5295494141414,287.8959812350031,0.758388860952381,342.3051688935843,2.0,2.0,1.0,4.0,0.5046601317143862,283.15,283.15,283.14999918720554,288.8078001938693,3.9682539682539675,1.0919138483141075,53000.000000014494,289.4945407030302,288.23363535719375,1.205075617641825,0.6745,0.678109045736244,0.1421925,0.14295332911171366,0.13502943750000002,0.13575193922820877,0.1421925,0.14295332911171366,0.10502289583333334,0.10558484162194016,297.15,293.15,296.90812446219945,297.3081894604165,297.29162192948905,296.66708873110184,297.21258945065466,297.0775228067723,6224.277805240539,1511.0739675551474,114.2175310935146,123.46732096810592,296.8371931245917,296.90235152118305,297.7265035703755,297.21012665947563,297.19095944965056,8113.932606031135,9928.701707233167,0.5038679149234547,0.1391
21111984.0,21111984.0,290.5497522962963,287.8963238614625,0.7567862044444444,343.4063843872455,2.0,2.0,1.0,4.0,0.5046601316292626,283.15,283.15,283.14999918720554,288.8097045055362,3.9682539682539675,1.0919138483140907,53000.000000012864,289.47029724444434,288.2352130013354,1.2050759027656404,0.6745,0.6781092119021597,0.1421925,0.1429533641414349,0.13502943750000002,0.1357519724932794,0.1421925,0.1429533641414349,0.10502289583333334,0.10558486749477286,297.15,293.15,296.9156106630702,297.3161865808236,297.2995760136748,296.673819426451,297.21978453514515,297.08499544383295,6224.887281095175,1511.0739675551474,114.21753109350928,123.46744864378684,296.8371931245917,296.90235152118305,297.7265035703755,297.21012665947563,297.19095944965056,8113.932606031135,9928.701707233167,0.5038679149234547,0.1391
21112020.0,21112020.0,290.57,287.89659998621823,0.7551771428571429,344.5069251824818,2.0,2.0,1.0,4.0,0.5046601315441391,283.15,283.15,283.14999918720554,288.8116196060574,3.9682539682539675,1.0919138483140753,53000.00000001141,289.4459999999999,288.2368035605124,1.2050761891138602,0.6745,0.6781093787821982,0.1421925,0.1429533993217016,0.13502943750000002,0.13575200590131162,0.1421925,0.1429533993217016,0.10502289583333334,0.10558489347879792,297.15,293.15,296.923152352755,297.3242391223721,297.30757424975695,296.6806041729765,297.2270324723989,297.0925204740519,6225.500291003064,1511.0739675551474,114.21753109350452,123.46757765054424,296.8371931245917,296.90235152118305,297.7265035703755,297.21012665947563,297.19095944965056,8113.932606031135,9928.701707233167,0.5038679149234547,0.1391
21112056.0,21112056.0,290.59028218181817,287.8968087337469,0.7535624685714285,345.606805316942,2.0,2.0,1.0,4.0,0.5046601314590157,283.15,283.15,283.14999918720554,288.8135441690028,3.9682539682539675,1.0919138483140625,53000.00000001013,289.42166138181807,288.23840539204485,1.205076476456718,0.6745,0.6781095462430342,0.1421925,0.14295343462440718,0.13502943750000002,0.13575203942561478,0.1421925,0.14295343462440718,0.10502289583333334,0.10558491955325594,297.15,293.15,296.93074413882937,297.33234160293284,297.3156126428755,296.68743785859795,297.23432810611615,297.10009286987037,6226.116415171033,1511.0739675551474,114.21753109350037,123.46770782477594,296.8371931245917,296.90235152118305,297.7265035703755,297.21012665947563,297.19095944965056,8113.932606031135,9928.701707233167,0.5038679149234547,0.1391
21112092.0,21112092.0,290.6105884983165,287.89694929572954,0.7519429739682539,346.70603882827504,2.0,2.0,1.0,4.0,0.5046601313738921,283.15,283.15,283.14999918720554,288.8154761761861,3.9682539682539675,1.0919138483140503,53000.000000008964,289.3972938020201,288.24001634927697,1.2050767645920946,0.6745,0.6781097141664683,0.1421925,0.14295347002463385,0.13502943750000002,0.13575207304252632,0.1421925,0.14295347002463385,0.10502289583333334,0.10558494569974271,297.15,293.15,296.9383741158096,297.34048228843795,297.3236813038602,296.69430891908866,297.24166013698454,297.1077013528362,6226.735012970457,1511.0739675551474,114.21753109349658,123.46783891283653,296.8371931245917,296.90235152118305,297.7265035703755,297.21012665947563,297.19095944965056,8113.932606031135,9928.701707233167,0.5038679149234547,0.1391
21112128.0,21112128.0,290.6309086060606,287.8970209318332,0.7503194514285714,347.8046397541299,2.0,2.0,1.0,4.0,0.5046601312887686,283.15,283.15,283.14999918720554,288.817416091796,3.9682539682539675,1.0919138483140394,53000.000000007916,289.3729096727272,288.24163760716414,1.2050770531224624,0.6745,0.6781098823220155,0.1421925,0.1429535054737927,0.13502943750000002,0.13575210670590507,0.1421925,0.1429535054737927,0.10502289583333334,0.10558497188237062,297.15,293.15,296.94604713875054,297.3486659061855,297.331783517921,296.70122294355605,297.2490329720431,297.11535049569125,6227.356230382793,1511.0739675551474,114.21753109349315,123.46797094715416,296.8371931245917,296.90235152118305,297.7265035703755,297.21012665947563,297.19095944965056,8113.932606031135,9928.701707233167,0.5038679149234547,0.1391
21112164.0,21112164.0,290.6512321616161,287.8970229704138,0.7486926933333333,348.9026221321552,2.0,2.0,1.0,4.0,0.5046601312036452,283.15,283.15,283.14999918720554,288.8193643870377,3.9682539682539675,1.0919138483140298,53000.000000006985,289.34852140606057,288.24326972735656,1.2050773418124767,0.6745,0.678110050571955,0.1421925,0.14295354094285054,0.13502943750000002,0.13575214038818034,0.1421925,0.14295354094285054,0.10502289583333334,0.10558499807969583,297.15,293.15,296.95376886935264,297.3568978162776,297.33992415948927,296.70818596497753,297.2564518317633,297.12304572837206,6227.9802147747605,1511.0739675551474,114.21753109349012,123.4681039740409,296.8371931245917,296.90235152118305,297.7265035703755,297.21012665947563,297.19095944965056,8113.932606031135,9928.701707233167,0.5038679149234547,0.1391
21112200.0,21112200.0,290.6715488215488,287.89695480913844,0.747063492063492,350.0,2.0,2.0,1.0,4.0,0.5046601311185217,283.15,283.15,283.14999918720554,288.82132244587297,3.9682539682539675,1.0919138483140223,53000.00000000623,289.3241414141413,288.2449155219292,1.2050776297059433,0.6745,0.6781102183594633,0.1421925,0.14295357631442251,0.13502943750000002,0.13575217397788067,0.1421925,0.14295357631442246,0.10502289583333334,0.10558502420501831,297.15,293.15,296.96155975430395,297.36519752973504,297.3481196063021,296.71521988946654,297.26393550494254,297.13080645695,6228.607406922086,1511.0739675551474,114.21753109348768,123.46823806017895,296.8371931245917,296.90235152118305,297.7265035703755,297.21012665947563,297.19095944965056,8113.932606031135,9928.701707233167,0.5038679149234547,0.1391
21112236.0,21112236.0,290.6918482424242,287.8968159155252,0.74543264,351.09493481016057,2.0,2.0,1.0,4.0,0.5046601310333982,283.15,283.15,283.14999918720554,288.8232848097409,3.9682539682539675,1.091913848314015,53000.00000000553,289.2997821090908,288.2465669390707,1.205077918070619,0.6745,0.6781103864206105,0.1421925,0.1429536117436808,0.13502943750000002,0.13575220762236131,0.1421925,0.14295361174368074,0.10502289583333334,0.10558505037294769,297.15,293.15,296.96937249155445,297.3735191821719,297.3563313254513,296.72227620370234,297.27143984592186,297.1385878097604,6229.2360802279,1511.0739675551474,114.21753109348539,123.46837264922223,296.8371931245917,296.90235152118305,297.7265035703755,297.21012665947563,297.19095944965056,8113.932606031135,9928.701707233167,0.5038679149234547,0.1391
21112272.0,21112272.0,290.71212008080806,287.8966058274016,0.7438009295238095,352.1855695528175,2.0,2.0,1.0,4.0,0.5046601309482748,283.15,283.15,283.14999918720554,288.82525451045797,3.9682539682539675,1.0919138483140087,53000.00000000489,289.2754559030302,288.2482295571608,1.205078204655816,0.6745,0.6781105534487413,0.1421925,0.14295364695516702,0.13502943750000002,0.13575224106004039,0.1421925,0.14295364695516702,0.10502289583333334,0.10558507638003142,297.15,293.15,296.9772454979039,297.3818993349719,297.3645896632838,296.7293956348443,297.27900006682006,297.1464260395648,6229.867178641777,1511.0739675551474,114.21753109348336,123.46850796688251,296.8371931245917,296.90235152118305,297.7265035703755,297.21012665947563,297.19095944965056,8113.932606031135,9928.701707233167,0.5038679149234547,0.1391
21112308.0,21112308.0,290.732353993266,287.8963241532773,0.742169153015873,353.271890572146,2.0,2.0,1.0,4.0,0.5046601308631512,283.15,283.15,283.14999918720554,288.8272281405825,3.9682539682539675,1.0919138483140027,53000.00000000431,289.2511752080807,288.24989817467923,1.205078490352068,0.6745,0.6781107199596764,0.1421925,0.14295368205762235,0.13502943750000002,0.13575227439418108,0.1421925,0.14295368205762235,0.10502289583333334,0.10558510230658529,297.15,293.15,296.98515074826423,297.3903107810953,297.372872932438,296.7365488445255,297.2865901822235,297.1542946977093,6230.499626129074,1511.0739675551474,114.21753109348147,123.46864367595282,296.8371931245917,296.90235152118305,297.7265035703755,297.21012665947563,297.19095944965056,8113.932606031135,9928.701707233167,0.5038679149234547,0.1391
21112344.0,21112344.0,290.7525396363636,287.8959705726336,0.7405381028571429,354.3538842123212,2.0,2.0,1.0,4.0,0.5046601307780278,283.15,283.15,283.1499991872056,288.82920782163,3.9682539682539675,1.091913848313997,53000.00000000378,289.22695243636355,288.25157655861085,1.2050787746518348,0.6745,0.6781108856569681,0.1421925,0.14295371698855214,0.13502943750000002,0.13575230756543696,0.1421925,0.14295371698855214,0.10502289583333334,0.10558512810645099,297.15,293.15,296.9931070773505,297.3987717195787,297.38119495998876,296.743756102025,297.29422749712495,297.16221147121354,6231.13410248321,1511.0739675551474,114.21753109347972,123.46877995749314,296.8371931245917,296.90235152118305,297.7265035703755,297.21012665947563,297.19095944965056,8113.932606031135,9928.701707233167,0.5038679149234547,0.1391
21112380.0,21112380.0,290.7726666666666,287.8955448361249,0.7389085714285715,355.43153681751824,2.0,2.0,1.0,4.0,0.5046601306929044,283.15,283.15,283.1499991872056,288.8311941995449,3.9682539682539675,1.0919138483139925,53000.000000003376,289.20279999999997,288.2532678923909,1.2050790560529816,0.6745,0.678111049667084,0.1421925,0.14295375156380555,0.13502943750000002,0.13575234039893394,0.1421925,0.14295375156380555,0.10502289583333334,0.1055851536436153,297.15,293.15,297.0011300928783,297.40729654202636,297.3895675809468,296.75103496509814,297.3019259809603,297.170191032382,6231.770822635664,1511.0739675551474,114.21753109347836,123.46891660255284,296.8371931245917,296.90235152118305,297.7265035703755,297.21012665947563,297.19095944965056,8113.932606031135,9928.701707233167,0.5038679149234547,0.1391
21112416.0,21112416.0,290.7927247407407,287.89504676569425,0.7372813511111111,356.5048347319124,2.0,2.0,1.0,4.0,0.5046601306077809,283.15,283.15,283.14999918720565,288.833185362856,3.9682539682539675,1.091913848313989,53000.00000000303,289.17873031111105,288.25496889843737,1.2050793351211013,0.6745,0.6781112123184089,0.1421925,0.14295378585260984,0.13502943750000002,0.1357523729604119,0.1421925,0.14295378585260984,0.10502289583333334,0.10558517896920926,297.15,293.15,297.0092029496423,297.4158689688216,297.39797815790814,296.75836746576493,297.3096701166135,297.1782175317501,6232.409178369855,1511.0739675551474,114.21753109347723,123.46905344819075,296.8371931245917,296.90235152118305,297.7265035703755,297.21012665947563,297.19095944965056,8113.932606031135,9928.701707233167,0.5038679149234547,0.1391
21112452.0,21112452.0,290.8127035151515,287.8944762545988,0.7356572342857143,357.5737642996788,2.0,2.0,1.0,4.0,0.5046601305226575,283.15,283.15,283.1499991872056,288.8351805165628,3.9682539682539675,1.0919138483139859,53000.00000000268,289.1547557818181,288.2566775411165,1.205079613139166,0.6745,0.6781113743535724,0.1421925,0.14295382001152013,0.13502943750000002,0.1357524053985394,0.1421925,0.14295382001152013,0.10502289583333334,0.10558520419886398,297.15,293.15,297.0173121859822,297.4244763316048,297.4064161038716,296.7657392046417,297.31744766076037,297.18627829737216,6233.048929251363,1511.0739675551474,114.21753109347615,123.46919050371997,296.8371931245917,296.90235152118305,297.7265035703755,297.21012665947563,297.19095944965056,8113.932606031135,9928.701707233167,0.5038679149234547,0.1391
21112488.0,21112488.0,290.8325926464646,287.8938332673464,0.7340370133333333,358.6383118649927,2.0,2.0,1.0,4.0,0.504660130437534,283.15,283.15,283.1499991872055,288.83717931368994,3.9682539682539675,1.0919138483139823,53000.00000000233,289.1308888242424,288.25839365360923,1.2050798893170427,0.6745,0.6781115353235432,0.1421925,0.14295385394587534,0.13502943750000002,0.13575243762342393,0.1421925,0.14295385394587534,0.10502289583333334,0.10558522926266306,297.15,293.15,297.0254554817737,297.4331162837362,297.41487892039777,296.773148162653,297.32525630471724,297.1943710306556,6233.689958250424,1511.0739675551474,114.21753109347503,123.46932769448428,296.8371931245917,296.90235152118305,297.7265035703755,297.21012665947563,297.19095944965056,8113.932606031135,9928.701707233167,0.5038679149234547,0.1391
21112524.0,21112524.0,290.85238179124576,287.8931178395403,0.7324214806349206,359.6984637720292,2.0,2.0,1.0,4.0,0.5046601303524104,283.15,283.15,283.14999918720554,288.8391822405112,3.9682539682539675,1.0919138483139796,53000.000000002095,289.107141850505,288.2601211795641,1.2050801602889865,0.6745,0.6781116932639626,0.1421925,0.14295388724156557,0.13502943750000002,0.13575246924181678,0.1421925,0.14295388724156557,0.10502289583333334,0.10558525385474639,297.15,293.15,297.03365870495446,297.4418125594382,297.42338610123164,296.7806229803608,297.33311905639454,297.20251988047596,6234.3323611495725,1511.0739675551474,114.21753109347422,123.46946473066829,296.8371931245917,296.90235152118305,297.7265035703755,297.21012665947563,297.19095944965056,8113.932606031135,9928.701707233167,0.5038679149234547,0.1391
21112560.0,21112560.0,290.8720606060606,287.89233007763244,0.7308114285714286,360.7542063649635,2.0,2.0,1.0,4.0,0.504660130267287,283.15,283.15,283.14999918720554,288.8411878903056,3.9682539682539675,1.0919138483139772,53000.00000000186,289.08352727272717,288.2618578249141,1.2050804272245526,0.6745,0.678111848852547,0.1421925,0.1429539200414615,0.13502943750000002,0.13575250038939135,0.1421925,0.1429539200414615,0.10502289583333334,0.10558527808063772,297.15,293.15,297.04191358274437,297.4505567411558,297.43193156831387,296.78815468113936,297.3410280603146,297.2107169267336,6234.975738596179,1511.0739675551474,114.21753109347347,123.46960142487312,296.8371931245917,296.90235152118305,297.7265035703755,297.21012665947563,297.19095944965056,8113.932606031135,9928.701707233167,0.5038679149234547,0.1391
21112596.0,21112596.0,290.89161874747475,287.89147015858185,0.7292076495238095,361.8055259879708,2.0,2.0,1.0,4.0,0.5046601301821635,283.15,283.15,283.14999918720554,288.84319670802665,3.9682539682539675,1.0919138483139748,53000.00000000163,289.0600575030302,288.2636028562634,1.2050806920230273,0.6745,0.6781120031891904,0.1421925,0.14295395257743357,0.13502943750000002,0.13575253128633744,0.1421925,0.14295395257743357,0.10502289583333334,0.10558530211159578,297.15,293.15,297.0502103367252,297.45934010901664,297.440506736595,296.79573310121145,297.3489746391419,297.218952984538,6235.62025362913,1511.0739675551474,114.2175310934727,123.46973799518116,296.8371931245917,296.90235152118305,297.7265035703755,297.21012665947563,297.19095944965056,8113.932606031135,9928.701707233167,0.5038679149234547,0.1391
21112632.0,21112632.0,290.9110458720539,287.89053832941954,0.7276109358730158,362.8524089852263,2.0,2.0,1.0,4.0,0.50466013009704,283.15,283.15,283.14999918720554,288.8452069796402,3.9682539682539675,1.0919138483139728,53000.0000000014,289.0367449535352,288.2653563071338,1.2050809512102003,0.6745,0.6781121542660801,0.1421925,0.1429539844262114,0.13502943750000002,0.13575256153070725,0.1421925,0.1429539844262114,0.10502289583333334,0.10558532563499454,297.15,293.15,297.0585564772894,297.4681685770605,297.44911744919295,296.8033667579462,297.35696483242555,297.22723481878296,6236.265315987621,1511.0739675551474,114.21753109347199,123.46987397609688,296.8371931245917,296.90235152118305,297.7265035703755,297.21012665947563,297.19095944965056,8113.932606031135,9928.701707233167,0.5038679149234547,0.1391
21112668.0,21112668.0,290.93033163636363,287.8895349067165,0.72602208,363.8948417009051,2.0,2.0,1.0,4.0,0.5046601300119166,283.15,283.15,283.14999918720554,288.8472183781387,3.9682539682539675,1.0919138483139716,53000.00000000128,289.0136020363635,288.26711654702535,1.2050812062441947,0.6745,0.6781123029221996,0.1421925,0.1429540157646625,0.13502943750000002,0.13575259129045847,0.1421925,0.1429540157646625,0.10502289583333334,0.10558534878146769,297.15,293.15,297.066942675504,297.47703359785964,297.45775697621133,296.8110452338089,297.36499038166124,297.23555377300903,6236.910825824371,1511.0739675551474,114.21753109347162,123.47000947973262,296.8371931245917,296.90235152118305,297.7265035703755,297.21012665947563,297.19095944965056,8113.932606031135,9928.701707233167,0.5038679149234547,0.1391
21112704.0,21112704.0,290.9494656969697,287.88846027595474,0.7244418742857143,364.9328104791825,2.0,2.0,1.0,4.0,0.5046601299267931,283.15,283.15,283.14999918720554,288.84923160043854,3.9682539682539675,1.0919138483139699,53000.000000001164,288.99064116363627,288.26888612646604,1.2050814567330883,0.6745,0.6781124489256383,0.1421925,0.14295404654389743,0.13502943750000002,0.13575262051916445,0.1421925,0.14295404654389743,0.10502289583333334,0.1055853715149057,297.15,293.15,297.07538040445286,297.48594552945707,297.466432748697,296.81878170870925,297.37306126516444,297.2439203312962,6237.55703144694,1511.0739675551474,114.21753109347118,123.4701443540171,296.8371931245917,296.90235152118305,297.7265035703755,297.21012665947563,297.19095944965056,8113.932606031135,9928.701707233167,0.5038679149234547,0.1391
21112740.0,21112740.0,290.9684377104377,287.8873148908001,0.7228711111111111,365.9663016642336,2.0,2.0,1.0,4.0,0.5046601298416696,283.15,283.15,283.14999918720554,288.85124608651324,3.9682539682539675,1.0919138483139685,53000.00000000105,288.9678747474747,288.2706663994052,1.2050817008756909,0.6745,0.6781125912341892,0.1421925,0.14295407654420675,0.13502943750000002,0.13575264900818387,0.1421925,0.14295407654420675,0.10502289583333334,0.10558539367303191,297.15,293.15,297.0838762367567,297.4949096434196,297.47514934562196,296.8265837277067,297.381182776228,297.2523403459466,6238.203750173745,1511.0739675551474,114.2175310934708,123.47027820033426,296.8371931245917,296.90235152118305,297.7265035703755,297.21012665947563,297.19095944965056,8113.932606031135,9928.701707233167,0.5038679149234547,0.1391
21112776.0,21112776.0,290.9872373333333,287.88609927227475,0.7213105828571429,366.9953016002336,2.0,2.0,1.0,4.0,0.5046601297565462,283.15,283.15,283.14999918720554,288.8532613103023,3.9682539682539675,1.0919138483139676,53000.00000000093,288.9453151999999,288.2724554845073,1.2050819394063712,0.6745,0.6781127302740053,0.1421925,0.14295410585542845,0.13502943750000002,0.13575267684282902,0.1421925,0.14295410585542845,0.10502289583333334,0.10558541532220037,297.15,293.15,297.0924204670806,297.50391704446514,297.48390012722405,296.8344403083091,297.38934635301723,297.2608048600192,6238.850805541759,1511.0739675551474,114.21753109347044,123.47041110688924,296.8371931245917,296.90235152118305,297.7265035703755,297.21012665947563,297.19095944965056,8113.932606031135,9928.701707233167,0.5038679149234547,0.1391
21112812.0,21112812.0,291.0058542222222,287.8848140078296,0.719761081904762,368.0197966313577,2.0,2.0,1.0,4.0,0.5046601296714227,283.15,283.15,283.1499991872056,288.8552775100528,3.9682539682539675,1.0919138483139665,53000.000000000815,288.92297493333325,288.27425278709495,1.2050821735120583,0.6745,0.6781128667319444,0.1421925,0.14295413462236026,0.13502943750000002,0.1357527041606033,0.1421925,0.14295413462236026,0.10502289583333334,0.10558543656935813,297.15,293.15,297.10100766984675,297.51296285402077,297.4926808243577,296.8423454964654,297.3975472292296,297.26930881478404,6239.498288120165,1511.0739675551474,114.21753109347009,123.47054318434813,296.8371931245917,296.90235152118305,297.7265035703755,297.21012665947563,297.19095944965056,8113.932606031135,9928.701707233167,0.5038679149234547,0.1391
21112848.0,21112848.0,291.02427803367,287.8834597503145,0.7182234006349206,369.039773101781,2.0,2.0,1.0,4.0,0.5046601295862992,283.15,283.15,283.1499991872056,288.85729450014736,3.9682539682539675,1.0919138483139654,53000.0000000007,288.9008663595959,288.2760591453905,1.205082402132185,0.6745,0.6781129999986442,0.1421925,0.14295416271654143,0.13502943750000002,0.13575273083951733,0.1421925,0.14295416271654143,0.10502289583333334,0.10558545731962461,297.15,293.15,297.10964070151306,297.52204925859576,297.50149271257806,296.8503028394058,297.4057875559782,297.2778546136142,6240.146138062044,1511.0739675551474,114.2175310934697,123.47067423751031,296.8371931245917,296.90235152118305,297.7265035703755,297.21012665947563,297.19095944965056,8113.932606031135,9928.701707233167,0.5038679149234547,0.1391
21112884.0,21112884.0,291.0424984242424,287.8820372168448,0.7166983314285714,370.05521735567885,2.0,2.0,1.0,4.0,0.5046601295011758,283.15,283.15,283.1499991872056,288.8593104266679,3.9682539682539675,1.0919138483139648,53000.00000000064,288.879001890909,288.27787479927014,1.2050826223988016,0.6745,0.6781131284021024,0.1421925,0.14295418978549435,0.13502943750000002,0.13575275654484978,0.1421925,0.14295418978549435,0.10502289583333334,0.10558547731266095,297.15,293.15,297.11832613859247,297.53118136901685,297.5103405726634,296.8583198363672,297.4140724783723,297.2864480790024,6240.793703663679,1511.0739675551474,114.21753109346952,123.47080381939544,296.8371931245917,296.90235152118305,297.7265035703755,297.21012665947563,297.19095944965056,8113.932606031135,9928.701707233167,0.5038679149234547,0.1391
21112920.0,21112920.0,291.060505050505,287.8805471875643,0.7151866666666666,371.06611573722626,2.0,2.0,1.0,4.0,0.5046601294160522,283.15,283.15,283.1499991872056,288.86132559058296,3.9682539682539675,1.091913848313964,53000.00000000058,288.8573939393939,288.2796966517562,1.2050828370925672,0.6745,0.6781132535608679,0.1421925,0.14295421617042803,0.13502943750000002,0.13575278160062101,0.1421925,0.14295421617042803,0.10502289583333334,0.10558549680048303,297.15,293.15,297.1270466535778,297.54034402586143,297.5192125028007,296.8663767639972,297.42238721842335,297.2950734329321,6241.441101892114,1511.0739675551474,114.21753109346932,123.470932405761,296.8371931245917,296.90235152118305,297.7265035703755,297.21012665947563,297.19095944965056,8113.932606031135,9928.701707233167,0.5038679149234547,0.1391
21112956.0,21112956.0,291.07828756902353,287.87899050430275,0.7136891987301587,372.07245459059857,2.0,2.0,1.0,4.0,0.5046601293309287,283.15,283.15,283.1499991872056,288.8633397924223,3.9682539682539675,1.0919138483139628,53000.000000000466,288.8360549171717,288.28153117129597,1.205083043676391,0.6745,0.678113373983461,0.1421925,0.1429542415569211,0.13502943750000002,0.13575280570824894,0.1421925,0.1429542415569211,0.10502289583333334,0.10558551555086029,297.15,293.15,297.1358352714345,297.54956550532637,297.52812998449303,296.8745114724518,297.43075941314,297.30376032936914,6242.088339773901,1511.0739675551474,114.21753109346892,123.47105902713493,296.8371931245917,296.90235152118305,297.7265035703755,297.21012665947563,297.19095944965056,8113.932606031135,9928.701707233167,0.5038679149234547,0.1391
21112992.0,21112992.0,291.09583563636363,287.8773680691268,0.7122067200000001,373.0742202599708,2.0,2.0,1.0,4.0,0.5046601292458053,283.15,283.15,283.1499991872056,288.8653530915393,3.9682539682539675,1.0919138483139623,53000.00000000041,288.8149972363635,288.2833752448074,1.2050832427093718,0.6745,0.6781134900114708,0.1421925,0.14295426601698452,0.13502943750000002,0.13575282893611682,0.1421925,0.14295426601698452,0.10502289583333334,0.10558553361697975,297.15,293.15,297.14467337555607,297.5588293605833,297.5370807757872,296.8827025552664,297.439173092134,297.31249183186543,6242.735391380578,1511.0739675551474,114.21753109346875,123.47118401336814,296.8371931245917,296.90235152118305,297.7265035703755,297.21012665947563,297.19095944965056,8113.932606031135,9928.701707233167,0.5038679149234547,0.1391
21113028.0,21113028.0,291.1131389090909,287.87568084278365,0.7107400228571429,374.07139908951825,2.0,2.0,1.0,4.0,0.5046601291606818,283.15,283.15,283.1499991872056,288.86736469027846,3.9682539682539675,1.0919138483139619,53000.00000000035,288.7942333090908,288.2852309578614,1.205083432302403,0.6745,0.6781136005403343,0.1421925,0.1429542893177635,0.13502943750000002,0.13575285106310017,0.1421925,0.1429542893177635,0.10502289583333334,0.1055855508268557,297.15,293.15,297.1535720096207,297.56814457245093,297.5460726686484,296.89096211198,297.4476371694418,297.32127770642836,6243.381991560942,1511.0739675551474,114.21753109346858,123.47130682606512,296.8371931245917,296.90235152118305,297.7265035703755,297.21012665947563,297.19095944965056,8113.932606031135,9928.701707233167,0.5038679149234547,0.1391
21113064.0,21113064.0,291.130187043771,287.8739298430361,0.7092898996825397,375.0639774234161,2.0,2.0,1.0,4.0,0.5046601290755584,283.15,283.15,283.1499991872056,288.8693758482546,3.9682539682539675,1.0919138483139614,53000.00000000035,288.7737755474747,288.28709648269233,1.205083615956586,0.6745,0.6781137076022531,0.1421925,0.1429543118876699,0.13502943750000002,0.13575287249602924,0.1421925,0.1429543118876699,0.10502289583333334,0.10558556749691164,297.15,293.15,297.16251770852017,297.57749965500426,297.5550956172186,296.89927519494506,297.4561403476963,297.3301057046769,6244.028585060026,1511.0739675551479,114.2175310934684,123.47142799123245,296.8371931245917,296.90235152118305,297.7265035703755,297.21012665947563,297.19095944965056,8113.932606031135,9928.701707233167,0.5038679149234547,0.1391
21113100.0,21113100.0,291.1469696969697,287.87211614288896,0.707857142857143,376.05194160583943,2.0,2.0,1.0,4.0,0.5046601289904347,283.15,283.15,283.1499991872056,288.8718762544532,3.9682539682539675,1.0919138483139617,53000.00000000035,288.7536363636363,288.28898788958986,1.211277272623309,0.6745,0.6780256222520784,0.21457591260258935,0.14928491177268313,0.13502943750000002,0.13573523852229152,0.1421925,0.14293574246416402,0.10502289583333334,0.10557185218400453,297.15,293.15,297.17152572382867,297.5865564827787,297.5641650029512,296.9076592504568,297.46469764966815,297.3389208219367,6245.018899967786,1511.0739675551479,114.21753109346842,123.62016737191007,296.8371931245917,296.90235152118305,297.7265035703755,297.21012665947563,297.19095944965056,8113.932606031135,9928.701707233167,0.5038679149234547,0.1391
