,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21113136.0,21113136.0,291.1634765252525,287.87024086870434,0.7064425447619047,377.0352779809635,2.0,2.0,1.0,4.0,0.5046601289053111,283.15,283.15,283.1499991872059,288.9298030827194,3.9682539682539675,1.0919138483139612,53000.00000000029,288.7338281696969,288.32728718157415,1.2599584617519266,0.6745,0.6774042425272114,0.21530452106608838,0.198909766962804,0.13502943750000002,0.13561084333367374,0.1421925,0.14280474834032691,0.10502289583333334,0.10547510037063515,297.15,293.15,297.18073954780994,297.57822878861407,297.57361931301494,296.9164504265988,297.4735865481316,297.3445249248339,6266.533862632067,1511.0739675551479,114.21753109346825,125.76710005748183,296.8371931245917,296.90235152118305,297.7265035703755,297.21012665947563,297.19095944965056,8113.932606031135,9928.701707233167,0.5038679149234547,0.1391
21113172.0,21113172.0,291.17969718518515,287.86830519820677,0.7050468977777777,378.0139728929635,2.0,2.0,1.0,4.0,0.5046601288201874,283.15,283.15,283.1499991872059,289.0115613574816,3.9682539682539675,1.0919138483139612,53000.00000000029,288.7143633777777,288.40602431245844,1.27698978181657,0.6745,0.6772368726408102,0.21506050309487323,0.21309609985525504,0.20334831095949812,0.13867516212760014,0.1421925,0.14276946480797392,0.10502289583333334,0.10544904007390406,297.15,293.15,297.1901965997878,297.55848238955923,297.58367083668844,296.9258985569835,297.48311516998774,297.3482727106013,6292.055930976087,1511.0739675551479,114.21753109346825,127.21653147097454,296.8371931245917,296.90235152118305,297.7265035703755,297.21012665947563,297.19095944965056,8113.932606031135,9928.701707233167,0.5038679149234547,0.1391
21113208.0,21113208.0,291.1956213333333,287.8663103583758,0.7036709942857143,378.9880126860146,2.0,2.0,1.0,4.0,0.5046601287350635,283.15,283.15,283.1499991872058,289.0963864932226,3.9682539682539675,1.0919138483139608,53000.00000000023,288.69525439999995,288.4789930497178,1.3258381746287868,0.6745,0.6766437470985784,0.2150494556028369,0.214963787918194,0.20373021167079228,0.18643525666312127,0.1421925,0.14264442699676,0.10502289583333334,0.1053566875727359,297.15,293.15,297.19986740341363,297.54234757704705,297.5714434103157,296.93603734635593,297.4932668659906,297.3485925206246,6321.139390380079,1511.0739675551479,114.21753109346808,129.8674578225713,296.8371931245917,296.90235152118305,297.7265035703755,297.21012665947563,297.19095944965056,8113.932606031135,9928.701707233167,0.5038679149234547,0.1391
21113244.0,21113244.0,291.2112386262626,287.8642576232268,0.7023156266666666,379.95738370429194,2.0,2.0,1.0,4.0,0.5046601286499401,283.15,283.15,283.14999918720554,289.18477401709646,3.9682539682539675,1.0919138483139608,53000.00000000023,288.67651364848473,288.56669115978667,1.3404286800058811,0.6745,0.67656135560326,0.21546708552304167,0.21528259559951382,0.20271547204795526,0.20081239637548068,0.1421925,0.1426270579045464,0.10502289583333334,0.10534385882042993,297.15,293.15,297.2094631223412,297.532060076212,297.5419103186187,296.94674133979254,297.5039162629131,297.3468182239755,6348.782938679214,1511.0739675551479,114.21753109346808,132.06414526168544,296.8371931245917,296.90235152118305,297.7265035703755,297.21012665947563,297.19095944965056,8113.932606031135,9928.701707233167,0.5038679149234547,0.1391
21113280.0,21113280.0,291.2265387205387,287.8621483114777,0.7009815873015873,380.9220722919708,2.0,2.0,1.0,4.0,0.5046601285648168,283.15,283.15,283.1499991872043,289.22325809949484,3.9682539682539675,1.0919138483139608,53000.00000000023,288.65815353535345,288.6078018325419,1.3424584865742077,0.6745,0.6766444685684337,0.21622341062299377,0.21579615723230078,0.20212852146624352,0.20222080004547868,0.1421925,0.1426445790910556,0.10502289583333334,0.10535679990906424,297.15,293.15,297.21885668437824,297.52629244087177,297.51904787819996,296.9576221111263,297.51468369290626,297.3473005614966,6360.139822320956,1511.0739675551479,114.21753109346808,133.7607725241184,296.8371931245917,296.90235152118305,297.7265035703755,297.21012665947563,297.19095944965056,8113.932606031135,9928.701707233167,0.5038679149234547,0.1391
21113316.0,21113316.0,291.2415112727273,287.8599837841027,0.6996696685714286,381.8820647932263,2.0,2.0,1.0,4.0,0.5046601284796933,283.15,283.15,283.1499991872031,289.2344936203334,3.9682539682539675,1.0919138483139608,53000.00000000023,288.6401864727272,288.62016835214604,1.343555021051553,0.6745,0.6767314649463149,0.2172392299011407,0.2166408444586326,0.20222486942854767,0.20236011540715468,0.1421925,0.14266291894644753,0.10502289583333334,0.10537034566374487,297.15,293.15,297.22792130219045,297.5239231402446,297.5059478737516,296.9682641241086,297.52509356600626,297.3502300012603,6363.498398263455,1511.0739675551479,114.21753109346808,135.29044836252817,296.8371931245917,296.90235152118305,297.7265035703755,297.21012665947563,297.19095944965056,8113.932606031135,9928.701707233167,0.5038679149234547,0.1391
21113352.0,21113352.0,291.25614593939395,287.85776544177133,0.698380662857143,382.83734755223355,2.0,2.0,1.0,4.0,0.5046601283945699,283.15,283.15,283.1499991872015,289.2396269604376,3.9682539682539675,1.0919138483139599,53000.000000000175,288.62262487272716,288.6266517907992,1.344931878926507,0.6745,0.6768082654677934,0.21839737774352946,0.21767047948628607,0.20269110947418195,0.2026081339382799,0.1421925,0.14267910939589207,0.10502289583333334,0.10538230387451904,297.15,293.15,297.2368092672023,297.5233601799839,297.4980475649406,296.9786616953013,297.53517587178385,297.3544109158424,6365.035524104787,1511.0739675551479,114.21753109346787,136.74318208049286,296.8371931245917,296.90235152118305,297.7265035703755,297.21012665947563,297.19095944965056,8113.932606031135,9928.701707233167,0.5038679149234547,0.1391
21113388.0,21113388.0,291.2704323771044,287.85549472217286,0.6971153625396825,383.7879069131679,2.0,2.0,1.0,4.0,0.5046601283094463,283.15,283.15,283.14999918720247,289.2421891873525,3.9682539682539675,1.0919138483139594,53000.00000000012,288.6054811474746,288.6306783524784,1.3466797796518573,0.6745,0.6768748916786773,0.21966031246911516,0.218834165706677,0.2034110455397392,0.20310639834012936,0.1421925,0.14269315498149787,0.10502289583333334,0.10539267789617278,297.15,293.15,297.2455971608344,297.52407808912415,297.49365545101944,296.9888463206566,297.5449840202838,297.3594322083837,6365.811151578508,1511.0739675551479,114.21753109346768,138.13837764301817,296.8371931245917,296.90235152118305,297.7265035703755,297.21012665947563,297.19095944965056,8113.932606031135,9928.701707233167,0.5038679149234547,0.1391
21113424.0,21113424.0,291.2843602424242,287.85317309722495,0.69587456,384.7337292202044,2.0,2.0,1.0,4.0,0.5046601282243227,283.15,283.15,283.14999918720423,289.2435264730166,3.9682539682539675,1.0919138483139594,53000.00000000012,288.58876770909086,288.63350599944505,1.3487557127684418,0.6745,0.6769325429502778,0.22100842936834633,0.22010498133890324,0.20432271747339037,0.2038372498799147,0.1421925,0.14270530854478486,0.10502289583333334,0.1054016544765908,297.15,293.15,297.2543268593376,297.525801520093,297.49187339991784,296.9988466364311,297.55456044485567,297.3650817721271,6366.229023922978,1511.0739675551479,114.21753109346768,139.48405065542485,296.8371931245917,296.90235152118305,297.7265035703755,297.21012665947563,297.19095944965056,8113.932606031135,9928.701707233167,0.5038679149234547,0.1391
21113460.0,21113460.0,291.29791919191916,287.8508020701683,0.6946590476190477,385.67480081751825,2.0,2.0,1.0,4.0,0.5046601281391992,283.15,283.15,283.1499991872051,289.2442963659169,3.9682539682539675,1.0919138483139594,53000.00000000012,288.5724969696969,288.6358494450809,1.3511135748339191,0.6745,0.6769819258596271,0.22243141197667382,0.2214675204341385,0.2053830621914858,0.20476906497115782,0.1421925,0.14271571904046704,0.10502289583333334,0.10540934363321723,297.15,293.15,297.2630390241767,297.5283531285288,297.49205056575386,297.00868037774666,297.5639345677894,297.37121153279907,6366.470984587666,1511.0739675551479,114.21753109346768,140.78019067306272,296.8371931245917,296.90235152118305,297.7265035703755,297.21012665947563,297.19095944965056,8113.932606031135,9928.701707233167,0.5038679149234547,0.1391
21113496.0,21113496.0,291.31109888215485,287.84838317254395,0.6934696177777778,386.61110804928467,2.0,2.0,1.0,4.0,0.5046601280540757,283.15,283.15,283.14999918720537,289.24459833990363,3.9682539682539675,1.0919138483139594,53000.00000000012,288.55668134141405,288.63787399503644,1.3536468670452049,0.6745,0.6770256980252934,0.2239050107657195,0.2228907920243444,0.20653246154623225,0.20582287566224788,0.1421925,0.1427249467256657,0.10502289583333334,0.1054161591700522,297.15,293.15,297.27176066943287,297.5314253221765,297.49335344634056,297.0184049088708,297.5731801017541,297.3776248897149,6366.552669869784,1511.0739675551479,114.21753109346768,142.0404414320375,296.8371931245917,296.90235152118305,297.7265035703755,297.21012665947563,297.19095944965056,8113.932606031135,9928.701707233167,0.5038679149234547,0.1391
21113532.0,21113532.0,291.32388896969695,287.84591796105605,0.6923070628571429,387.5426372596788,2.0,2.0,1.0,4.0,0.5046601279689523,283.15,283.15,283.1499991872053,289.24412350513705,3.9682539682539675,1.0919138483139594,53000.00000000012,288.5413332363635,288.6393426894689,1.3563264404582984,0.6745,0.6770642304137966,0.22542497129439654,0.2243689297182462,0.20775422365387983,0.20697491795382827,0.1421925,0.14273306980446818,0.10502289583333334,0.10542215884836796,297.15,293.15,297.280508382306,297.53493180247494,297.495519151711,297.0280358891457,297.5823174158831,297.38426252830413,6366.368490834188,1511.0739675551479,114.21753109346768,143.2635442566239,296.8371931245917,296.90235152118305,297.7265035703755,297.21012665947563,297.19095944965056,8113.932606031135,9928.701707233167,0.5038679149234547,0.1391
21113568.0,21113568.0,291.3362791111111,287.8434080143182,0.6911721752380953,388.4693747928759,2.0,2.0,1.0,4.0,0.504660127883829,283.15,283.15,283.1499991872054,289.24327627230633,3.9682539682539675,1.0919138483139588,53000.00000000006,288.5264650666666,288.6401716689302,1.365265997015064,0.6745,0.6770030873530186,0.2269876779092887,0.22587576356616265,0.20903715782449567,0.20818862999452367,0.1421925,0.14272018013112545,0.1588470764465132,0.1117156745426409,297.15,293.15,297.28930159200866,297.5388132820896,297.4983795202937,297.0376032446919,297.5907497676402,297.3909694813448,6366.24736314135,1511.0739675551479,114.21753109346749,144.5462976010002,296.8371931245917,296.90235152118305,297.7265035703755,297.21012665947563,297.19095944965056,8113.932606031135,9928.701707233167,0.5038679149234547,0.1391
21113604.0,21113604.0,291.3482589629629,287.8408549294846,0.6900657473015873,389.3913069930511,2.0,2.0,1.0,4.0,0.5046601277987057,283.15,283.15,283.1499991872055,289.2790212752533,3.9682539682539675,1.0919138483139588,53000.00000000006,288.5120892444444,288.66971374522427,1.4036861976145085,0.6745,0.6765442575204844,0.22859913100905355,0.22733505967752582,0.21038158351481637,0.20937312035710637,0.1421925,0.14262345342843805,0.15917391123548846,0.1480196135392156,297.15,293.15,297.2982567404365,297.5431748219099,297.5019465490549,297.0472822229404,297.57876838899745,297.39388574466784,6379.813145077484,1511.0739675551479,114.21753109346749,147.2312241910235,296.8371931245917,296.90235152118305,297.7265035703755,297.21012665947563,297.19095944965056,8113.932606031135,9928.701707233167,0.5038679149234547,0.1391
21113640.0,21113640.0,291.3598181818182,287.83826031876526,0.6889885714285714,390.30842020437956,2.0,2.0,1.0,4.0,0.5046601277135822,283.15,283.15,283.1499991872058,289.3173128431945,3.9682539682539675,1.0919138483139588,53000.00000000006,288.49821818181806,288.7149549517949,1.415912353029709,0.6745,0.676489854317736,0.23028162283978737,0.22893991140740896,0.21181591910754094,0.2107166211206785,0.1421925,0.14261198459610772,0.15876782466821232,0.15735865015363512,297.15,293.15,297.30730503702364,297.54822949019336,297.5065251171509,297.0568557800472,297.5552624330963,297.39483557150226,6391.261450261042,1511.0739675551479,114.21753109346749,149.52204730291797,296.8371931245917,296.90235152118305,297.7265035703755,297.21012665947563,297.19095944965056,8113.932606031135,9928.701707233167,0.5038679149234547,0.1391
21113676.0,21113676.0,291.3709464242424,287.8356258058259,0.68794144,391.2207007710365,2.0,2.0,1.0,4.0,0.5046601276284586,283.15,283.15,283.1499991872075,289.31670227450803,3.9682539682539675,1.0919138483139588,53000.00000000006,288.484864290909,288.721163344299,1.420387472616109,0.6745,0.6765636854956998,0.23199858134603957,0.23063271353105916,0.21328280347646486,0.21215952253600662,0.1421925,0.14262754907316127,0.15861451125344475,0.15861428391425864,297.15,293.15,297.3162412178509,297.55349377789224,297.5113294298028,297.06606767493076,297.5368931841602,297.3968050569274,6390.2006224413635,1511.0739675551479,114.21753109346749,151.8205160962368,296.8371931245917,296.90235152118305,297.7265035703755,297.21012665947563,297.19095944965056,8113.932606031135,9928.701707233167,0.5038679149234547,0.1391
21113712.0,21113712.0,291.3816333468013,287.8329530220737,0.6869251453968254,392.12813503719707,2.0,2.0,1.0,4.0,0.5046601275433352,283.15,283.15,283.14999918720724,289.30245727664175,3.9682539682539675,1.0919138483139588,53000.00000000006,288.47203998383833,288.71336789969644,1.4240003828407812,0.6745,0.6766600932931772,0.2337159518968809,0.23235335533142937,0.21473599520917805,0.2136246439165106,0.1421925,0.14264787296603423,0.15876241490702622,0.15893233957134037,297.15,293.15,297.3249434849779,297.55854471751957,297.5157611333911,297.07488539012587,297.5241855440219,297.3996640540073,6385.129289736508,1511.0739675551479,114.21753109346749,154.25831691958874,296.8371931245917,296.90235152118305,297.7265035703755,297.21012665947563,297.19095944965056,8113.932606031135,9928.701707233167,0.5038679149234547,0.1391
21113748.0,21113748.0,291.3918686060606,287.83024360282786,0.6859404800000001,393.0307093470365,2.0,2.0,1.0,4.0,0.5046601274582118,283.15,283.15,283.1499991872062,289.28117997767544,3.9682539682539675,1.0919138483139588,53000.00000000006,288.45975767272716,288.69880761576695,1.4274906108060594,0.6745,0.676765589609481,0.2354284176961396,0.23408328972976702,0.21616876735867457,0.21508651586497102,0.1421925,0.14267011282512393,0.15919081282767372,0.15911151521296266,297.15,293.15,297.33339955602634,297.563292229758,297.51971910326273,297.08334436709265,297.51667832578835,297.4032867163856,6377.984387701971,1511.0739675551479,114.21753109346749,156.81715214689473,296.8371931245917,296.90235152118305,297.7265035703755,297.21012665947563,297.19095944965056,8113.932606031135,9928.701707233167,0.5038679149234547,0.1391
21113784.0,21113784.0,291.40164185858583,287.8274991833769,0.6849882361904761,393.92841004472996,2.0,2.0,1.0,4.0,0.5046601273730883,283.15,283.15,283.14999918720576,289.2579908576953,3.9682539682539675,1.0919138483139588,53000.00000000006,288.4480297696969,288.68295804236936,1.431205328634578,0.6745,0.6768730804436209,0.23713502868847575,0.2358086806703142,0.21758534278685077,0.2165319575871743,0.1421925,0.1426927731519341,0.15977118533011694,0.15953393577381483,297.15,293.15,297.34169552809647,297.56778318715664,297.52331714586325,297.0916157854144,297.51193344167035,297.4072690176402,6370.209742243634,1511.0739675551479,114.21753109346749,159.4791171119844,296.8371931245917,296.90235152118305,297.7265035703755,297.21012665947563,297.19095944965056,8113.932606031135,9928.701707233167,0.5038679149234547,0.1391
21113820.0,21113820.0,291.41094276094276,287.8247213949232,0.6840692063492064,394.82122347445255,2.0,2.0,1.0,4.0,0.5046601272879647,283.15,283.15,283.1499991872056,289.2325725108305,3.9682539682539675,1.0919138483139588,53000.00000000006,288.4368686868686,288.66546617820643,1.435067450467864,0.6745,0.6769837660775061,0.23883623018379047,0.237529241806801,0.21898787650337226,0.2179624471413676,0.1421925,0.14271610697994927,0.16046187943589219,0.16011997328243285,297.15,293.15,297.3498541958515,297.57203239339486,297.5265963095293,297.0997506992896,297.50916391262655,297.4114795021384,6361.700517515467,1511.0739675551479,114.21753109346749,162.24413747942484,296.8371931245917,296.90235152118305,297.7265035703755,297.21012665947563,297.19095944965056,8113.932606031135,9928.701707233167,0.5038679149234547,0.1391
21113856.0,21113856.0,291.41976096969694,287.8219118604147,0.6831841828571429,395.7091359803796,2.0,2.0,1.0,4.0,0.5046601272028413,283.15,283.15,283.14999918720565,289.2049766692663,3.9682539682539675,1.0919138483139588,53000.00000000006,288.42628683636354,288.64633162002497,1.4390155800800317,0.6745,0.6770975915240375,0.2405329642622106,0.23924592630566943,0.22037959513427924,0.21938181393157496,0.1421925,0.1427401027172449,0.16122029905340157,0.16080350611733182,297.15,293.15,297.35791084510413,297.5760894669695,297.5296317039863,297.107797217101,297.5075870973035,297.41580326609295,6352.476815610965,1511.0739675551479,114.21753109346749,165.0960797831714,296.8371931245917,296.90235152118305,297.7265035703755,297.21012665947563,297.19095944965056,8113.932606031135,9928.701707233167,0.5038679149234547,0.1391
21113892.0,21113892.0,291.4280861414141,287.81907219026647,0.6823339580952381,396.5921339066861,2.0,2.0,1.0,4.0,0.5046601271177179,283.15,283.15,283.1499991872054,289.1753797247701,3.9682539682539675,1.0919138483139588,53000.00000000006,288.41629663030295,288.62552614105743,1.4430337711719223,0.6745,0.6772147636304985,0.2422249300195146,0.2409585791066122,0.2217603389899361,0.22079023449659252,0.1421925,0.14276480396965108,0.16203622223397185,0.1615683418689753,297.15,293.15,297.36586844074503,297.57995073819336,297.53242374577104,297.11576477309336,297.5070077681432,297.42020309318923,6342.641390652119,1511.0739675551479,114.21753109346749,168.0351900085532,296.8371931245917,296.90235152118305,297.7265035703755,297.21012665947563,297.19095944965056,8113.932606031135,9928.701707233167,0.5038679149234547,0.1391
21113928.0,21113928.0,291.4359079326599,287.8162039779715,0.6815193244444444,397.4702035975474,2.0,2.0,1.0,4.0,0.5046601270325944,283.15,283.15,283.14999918720645,289.1444952473165,3.9682539682539675,1.0919138483139588,53000.00000000006,288.406910480808,288.6035641083501,1.4471149682844295,0.6745,0.6773361962414186,0.2439114164884908,0.24266616006273323,0.22312848776900535,0.22218560113445582,0.1421925,0.14279040338629786,0.16290730212654816,0.16240953850433174,297.15,293.15,297.3737318696896,297.5835749894922,297.53493212823474,297.12365316414775,297.50735531920657,297.4246494941542,6332.426506161191,1511.0739675551479,114.21753109346749,171.07476588485454,296.8371931245917,296.90235152118305,297.7265035703755,297.21012665947563,297.19095944965056,8113.932606031135,9928.701707233167,0.5038679149234547,0.1391
21113964.0,21113964.0,291.443216,287.81330879560335,0.6807410742857143,398.3433313971387,2.0,2.0,1.0,4.0,0.504660126947471,283.15,283.15,283.14999918720537,289.1125609336209,3.9682539682539675,1.0919138483139588,53000.00000000006,288.3981407999999,288.5808417050371,1.451230577923201,0.6745,0.6774613128957492,0.24559456066914975,0.24437032732387326,0.2244880982347069,0.22357179895578924,0.1421925,0.14281677944244447,0.1638093794942942,0.1632936101783904,297.15,293.15,297.3815673795093,297.58702493292566,297.5372395353323,297.1314974971262,297.5081947633362,297.4291048216459,6321.901460841911,1511.0739675551479,114.21753109346749,174.19886678143465,296.8371931245917,296.90235152118305,297.7265035703755,297.21012665947563,297.19095944965056,8113.932606031135,9928.701707233167,0.5038679149234547,0.1391
21114000.0,21114000.0,291.45,287.8103881892109,0.68,399.211503649635,2.0,2.0,1.0,4.0,0.5046601268623474,283.15,283.15,283.1499991872047,289.08008495092884,3.9682539682539675,1.0919138483139583,53000.0,288.38999999999993,288.5576808366724,1.455362308832253,0.6745,0.6775899152578484,0.24726803076296244,0.2460691082872199,0.2258340839170813,0.22494799298911186,0.1421925,0.14284389032661468,0.1647275160990649,0.16420529446181517,297.15,293.15,297.38928638714697,297.59024109330744,297.53929567098163,297.13922145739747,297.5092679103059,297.4334625038279,6311.2412032754655,1511.0739675551479,114.21753109346731,177.39990410705485,296.8371931245917,296.90235152118305,297.7265035703755,297.21012665947563,297.19095944965056,8113.932606031135,9928.701707233167,0.5038679149234547,0.1391
21114000.0,21114000.0,291.45,287.8103881892109,0.68,399.211503649635,2.0,2.0,1.0,4.0,0.5046601268623474,283.15,283.15,283.1499991872047,289.08008495092884,3.9682539682539675,1.0919138483139583,53000.0,288.38999999999993,288.5576808366724,1.455362308832253,0.6745,0.6775899152578484,0.24726803076296244,0.2460691082872199,0.2258340839170813,0.22494799298911186,0.1421925,0.14284389032661468,0.1647275160990649,0.16420529446181517,297.15,293.15,297.38928638714697,297.59024109330744,297.53929567098163,297.13922145739747,297.5092679103059,297.4334625038279,6311.2412032754655,1511.0739675551479,114.21753109346731,177.39990410705485,297.40115401400936,297.5276907580336,296.7439002398062,297.35106221378646,297.3787877118478,8408.677628960362,9805.42633006228,0.5038679064075808,0.1391
21114036.0,21114036.0,291.45630582857143,287.8072673159561,0.67927824,400.0747066992117,2.0,2.0,1.0,4.0,0.5046601267772239,283.15,283.15,283.14999918720525,289.04804155553546,3.9682539682539675,1.0919138483139583,53000.0,288.3824330057142,288.5346704045226,1.4594881056994629,0.6745,0.6777228409838755,0.24891107319704386,0.24775375306916342,0.2271464919824665,0.22630523060080246,0.1421925,0.14287191262653776,0.16564729149882243,0.16513929056579998,297.15,293.15,297.39661814510816,297.5929497267704,297.54083359594955,297.1465634320879,297.51032347560306,297.4374576751038,6300.80552602117,1511.0739675551479,114.21753109346731,180.68562841434715,297.40115401400936,297.5276907580336,296.7439002398062,297.35106221378646,297.3787877118478,8408.677628960362,9805.42633006228,0.5038679064075808,0.1391
21114072.0,21114072.0,291.462192237037,287.8037767588445,0.6785574755555556,400.9329268900438,2.0,2.0,1.0,4.0,0.5046601266921005,283.15,283.15,283.1499991872057,289.0168939270968,3.9682539682539675,1.0919138483139583,53000.0,288.3753693155555,288.5124023827431,1.4635536533612334,0.6745,0.6778599419637955,0.25050963711643504,0.24940923456701672,0.22841455797116272,0.22763158920587243,0.1421925,0.14290081511888358,0.1665463735283454,0.16606838359061138,297.15,293.15,297.4033605232923,297.595028652841,297.54175464609335,297.15333781590016,297.5110043900843,297.4408972056422,6290.687452558413,1511.0739675551479,114.21753109346731,184.0384077362606,297.40115401400936,297.5276907580336,296.7439002398062,297.35106221378646,297.3787877118478,8408.677628960362,9805.42633006228,0.5038679064075808,0.1391
21114108.0,21114108.0,291.4676681650793,287.79992617471277,0.6778378133333334,401.78615056630656,2.0,2.0,1.0,4.0,0.504660126606977,283.15,283.15,283.149999187206,288.9870905115904,3.9682539682539675,1.0919138483139583,53000.0,288.3687982019047,288.49116271812767,1.4675265853488195,0.6745,0.6780016594200299,0.25206478873598137,0.2510239906400487,0.22964035032525598,0.22891701755283927,0.1421925,0.14293069081850643,0.16742345823786325,0.16698132365274743,297.15,293.15,297.4094921692425,297.59650458409914,297.5421037707466,297.15953793848917,297.5113003170412,297.4437877559238,6281.045879701512,1511.0739675551479,114.21753109346731,187.45603511900396,297.40115401400936,297.5276907580336,296.7439002398062,297.35106221378646,297.3787877118478,8408.677628960362,9805.42633006228,0.5038679064075808,0.1391
21114144.0,21114144.0,291.4727425523809,287.79572521274696,0.67711936,402.6343640721752,2.0,2.0,1.0,4.0,0.5046601265218535,283.15,283.15,283.149999187206,288.9592195255168,3.9682539682539675,1.0919138483139583,53000.0,288.3627089371428,288.471401498188,1.4713929010857831,0.6745,0.6781481857355671,0.253577118028993,0.25259314533146227,0.23082539806211577,0.23015787870920873,0.1421925,0.14296158028199352,0.1682773284518159,0.16787240625580355,297.15,293.15,297.4149828976678,297.5973974583566,297.54191864613256,297.16514856173603,297.5112034799839,297.4461302087754,6272.068210750934,1511.0739675551479,114.21753109346731,190.93727194318197,297.40115401400936,297.5276907580336,296.7439002398062,297.35106221378646,297.3787877118478,8408.677628960362,9805.42633006228,0.5038679064075808,0.1391
21114180.0,21114180.0,291.4774243386243,287.7911835143296,0.6764022222222222,403.4775537518248,2.0,2.0,1.0,4.0,0.5046601264367301,283.15,283.15,283.14999918720594,288.9336180815938,3.9682539682539675,1.0919138483139583,53000.0,288.35709079365074,288.45338019450844,1.4751641970009046,0.6745,0.6782989922764985,0.2550541514990487,0.25412211768353826,0.23197768576985506,0.23136047213645108,0.1421925,0.14299337206712529,0.1691109064580133,0.16874211296714836,297.15,293.15,297.4199094291822,297.5978200303949,297.5413192560747,297.1702516066623,297.5107749414593,297.44801505275467,6263.860333245722,1511.0739675551479,114.21753109346731,194.47682625910087,297.40115401400936,297.5276907580336,296.7439002398062,297.35106221378646,297.3787877118478,8408.677628960362,9805.42633006228,0.5038679064075808,0.1391
21114216.0,21114216.0,291.481722463492,287.7863107128932,0.6756865066666667,404.31570594943065,2.0,2.0,1.0,4.0,0.5046601263516066,283.15,283.15,283.14999918720594,288.9099015282535,3.9682539682539675,1.0919138483139583,53000.0,288.3519330438095,288.43691230241376,1.4788742610065206,0.6745,0.6784529108613196,0.25650961573469033,0.2556254029139299,0.23311057585667594,0.23253949562099815,0.1421925,0.14302581990755847,0.1699306873546437,0.16959635529242556,297.15,293.15,297.42445048748453,297.5979677438878,297.54049378051093,297.1750188031868,297.5101355583894,297.4496132746919,6256.269974072169,1511.0739675551479,114.21753109346731,198.06536153640556,297.40115401400936,297.5276907580336,296.7439002398062,297.35106221378646,297.3787877118478,8408.677628960362,9805.42633006228,0.5038679064075808,0.1391
21114252.0,21114252.0,291.48564586666663,287.7811164337801,0.67497232,405.1488070091679,2.0,2.0,1.0,4.0,0.5046601262664833,283.15,283.15,283.1499991872059,288.888295422787,3.9682539682539675,1.0919138483139583,53000.0,288.34722495999995,288.42218303726065,1.482520939191072,0.6745,0.6786098941263837,0.2579425641842572,0.2571024298122176,0.23422325584333276,0.233694748115224,0.1421925,0.14305891381848154,0.17073507477990146,0.1704338294041276,297.15,293.15,297.42856470886596,297.5978382090307,297.5394470562902,297.1794202596692,297.5092723729025,297.4509085213517,6249.3686107233925,1511.0739675551479,114.21753109346731,201.70175906170874,297.40115401400936,297.5276907580336,296.7439002398062,297.35106221378646,297.3787877118478,8408.677628960362,9805.42633006228,0.5038679064075808,0.1391
21114288.0,21114288.0,291.48920348783065,287.7756102941079,0.6742597688888888,405.9768432752117,2.0,2.0,1.0,4.0,0.5046601261813598,283.15,283.15,283.14999918720576,288.8686691923067,3.9682539682539675,1.0919138483139583,53000.0,288.3429558146031,288.4090505339135,1.4861178744491637,0.6745,0.6787695234526675,0.25935777552319506,0.2585589884157844,0.23532006716619414,0.2348316222241973,0.1421925,0.14309256555010147,0.17152663216915803,0.17125745505650206,297.15,293.15,297.43232321863127,297.5974985591506,297.53823888909596,297.1835222846507,297.50823261553154,297.4519631134121,6243.115912225943,1511.0739675551479,114.21753109346731,205.3829189741165,297.40115401400936,297.5276907580336,296.7439002398062,297.35106221378646,297.3787877118478,8408.677628960362,9805.42633006228,0.5038679064075808,0.1391
21114324.0,21114324.0,291.49240426666665,287.769801902642,0.67354896,406.7998010917372,2.0,2.0,1.0,4.0,0.5046601260962363,283.15,283.15,283.1499991872056,288.8508459058641,3.9682539682539675,1.0919138483139583,53000.0,288.3391148799999,288.3973914802364,1.489674522294436,0.6745,0.678931420989042,0.2607587814227455,0.2599992735416771,0.23640402234644886,0.23595392247097788,0.1421925,0.1431266954469746,0.17230698656565735,0.17206912202075472,297.15,293.15,297.43577618928924,297.59700038833864,297.53691395314337,297.1873773628076,297.50704985632603,297.452823549981,6237.4480524175115,1511.0739675551479,114.21753109346731,209.10552662788268,297.40115401400936,297.5276907580336,296.7439002398062,297.35106221378646,297.3787877118478,8408.677628960362,9805.42633006228,0.5038679064075808,0.1391
21114360.0,21114360.0,291.4952571428571,287.76370085967375,0.6728400000000001,407.6176668029197,2.0,2.0,1.0,4.0,0.5046601260111129,283.15,283.15,283.1499991872056,288.8346441314482,3.9682539682539675,1.0919138483139583,53000.0,288.33569142857135,288.3870771196575,1.4931979598304446,0.6745,0.6790952708773389,0.26214839999365663,0.26142649891650865,0.2374773870584445,0.23706435001077064,0.1421925,0.14316123692249963,0.17307753813649576,0.1728703559554263,297.15,293.15,297.4389690674177,297.59638393222804,297.5355048668582,297.19103772293795,297.50575203194927,297.4535295242783,6232.304089375096,1511.0739675551479,114.21753109346731,212.86665820579177,297.40115401400936,297.5276907580336,296.7439002398062,297.35106221378646,297.3787877118478,8408.677628960362,9805.42633006228,0.5038679064075808,0.1391
21114396.0,21114396.0,291.4977710560846,287.75731675690514,0.6721329955555555,408.4304267529343,2.0,2.0,1.0,4.0,0.5046601259259894,283.15,283.15,283.14999918720565,288.8202169331724,3.9682539682539675,1.0919138483139583,53000.0,288.33267473269837,288.37823631196034,1.4966869313029787,0.6745,0.6792609381456908,0.26352657260309875,0.262840704533339,0.2385397782187848,0.23816263274279556,0.1421925,0.14319616152302614,0.17383742773835914,0.17366029145911718,297.15,293.15,297.4418893196999,297.5956580305401,297.5340208812814,297.19449885998324,297.50433974480575,297.45408136726206,6227.730223661452,1511.0739675551479,114.21753109346731,216.6636870244342,297.40115401400936,297.5276907580336,296.7439002398062,297.35106221378646,297.3787877118478,8408.677628960362,9805.42633006228,0.5038679064075808,0.1391
21114432.0,21114432.0,291.4999549460317,287.7506591773405,0.6714280533333333,409.2380672859562,2.0,2.0,1.0,4.0,0.504660125840866,283.15,283.15,283.1499991872057,288.80698308594356,3.9682539682539675,1.0919138483139583,53000.0,288.33005406476184,288.3703796865152,1.500154567471022,0.6745,0.6794281010661324,0.26489775949829364,0.26424705102321117,0.2395950961836597,0.23925329094564246,0.1421925,0.14323140142453078,0.17459012911466004,0.17444272862541116,297.15,293.15,297.44463598020945,297.5948724449853,297.53249701066403,297.1978341664163,297.50285772224106,297.45453946490323,6223.540337284597,1511.0739675551479,114.21753109346731,220.49520838474945,297.40115401400936,297.5276907580336,296.7439002398062,297.35106221378646,297.3787877118478,8408.677628960362,9805.42633006228,0.5038679064075808,0.1391
21114468.0,21114468.0,291.50181775238093,287.7437376951831,0.6707252800000001,410.0405747461606,2.0,2.0,1.0,4.0,0.5046601257557425,283.15,283.15,283.14999918720605,288.7948752373263,3.9682539682539675,1.0919138483139583,53000.0,288.3278186971428,288.363446756736,1.5036028367573295,0.6745,0.6795965903528955,0.2662628985555472,0.2656466054754807,0.24064386971320276,0.24033700459851243,0.1421925,0.14326692093959095,0.1753359883211772,0.17521808885694165,297.15,293.15,297.44722847996616,297.59404096098774,297.5309420727997,297.2010582498963,297.5013148444001,297.45491692161005,6219.712120393825,1511.0739675551479,114.21753109346731,224.35915618341585,297.40115401400936,297.5276907580336,296.7439002398062,297.35106221378646,297.3787877118478,8408.677628960362,9805.42633006228,0.5038679064075808,0.1391
21114504.0,21114504.0,291.5033684148148,287.73656187574034,0.6700247822222223,410.8379354777226,2.0,2.0,1.0,4.0,0.504660125670619,283.15,283.15,283.14999918720605,288.7842289632773,3.9682539682539675,1.0919138483139583,53000.0,288.3259579022221,288.3577164646436,1.5070250987900997,0.6745,0.6797663381183949,0.26762027542601385,0.26703742603938774,0.24168410172110508,0.241411566411617,0.1421925,0.14330270575670845,0.1760727719800587,0.17598396938049524,297.15,293.15,297.44962106393615,297.59315466117926,297.5293516521177,297.20413883430547,297.49969598431187,297.4551924391701,6216.349108083364,1511.0739675551479,114.21753109346731,228.25243951904758,297.40115401400936,297.5276907580336,296.7439002398062,297.35106221378646,297.3787877118478,8408.677628960362,9805.42633006228,0.5038679064075808,0.1391
21114540.0,21114540.0,291.50461587301584,287.72914127533363,0.6693266666666666,411.6301358248175,2.0,2.0,1.0,4.0,0.5046601255854956,283.15,283.15,283.14999918720576,288.77464710527096,3.9682539682539675,1.0919138483139583,53000.0,288.3244609523809,288.35285741618105,1.5104290768240693,0.6745,0.6799371576733042,0.2689724602422874,0.2684225069607713,0.2427180399762397,0.2424795522657768,0.1421925,0.14333871651958682,0.1768026382742367,0.17674272321904444,297.15,293.15,297.4518771615195,297.592240578859,297.5277438024775,297.2071223977792,297.49802794200775,297.4554023765286,6213.325526758664,1511.0739675551479,114.21753109346731,232.17424809521694,297.40115401400936,297.5276907580336,296.7439002398062,297.35106221378646,297.3787877118478,8408.677628960362,9805.42633006228,0.5038679064075808,0.1391
21114576.0,21114576.0,291.5055690666666,287.72148544121603,0.66863104,412.41716213162044,2.0,2.0,1.0,4.0,0.5046601255003721,283.15,283.15,283.14999918720576,288.7658499632326,3.9682539682539675,1.0919138483139583,53000.0,288.32331711999996,288.3486385352007,1.513820232800586,0.6745,0.6801090064076755,0.2703210781273612,0.2698037028058548,0.24374729227391345,0.24354276968462793,0.1421925,0.14337494424554986,0.17752728242483506,0.17749618863022248,297.15,293.15,297.45403882145007,297.5913115761864,297.52612593446577,297.21003906996,297.4963259290148,297.45556826621544,6210.552839387897,1511.0739675551479,114.21753109346731,236.12546493065497,297.40115401400936,297.5276907580336,296.7439002398062,297.35106221378646,297.3787877118478,8408.677628960362,9805.42633006228,0.5038679064075808,0.1391
21114612.0,21114612.0,291.5062369354497,287.713603911496,0.6679380088888889,413.19900074230657,2.0,2.0,1.0,4.0,0.5046601254152487,283.15,283.15,283.1499991872058,288.7581147364957,3.9682539682539675,1.0919138483139583,53000.0,288.3225156774603,288.34529352797824,1.5171922916507572,0.6745,0.6802815694557816,0.27166500293758966,0.27117971952717523,0.24476980964978262,0.24459907788170557,0.1421925,0.14341132255721456,0.17824434085730492,0.1782419155656786,297.15,293.15,297.4560778375705,297.5903694986558,297.5244982191008,297.2128692188056,297.49458000940155,297.4556789567069,6208.116398284596,1511.0739675551479,114.21753109346731,240.09930962807948,297.40115401400936,297.5276907580336,296.7439002398062,297.35106221378646,297.3787877118478,8408.677628960362,9805.42633006228,0.5038679064075808,0.1391
21114648.0,21114648.0,291.5066284190476,287.70550621506766,0.66724768,413.9756380010511,2.0,2.0,1.0,4.0,0.5046601253301252,283.15,283.15,283.1499991872057,288.7512014384525,3.9682539682539675,1.0919138483139583,53000.0,288.32204589714274,288.34262676905485,1.5205489836904917,0.6745,0.6804549274628061,0.27300512268887245,0.27255166123761887,0.24578669893453803,0.24564967961748532,0.1421925,0.1434478684555301,0.1789550433676001,0.17898120197482012,297.15,293.15,297.458020482815,297.5894192519249,297.52286434793757,297.2156315416087,297.4928001222798,297.4557471493132,6205.939404279691,1511.0739675551479,114.21753109346731,244.09774205833355,297.40115401400936,297.5276907580336,296.7439002398062,297.35106221378646,297.3787877118478,8408.677628960362,9805.42633006228,0.5038679064075808,0.1391
21114684.0,21114684.0,291.50675245714285,287.6972018715484,0.66656016,414.7470602520292,2.0,2.0,1.0,4.0,0.5046601252450017,283.15,283.15,283.14999918720565,288.7449247059364,3.9682539682539675,1.0919138483139583,53000.0,288.3218970514285,288.34047043764457,1.523894567896295,0.6745,0.6806289931210282,0.27434268689692354,0.2739209057155107,0.2467992090945511,0.2466960092418673,0.1421925,0.14348456353500635,0.17966079897071394,0.17971561968523458,297.15,293.15,297.4599014234453,297.58846819580805,297.521226461999,297.21835037597305,297.4909956597585,297.45578842339677,6203.967628418088,1511.0739675551479,114.21753109346731,248.1211810280236,297.40115401400936,297.5276907580336,296.7439002398062,297.35106221378646,297.3787877118478,8408.677628960362,9805.42633006228,0.5038679064075808,0.1391
21114720.0,21114720.0,291.506617989418,287.6887003912225,0.6658755555555556,415.51325383941605,2.0,2.0,1.0,4.0,0.5046601251598782,283.15,283.15,283.14999918720565,288.7392362727369,3.9682539682539675,1.0919138483139583,53000.0,288.3220584126983,288.3388016817389,1.5272291240449831,0.6745,0.6808037445632188,0.27567792746576275,0.27528766512271546,0.2478073549403964,0.2477380123878262,0.1421925,0.14352140318577536,0.18036157973543435,0.1804450886251496,297.15,293.15,297.4617275104823,297.58752017250924,297.51958668686007,297.22103072935926,297.4891690496961,297.45580682978147,6202.181562335727,1511.0739675551479,114.21753109346731,252.1687710891153,297.40115401400936,297.5276907580336,296.7439002398062,297.35106221378646,297.3787877118478,8408.677628960362,9805.42633006228,0.5038679064075808,0.1391
21114756.0,21114756.0,291.50623395555556,287.68001127499207,0.6651939733333333,416.2742051073869,2.0,2.0,1.0,4.0,0.5046601250747549,283.15,283.15,283.14999918720554,288.7344400807559,3.9682539682539675,1.0919138483139583,53000.0,288.3225192533332,288.3378853659273,1.530542177012458,0.6745,0.6809786902332977,0.27700899582532096,0.27664993881911554,0.24880762145630203,0.24877197759162695,0.1421925,0.14355828378205807,0.18105338273160482,0.18116541783296675,297.15,293.15,297.4634620236789,297.58657938840116,297.51794648744476,297.22364689666193,297.48730704680025,297.4557883685974,6200.672140219824,1511.0739675551479,114.21753109346731,256.2288380665754,297.40115401400936,297.5276907580336,296.7439002398062,297.35106221378646,297.3787877118478,8408.677628960362,9805.42633006228,0.5038679064075808,0.1391
21114792.0,21114792.0,291.50560929523806,287.67114401433463,0.66451552,417.0299004001168,2.0,2.0,1.0,4.0,0.5046601249896314,283.15,283.15,283.1499991872054,288.73012184272176,3.9682539682539675,1.0919138483139583,53000.0,288.3232688457142,288.33735239466705,1.5338433699608371,0.6745,0.6811541334967234,0.2783378089401619,0.2780099037568998,0.24980309424638114,0.24980123317347325,0.1421925,0.1435952692768463,0.1817398007760335,0.18188039060254313,297.15,293.15,297.4651539537411,297.58564630561403,297.51630640743537,297.22623304902896,297.4854265658366,297.4557532563312,6199.316043705985,1511.0739675551479,114.21753109346731,260.30982557275456,297.40115401400936,297.5276907580336,296.7439002398062,297.35106221378646,297.3787877118478,8408.677628960362,9805.42633006228,0.5038679064075808,0.1391
21114828.0,21114828.0,291.5047529481481,287.6621080912678,0.6638403022222222,417.780326061781,2.0,2.0,1.0,4.0,0.504660124904508,283.15,283.15,283.14999918720474,288.72631030449054,3.9682539682539675,1.0919138483139583,53000.0,288.32429646222215,288.33722864240184,1.5371320466342777,0.6745,0.681329966933067,0.27966442029210203,0.27936757694549036,0.25079347487801057,0.2508254983920268,0.1421925,0.14363233702465547,0.18242055643299568,0.1825897481049686,297.15,293.15,297.4668080927018,297.58472308741676,297.51466586370475,297.22879242794124,297.4835274417824,297.4557033827094,6198.121486946718,1511.0739675551479,114.21753109346731,264.409508439834,297.40115401400936,297.5276907580336,296.7439002398062,297.35106221378646,297.3787877118478,8408.677628960362,9805.42633006228,0.5038679064075808,0.1391
21114864.0,21114864.0,291.5036738539682,287.65291297831993,0.6631684266666668,418.5254684365548,2.0,2.0,1.0,4.0,0.5046601248193847,283.15,283.15,283.1499991872043,288.7603509571993,3.9682539682539675,1.0919138483139583,53000.0,288.32559137523805,288.369822550262,1.6856919844949754,0.9597572398945384,0.828563242192007,0.28103986491732247,0.28020804283128065,0.25183930521898346,0.2513579197379978,0.1421925,0.14314574909340663,0.18313970080341735,0.18291500299269164,297.15,293.15,297.46289939628457,297.58442308164206,297.5137855783303,297.23206936483933,297.48231700457933,297.45509888513516,6212.039294060092,1511.0739675551479,114.21753109346731,278.0765903006433,297.40115401400936,297.5276907580336,296.7439002398062,297.35106221378646,297.3787877118478,8408.677628960362,9805.42633006228,0.5038679064075808,0.1391
21114900.0,21114900.0,291.5023809523809,287.6435681385092,0.6625,419.26531386861313,2.0,2.0,1.0,4.0,0.5046601247342615,283.15,283.15,283.14999918720815,288.69728675333715,3.9682539682539675,1.0919138483139583,53000.0,288.3271428571428,288.39355939013967,1.7971841616348594,0.9561243209884042,0.9387903007595514,0.282444429381063,0.2803083791657025,0.2529646645745234,0.2521582578808421,0.1421925,0.1428612371906914,0.18391443652010164,0.18344070761055817,297.15,293.15,297.44127769187725,297.5844715888622,297.51393292572794,297.23577824290635,297.4820439927884,297.45150088843246,6185.965104223693,1511.0739675551479,114.21753109346731,296.44094797046813,297.40115401400936,297.5276907580336,296.7439002398062,297.35106221378646,297.3787877118478,8408.677628960362,9805.42633006228,0.5038679064075808,0.1391
21114936.0,21114936.0,291.50088318306877,287.63408302532844,0.6618351288888888,419.99984870213143,2.0,2.0,1.0,4.0,0.5046601246491378,283.15,283.15,283.14999918720116,288.73250951592036,3.9682539682539675,1.0919138483139583,53000.0,288.3289401803174,288.41882691026353,1.8169987127752025,0.9504428305272039,0.9543034638492449,0.2836884549746447,0.2827030221874407,0.2539197062447564,0.2532604528116056,0.1421925,0.14291658229866208,0.18459711249246924,0.18421333833537157,297.15,293.15,297.41529642222997,297.582566102934,297.5118982134587,297.23779887221957,297.4802692199129,297.44556576615105,6195.937594604141,1511.0739675551479,114.21753109346731,309.8069839750124,297.40115401400936,297.5276907580336,296.7439002398062,297.35106221378646,297.3787877118478,8408.677628960362,9805.42633006228,0.5038679064075808,0.1391
21114972.0,21114972.0,291.4991894857143,287.6244670827377,0.66117392,420.72905928128466,2.0,2.0,1.0,4.0,0.5046601245640143,283.15,283.15,283.14999918720883,288.7119437575682,3.9682539682539675,1.0919138483139583,53000.0,288.3309726171428,288.35707080589754,1.8181686594743458,0.9450964618039914,0.9522873167564828,0.2847538967021082,0.28402863605761386,0.2547020450578359,0.25430287754530306,0.1421925,0.1430341798939008,0.1851763667894441,0.18496674580813877,297.15,293.15,297.39119109268756,297.57855974695906,297.5077210638262,297.2384033232814,297.47685280881797,297.43854560711446,6200.596231387842,1511.0739675551479,114.21753109346731,321.4054981398835,297.40115401400936,297.5276907580336,296.7439002398062,297.35106221378646,297.3787877118478,8408.677628960362,9805.42633006228,0.5038679064075808,0.1391
21115008.0,21115008.0,291.4973088,287.6147297451631,0.66051648,421.45293195024817,2.0,2.0,1.0,4.0,0.5046601244788907,283.15,283.15,283.1499991872066,288.6033697596404,3.9682539682539675,1.0919138483139583,53000.0,288.3332294399999,288.3214099821558,1.816875504231292,0.9406082891975968,0.948156645620624,0.28576350762391856,0.2852222362743859,0.25542564778062643,0.25521075802519505,0.1421925,0.14315396171788777,0.18570800773340002,0.18563723224693315,297.15,293.15,297.37022592070036,297.5740303733057,297.5029539723144,297.2383265874401,297.47278492072707,297.43166435489746,6160.129615567718,1511.0739675551479,114.21753109346731,332.13382218261916,297.40115401400936,297.5276907580336,296.7439002398062,297.35106221378646,297.3787877118478,8408.677628960362,9805.42633006228,0.5038679064075808,0.1391
21115044.0,21115044.0,291.49525006560845,287.6048804375041,0.6598629155555555,422.17145305319707,2.0,2.0,1.0,4.0,0.5046601243937672,283.15,283.15,283.14999918720594,288.68114718413676,3.9682539682539675,1.0919138483139583,53000.0,288.33569992126974,288.4312557465,1.8155182574388462,0.9368145961104422,0.9442840295646117,0.2867073099101679,0.28630659843066003,0.25607324905286866,0.2559949017318724,0.1421925,0.14326716989589242,0.18617867591515203,0.18622214542065083,297.15,293.15,297.3518739126088,297.5688944278519,297.49742324898233,297.23758493717094,297.4678889763948,297.42473310060177,6169.139097737118,1511.0739675551479,114.21753109346731,342.200439990736,297.40115401400936,297.5276907580336,296.7439002398062,297.35106221378646,297.3787877118478,8408.677628960362,9805.42633006228,0.5038679064075808,0.1391
21115080.0,21115080.0,291.4930222222222,287.5949285751462,0.6592133333333334,422.8846089343066,2.0,2.0,1.0,4.0,0.5046601243086437,283.15,283.15,283.1499991872057,288.7680836382704,3.9682539682539675,1.0919138483139583,53000.0,288.33837333333327,288.35831801408455,1.8146126742015705,0.9333639976695303,0.9410452074553255,0.28752509719372504,0.28733203054671874,0.25656017024706296,0.2567148970920683,0.1421925,0.14337236620283983,0.18654190846373644,0.18675243427246616,297.15,293.15,297.3351115506955,297.5624144901538,297.490033747527,297.2358809231664,297.46140279226506,297.4169687007615,6225.44505889638,1511.0739675551479,114.21753109346731,351.69943877901943,297.40115401400936,297.5276907580336,296.7439002398062,297.35106221378646,297.3787877118478,8408.677628960362,9805.42633006228,0.5038679064075808,0.1391
21115116.0,21115116.0,291.49063420952376,287.5848835639819,0.65856784,423.5923859377518,2.0,2.0,1.0,4.0,0.5046601242235198,283.15,283.15,283.1499991872066,288.46766651254006,3.9682539682539675,1.0919138483139583,53000.0,288.3412389485714,288.12403055475755,1.8141262247285839,0.9306174867154607,0.9383711169002404,0.28836795382424885,0.28831156450303447,0.25708679523781763,0.25738517883316736,0.1421925,0.143470124400582,0.1869140237822592,0.18723696977795157,297.15,293.15,297.32079598014747,297.556470161572,297.4834090507804,297.23421589733664,297.45529327813966,297.4100368735953,6141.212857867193,1511.0739675551479,114.21753109346731,360.67789848863924,297.40115401400936,297.5276907580336,296.7439002398062,297.35106221378646,297.3787877118478,8408.677628960362,9805.42633006228,0.5038679064075808,0.1391
21115152.0,21115152.0,291.48809496719576,287.57475480043905,0.6579265422222222,424.29477040770803,2.0,2.0,1.0,4.0,0.5046601241383963,283.15,283.15,283.14999918719985,288.4750241227534,3.9682539682539675,1.0919138483139583,53000.0,288.344286039365,288.4227155848594,1.8137392538699861,0.9287252046416559,0.936033518969672,0.2893252742499721,0.2892153523952054,0.25777527593715915,0.2579639761534029,0.1421925,0.1435622949982705,0.18736539439551508,0.18765476292758843,297.15,293.15,297.3092649400436,297.55220036471974,297.4791862126727,297.2331767753741,297.4507790126587,297.40492146109375,6081.471397479119,1511.0739675551479,114.21753109346731,369.1717381218308,297.40115401400936,297.5276907580336,296.7439002398062,297.35106221378646,297.3787877118478,8408.677628960362,9805.42633006228,0.5038679064075808,0.1391
21115188.0,21115188.0,291.4854134349206,287.56455167151483,0.6572895466666667,424.99174868835036,2.0,2.0,1.0,4.0,0.5046601240532734,283.15,283.15,283.1499991872061,288.9318745192931,3.9682539682539675,1.0919138483139583,53000.0,288.3475038780952,288.5446444749971,1.813866058710397,0.9264532785956245,0.9341949019382301,0.29003916272666475,0.2901250431854032,0.25814223136894354,0.2585580334662664,0.1421925,0.14364784566854819,0.1876269530112616,0.18806980375406812,297.15,293.15,297.2972153009375,297.54514297777376,297.4710200882848,297.230623372299,297.4433221881232,297.39746478548363,6265.130635300055,1511.0739675551479,114.21753109346731,377.27553088628065,297.40115401400936,297.5276907580336,296.7439002398062,297.35106221378646,297.3787877118478,8408.677628960362,9805.42633006228,0.5038679064075808,0.1391
