,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21115224.0,21115224.0,291.4825985523809,287.5542835548192,0.65665696,425.68330712385404,2.0,2.0,1.0,4.0,0.5046601239681501,283.15,283.15,283.1499991872088,288.51919411520686,3.9682539682539675,1.0919138483139583,53000.0,288.3508817371428,288.0703174193618,1.814740142101226,0.9249708092596549,0.9329348104653795,0.29087390102343347,0.29109039354174443,0.2586656573489837,0.25923287038113435,0.1421925,0.14372598799294367,0.18797551403496487,0.18852176430917103,297.15,293.15,297.2876120842182,297.5397576508514,297.465072583846,297.2288660751841,297.4375141353707,297.39176450589406,6170.503888251934,1511.0739675551479,114.21753109346731,385.0289627199601,297.40115401400936,297.5276907580336,296.7439002398062,297.35106221378646,297.3787877118478,8408.677628960362,9805.42633006228,0.5038679064075808,0.1391
21115260.0,21115260.0,291.4796592592592,287.54395981862376,0.6560288888888889,426.3694320583942,2.0,2.0,1.0,4.0,0.5046601238830268,283.15,283.15,283.14999918720616,288.40568268420856,3.9682539682539675,1.0919138483139583,53000.0,288.3544088888888,288.3693981270875,1.8156077028625461,0.9245019270290502,0.9318470408288922,0.2919350971309036,0.2919994939751323,0.25949263210894136,0.25983346276972413,0.1421925,0.14380048220441882,0.18849261239578627,0.18892734951192014,297.15,293.15,297.2810257303014,297.5373985010364,297.4633304942036,297.22866586640407,297.43477118066176,297.38903835452146,6064.495458139813,1511.0739675551479,114.21753109346731,392.44381268106,297.40115401400936,297.5276907580336,296.7439002398062,297.35106221378646,297.3787877118478,8408.677628960362,9805.42633006228,0.5038679064075808,0.1391
21115296.0,21115296.0,291.47660449523806,287.53358982191867,0.65540544,427.050109836146,2.0,2.0,1.0,4.0,0.5046601237979033,283.15,283.15,283.1499991872061,288.9214696741173,3.9682539682539675,1.0919138483139583,53000.0,288.3580746057142,288.598995645369,1.816968460373882,0.9234173441130771,0.9311597708111905,0.29272751997008384,0.2929409615331806,0.259957789649013,0.2604754036000481,0.1421925,0.14386990693868854,0.18880490728830346,0.189354682368697,297.15,293.15,297.2731337433001,297.5318871408643,297.45705803680255,297.2270949311175,297.4287882403843,297.3835924184938,6249.162745054133,1511.0739675551479,114.21753109346731,399.6210989282743,297.40115401400936,297.5276907580336,296.7439002398062,297.35106221378646,297.3787877118478,8408.677628960362,9805.42633006228,0.5038679064075808,0.1391
21115332.0,21115332.0,291.47344319999996,287.52318291447693,0.65478672,427.72532680128467,2.0,2.0,1.0,4.0,0.50466012371278,283.15,283.15,283.1499991872081,288.6182060429841,3.9682539682539675,1.0919138483139583,53000.0,288.3618681599999,288.15117807751096,1.8189330508956034,0.9227778612721449,0.9308939300392496,0.2935869470085043,0.29394425781739686,0.2605018454462288,0.2612003536464894,0.1421925,0.14392837831462896,0.18916596056654258,0.18982699574844814,297.15,293.15,297.2666400101031,297.5273284162607,297.45193153051156,297.22619067658127,297.4237627436874,297.37917067542884,6200.888933338163,1511.0739675551479,114.21753109346731,406.0631052626761,297.40115401400936,297.5276907580336,296.7439002398062,297.35106221378646,297.3787877118478,8408.677628960362,9805.42633006228,0.5038679064075808,0.1391
21115368.0,21115368.0,291.4701843132275,287.5127484369259,0.6541728355555556,428.3950692979854,2.0,2.0,1.0,4.0,0.5046601236276566,283.15,283.15,283.1499991871991,288.35227514595107,3.9682539682539675,1.0919138483139583,53000.0,288.3657788241269,288.3022850422495,1.8205700172975539,0.9231398804578069,0.9305376432480471,0.29471179244600765,0.2948746806956765,0.26139563099204344,0.2618371650517986,0.1421925,0.14394925582621057,0.18972619145892733,0.19024358018105708,297.15,293.15,297.2629966690785,297.5262172084084,297.45154117113793,297.22711888979563,297.422255463426,297.3780258803693,6059.2560806698875,1511.0739675551479,114.21753109346731,408.81358591252985,297.40115401400936,297.5276907580336,296.7439002398062,297.35106221378646,297.3787877118478,8408.677628960362,9805.42633006228,0.5038679064075808,0.1391
21115404.0,21115404.0,291.46683677460317,287.5022957208259,0.6535638933333334,429.0593236704234,2.0,2.0,1.0,4.0,0.5046601235425326,283.15,283.15,283.14999918720537,288.8876502786236,3.9682539682539675,1.0919138483139583,53000.0,288.3697958704761,288.64229570026015,1.8223070658589118,0.9228895560989101,0.9303100493178194,0.2956023923566084,0.29579910917391716,0.261974053045593,0.26246522595272725,0.1421925,0.1439531521452478,0.1901096815347273,0.1906549266091697,297.15,293.15,297.25795516464916,297.522345997452,297.4471919398155,297.22683428655995,297.4179433474298,297.3744541471813,6223.551385014978,1511.0739675551479,114.21753109346731,410.012579985857,297.40115401400936,297.5276907580336,296.7439002398062,297.35106221378646,297.3787877118478,8408.677628960362,9805.42633006228,0.5038679064075808,0.1391
21115440.0,21115440.0,291.4634095238095,287.49183408875666,0.6529600000000001,429.7180762627737,2.0,2.0,1.0,4.0,0.5046601234574087,283.15,283.15,283.1499991872046,288.7231408248665,3.9682539682539675,1.0919138483139583,53000.0,288.3739085714285,288.2276510319798,1.824511749552205,0.9226774788457055,0.9303779041238434,0.2964596643792673,0.2967822547654084,0.262497394019362,0.26317240591572383,0.1421925,0.14394012042115392,0.19046733464771118,0.19111016257100658,297.15,293.15,297.2531567294383,297.51814236447,297.44219743116065,297.22655561561606,297.4132945791678,297.3706693439705,6233.211454419971,1511.0739675551479,114.21753109346731,409.83549621773034,297.40115401400936,297.5276907580336,296.7439002398062,297.35106221378646,297.3787877118478,8408.677628960362,9805.42633006228,0.5038679064075808,0.1391
21115476.0,21115476.0,291.4599115005291,287.4813728544107,0.6523612622222222,430.3713134192117,2.0,2.0,1.0,4.0,0.5046601233722854,283.15,283.15,283.14999918720514,288.34458732956693,3.9682539682539675,1.0919138483139583,53000.0,288.378106199365,288.20784619558515,1.8265573090403566,0.9234986461407947,0.9304153049423783,0.2976151755483901,0.29772617465086343,0.2634121091568923,0.26382680653581325,0.1421925,0.14391431073160424,0.1910487456864943,0.19153566605924696,297.15,293.15,297.25120693845656,297.5177458536682,297.4424308850686,297.22824795793156,297.41252781569136,297.3704318901633,6078.035653035169,1511.0739675551479,114.21753109346731,408.371078641568,297.40115401400936,297.5276907580336,296.7439002398062,297.35106221378646,297.3787877118478,8408.677628960362,9805.42633006228,0.5038679064075808,0.1391
21115512.0,21115512.0,291.4563516444444,287.47092132269483,0.6517677866666667,431.0190214839124,2.0,2.0,1.0,4.0,0.5046601232871625,283.15,283.15,283.14999918720565,288.79239955197227,3.9682539682539675,1.0919138483139583,53000.0,288.38237802666663,288.64438731640115,1.8285621642707042,0.9239681899243721,0.9304792819381816,0.29863693091465965,0.29865112978942004,0.2641465671377611,0.2644532765821275,0.1421925,0.143877067321258,0.19152963517351235,0.19194663935679449,297.15,293.15,297.2484747221633,297.51580410725614,297.4404396983847,297.2292961239385,297.41020298333245,297.36884352701503,6180.9261991355825,1511.0739675551479,114.21753109346731,405.80010410963405,297.40115401400936,297.5276907580336,296.7439002398062,297.35106221378646,297.3787877118478,8408.677628960362,9805.42633006228,0.5038679064075808,0.1391
21115548.0,21115548.0,291.4527388952381,287.460488789838,0.65117968,431.6611868010511,2.0,2.0,1.0,4.0,0.5046601232020393,283.15,283.15,283.14999918720656,288.85582643712667,3.9682539682539675,1.0919138483139583,53000.0,288.3867133257142,288.3649658147278,1.8310030386993057,0.9240273961571115,0.9307996642104421,0.2994978486968877,0.29963716086230063,0.26465804074879107,0.2651594784441552,0.1421925,0.14382751199267121,0.1918892929776422,0.19240324663010822,297.15,293.15,297.24475616827795,297.51192073105705,297.4355853625512,297.2295502119195,297.4059105448711,297.3655446037354,6270.015779537337,1511.0739675551479,114.21753109346731,402.2613000723203,297.40115401400936,297.5276907580336,296.7439002398062,297.35106221378646,297.3787877118478,8408.677628960362,9805.42633006228,0.5038679064075808,0.1391
21115584.0,21115584.0,291.4490821925926,287.45008454350744,0.6505970488888889,432.29779571480293,2.0,2.0,1.0,4.0,0.504660123116916,283.15,283.15,283.14999918720446,288.39413627975523,3.9682539682539675,1.0919138483139583,53000.0,288.39110136888877,288.14494992409135,1.8334152929705478,0.9250864665016341,0.9311345940880214,0.3006573383199673,0.3006113307437787,0.26555864860422723,0.26584867737106455,0.1421925,0.14376857562994738,0.1924721059564785,0.19285075069284036,297.15,293.15,297.2437345909833,297.5117999958045,297.43587451088115,297.2317294610008,297.40543965567167,297.36571564286834,6110.515422131259,1511.0739675551479,114.21753109346731,397.80680932619094,297.40115401400936,297.5276907580336,296.7439002398062,297.35106221378646,297.3787877118478,8408.677628960362,9805.42633006228,0.5038679064075808,0.1391
21115620.0,21115620.0,291.4453904761905,287.43971786293235,0.6500199999999999,432.92883456934305,2.0,2.0,1.0,4.0,0.5046601230317929,283.15,283.15,283.14999918719406,288.7076713010441,3.9682539682539675,1.0919138483139583,53000.0,288.3955314285713,288.6105915882365,1.835628648028315,0.9260559393810879,0.9314011169344981,0.3017776828191056,0.30154560858809226,0.26640627359016045,0.266481039639329,0.1421925,0.14370245103105017,0.19302543607103312,0.19326795107989966,297.15,293.15,297.24257307053443,297.51128442651583,297.43558092518344,297.2337990357638,297.40457931027095,297.36556335365367,6150.391231183224,1511.0739675551479,114.21753109346731,392.56304760912593,297.40115401400936,297.5276907580336,296.7439002398062,297.35106221378646,297.3787877118478,8408.677628960362,9805.42633006228,0.5038679064075808,0.1391
21115656.0,21115656.0,291.44167268571425,287.4293980190344,0.64944864,433.55428970884674,2.0,2.0,1.0,4.0,0.5046601229466695,283.15,283.15,283.14999918719366,288.9377245624571,3.9682539682539675,1.0919138483139583,53000.0,288.3999927771428,288.4766974231185,1.8381992025299236,0.9263789503447896,0.931871569173134,0.302670153224005,0.30253217494838847,0.26694464207004936,0.26718031948650534,0.1421925,0.14362765780828723,0.19340770408110064,0.19372389463622355,297.15,293.15,297.23977326842027,297.5079788949845,297.43128513955213,297.2346541659718,297.4008967971772,297.3629176532212,6285.471211594218,1511.0739675551479,114.21753109346731,386.6472453985577,297.40115401400936,297.5276907580336,296.7439002398062,297.35106221378646,297.3787877118478,8408.677628960362,9805.42633006228,0.5038679064075808,0.1391
21115692.0,21115692.0,291.4379377608465,287.41913427456626,0.6488830755555556,434.17414747748904,2.0,2.0,1.0,4.0,0.5046601228615467,283.15,283.15,283.1499991872,288.4973949123777,3.9682539682539675,1.0919138483139583,53000.0,288.4044746869841,288.11125514710756,1.8408417695047512,0.9273963768603731,0.9323968471092112,0.3037703812506665,0.3035258840864224,0.26775132959575276,0.26788703201344,0.1421925,0.14354810650444375,0.1939445533604967,0.19418480396574106,297.15,293.15,297.23883292494656,297.5072809518277,297.4305251363366,297.2368550633991,297.3998546284382,297.36266974098965,6158.125712585187,1511.0739675551479,114.21753109346731,380.29314149964364,297.40115401400936,297.5276907580336,296.7439002398062,297.35106221378646,297.3787877118478,8408.677628960362,9805.42633006228,0.5038679064075808,0.1391
21115728.0,21115728.0,291.4341946412698,287.4089358842577,0.6483234133333333,434.78839421944525,2.0,2.0,1.0,4.0,0.5046601227764236,283.15,283.15,283.14999918720287,288.5590835071831,3.9682539682539675,1.0919138483139583,53000.0,288.40896643047614,288.5072511296501,1.8432701946927437,0.9287927749948464,0.9328438082874682,0.3049898468460138,0.3044763588496271,0.26871614411157285,0.26852867985877443,0.1421925,0.14347787343502652,0.19457015950775192,0.19461285434728853,297.15,293.15,297.2389499962287,297.5081353251232,297.43192388567763,297.2398460662862,297.40039033106444,297.36384912087607,6106.697557203931,1511.0739675551479,114.21753109346731,374.7123071231679,297.40115401400936,297.5276907580336,296.7439002398062,297.35106221378646,297.3787877118478,8408.677628960362,9805.42633006228,0.5038679064075808,0.1391
21115764.0,21115764.0,291.43045226666663,287.39881209496826,0.6477697600000001,435.39701627889053,2.0,2.0,1.0,4.0,0.5046601226913003,283.15,283.15,283.1499991872029,289.0103446005412,3.9682539682539675,1.0919138483139583,53000.0,288.41345727999993,288.62208300272874,1.8460085097325614,0.9293764609962699,0.933467183404996,0.3059343467072718,0.30547208749366256,0.2693129527976335,0.2692257065180322,0.1421925,0.14340692331510102,0.1949900413775664,0.19507411316219303,297.15,293.15,297.23697814743633,297.5056131383733,297.4285575173056,297.2413274985797,297.39751872831283,297.36199900600155,6290.008694033972,1511.0739675551479,114.21753109346731,369.19039259717545,297.40115401400936,297.5276907580336,296.7439002398062,297.35106221378646,297.3787877118478,8408.677628960362,9805.42633006228,0.5038679064075808,0.1391
21115800.0,21115800.0,291.42671957671956,287.3887721458493,0.6472222222222223,436.0,2.0,2.0,1.0,4.0,0.5046601226061769,283.15,283.15,283.14999918720775,288.64853997166847,3.9682539682539675,1.0919138483139583,53000.0,288.4179365079364,288.1563966122144,1.8490774461933412,0.9303054520475085,0.9342703902696196,0.30697499559597174,0.3065184154308348,0.2700280819641958,0.2699866674191815,0.1421925,0.14333477424297852,0.19548053072527727,0.19557251776017362,297.15,293.15,297.2359187059744,297.50428062127446,297.42672857029396,297.2434722396607,297.3958430239983,297.36124863224035,6211.456517552738,1511.0739675551479,114.21753109346731,363.6870714379621,297.40115401400936,297.5276907580336,296.7439002398062,297.35106221378646,297.3787877118478,8408.677628960362,9805.42633006228,0.5038679064075808,0.1391
21115836.0,21115836.0,291.4230055111111,287.37882526851143,0.6466809066666668,436.5765124601718,2.0,2.0,1.0,4.0,0.5046601225210534,283.15,283.15,283.14999918720343,288.4721451334576,3.9682539682539675,1.0919138483139583,53000.0,288.42239338666656,288.38279552590285,1.8518821016650209,0.9319206287219959,0.9349663374027414,0.3082388636997965,0.3075140683892366,0.2710380801823888,0.2706718394272103,0.1421925,0.14327597382744614,0.1961367466759881,0.19603237928128664,297.15,293.15,297.23669596635995,297.5057693659979,297.4288222321843,297.24698260199693,297.3970165143508,297.363057336178,6093.907214787642,1511.0739675551479,114.21753109346731,359.326026803897,297.40115401400936,297.5276907580336,296.7439002398062,297.35106221378646,297.3787877118478,8408.677628960362,9805.42633006228,0.5038679064075808,0.1391
21115872.0,21115872.0,291.4193190095238,287.36898068720126,0.64614592,437.1063377574479,2.0,2.0,1.0,4.0,0.5046601224359302,283.15,283.15,283.14999918720616,288.98490374149907,3.9682539682539675,1.0919138483139583,53000.0,288.4268171885713,288.6907054117173,1.854826131778505,0.9328154077666703,0.9357529612210891,0.3092636644457798,0.30852682914669266,0.2717315410391662,0.27137281345637465,0.1421925,0.14322454333438603,0.19661458299875095,0.19650423112272727,297.15,293.15,297.2356197759811,297.5043314823114,297.42683564981445,297.24917721306684,297.39524637672764,297.3622420995803,6257.554684163224,1511.0739675551479,114.21753109346731,355.7236481425286,297.40115401400936,297.5276907580336,296.7439002398062,297.35106221378646,297.3787877118478,8408.677628960362,9805.42633006228,0.5038679064075808,0.1391
21115908.0,21115908.0,291.4156690116402,287.3592476189846,0.6456173688888889,437.59038776696934,2.0,2.0,1.0,4.0,0.5046601223508069,283.15,283.15,283.14999918720446,288.8381118680519,3.9682539682539675,1.0919138483139583,53000.0,288.4311971860316,288.31144516377765,1.858172120506882,0.9335925749572989,0.9367523842901869,0.3102373722293146,0.3096022596395724,0.2723506412437486,0.27215271843186745,0.1421925,0.14317650989543085,0.1970534617233594,0.19702202285324127,297.15,293.15,297.2342347976989,297.50225175143237,297.42386811513353,297.2511560960787,297.39282690090477,297.3608675322497,6267.730875554839,1511.0739675551479,114.21753109346731,352.61768871806987,297.40115401400936,297.5276907580336,296.7439002398062,297.35106221378646,297.3787877118478,8408.677628960362,9805.42633006228,0.5038679064075808,0.1391
21115944.0,21115944.0,291.41206445714283,287.3496352739379,0.64509536,438.0295743638773,2.0,2.0,1.0,4.0,0.5046601222656836,283.15,283.15,283.1499991872032,288.4613206225968,3.9682539682539675,1.0919138483139583,53000.0,288.43552265142847,288.22677173041666,1.8613568835606296,0.935198448424789,0.937682574960799,0.3114809784959282,0.31064823592858193,0.2733236471516849,0.2728899226061993,0.1421925,0.14313363448619026,0.19769206591278649,0.1975172533436751,297.15,293.15,297.2350351348254,297.50354393194266,297.42555903703305,297.25474004029684,297.39379876797585,297.36253538241476,6124.034403906185,1511.0739675551479,114.21753109346731,349.92455020714937,297.40115401400936,297.5276907580336,296.7439002398062,297.35106221378646,297.3787877118478,8408.677628960362,9805.42633006228,0.5038679064075808,0.1391
21115980.0,21115980.0,291.40851428571426,287.3401528553467,0.64458,438.42480942331287,2.0,2.0,1.0,4.0,0.5046601221805599,283.15,283.15,283.14999918720355,288.80804690668833,3.9682539682539675,1.0919138483139583,53000.0,288.4397828571428,288.6672695292514,1.8644340923949612,0.9365019586900307,0.9385736954051611,0.31262732801021886,0.311672837768351,0.2741695792681035,0.2735938592446856,0.1421925,0.14309552455522703,0.19825783248967171,0.19799578771970672,297.15,293.15,297.23507332705566,297.5036732160963,297.4256546938982,297.2578108067054,297.3936041169271,297.36316323213657,6180.158618364809,1511.0739675551479,114.21753109346731,347.6342477776762,297.40115401400936,297.5276907580336,296.7439002398062,297.35106221378646,297.3787877118478,8408.677628960362,9805.42633006228,0.5038679064075808,0.1391
21116016.0,21116016.0,291.405027437037,287.33080955991204,0.6440713955555556,438.7770048204172,2.0,2.0,1.0,4.0,0.5046601220954359,283.15,283.15,283.1499991872,289.0101583266271,3.9682539682539675,1.0919138483139583,53000.0,288.44396707555546,288.5247890376204,1.86724567138725,0.9371668920366569,0.9396338285561706,0.3135607585835091,0.3121632696120989,0.27472515526190666,0.27435852625875157,0.1421925,0.14306233171085173,0.19866131491870087,0.19851006418115896,297.15,293.15,297.23344384568475,297.50116487217036,297.42196818343905,297.25969532006746,297.390700945582,297.3613946333888,6310.201219428297,1511.0739675551479,114.21753109346731,345.69331186876383,297.40115401400936,297.5276907580336,296.7439002398062,297.35106221378646,297.3787877118478,8408.677628960362,9805.42633006228,0.5038679064075808,0.1391
21116052.0,21116052.0,291.40161285079364,287.3216145779646,0.6435696533333334,439.08707243033126,2.0,2.0,1.0,4.0,0.504660122010312,283.15,283.15,283.1499991872056,288.58828957898385,3.9682539682539675,1.0919138483139583,53000.0,288.4480645790475,288.16686756402066,1.8673827603421191,0.9385143559523956,0.9407929372384259,0.31480393879140167,0.3098287734145617,0.27556551728827255,0.27514942862635167,0.1421925,0.14304317807068667,0.19922648651220426,0.1990415674276692,297.15,293.15,297.23359764490147,297.502477932159,297.422003248387,297.2628609489519,297.39052388324797,297.3622927315295,6185.869617735978,1511.0739675551479,114.21753109346731,343.904844191364,297.40115401400936,297.5276907580336,296.7439002398062,297.35106221378646,297.3787877118478,8408.677628960362,9805.42633006228,0.5038679064075808,0.1391
21116088.0,21116088.0,291.3982794666666,287.31257709368566,0.6430748800000001,439.3559241281963,2.0,2.0,1.0,4.0,0.5046601219251883,283.15,283.15,283.14999918720713,288.61534072612403,3.9682539682539675,1.0919138483139583,53000.0,288.45206463999995,288.5358024013577,1.867824321653167,0.9401612891280502,0.9418334740875689,0.31626598210306683,0.308016452777718,0.2765419522530611,0.2758734126222402,0.1421925,0.14303136204925174,0.1998665063215136,0.19953719738215914,297.15,293.15,297.23456078288893,297.50647303150146,297.4238822210787,297.2666076754996,297.39166070888837,297.36463688397146,6122.37243728176,1511.0739675551479,114.21753109346731,342.9624353793345,297.40115401400936,297.5276907580336,296.7439002398062,297.35106221378646,297.3787877118478,8408.677628960362,9805.42633006228,0.5038679064075808,0.1391
21116124.0,21116124.0,291.3950362243386,287.3037062853366,0.6425871822222223,439.5844717891534,2.0,2.0,1.0,4.0,0.5046601218400644,283.15,283.15,283.1499991872082,289.0663282882439,3.9682539682539675,1.0919138483139583,53000.0,288.45595653079357,288.66292746786957,1.8688143402739974,0.9409561361213254,0.9429793885009924,0.31752464673216907,0.3065935738914841,0.27713712004715424,0.2766302258191087,0.1421925,0.14302212906017325,0.20029185441601688,0.2000523575910413,297.15,293.15,297.23330402872466,297.5078424298436,297.4208142278928,297.2687164074288,297.38922428388645,297.3639802755553,6307.240719390259,1511.0739675551479,114.21753109346731,342.5157361317748,297.40115401400936,297.5276907580336,296.7439002398062,297.35106221378646,297.3787877118478,8408.677628960362,9805.42633006228,0.5038679064075808,0.1391
21116160.0,21116160.0,291.39189206349204,287.2950113254952,0.6421066666666667,439.77362728834356,2.0,2.0,1.0,4.0,0.5046601217549406,283.15,283.15,283.1499991872079,288.75542319947573,3.9682539682539675,1.0919138483139583,53000.0,288.4597295238095,288.23482744563614,1.8703616787539283,0.9420389787844162,0.9442818699883578,0.3189127706250853,0.30547668854619503,0.2778347934074933,0.27744706674127134,0.1421925,0.14301490728475452,0.20077726930376028,0.2006014379185842,297.15,293.15,297.2327850033223,297.5106549906622,297.41906841004675,297.27129515534625,297.387792485382,297.36431920895194,6244.029785148136,1511.0739675551479,114.21753109346731,342.5130464116719,297.40115401400936,297.5276907580336,296.7439002398062,297.35106221378646,297.3787877118478,8408.677628960362,9805.42633006228,0.5038679064075808,0.1391
21116196.0,21116196.0,291.3888559238095,287.2865013812999,0.64163344,439.92430250090797,2.0,2.0,1.0,4.0,0.5046601216698173,283.15,283.15,283.1499991872091,288.51636993474295,3.9682539682539675,1.0919138483139583,53000.0,288.4633728914285,288.3860895009016,1.872141248874642,0.9438016578334897,0.9454406642300787,0.3205439106402942,0.30485123033333666,0.27883094313699897,0.278188454433468,0.1421925,0.1430108683607338,0.20142950485924027,0.2011088320176022,297.15,293.15,297.23405874042635,297.5163548728846,297.4212751098817,297.2751233157618,297.3892088331379,297.3672041744185,6113.755874001952,1511.0739675551479,114.21753109346731,342.92329214677255,297.40115401400936,297.5276907580336,296.7439002398062,297.35106221378646,297.3787877118478,8408.677628960362,9805.42633006228,0.5038679064075808,0.1391
21116232.0,21116232.0,291.38593674497355,287.27818561470184,0.6411676088888889,440.03740930198774,2.0,2.0,1.0,4.0,0.5046601215846942,283.15,283.15,283.14999918720827,289.02171393224535,3.9682539682539675,1.0919138483139583,53000.0,288.46687590603165,288.73941043164103,1.874284504230596,0.9449010001096705,0.9466005114153092,0.3219704777641025,0.304606915402029,0.27953676217011014,0.2789164788403318,0.1421925,0.14300928287889753,0.20191712864861094,0.2016097481869805,297.15,293.15,297.2336123300472,297.5193910591719,297.4197474205959,297.2776883461524,297.3879093485821,297.3676697009099,6265.647319595704,1511.0739675551479,114.21753109346731,343.73630287277916,297.40115401400936,297.5276907580336,296.7439002398062,297.35106221378646,297.3787877118478,8408.677628960362,9805.42633006228,0.5038679064075808,0.1391
21116268.0,21116268.0,291.38314346666664,287.27007318272376,0.6407092799999999,440.11385956672393,2.0,2.0,1.0,4.0,0.5046601214995711,283.15,283.15,283.14999918720724,288.9283023133949,3.9682539682539675,1.0919138483139583,53000.0,288.47022783999995,288.39286824782994,1.8769718775943647,0.945759206292069,0.9479638342105006,0.32330364597103944,0.3045747087280345,0.2801156679406611,0.27972628883122713,0.1421925,0.1430090584446985,0.202335668053837,0.2021568932250455,297.15,293.15,297.23251666573725,297.52109896972934,297.4165486344824,297.2797410948184,297.38544665693115,297.3670704043397,6294.867968286466,1511.0739675551479,114.21753109346731,344.9284885343033,297.40115401400936,297.5276907580336,296.7439002398062,297.35106221378646,297.3787877118478,8408.677628960362,9805.42633006228,0.5038679064075808,0.1391
21116304.0,21116304.0,291.3804850285714,287.2621732377274,0.64025856,440.1545651702577,2.0,2.0,1.0,4.0,0.5046601214144476,283.15,283.15,283.1499991872037,288.52739085181776,3.9682539682539675,1.0919138483139583,53000.0,288.4734179657142,288.2338824859653,1.879878378577581,0.9473905523381658,0.9492345586941786,0.3248644576305493,0.30492694104050755,0.28103154414867443,0.28048862808764247,0.1421925,0.14301130454821512,0.2029436800851373,0.20267762214923113,297.15,293.15,297.2334451263949,297.5255043254781,297.4177845157163,297.28320853771737,297.38619662584443,297.3692278262302,6151.044406480611,1511.0739675551479,114.21753109346731,346.4633489691156,297.40115401400936,297.5276907580336,296.7439002398062,297.35106221378646,297.3787877118478,8408.677628960362,9805.42633006228,0.5038679064075808,0.1391
21116340.0,21116340.0,291.37797037037035,287.2544949276874,0.6398155555555556,440.16043798773006,2.0,2.0,1.0,4.0,0.5046601213293244,283.15,283.15,283.14999918720895,288.8121010192928,3.9682539682539675,1.0919138483139583,53000.0,288.4764355555555,288.68486115221395,1.8829908844867722,0.9488728433960701,0.9504094442138918,0.326358009916193,0.3056594134993636,0.2818907971828922,0.2811994097203548,0.1421925,0.14301600194541747,0.2035179117007881,0.2031701684492411,297.15,293.15,297.23400267212367,297.5289912148907,297.4183529727242,297.28639498035466,297.38643753809083,297.3708358756368,6179.893458100999,1511.0739675551479,114.21753109346731,348.3354751054036,297.40115401400936,297.5276907580336,296.7439002398062,297.35106221378646,297.3787877118478,8408.677628960362,9805.42633006228,0.5038679064075808,0.1391
21116376.0,21116376.0,291.375608431746,287.2470473964741,0.6393803733333333,440.1323898942822,2.0,2.0,1.0,4.0,0.5046601212442013,283.15,283.15,283.1499991872031,289.07574840436894,3.9682539682539675,1.0919138483139583,53000.0,288.4792698819047,288.613522764344,1.8865416949529412,0.9496518188862614,0.9517351701800025,0.327592126957016,0.3065839270259108,0.28242987621291227,0.28197060471595875,0.1421925,0.14302194988203024,0.20391313112973608,0.20369715963623394,297.15,293.15,297.23271333041174,297.5291546885529,297.4147540181606,297.2882387150982,297.38368838742764,297.36970982793025,6325.6136347974925,1511.0739675551479,114.21753109346731,350.53532812252485,297.40115401400936,297.5276907580336,296.7439002398062,297.35106221378646,297.3787877118478,8408.677628960362,9805.42633006228,0.5038679064075808,0.1391
21116412.0,21116412.0,291.37340815238093,287.2398397841423,0.6389531199999999,440.0713327650552,2.0,2.0,1.0,4.0,0.5046601211590782,283.15,283.15,283.1499991872019,288.6752001414364,3.9682539682539675,1.0919138483139583,53000.0,288.4819102171428,288.21517222901025,1.8904282902623808,0.9509946801288869,0.9531357593016057,0.3289643708261991,0.30771994532175173,0.2832044542026444,0.2827731126023017,0.1421925,0.1430292871068122,0.20444273590037962,0.2042417473616017,297.15,293.15,297.2328825036166,297.5309325110297,297.4142255866457,297.29109147844997,297.3831978484404,297.3704659856365,6215.586418521955,1511.0739675551479,114.21753109346731,353.032329599909,297.40115401400936,297.5276907580336,296.7439002398062,297.35106221378646,297.3787877118478,8408.677628960362,9805.42633006228,0.5038679064075808,0.1391
21116448.0,21116448.0,291.37137847195766,287.2328812272291,0.6385339022222223,439.9781784751902,2.0,2.0,1.0,4.0,0.5046601210739542,283.15,283.15,283.1499991872063,288.60055646325566,3.9682539682539675,1.0919138483139583,53000.0,288.4843458336507,288.510654522809,1.8943886017381757,0.9527305765764607,0.9543662192664488,0.33043212634241526,0.30922580108360675,0.2841638693900702,0.2834935468235019,0.1421925,0.1430390619486656,0.2050745750131837,0.20474111908137368,297.15,293.15,297.2340961300859,297.5338669495601,297.4161794252787,297.29468148657986,297.38447847596404,297.37266049349375,6122.984776301475,1511.0739675551479,114.21753109346731,355.8121894604788,297.40115401400936,297.5276907580336,296.7439002398062,297.35106221378646,297.3787877118478,8408.677628960362,9805.42633006228,0.5038679064075808,0.1391
21116484.0,21116484.0,291.3695283301587,287.22618085905793,0.6381228266666666,439.85383889982825,2.0,2.0,1.0,4.0,0.5046601209888305,283.15,283.15,283.14999918720446,289.09420464624407,3.9682539682539675,1.0919138483139583,53000.0,288.48656600380946,288.7511973227109,1.8986125505247091,0.9536464601095932,0.9556234462253611,0.33159946741688284,0.31095678068267757,0.2847641725432952,0.2842204907064969,0.1421925,0.14305035902997573,0.20550378183547324,0.20524491687663074,297.15,293.15,297.2331742378236,297.53305676292797,297.41349378093173,297.2967483566454,297.38239771429846,297.37177417052544,6302.450381198961,1511.0739675551479,114.21753109346731,358.87479782224443,297.40115401400936,297.5276907580336,296.7439002398062,297.35106221378646,297.3787877118478,8408.677628960362,9805.42633006228,0.5038679064075808,0.1391
21116520.0,21116520.0,291.36786666666666,287.2197478100517,0.63772,439.69922591411046,2.0,2.0,1.0,4.0,0.5046601209037072,283.15,283.15,283.14999918721196,288.8777137375932,3.9682539682539675,1.0919138483139583,53000.0,288.4885599999999,288.33876156012286,1.9032123769881162,0.9545801841328876,0.9570392255251206,0.33272220648656214,0.31279268380747194,0.2853579119839723,0.285019426998905,0.1421925,0.14306241000908776,0.20593157631122097,0.20578895515782852,297.15,293.15,297.23228126603635,297.53165456945845,297.4107114431941,297.2988130266749,297.3802901354714,297.3707500881671,6283.22568028561,1511.0739675551479,114.21753109346731,362.1989977130666,297.40115401400936,297.5276907580336,296.7439002398062,297.35106221378646,297.3787877118478,8408.677628960362,9805.42633006228,0.5038679064075808,0.1391
21116556.0,21116556.0,291.366402421164,287.21359120805124,0.6373255288888889,439.5152513931779,2.0,2.0,1.0,4.0,0.5046601208185836,283.15,283.15,283.1499991872107,288.5209491944856,3.9682539682539675,1.0919138483139583,53000.0,288.4903170946031,288.2961796934619,1.9078646126229106,0.9562508739035241,0.9583133296998227,0.33404511677803306,0.3149204073950736,0.28628540822117965,0.28575503561506505,0.1421925,0.14307646970968924,0.20654622470181466,0.20629762387837006,297.15,293.15,297.233325696003,297.5327592778824,297.41233750705265,297.3022423602298,297.38136070547495,297.37240510932855,6138.277756214447,1511.0739675551479,114.21753109346731,365.7612409512427,297.40115401400936,297.5276907580336,296.7439002398062,297.35106221378646,297.3787877118478,8408.677628960362,9805.42633006228,0.5038679064075808,0.1391
21116592.0,21116592.0,291.3651445333333,287.2077201786437,0.6369395200000001,439.3028272121718,2.0,2.0,1.0,4.0,0.5046601207334601,283.15,283.15,283.1499991872043,288.89229037078354,3.9682539682539675,1.0919138483139583,53000.0,288.49182655999994,288.74318218676274,1.912613448302787,0.9575593377688809,0.9594962458764739,0.3352163002738889,0.317301958872041,0.2870657696107209,0.2864473418730547,0.1421925,0.1430923222233998,0.20707624031808863,0.20678256545951149,297.15,293.15,297.23344561629045,297.5320461043153,297.41211798784377,297.30501819763936,297.3810693786577,297.3727394569493,6206.918019587063,1511.0739675551479,114.21753109346731,369.563197493047,297.40115401400936,297.5276907580336,296.7439002398062,297.35106221378646,297.3787877118478,8408.677628960362,9805.42633006228,0.5038679064075808,0.1391
21116628.0,21116628.0,291.36410194285713,287.20214384549655,0.63656208,439.0628652462331,2.0,2.0,1.0,4.0,0.504660120648337,283.15,283.15,283.14999918720247,289.0703414250232,3.9682539682539675,1.0919138483139583,53000.0,288.49307766857135,288.59622565122703,1.9176811925522599,0.9582270236809426,0.960819024431382,0.3361303415530299,0.31976324873994477,0.2875546091944562,0.28720305535911866,0.1421925,0.14310883050800444,0.20744356807600992,0.2073031902278039,297.15,293.15,297.23188670192303,297.52818665873053,297.40810705755626,297.306594866934,297.3780619800978,297.37056745304835,6329.298080793938,1511.0739675551479,114.21753109346731,373.59909207976926,297.40115401400936,297.5276907580336,296.7439002398062,297.35106221378646,297.3787877118478,8408.677628960362,9805.42633006228,0.5038679064075808,0.1391
21116664.0,21116664.0,291.36328358941796,287.19687133070016,0.6361933155555556,438.79627737050305,2.0,2.0,1.0,4.0,0.5046601205632132,283.15,283.15,283.1499991872053,288.6569070604119,3.9682539682539675,1.0919138483139583,53000.0,288.49405969269833,288.21650456530216,1.9229027140603094,0.9594751987647059,0.9621413503815593,0.33718885364819196,0.3223717535727702,0.2882979077835387,0.28796327721242493,0.1421925,0.14312646720629815,0.20795486957514558,0.2078259440549399,297.15,293.15,297.2318449150604,297.5261829592343,297.40743678192473,297.30922596012454,297.37748935748334,297.3704359947655,6210.614166650138,1511.0739675551479,114.21753109346731,377.8404856655713,297.40115401400936,297.5276907580336,296.7439002398062,297.35106221378646,297.3787877118478,8408.677628960362,9805.42633006228,0.5038679064075808,0.1391
21116700.0,21116700.0,291.36269841269836,287.19191175511725,0.6358333333333334,438.5039754601227,2.0,2.0,1.0,4.0,0.5046601204780898,283.15,283.15,283.1499991871922,288.62713064996547,3.9682539682539675,1.0919138483139583,53000.0,288.49476190476184,288.54945290804505,1.9280895177272022,0.9611077599138099,0.9632883823425433,0.3383431852879438,0.3252410593577575,0.28922883136019883,0.2886456980218912,0.1421925,0.14314603600685363,0.20856953467025424,0.20830526219871054,297.15,293.15,297.2328366436319,297.5254949701221,297.409297564425,297.3125831981136,297.3787150860562,297.37178549246977,6128.593323187768,1511.0739675551479,114.21753109346731,382.2800053209565,297.40115401400936,297.5276907580336,296.7439002398062,297.35106221378646,297.3787877118478,8408.677628960362,9805.42633006228,0.5038679064075808,0.1391
21116736.0,21116736.0,291.3623553523809,287.18727423874026,0.63548224,438.18687139023314,2.0,2.0,1.0,4.0,0.5046601203929666,283.15,283.15,283.14999918720997,289.0833376954739,3.9682539682539675,1.0919138483139583,53000.0,288.4951735771428,288.75338727170526,1.9334798641681783,0.9618767061112684,0.9644965069882797,0.3391702992246704,0.3282104515362203,0.2897781447919697,0.28935466948629335,0.1421925,0.14316646980808925,0.2089694665642145,0.2087999548598345,297.15,293.15,297.23158550847745,297.52087322457135,297.40622520536726,297.31435514728236,297.376375685076,297.3698829541549,6297.813689919804,1511.0739675551479,114.21753109346731,386.92730040475595,297.40115401400936,297.5276907580336,296.7439002398062,297.35106221378646,297.3787877118478,8408.677628960362,9805.42633006228,0.5038679064075808,0.1391
21116772.0,21116772.0,291.36226334814813,287.18296790105563,0.6351401422222223,437.84587703597543,2.0,2.0,1.0,4.0,0.5046601203078434,283.15,283.15,283.149999187212,288.8891084481677,3.9682539682539675,1.0919138483139583,53000.0,288.49528398222213,288.3780434725367,1.9390794237440907,0.9626614120384941,0.9657908137952831,0.3399547427084817,0.3312355782100826,0.2903265811043603,0.29010687639997973,0.1421925,0.14318747835157952,0.20937045488326245,0.2093186247023086,297.15,293.15,297.230374955495,297.5158352700065,297.4031524196676,297.31613748215295,297.37406625733087,297.36791327693066,6286.211339909249,1511.0739675551479,114.21753109346731,391.75837884204327,297.40115401400936,297.5276907580336,296.7439002398062,297.35106221378646,297.3787877118478,8408.677628960362,9805.42633006228,0.5038679064075808,0.1391
21116808.0,21116808.0,291.36243133968253,287.17900186141594,0.6348071466666666,437.4819042724908,2.0,2.0,1.0,4.0,0.50466012022272,283.15,283.15,283.1499991871845,288.503884118775,3.9682539682539675,1.0919138483139583,53000.0,288.4950823923809,288.2609205523741,1.9446698397970588,0.9641199479811223,0.9669731298069375,0.34093123177335394,0.334434815669777,0.2911835436904482,0.29081321126892506,0.1421925,0.14320990825292151,0.20994414900215963,0.20981129064116608,297.15,293.15,297.2309463106217,297.51333867891935,297.40416275610266,297.3191585095809,297.37470013247963,297.36846127754086,6138.706331371041,1511.0739675551479,114.21753109346731,396.7542730328693,297.40115401400936,297.5276907580336,296.7439002398062,297.35106221378646,297.3787877118478,8408.677628960362,9805.42633006228,0.5038679064075808,0.1391
21116844.0,21116844.0,291.3628682666666,287.17538523941937,0.6344833599999999,437.09586497492023,2.0,2.0,1.0,4.0,0.5046601201375965,283.15,283.15,283.1499991871963,288.82426762319056,3.9682539682539675,1.0919138483139583,53000.0,288.49455807999993,288.72868937860306,1.950221110422527,0.9653416636503493,0.968018437662594,0.34179932179820477,0.33782584323263853,0.2919526540499551,0.29145864667972277,0.1421925,0.1432339217853778,0.21046610848048974,0.21027005449366698,297.15,293.15,297.2309372832978,297.5097025291942,297.40412037873625,297.32176764969245,297.37453786055687,297.36821314029555,6184.863404087504,1511.0739675551479,114.21753109346731,401.9181657474954,297.40115401400936,297.5276907580336,296.7439002398062,297.35106221378646,297.3787877118478,8408.677628960362,9805.42633006228,0.5038679064075808,0.1391
21116880.0,21116880.0,291.36358306878304,287.1721271552967,0.6341688888888889,436.68867101840493,2.0,2.0,1.0,4.0,0.5046601200524726,283.15,283.15,283.1499991871987,289.085041623558,3.9682539682539675,1.0919138483139583,53000.0,288.49370031746025,288.6690049387618,1.955740924554018,0.9658620591679985,0.9692020697884682,0.34238541617006174,0.34094557162957867,0.29240332956067194,0.29216855060987174,0.1421925,0.14325934038094598,0.2108100706603035,0.2107650690528523,297.15,293.15,297.22910628033407,297.5027423440473,297.3999506220128,297.32308059411827,297.3714136198949,297.36525869208145,6324.864002083969,1511.0739675551479,114.21753109346731,407.23686499136056,297.40115401400936,297.5276907580336,296.7439002398062,297.35106221378646,297.3787877118478,8408.677628960362,9805.42633006228,0.5038679064075808,0.1391
21116916.0,21116916.0,291.36458468571425,287.1692367303048,0.63386384,436.2612342780859,2.0,2.0,1.0,4.0,0.5046601199673492,283.15,283.15,283.1499991872046,288.7340603854523,3.9682539682539675,1.0919138483139583,53000.0,288.4924983771428,288.2596811549383,1.959897409279121,0.9667513938766968,0.9704213198456709,0.34309704219738923,0.34263769678282696,0.29301652079080986,0.2928940171432891,0.1421925,0.14329123934376417,0.2112461103906758,0.21126945637039724,297.15,293.15,297.22825276145284,297.49751620644753,297.39793271752444,297.32504747089195,297.3698613865555,297.36372210857445,6239.604446637588,1511.0739675551479,114.21753109346731,412.5587824204912,297.40115401400936,297.5276907580336,296.7439002398062,297.35106221378646,297.3787877118478,8408.677628960362,9805.42633006228,0.5038679064075808,0.1391
21116952.0,21116952.0,291.3658820571428,287.16672308712907,0.63356832,435.8144666291043,2.0,2.0,1.0,4.0,0.5046601198822259,283.15,283.15,283.1499991872059,288.51585174071215,3.9682539682539675,1.0919138483139583,53000.0,288.4909415314285,288.3782165404738,1.96288237739328,0.9681399964361784,0.9714924430497915,0.34405106152336706,0.34340785857970235,0.2938673676748212,0.2935527421416588,0.1421925,0.14332791542125656,0.21181381935545546,0.21173676051508292,297.15,293.15,297.2287432334761,297.49549341443475,297.3991033046341,297.32791792776004,297.3705860883975,297.36436879374054,6119.56043284463,1511.0739675551479,114.21753109346731,417.79610707890316,297.40115401400936,297.5276907580336,296.7439002398062,297.35106221378646,297.3787877118478,8408.677628960362,9805.42633006228,0.5038679064075808,0.1391
21116988.0,21116988.0,291.3674841227513,287.1645953502915,0.6332824355555556,435.3492799466012,2.0,2.0,1.0,4.0,0.5046601197971023,283.15,283.15,283.14999918720576,288.916801461554,3.9682539682539675,1.0919138483139583,53000.0,288.4890190526983,288.7713759666528,1.9658217652848113,0.9690438687668295,0.9725154551379955,0.3448948296246255,0.34421229164749917,0.2945091468232825,0.2941910207348249,0.1421925,0.14336495137218633,0.2122625630903164,0.21219243647536615,297.15,293.15,297.22800589361134,297.49226719589706,297.3976303902955,297.32988835915415,297.3693806212351,297.3634344920386,6218.656795869288,1511.0739675551479,114.21753109346731,423.06286895299587,297.40115401400936,297.5276907580336,296.7439002398062,297.35106221378646,297.3787877118478,8408.677628960362,9805.42633006228,0.5038679064075808,0.1391
21117024.0,21117024.0,291.3693998222222,287.1628626465674,0.6330062933333334,434.8665861057178,2.0,2.0,1.0,4.0,0.5046601197119788,283.15,283.15,283.1499991872023,289.0132896967385,3.9682539682539675,1.0919138483139583,53000.0,288.4867202133333,288.55785743714955,1.9690677688027916,0.9694724946627541,0.9736608864510332,0.34560643030109306,0.3451115350550173,0.2949261743212106,0.2948875003068957,0.1421925,0.14340068040609197,0.2125862940128326,0.21268015498716683,297.15,293.15,297.22604193871325,297.48749897731085,297.3932554150009,297.33094810257495,297.36610473462497,297.36076983364495,6314.635960973652,1511.0739675551479,114.21753109346731,428.3683084005987,297.40115401400936,297.5276907580336,296.7439002398062,297.35106221378646,297.3787877118478,8408.677628960362,9805.42633006228,0.5038679064075808,0.1391
21117060.0,21117060.0,291.3716380952381,287.16153410540875,0.63274,434.3672969815951,2.0,2.0,1.0,4.0,0.5046601196268553,283.15,283.15,283.1499991871975,288.629532453268,3.9682539682539675,1.0919138483139583,53000.0,288.4840342857142,288.2162538397182,1.972282153273113,0.9704247482344566,0.9747697293923039,0.34653033316064297,0.34603857656717474,0.29557488602384363,0.29556993490482586,0.1421925,0.14343642787759894,0.21304043560849895,0.21315931974087282,297.15,293.15,297.2254709381458,297.48545310346714,297.3919557758059,297.33292551305186,297.36505953491746,297.3601729730776,6203.791828841113,1511.0739675551479,114.21753109346731,433.67580754241527,297.40115401400936,297.5276907580336,296.7439002398062,297.35106221378646,297.3787877118478,8408.677628960362,9805.42633006228,0.5038679064075808,0.1391
21117096.0,21117096.0,291.3742078814815,287.1606188593746,0.6324836622222223,433.85232444937424,2.0,2.0,1.0,4.0,0.5046601195417321,283.15,283.15,283.1499991872028,288.5401132469141,3.9682539682539675,1.0919138483139583,53000.0,288.4809505422221,288.45976614334404,1.975226197139322,0.9717465613436266,0.9757344046039749,0.3476128900308236,0.34694320103133824,0.29640031795865246,0.2961855399082096,0.1421925,0.14347341011781486,0.2135920093404888,0.2136008369331515,297.15,293.15,297.22591060077036,297.4854842310872,297.3930607826498,297.3355617670474,297.3657252674299,297.361148529797,6110.316515078909,1511.0739675551479,114.21753109346731,438.98654310280057,297.40115401400936,297.5276907580336,296.7439002398062,297.35106221378646,297.3787877118478,8408.677628960362,9805.42633006228,0.5038679064075808,0.1391
21117132.0,21117132.0,291.3771181206349,287.16012604456984,0.6322373866666667,433.3225803841963,2.0,2.0,1.0,4.0,0.5046601194566083,283.15,283.15,283.1499991872048,288.9546726578088,3.9682539682539675,1.0919138483139583,53000.0,288.477458255238,288.7718929471124,1.9781957967222066,0.9723976998331517,0.9767040002897327,0.34847698927966675,0.34786956103481437,0.29692587546322136,0.2968003018784292,0.1421925,0.14351045549052557,0.21397423881891903,0.2140419204144317,297.15,293.15,297.22463528508393,297.48289583100166,297.39033507963296,297.33695986115595,297.3636140656926,297.35968802451345,6237.61512922364,1511.0739675551479,114.21753109346731,444.33294527114657,297.40115401400936,297.5276907580336,296.7439002398062,297.35106221378646,297.3787877118478,8408.677628960362,9805.42633006228,0.5038679064075808,0.1391
21117168.0,21117168.0,291.3803777523809,287.1600648010897,0.63200128,432.7789766612025,2.0,2.0,1.0,4.0,0.5046601193714845,283.15,283.15,283.1499991872047,288.94849448426737,3.9682539682539675,1.0919138483139583,53000.0,288.4735466971428,288.53704762843086,1.98138883470224,0.9728355088256059,0.9777729169178083,0.3492712933097457,0.3488482457440315,0.2973437860880147,0.2974620010989958,0.1421925,0.1435464386003336,0.21429718626398783,0.21450864009494963,297.15,293.15,297.22282117974333,297.47949015291044,297.3862438992555,297.3379322980248,297.3605416309053,297.35740583216784,6298.105556650929,1511.0739675551479,114.21753109346731,449.7027520669572,297.40115401400936,297.5276907580336,296.7439002398062,297.35106221378646,297.3787877118478,8408.677628960362,9805.42633006228,0.5038679064075808,0.1391
21117204.0,21117204.0,291.38399571640207,287.1604442734724,0.6317754488888889,432.22242515553376,2.0,2.0,1.0,4.0,0.5046601192863607,283.15,283.15,283.1499991872033,288.5856385379269,3.9682539682539675,1.0919138483139583,53000.0,288.4692051403174,288.2192593565643,1.9845464438750782,0.973747528524302,0.9788186325104523,0.3502402368132244,0.3498309504131752,0.2979719358482611,0.29811370631631184,0.1421925,0.14358245542971337,0.2147385730936735,0.21496928844917126,297.15,293.15,297.2222729338985,297.47830454042526,297.3849545688118,297.3397401439552,297.359503640887,297.35695516559554,6189.261042776401,1511.0739675551479,114.21753109346731,455.0736227707365,297.40115401400936,297.5276907580336,296.7439002398062,297.35106221378646,297.3787877118478,8408.677628960362,9805.42633006228,0.5038679064075808,0.1391
21117240.0,21117240.0,291.38798095238093,287.16127361115934,0.63156,431.6538377423313,2.0,2.0,1.0,4.0,0.504660119201237,283.15,283.15,283.1499991872045,288.47041146352905,3.9682539682539675,1.0919138483139583,53000.0,288.4644228571428,288.376684770076,1.987475463857731,0.9749352342251689,0.9797520294015619,0.35131823898593123,0.3507809283927749,0.29873231026381364,0.2987114246199599,0.1421925,0.1436195079082234,0.21525292976059324,0.2153997671233788,297.15,293.15,297.222487404873,297.4785489323553,297.38548575304134,297.34204238517424,297.3597634387086,297.3576655828305,6097.017719028249,1511.0739675551479,114.21753109346731,460.44638149714837,297.40115401400936,297.5276907580336,296.7439002398062,297.35106221378646,297.3787877118478,8408.677628960362,9805.42633006228,0.5038679064075808,0.1391
21117276.0,21117276.0,291.39234239999996,287.162561968961,0.6313550400000001,431.0741262967362,2.0,2.0,1.0,4.0,0.504660119116113,283.15,283.15,283.1499991872011,288.86654761423097,3.9682539682539675,1.0919138483139583,53000.0,288.45918911999996,288.7397259008785,1.9902382032063193,0.9755676938110616,0.9806037298403016,0.3522093236285029,0.3517070754633044,0.2992506305618531,0.29926981588838786,0.1421925,0.1436573752739453,0.21562948866142687,0.21580819973232265,297.15,293.15,297.2212992435808,297.47656188095976,297.3829661264953,297.343337224602,297.35779395853064,297.3563916868338,6205.656429042041,1511.0739675551479,114.21753109346731,465.8301768547515,297.40115401400936,297.5276907580336,296.7439002398062,297.35106221378646,297.3787877118478,8408.677628960362,9805.42633006228,0.5038679064075808,0.1391
