,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21117312.0,21117312.0,291.3970889989418,287.16431850753133,0.6311606755555557,430.4842026938896,2.0,2.0,1.0,4.0,0.5046601190309896,283.15,283.15,283.1499991871986,288.9476014783885,3.9682539682539675,1.0919138483139583,53000.0,288.45349320126974,288.5246461531097,1.9931954449839653,0.9758166159024795,0.9815431223292507,0.3529628823569799,0.3526719169839522,0.2995876620161783,0.2998729969357113,0.1421925,0.14369423154562633,0.215904826739359,0.21624067032251154,297.15,293.15,297.2191362945209,297.47291672379896,297.3781388218514,297.3439127113293,297.35417350098174,297.35365561049645,6293.256638575328,1511.0739675551479,114.21753109346731,471.2283704299655,297.40115401400936,297.5276907580336,296.7439002398062,297.35106221378646,297.3787877118478,8408.677628960362,9805.42633006228,0.5038679064075808,0.1391
21117348.0,21117348.0,291.40222968888884,287.16655239384886,0.6309770133333333,429.8849788089325,2.0,2.0,1.0,4.0,0.5046601189458662,283.15,283.15,283.1499991871989,288.5801512940418,3.9682539682539675,1.0919138483139583,53000.0,288.4473243733333,288.18992057062894,1.9960952354897235,0.9765442459843353,0.9824485038564125,0.35388893973381075,0.3536309239969494,0.3001408811985887,0.30046572405272154,0.1421925,0.14373108866455,0.2163015382386374,0.21666619963786368,297.15,293.15,297.2182599603708,297.4714672307205,297.3762081093801,297.345340028622,297.3526498324596,297.3527850323106,6188.615623502042,1511.0739675551479,114.21753109346731,476.61057096914067,297.40115401400936,297.5276907580336,296.7439002398062,297.35106221378646,297.3787877118478,8408.677628960362,9805.42633006228,0.5038679064075808,0.1391
21117384.0,21117384.0,291.40777340952377,287.16927280170466,0.6308041600000001,429.27736651700616,2.0,2.0,1.0,4.0,0.5046601188607424,283.15,283.15,283.14999918720576,288.4580460385567,3.9682539682539675,1.0919138483139583,53000.0,288.44067190857135,288.38241747529054,1.9987365933533845,0.9776289764275888,0.9832267537440458,0.35495096116352676,0.35454749129614344,0.30086716552502935,0.30100137669793936,0.1421925,0.1437690065064126,0.21679375262387846,0.21705930877128748,297.15,293.15,297.21836982611893,297.4717887943672,297.37665043830106,297.34741859396524,297.3528172137554,297.35340897330155,6090.117262764601,1511.0739675551479,114.21753109346731,481.97725021894445,297.40115401400936,297.5276907580336,296.7439002398062,297.35106221378646,297.3787877118478,8408.677628960362,9805.42633006228,0.5038679064075808,0.1391
21117420.0,21117420.0,291.41372910052905,287.17248891219737,0.6306422222222223,428.66227769325155,2.0,2.0,1.0,4.0,0.5046601187756194,283.15,283.15,283.14999918720576,288.8218183140313,3.9682539682539675,1.0919138483139583,53000.0,288.43352507936504,288.73734160253485,2.0013474955515806,0.978235217957421,0.9839901376260011,0.3558463296945721,0.3554601081483701,0.3013809403651384,0.3015295131522549,0.1421925,0.14380708702136927,0.21716558551134013,0.21744806994058358,297.15,293.15,297.217277074044,297.47012118600986,297.3744219250596,297.3486351215342,297.3510443909906,297.35229993952765,6190.970659897896,1511.0739675551479,114.21753109346731,487.35829871639413,297.40115401400936,297.5276907580336,296.7439002398062,297.35106221378646,297.3787877118478,8408.677628960362,9805.42633006228,0.5038679064075808,0.1391
21117456.0,21117456.0,291.42010570158726,287.17620991423547,0.6304913066666668,428.0406242128098,2.0,2.0,1.0,4.0,0.5046601186904958,283.15,283.15,283.14999918720565,288.91075696441436,3.9682539682539675,1.0919138483139583,53000.0,288.42587315809516,288.58201322897736,2.0042506927819734,0.9785051448639719,0.9848929837239132,0.3566147921855385,0.3564250757539608,0.30172885348630096,0.30212288564512185,0.1421925,0.14384374267917968,0.2174459248943802,0.21787301934465692,297.15,293.15,297.2153290103248,297.4669153235411,297.3700763916665,297.3492278228485,297.3477763095585,297.3498649715879,6275.50948595794,1511.0739675551479,114.21753109346731,492.76560236753255,297.40115401400936,297.5276907580336,296.7439002398062,297.35106221378646,297.3787877118478,8408.677628960362,9805.42633006228,0.5038679064075808,0.1391
21117492.0,21117492.0,291.4269121523809,287.1804450050465,0.63035152,427.4133179508221,2.0,2.0,1.0,4.0,0.5046601186053722,283.15,283.15,283.1499991872053,288.5662177078424,3.9682539682539675,1.0919138483139583,53000.0,288.4177054171428,288.17309039844037,2.0071579051468,0.9790922488449796,0.9857983143971609,0.3574939342401693,0.3573916330679415,0.3022142980975334,0.3027163713997475,0.1421925,0.14388018850463957,0.21780453999018598,0.2182981062595422,297.15,293.15,297.21423829776074,297.46512465293625,297.3675863165666,297.3503884729198,297.3458706687338,297.3486416817835,6186.385667783333,1511.0739675551479,114.21753109346731,498.1679627401595,297.40115401400936,297.5276907580336,296.7439002398062,297.35106221378646,297.3787877118478,8408.677628960362,9805.42633006228,0.5038679064075808,0.1391
21117528.0,21117528.0,291.43415739259257,287.18520339069306,0.6302229688888888,426.78127078242943,2.0,2.0,1.0,4.0,0.5046601185202485,283.15,283.15,283.1499991872089,288.3999715621043,3.9682539682539675,1.0919138483139583,53000.0,288.40901112888884,288.31945996297907,2.0096282501457217,0.9800692838596434,0.9864931837490825,0.3585226429029854,0.3582827021540876,0.30289244304664187,0.3032124492521802,0.1421925,0.14391843427565998,0.21826912965605372,0.2186686164605018,297.15,293.15,297.21422537201363,297.46528233449885,297.3677403260673,297.3522733335433,297.3458418362539,297.3490726404754,6074.940856282462,1511.0739675551479,114.21753109346731,503.5297051187388,297.40115401400936,297.5276907580336,296.7439002398062,297.35106221378646,297.3787877118478,8408.677628960362,9805.42633006228,0.5038679064075808,0.1391
21117564.0,21117564.0,291.44185036190476,287.1904942865957,0.6301057600000001,426.145394582773,2.0,2.0,1.0,4.0,0.5046601184351251,283.15,283.15,283.1499991872061,288.7213984440103,3.9682539682539675,1.0919138483139583,53000.0,288.3997795657142,288.65097635660646,2.0369392463227456,0.980568159871054,0.9866210721355485,0.3593799755852388,0.3590472891609298,0.303353458300881,0.3035826831826481,0.1949630789390112,0.16967282304920384,0.2186116200001086,0.2189457988202607,297.15,293.15,297.21301833221565,297.4634044976121,297.3651813837537,297.34912742600653,297.343856637455,297.3469176554086,6160.96108923163,1511.0739675551479,114.21753109346731,511.43814041885236,297.40115401400936,297.5276907580336,296.7439002398062,297.35106221378646,297.3787877118478,8408.677628960362,9805.42633006228,0.5038679064075808,0.1391
21117600.0,21117600.0,291.45,287.19632691806305,0.63,425.50660122699384,2.0,2.0,1.0,4.0,0.5046601183500014,283.15,283.15,283.14999918720326,288.8936496694094,3.9682539682539675,1.0919138483139583,53000.0,288.38999999999993,288.5660717299057,2.060604473794719,0.9807096370334496,0.9870358537355164,0.36011924068251944,0.359889983336841,0.30366488741275466,0.3040394467691309,0.19402649886772955,0.19127827358666089,0.2188704988485874,0.21927982413201122,297.15,293.15,297.21091185428446,297.46011491901334,297.3607417916829,297.32989823338517,297.3405247610625,297.34043831188563,6261.887703267797,1511.0739675551479,114.21753109346731,521.4984270439501,297.40115401400936,297.5276907580336,296.7439002398062,297.35106221378646,297.3787877118478,8408.677628960362,9805.42633006228,0.5038679064075808,0.1391
21117600.0,21117600.0,291.45,287.19632691806305,0.63,425.50660122699384,2.0,2.0,1.0,4.0,0.5046601183500014,283.15,283.15,283.14999918720326,288.8936496694094,3.9682539682539675,1.0919138483139583,53000.0,288.38999999999993,288.5660717299057,2.060604473794719,0.9807096370334496,0.9870358537355164,0.36011924068251944,0.359889983336841,0.30366488741275466,0.3040394467691309,0.19402649886772955,0.19127827358666089,0.2188704988485874,0.21927982413201122,297.15,293.15,297.21091185428446,297.46011491901334,297.3607417916829,297.32989823338517,297.3405247610625,297.34043831188563,6261.887703267797,1511.0739675551479,114.21753109346731,521.4984270439501,297.59458140577044,297.6593238324129,297.09567913595964,297.800218037882,297.650391025532,7977.597879620641,11171.639126952306,0.5038678978917086,0.1391
21117636.0,21117636.0,291.45848257142853,287.2025645045398,0.6299034042857143,424.8658025902331,2.0,2.0,1.0,4.0,0.5046601182648778,283.15,283.15,283.1499991872038,288.5650971970122,3.9682539682539675,1.0919138483139583,53000.0,288.37982091428563,288.19295312871816,2.0666319414510537,0.9810828054350427,0.9878097808632808,0.3609665179549539,0.3608285184319565,0.304112451177927,0.3045953341496253,0.19290635778789364,0.19465672921764032,0.21920568263153062,0.21968398219088653,297.15,293.15,297.2094489522518,297.45820952729656,297.3581411612782,297.3091924000468,297.33852374005517,297.3347031561857,6186.508216331255,1511.0739675551479,114.21753109346731,529.5741570619849,297.59458140577044,297.6593238324129,297.09567913595964,297.800218037882,297.650391025532,7977.597879620641,11171.639126952306,0.5038678978917086,0.1391
21117672.0,21117672.0,291.4671653333333,287.2090602693795,0.62981352,424.2239105476319,2.0,2.0,1.0,4.0,0.5046601181797542,283.15,283.15,283.1499991872055,288.3503277793547,3.9682539682539675,1.0919138483139583,53000.0,288.36940159999995,288.224832313944,2.0686828326061946,0.9817521113918846,0.9884562403405499,0.3619459188727657,0.36173478283116284,0.30472840821968816,0.3051062832571462,0.19203252784601169,0.19429338481412867,0.21963395723117884,0.220065006870983,297.15,293.15,297.2088252761125,297.45802305942937,297.3578483268279,297.29231984587204,297.33816998758294,297.33103729916496,6075.928749072556,1511.0739675551479,114.21753109346731,536.9103382479684,297.59458140577044,297.6593238324129,297.09567913595964,297.800218037882,297.650391025532,7977.597879620641,11171.639126952306,0.5038678978917086,0.1391
21117708.0,21117708.0,291.4760437142857,287.2158084521385,0.6297302014285715,423.5818369743313,2.0,2.0,1.0,4.0,0.5046601180946301,283.15,283.15,283.1499991872082,288.54246399673616,3.9682539682539675,1.0919138483139583,53000.0,288.35874754285703,288.53364586707283,2.0701214456056825,0.9821799297740854,0.9889796193626437,0.36285410115614575,0.36261429355459934,0.30525581605059493,0.305583138164814,0.19132543913136535,0.19352129662639053,0.22001099646336605,0.22042642514356908,297.15,293.15,297.2076419502948,297.4570389881749,297.35651482270214,297.2781692668185,297.33704530154176,297.32728206590645,6109.617927690526,1511.0739675551479,114.21753109346731,543.9355156462196,297.59458140577044,297.6593238324129,297.09567913595964,297.800218037882,297.650391025532,7977.597879620641,11171.639126952306,0.5038678978917086,0.1391
21117744.0,21117744.0,291.48511314285713,287.22280329308967,0.6296533028571429,422.9404937454724,2.0,2.0,1.0,4.0,0.5046601180095069,283.15,283.15,283.1499991872068,288.77258989829113,3.9682539682539675,1.0919138483139583,53000.0,288.3478642285713,288.57867872649535,2.07168967699752,0.981987064502917,0.9894870567485942,0.3635419619234988,0.36350154013806407,0.30550529255640513,0.3060707732554485,0.19067627740378795,0.19286996236983694,0.22023140576070052,0.22079278570404964,297.15,293.15,297.2049015949301,297.45339466244343,297.3516491838791,297.2652668012715,297.3333670357278,297.3217158556504,6196.868410804111,1511.0739675551479,114.21753109346731,550.7602927616335,297.59458140577044,297.6593238324129,297.09567913595964,297.800218037882,297.650391025532,7977.597879620641,11171.639126952306,0.5038678978917086,0.1391
21117780.0,21117780.0,291.49436904761905,287.2300390330425,0.6295826785714286,422.3007927361963,2.0,2.0,1.0,4.0,0.5046601179243834,283.15,283.15,283.1499991872048,288.64643590113945,3.9682539682539675,1.0919138483139583,53000.0,288.33675714285704,288.2885045265381,2.073267935457659,0.9818378980003353,0.9899115773015882,0.36424891282980965,0.36436985483276957,0.3057804833893417,0.30653705427981803,0.1901793968634577,0.1923648391877814,0.2204652930644848,0.22114526192986708,297.15,293.15,297.20234641403425,297.4500653170547,297.3472236130976,297.2546892330701,297.3299972708609,297.31686436962354,6206.123296015244,1511.0739675551479,114.21753109346731,557.3715850831801,297.59458140577044,297.6593238324129,297.09567913595964,297.800218037882,297.650391025532,7977.597879620641,11171.639126952306,0.5038678978917086,0.1391
21117816.0,21117816.0,291.5038068571428,287.23750991316683,0.6295181828571429,421.6636458216442,2.0,2.0,1.0,4.0,0.50466011783926,283.15,283.15,283.14999918720645,288.3214220084238,3.9682539682539675,1.0919138483139583,53000.0,288.3254317714285,288.1250901082996,2.074820984750234,0.9821169144962378,0.9902521900313075,0.36511553442977124,0.3652154450847407,0.3062590395646561,0.30697776099974033,0.18988123946021623,0.19198233950452034,0.22081218996010404,0.22148135469873945,297.15,293.15,297.20098750695917,297.44880366675295,297.34556912063044,297.2469408435407,297.32861597245966,297.3141834220686,6088.078529017955,1511.0739675551479,114.21753109346731,563.792121693452,297.59458140577044,297.6593238324129,297.09567913595964,297.800218037882,297.650391025532,7977.597879620641,11171.639126952306,0.5038678978917086,0.1391
21117852.0,21117852.0,291.513422,287.2452101748212,0.62945967,421.029964876957,2.0,2.0,1.0,4.0,0.5046601177541363,283.15,283.15,283.14999918720395,288.37880686051716,3.9682539682539675,1.0919138483139583,53000.0,288.3138935999999,288.3466425531525,2.076223877631153,0.9823920035406175,0.9904727924600594,0.36598704735474896,0.36601991660387195,0.3067471664001522,0.30736860252155956,0.18967686052188926,0.19168935641346987,0.22116234325512907,0.22178820354030093,297.15,293.15,297.19970723604985,297.4477125423933,297.3441837770305,297.24066922894076,297.3274014732652,297.3119348515359,6064.1488131681435,1511.0739675551479,114.21753109346731,570.0494851184403,297.59458140577044,297.6593238324129,297.09567913595964,297.800218037882,297.650391025532,7977.597879620641,11171.639126952306,0.5038678978917086,0.1391
21117888.0,21117888.0,291.52320990476187,287.25313405938414,0.6294069942857143,420.40066177727607,2.0,2.0,1.0,4.0,0.5046601176690128,283.15,283.15,283.1499991872061,288.6131542621199,3.9682539682539675,1.0919138483139583,53000.0,288.30214811428567,288.5483294613309,2.077681988704012,0.9822313103034972,0.990673592762521,0.3666998332743284,0.36681918737095903,0.30703774230857744,0.30775517334140146,0.1894648671056688,0.19148371408227322,0.22140023528860395,0.22209132966023143,297.15,293.15,297.19736957895043,297.44475236931584,297.3403479535634,297.2345594379885,297.32440381309357,297.30828663058236,6135.884157525351,1511.0739675551479,114.21753109346731,576.1799980985431,297.59458140577044,297.6593238324129,297.09567913595964,297.800218037882,297.650391025532,7977.597879620641,11171.639126952306,0.5038678978917086,0.1391
21117924.0,21117924.0,291.533166,287.2612758080914,0.62936001,419.77664839774235,2.0,2.0,1.0,4.0,0.5046601175838892,283.15,283.15,283.1499991872037,288.6486069680688,3.9682539682539675,1.0919138483139583,53000.0,288.2902007999999,288.3476024418033,2.0793122753192086,0.9818521412880085,0.990912050958889,0.3673277860821381,0.3676349448538504,0.30722208346705104,0.30816525224170394,0.18927293913318347,0.19136006808702205,0.2215783990749785,0.22240607480754984,297.15,293.15,297.1945319547039,297.44082186872913,297.3352297344258,297.228904366116,297.32048788852535,297.30399516250003,6194.136292480119,1511.0739675551479,114.21753109346731,582.1936757259065,297.59458140577044,297.6593238324129,297.09567913595964,297.800218037882,297.650391025532,7977.597879620641,11171.639126952306,0.5038678978917086,0.1391
21117960.0,21117960.0,291.5432857142857,287.2696296618752,0.6293185714285714,419.15883661349693,2.0,2.0,1.0,4.0,0.5046601174987652,283.15,283.15,283.14999918719644,288.33387462178206,3.9682539682539675,1.0919138483139583,53000.0,288.2780571428571,288.0846442886466,2.080895240234526,0.9818186533444508,0.9910995388480912,0.3680815011914866,0.36843360314200174,0.3075656624694174,0.3085561444835885,0.18919931843708226,0.19128805081262162,0.22184553085515904,0.2227087262473504,297.15,293.15,297.19267444235635,297.4385430228167,297.33230874606005,297.22489337009137,297.3181599619867,297.3013159086622,6106.55786228706,1511.0739675551479,114.21753109346731,588.0742892437339,297.59458140577044,297.6593238324129,297.09567913595964,297.800218037882,297.650391025532,7977.597879620641,11171.639126952306,0.5038678978917086,0.1391
21117996.0,21117996.0,291.55356447619045,287.2781898612092,0.6292825328571429,418.548138299681,2.0,2.0,1.0,4.0,0.5046601174136423,283.15,283.15,283.149999187204,288.2550798973958,3.9682539682539675,1.0919138483139583,53000.0,288.2657226285714,288.1940819925157,2.0823184422947087,0.9820528298545947,0.9911942726798525,0.3689367448582619,0.3691978608900884,0.30803903228002233,0.30890544988724267,0.1892210432521482,0.191249001606132,0.22218425801274608,0.22298715837565813,297.15,293.15,297.1916020869559,297.4376330961079,297.33122340524034,297.2222228281555,297.3171450367108,297.29996529063413,6037.252666491504,1511.0739675551479,114.21753109346731,593.8344888145563,297.59458140577044,297.6593238324129,297.09567913595964,297.800218037882,297.650391025532,7977.597879620641,11171.639126952306,0.5038678978917086,0.1391
21118032.0,21118032.0,291.5639977142857,287.2869506459572,0.6292517485714286,417.94546533143557,2.0,2.0,1.0,4.0,0.5046601173285187,283.15,283.15,283.1499991872108,288.4495490587659,3.9682539682539675,1.0919138483139583,53000.0,288.25320274285707,288.4398561381323,2.0837369391695373,0.9819724376847566,0.9912702664017545,0.3696760146384189,0.369953463188115,0.3083683961158163,0.30924494296477667,0.1892177008764329,0.19124792645655228,0.22244119707670668,0.22325959224129815,297.15,293.15,297.189788244747,297.43539011314255,297.32839190264434,297.2193730886368,297.3148629367689,297.29756125718797,6086.338639122704,1511.0739675551479,114.21753109346731,599.5172369057052,297.59458140577044,297.6593238324129,297.09567913595964,297.800218037882,297.650391025532,7977.597879620641,11171.639126952306,0.5038678978917086,0.1391
21118068.0,21118068.0,291.57458085714285,287.2959062552251,0.6292260728571428,417.35172958390183,2.0,2.0,1.0,4.0,0.5046601172433951,283.15,283.15,283.1499991872057,288.58856052832584,3.9682539682539675,1.0919138483139583,53000.0,288.2405029714285,288.3991789410844,2.085301228016628,0.9815578518705739,0.9913952408266725,0.37028615220952565,0.37072642562253716,0.3085357740546165,0.3096074975250048,0.18917798979680525,0.19129026938209245,0.2226073974066955,0.22354432271884694,297.15,293.15,297.18716954401475,297.431631892336,297.32355408140455,297.2161754069475,297.31114497778435,297.29393518049744,6151.291539368669,1511.0739675551479,114.21753109346731,605.1341448545489,297.59458140577044,297.6593238324129,297.09567913595964,297.800218037882,297.650391025532,7977.597879620641,11171.639126952306,0.5038678978917086,0.1391
21118104.0,21118104.0,291.5853093333333,287.30505092721813,0.62920536,416.76784293222084,2.0,2.0,1.0,4.0,0.5046601171582715,283.15,283.15,283.1499991872071,288.35466768358486,3.9682539682539675,1.0919138483139583,53000.0,288.2276287999999,288.1004967914693,2.086855538522997,0.9812907368351791,0.9915031829417361,0.37094712118930284,0.37149276574657264,0.3087670496762937,0.3099630325495124,0.18919050715978658,0.19135765264034205,0.22280962693960404,0.2238244287154238,297.15,293.15,297.18500589512655,297.42859288548067,297.3196628923075,297.2137146177991,297.30812195021406,297.2910196481856,6113.435346208771,1511.0739675551479,114.21753109346731,610.66143329117,297.59458140577044,297.6593238324129,297.09567913595964,297.800218037882,297.650391025532,7977.597879620641,11171.639126952306,0.5038678978917086,0.1391
21118140.0,21118140.0,291.59617857142854,287.31437889910205,0.6291894642857143,416.19471725153375,2.0,2.0,1.0,4.0,0.5046601170731482,283.15,283.15,283.14999918720406,288.16417876820316,3.9682539682539675,1.0919138483139583,53000.0,288.21458571428565,288.0894195720128,2.088237628510647,0.9813938420679834,0.9915255666160575,0.37174737226662247,0.37222682690509123,0.30917430256552486,0.3102793747880392,0.1892954655771944,0.1914324725170161,0.22310984773550085,0.2240818981234815,297.15,293.15,297.18388879730594,297.4273878727222,297.3182051096951,297.2124856237221,297.3068509369245,297.28976366807404,6018.595913167968,1511.0739675551479,114.21753109346731,616.0924819443514,297.59458140577044,297.6593238324129,297.09567913595964,297.800218037882,297.650391025532,7977.597879620641,11171.639126952306,0.5038678978917086,0.1391
21118176.0,21118176.0,291.60718399999996,287.3238844068676,0.62917824,415.6332644169816,2.0,2.0,1.0,4.0,0.5046601169880245,283.15,283.15,283.1499991872063,288.3014362510309,3.9682539682539675,1.0919138483139583,53000.0,288.20137919999996,288.299856997185,2.089516331534587,0.9813157002699218,0.9914960266357888,0.37248242126039877,0.37293967722870425,0.3095018075938035,0.3105699258789039,0.1893838966093833,0.1915173969568744,0.2233642091488645,0.2243245993763979,297.15,293.15,297.1823784854608,297.4254868806866,297.3158488635695,297.2111292131022,297.30492193402796,297.2879530753694,6046.023862750911,1511.0739675551479,114.21753109346731,621.4606389366214,297.59458140577044,297.6593238324129,297.09567913595964,297.800218037882,297.650391025532,7977.597879620641,11171.639126952306,0.5038678978917086,0.1391
21118212.0,21118212.0,291.618321047619,287.33356168520044,0.6291715414285715,415.0843963037055,2.0,2.0,1.0,4.0,0.504660116902901,283.15,283.15,283.14999918720787,288.4610735653442,3.9682539682539675,1.0919138483139583,53000.0,288.1880147428571,288.3668652574824,2.0908463989701613,0.9808996589274181,0.9914740834864756,0.3730883758275207,0.37365942210780156,0.30966833336521726,0.3108719309425053,0.1894219194074368,0.19162041397546026,0.2235281160999169,0.22457204030865477,297.15,293.15,297.18005401607934,297.42207908925866,297.31150886475604,297.20920669912294,297.3015683276858,297.28488339938053,6102.014786162723,1511.0739675551479,114.21753109346731,626.1062957530893,297.59458140577044,297.6593238324129,297.09567913595964,297.800218037882,297.650391025532,7977.597879620641,11171.639126952306,0.5038678978917086,0.1391
21118248.0,21118248.0,291.62958514285714,287.34340496735416,0.6291692228571428,414.54902478684664,2.0,2.0,1.0,4.0,0.5046601168177771,283.15,283.15,283.1499991872181,288.33528188589537,3.9682539682539675,1.0919138483139583,53000.0,288.1744978285713,288.0958663023857,2.091926471576121,0.9804618018430397,0.9912851705129742,0.37368090932280795,0.37434702096547096,0.30981815373135513,0.31114663401103415,0.18946783385219484,0.19170263709050975,0.22368305786763365,0.22479558752209172,297.15,293.15,297.17773669722084,297.4185914087372,297.30705896494146,297.2074297766304,297.29815086445996,297.28179354239796,6106.090454426411,1511.0739675551479,114.21753109346731,626.2507759816752,297.59458140577044,297.6593238324129,297.09567913595964,297.800218037882,297.650391025532,7977.597879620641,11171.639126952306,0.5038678978917086,0.1391
21118284.0,21118284.0,291.6409717142857,287.3534084850282,0.6291711385714286,414.028061741546,2.0,2.0,1.0,4.0,0.5046601167326538,283.15,283.15,283.1499991872044,288.1154155845258,3.9682539682539675,1.0919138483139583,53000.0,288.1608339428571,288.0282170273497,2.0927397420831095,0.98046633516331,0.9909556462281393,0.3744380509322872,0.3749925409065602,0.310174439891291,0.311374465971071,0.1896101736036002,0.1917691984287339,0.22395376190097016,0.22498931785374665,297.15,293.15,297.1766479985116,297.4172472140563,297.3054335715673,297.2068981277117,297.2967781793063,297.2806010182307,6009.6930420043755,1511.0739675551479,114.21753109346731,624.61266076965,297.59458140577044,297.6593238324129,297.09567913595964,297.800218037882,297.650391025532,7977.597879620641,11171.639126952306,0.5038678978917086,0.1391
21118320.0,21118320.0,291.6524761904762,287.36356646824964,0.6291771428571429,413.52241904294476,2.0,2.0,1.0,4.0,0.504660116647531,283.15,283.15,283.1499991872057,288.211901722935,3.9682539682539675,1.0919138483139583,53000.0,288.14702857142845,288.20851091825034,2.093342597524359,0.9803726373015864,0.9905182309353946,0.37515675229710854,0.3756033905872332,0.3104844143244275,0.31156353902088635,0.18974254514562397,0.19182393116980032,0.22419781390573496,0.2251586982346532,297.15,293.15,297.1753773483048,297.4155372198405,297.30334317120577,297.2062910816138,297.29506690848973,297.27912314589094,6021.534941912441,1511.0739675551479,114.21753109346731,621.4385256380996,297.59458140577044,297.6593238324129,297.09567913595964,297.800218037882,297.650391025532,7977.597879620641,11171.639126952306,0.5038678978917086,0.1391
21118356.0,21118356.0,291.664094,287.37387314525887,0.6291870900000001,413.03300856618404,2.0,2.0,1.0,4.0,0.5046601165624073,283.15,283.15,283.14999918720383,288.3620909410596,3.9682539682539675,1.0919138483139583,53000.0,288.1330871999999,288.29412615135584,2.093907028748648,0.9799207915130463,0.9900500587912108,0.37573559839988574,0.376207498882147,0.3106211452277178,0.3117484826113269,0.18981288956354142,0.1918800263389572,0.224344482753079,0.22532336969819713,297.15,293.15,297.17323651058007,297.41219132779685,297.29911370091145,297.20495197473167,297.29181721598303,297.2762621460006,6070.60546590863,1511.0739675551479,114.21753109346731,616.9133385729573,297.59458140577044,297.6593238324129,297.09567913595964,297.800218037882,297.650391025532,7977.597879620641,11171.639126952306,0.5038678978917086,0.1391
21118392.0,21118392.0,291.6758205714286,287.38432274240057,0.6292008342857143,412.5607421864049,2.0,2.0,1.0,4.0,0.5046601164772839,283.15,283.15,283.1499991872028,288.2931796581798,3.9682539682539675,1.0919138483139583,53000.0,288.1190153142856,288.08030122831946,2.0944589819485406,0.9794890001531629,0.9895625136080036,0.3763150048663595,0.37680965742654676,0.3107586612117612,0.31193531105273825,0.18989282661441503,0.19193875431706084,0.22449218501183993,0.22548667253179724,297.15,293.15,297.171206232525,297.40893874371136,297.29500156469277,297.20375929630535,297.2886696548069,297.27351509840827,6084.9196261181405,1511.0739675551479,114.21753109346731,611.1861210206561,297.59458140577044,297.6593238324129,297.09567913595964,297.800218037882,297.650391025532,7977.597879620641,11171.639126952306,0.5038678978917086,0.1391
21118428.0,21118428.0,291.6876513333333,287.3949094840173,0.6292182300000001,412.1065317787485,2.0,2.0,1.0,4.0,0.50466011639216,283.15,283.15,283.1499991872041,288.07723053991924,3.9682539682539675,1.0919138483139583,53000.0,288.10481839999994,287.97212730040474,2.0948287769421268,0.9793094211688778,0.988985463027868,0.3769869967950921,0.3773815051686327,0.3110121481513711,0.31208796902941666,0.19002719167733031,0.19198567264774832,0.224705014871813,0.22562886141880356,297.15,293.15,297.1699004263479,297.40693559808506,297.2925302653229,297.2032735223544,297.28671408886606,297.27187078019523,6008.036524657584,1511.0739675551479,114.21753109346731,604.3802158473696,297.59458140577044,297.6593238324129,297.09567913595964,297.800218037882,297.650391025532,7977.597879620641,11171.639126952306,0.5038678978917086,0.1391
21118464.0,21118464.0,291.69958171428567,287.4056275923487,0.6292391314285715,411.6712892183558,2.0,2.0,1.0,4.0,0.5046601163070364,283.15,283.15,283.14999918720434,288.1290291928069,3.9682539682539675,1.0919138483139583,53000.0,288.0905019428571,288.1029586933934,2.095023965651996,0.9792564932880907,0.9883241145082519,0.3777057850851549,0.3779240421304805,0.3113248830736559,0.3122073340390096,0.19019126436272504,0.19202101268774024,0.22495081703978195,0.22575072653711908,297.15,293.15,297.1689926591627,297.4056197293313,297.290966278746,297.2031883718156,297.2854155612907,297.2708365200693,6000.956674303718,1511.0739675551479,114.21753109346731,596.6294612631556,297.59458140577044,297.6593238324129,297.09567913595964,297.800218037882,297.650391025532,7977.597879620641,11171.639126952306,0.5038678978917086,0.1391
21118500.0,21118500.0,291.71160714285713,287.41647128743404,0.6292633928571428,411.2559263803681,2.0,2.0,1.0,4.0,0.5046601162219129,283.15,283.15,283.14999918720537,288.262220683418,3.9682539682539675,1.0919138483139583,53000.0,288.0760714285713,288.2258073285212,2.0952687943747916,0.9788965825280906,0.9876787721135584,0.3783028825808059,0.3784734331852148,0.31148665433363887,0.31233752970706624,0.19029973766367347,0.19206321714413252,0.2251121471878848,0.2258775876323543,297.15,293.15,297.1673389109932,297.4028864870414,297.28754492247873,297.2024356235143,297.2827873482219,297.2685986584499,6039.620024435329,1511.0739675551479,114.21753109346731,588.0869381668214,297.59458140577044,297.6593238324129,297.09567913595964,297.800218037882,297.650391025532,7977.597879620641,11171.639126952306,0.5038678978917086,0.1391
21118536.0,21118536.0,291.72372304761905,287.42743478701925,0.6292908685714286,410.8613551399264,2.0,2.0,1.0,4.0,0.5046601161367896,283.15,283.15,283.14999918720565,288.2339944192085,3.9682539682539675,1.0919138483139583,53000.0,288.06153234285705,288.0375052735524,2.095555110247298,0.9784247355842839,0.9870460725650916,0.37884989202526037,0.3790287359671303,0.3115856960370269,0.3124770444982816,0.19038941399353554,0.1921112919629129,0.22523915690744792,0.22600868905209243,297.15,293.15,297.1654412654626,297.39961195627404,297.2834031494739,297.20146370321027,297.279659997033,297.2659160142907,6064.425339096305,1511.0739675551479,114.21753109346731,578.8301790394939,297.59458140577044,297.6593238324129,297.09567913595964,297.800218037882,297.650391025532,7977.597879620641,11171.639126952306,0.5038678978917086,0.1391
21118572.0,21118572.0,291.73592485714283,287.4385123064684,0.6293214128571429,410.4884873721718,2.0,2.0,1.0,4.0,0.504660116051666,283.15,283.15,283.1499991872062,288.0260001476177,3.9682539682539675,1.0919138483139583,53000.0,288.0468901714285,287.94333639870445,2.095713452199672,0.9783118094569193,0.986354042546576,0.37952992353287074,0.37956197999633434,0.31184924257196583,0.3125908824278256,0.19055188462669254,0.19215096478573274,0.2254591615329628,0.22612454817976255,297.15,293.15,297.1645349061592,297.3980765015117,297.2815210169361,297.20141190050117,297.27817990238844,297.2647448454993,5984.3490080195625,1511.0739675551479,114.21753109346731,568.9279820717204,297.59458140577044,297.6593238324129,297.09567913595964,297.800218037882,297.650391025532,7977.597879620641,11171.639126952306,0.5038678978917086,0.1391
21118608.0,21118608.0,291.748208,287.44969805867885,0.6293548800000001,410.1382349522454,2.0,2.0,1.0,4.0,0.504660115966543,283.15,283.15,283.14999918720656,288.10675947544,3.9682539682539675,1.0919138483139583,53000.0,288.0321503999999,288.0762758895276,2.095710081365292,0.9781676702973077,0.985590940207364,0.38019717641127415,0.3800668925759714,0.31209776189806926,0.3126707782236791,0.1907115765368218,0.19217939861050323,0.22567043890840638,0.2262209038864031,297.15,293.15,297.1636052046426,297.3964843861588,297.27957041595886,297.2013479514216,297.27665042254887,297.2635316761462,5995.221134177291,1511.0739675551479,114.21753109346731,558.4755595712058,297.59458140577044,297.6593238324129,297.09567913595964,297.800218037882,297.650391025532,7977.597879620641,11171.639126952306,0.5038678978917086,0.1391
21118644.0,21118644.0,291.7605679047619,287.4609862540012,0.6293911242857143,409.81150975528834,2.0,2.0,1.0,4.0,0.5046601158814195,283.15,283.15,283.1499991872045,288.1854983715198,3.9682539682539675,1.0919138483139583,53000.0,288.0173185142856,288.10913197521995,2.095775271691475,0.9777521467298139,0.9848557364974427,0.3807550617810067,0.38058174096920155,0.3122108850665379,0.3127641661510732,0.19082062396980862,0.19221549065130503,0.22580610710801916,0.22632436299917016,297.15,293.15,297.1620128913936,297.3936194822969,297.2759558763283,297.20066771022573,297.27393105915127,297.2612374038792,6020.869515314549,1511.0739675551479,114.21753109346731,547.5617212657793,297.59458140577044,297.6593238324129,297.09567913595964,297.800218037882,297.650391025532,7977.597879620641,11171.639126952306,0.5038678978917086,0.1391
21118680.0,21118680.0,291.77299999999997,287.4723711001629,0.62943,409.5092236564417,2.0,2.0,1.0,4.0,0.5046601157962957,283.15,283.15,283.14999918720326,288.16851258068124,3.9682539682539675,1.0919138483139583,53000.0,288.0023999999999,287.98217053406927,2.095746785972191,0.9773234651273899,0.9840780647301639,0.3813042760937332,0.3810801076269037,0.31231370451308005,0.3128383683233818,0.1909291796715893,0.19224554918863584,0.22593617429043794,0.22641650408113934,297.15,293.15,297.16043563614784,297.3907364434591,297.2723186293315,297.1999955215334,297.27120260023776,297.25893776614197,6041.253630620218,1511.0739675551479,114.21753109346731,536.216693725297,297.59458140577044,297.6593238324129,297.09567913595964,297.800218037882,297.650391025532,7977.597879620641,11171.639126952306,0.5038678978917086,0.1391
21118716.0,21118716.0,291.7854997142857,287.4838468021964,0.6294713614285714,409.23228853084663,2.0,2.0,1.0,4.0,0.5046601157111724,283.15,283.15,283.14999918720486,287.9881758650026,3.9682539682539675,1.0919138483139583,53000.0,287.98740034285703,287.89536235134904,2.0958043945954192,0.9771590674807933,0.9833516878033425,0.3819511003960059,0.38158795447333727,0.312536573136592,0.3129220386723845,0.19109091934967717,0.19228855792706265,0.22613428765566956,0.22651594239061368,297.15,293.15,297.1595947836408,297.3891472302782,297.27035302234947,297.19999354685956,297.2696956823316,297.2577568530919,5973.065205624877,1511.0739675551479,114.21753109346731,525.9552079625586,297.59458140577044,297.6593238324129,297.09567913595964,297.800218037882,297.650391025532,7977.597879620641,11171.639126952306,0.5038678978917086,0.1391
21118752.0,21118752.0,291.79806247619047,287.49540756237155,0.6295150628571429,408.9816162536442,2.0,2.0,1.0,4.0,0.5046601156260493,283.15,283.15,283.1499991872043,288.0586723447826,3.9682539682539675,1.0919138483139583,53000.0,287.97232502857133,288.0073619387976,2.0956046233674335,0.9770306399691145,0.9826226878254264,0.38261158837827325,0.3818639998035933,0.3127753139418121,0.31299109768462235,0.191261477658546,0.19233316182887347,0.22634132144856153,0.2266088486279012,297.15,293.15,297.15889774566097,297.387820769269,297.26871191324744,297.20011613936344,297.26842672634615,297.2567946587774,5983.433401723477,1511.0739675551479,114.21753109346731,516.249636638357,297.59458140577044,297.6593238324129,297.09567913595964,297.800218037882,297.650391025532,7977.597879620641,11171.639126952306,0.5038678978917086,0.1391
21118788.0,21118788.0,291.8106837142857,287.5070475801319,0.6295609585714286,408.75811869997546,2.0,2.0,1.0,4.0,0.5046601155409262,283.15,283.15,283.1499991872069,288.13056470700275,3.9682539682539675,1.0919138483139583,53000.0,287.9571795428571,288.05252927493405,2.089494405640261,0.9766231478128244,0.9820841057063276,0.38330093079454475,0.3759301209003449,0.31287642178214436,0.3131079532293585,0.1913764114941159,0.19241781729696972,0.22647121640442294,0.22673499592148705,297.15,293.15,297.1575104555908,297.38690680181855,297.26536888728583,297.1995554585024,297.2659344983735,297.25505522031426,6004.039619836271,1511.0739675551479,114.21753109346731,506.1706293092353,297.59458140577044,297.6593238324129,297.09567913595964,297.800218037882,297.650391025532,7977.597879620641,11171.639126952306,0.5038678978917086,0.1391
21118824.0,21118824.0,291.8233588571428,287.5187610520356,0.6296089028571429,408.5627077449816,2.0,2.0,1.0,4.0,0.5046601154558029,283.15,283.15,283.14999918720076,288.0737270144307,3.9682539682539675,1.0919138483139583,53000.0,287.9419693714285,287.9023975515117,2.0826378523228417,0.9761790982499965,0.9815492192271748,0.38426431319188864,0.3692668725086432,0.31295317301906334,0.31321352066089136,0.19148016900935647,0.1925021941852369,0.2265876402541695,0.22685640809155383,297.15,293.15,297.15607057162526,297.38933533214663,297.2618131566342,297.19886824263506,297.26329513905125,297.2538764884184,6011.875617079096,1511.0739675551479,114.21753109346731,496.6600492346549,297.59458140577044,297.6593238324129,297.09567913595964,297.800218037882,297.650391025532,7977.597879620641,11171.639126952306,0.5038678978917086,0.1391
21118860.0,21118860.0,291.8360833333333,287.5305421717002,0.6296587499999999,408.39629526380367,2.0,2.0,1.0,4.0,0.5046601153706795,283.15,283.15,283.1499991872041,287.95302687874886,3.9682539682539675,1.0919138483139583,53000.0,287.9266999999999,287.8618076390477,2.0766796072442433,0.9759723890233214,0.9810122381705724,0.3855217492121983,0.36353564243401354,0.31313637714296516,0.31330313716073704,0.19162626323044465,0.19258334444899444,0.22676391445932914,0.22697035203790636,297.15,293.15,297.1552963282836,297.3952442373773,297.25976058221494,297.19872356483216,297.2617452156469,297.254153985671,5959.782152271256,1511.0739675551479,114.21753109346731,488.51414198412056,297.59458140577044,297.6593238324129,297.09567913595964,297.800218037882,297.650391025532,7977.597879620641,11171.639126952306,0.5038678978917086,0.1391
21118896.0,21118896.0,291.84885257142855,287.5423851297515,0.6297103542857143,408.2597931315828,2.0,2.0,1.0,4.0,0.5046601152855562,283.15,283.15,283.149999187205,288.0008829749236,3.9682539682539675,1.0919138483139583,53000.0,287.91137691428565,287.94569474609136,2.071083790897221,0.9757398932019674,0.980477174868248,0.3869158814285926,0.3581884482619587,0.3133001730641609,0.3133808414019608,0.1917632565396218,0.19266091483132441,0.22692908794695252,0.22707836735597675,297.15,293.15,297.1545000164308,297.4026068288605,297.25757266702357,297.1984866072579,297.26009698130986,297.2546526201765,5967.706511068298,1511.0739675551479,114.21753109346731,481.00018436272086,297.59458140577044,297.6593238324129,297.09567913595964,297.800218037882,297.650391025532,7977.597879620641,11171.639126952306,0.5038678978917086,0.1391
21118932.0,21118932.0,291.86166199999997,287.5542841137772,0.62976357,408.1541132234601,2.0,2.0,1.0,4.0,0.5046601152004329,283.15,283.15,283.1499991872042,288.0347767414181,3.9682539682539675,1.0919138483139583,53000.0,287.8960055999999,287.94057492267916,2.06598653592085,0.9753170717713272,0.9800051520975899,0.3883474409097136,0.353245736428431,0.3133611371575381,0.31347379010997223,0.19185849410911088,0.19274675176737982,0.22703672171488715,0.2271959288659973,297.15,293.15,297.1532429601992,297.4101279951937,297.25414482647585,297.19774747271583,297.2575594515532,297.2545645412276,5980.118853165777,1511.0739675551479,114.21753109346731,474.18772363762616,297.59458140577044,297.6593238324129,297.09567913595964,297.800218037882,297.650391025532,7977.597879620641,11171.639126952306,0.5038678978917086,0.1391
21118968.0,21118968.0,291.87450704761903,287.56623330828444,0.6298182514285714,408.0801674145767,2.0,2.0,1.0,4.0,0.5046601151153095,283.15,283.15,283.1499991872046,287.9798858762907,3.9682539682539675,1.0919138483139583,53000.0,287.8805915428571,287.82708751750727,2.061834982011656,0.9748873761413439,0.979537174068836,0.3898371572777384,0.34927691648022147,0.31341061523770075,0.3135495646371371,0.19194891686689494,0.19282996808826625,0.22713778154190067,0.22730543678387546,297.15,293.15,297.1520085292944,297.418044456783,297.2506825615348,297.1969703547636,297.25499742634764,297.2545406657447,5983.331737143723,1511.0739675551479,114.21753109346731,468.74721138568486,297.59458140577044,297.6593238324129,297.09567913595964,297.800218037882,297.650391025532,7977.597879620641,11171.639126952306,0.5038678978917086,0.1391
21119004.0,21119004.0,291.8873831428571,287.57822689466093,0.6298742528571429,408.0388675800736,2.0,2.0,1.0,4.0,0.5046601150301862,283.15,283.15,283.1499991872056,287.9248892707928,3.9682539682539675,1.0919138483139583,53000.0,287.86514022857136,287.84751406219516,2.058285662980259,0.9747789827413179,0.9790970989088275,0.39146054602531377,0.3458813045520724,0.3136047380149909,0.3136256279767662,0.19209961888411853,0.19291577981877422,0.22732060825628603,0.2274158505287256,297.15,293.15,297.151650030665,297.4272810815144,297.2492164011945,297.1969602156637,297.25388814607925,297.25579917502336,5947.509542067106,1511.0739675551479,114.21753109346731,464.1377974310896,297.59458140577044,297.6593238324129,297.09567913595964,297.800218037882,297.650391025532,7977.597879620641,11171.639126952306,0.5038678978917086,0.1391
21119040.0,21119040.0,291.9002857142857,287.5902590511413,0.6299314285714286,408.031125595092,2.0,2.0,1.0,4.0,0.5046601149450631,283.15,283.15,283.1499991872019,288.00151409076665,3.9682539682539675,1.0919138483139583,53000.0,287.84965714285704,287.923329571532,2.055321600159507,0.9744325341112231,0.9787002972173718,0.3930010025837599,0.3430162816819542,0.31367686866797173,0.3137059035926535,0.19220138051206526,0.19300734141060544,0.22743498241934698,0.22752996444608173,297.15,293.15,297.1507039602095,297.4351612111535,297.2462671989971,297.1963635298433,297.2517108933552,297.25604135871174,5969.109501482102,1511.0739675551479,114.21753109346731,460.2965739571914,297.59458140577044,297.6593238324129,297.09567913595964,297.800218037882,297.650391025532,7977.597879620641,11171.639126952306,0.5038678978917086,0.1391
21119076.0,21119076.0,291.91321019047615,287.602323952777,0.6299896328571428,408.057853334773,2.0,2.0,1.0,4.0,0.5046601148599393,283.15,283.15,283.14999918720554,287.8935318088873,3.9682539682539675,1.0919138483139583,53000.0,287.8341477714285,287.7796741530402,2.0529238111337897,0.9740615066250865,0.9783605212591556,0.3945142292385813,0.3406303277859974,0.31372613492407875,0.3138000938433799,0.19229638595044146,0.19310827207287468,0.22753724724611346,0.2276530796861986,297.15,293.15,297.1497194236325,297.4423781333394,297.24311093645576,297.19569632082624,297.24939795111857,297.2560605530745,5950.018448716153,1511.0739675551479,114.21753109346731,457.1571374020288,297.59458140577044,297.6593238324129,297.09567913595964,297.800218037882,297.650391025532,7977.597879620641,11171.639126952306,0.5038678978917086,0.1391
21119112.0,21119112.0,291.926152,287.61441577141045,0.63004872,408.11996267425764,2.0,2.0,1.0,4.0,0.5046601147748156,283.15,283.15,283.14999918720537,287.8873724334636,3.9682539682539675,1.0919138483139583,53000.0,287.81861759999987,287.81272847178406,2.0509180227987414,0.9738038582925839,0.9779565746330783,0.396039267499195,0.3387814229039241,0.31382895622169993,0.31385203322585187,0.19241360562156018,0.19319554723863813,0.22766939536297331,0.2277533950656279,297.15,293.15,297.1490706221613,297.44946399490846,297.24077946350644,297.1953313934686,297.24767882639594,297.2564648600882,5938.138101239198,1511.0739675551479,114.21753109346731,454.65708449531024,297.59458140577044,297.6593238324129,297.09567913595964,297.800218037882,297.650391025532,7977.597879620641,11171.639126952306,0.5038678978917086,0.1391
21119148.0,21119148.0,291.93910657142857,287.6265286756534,0.6301085442857143,408.2183654886871,2.0,2.0,1.0,4.0,0.5046601146896923,283.15,283.15,283.1499991872055,287.88391210917206,3.9682539682539675,1.0919138483139583,53000.0,287.8030721142856,287.7886960001729,2.0493590152200425,0.9733354712265911,0.9775607144433662,0.3974538336180943,0.33737733162937455,0.3138291222580587,0.31389989048582173,0.1924895111389641,0.19328420767041893,0.22774345830785384,0.22785207945531794,297.15,293.15,297.1479066241511,297.4549307047894,297.2372243074579,297.1944781752613,297.2450702849539,297.2559220193227,5940.739023448913,1511.0739675551479,114.21753109346731,452.74638763538286,297.59458140577044,297.6593238324129,297.09567913595964,297.800218037882,297.650391025532,7977.597879620641,11171.639126952306,0.5038678978917086,0.1391
21119184.0,21119184.0,291.9520693333333,287.6386568308697,0.63016896,408.35397365320244,2.0,2.0,1.0,4.0,0.504660114604569,283.15,283.15,283.14999918720537,287.8422096038987,3.9682539682539675,1.0919138483139583,53000.0,287.7875167999999,287.7653395167222,2.0481738132592997,0.9729678416129626,0.9771319520069239,0.39885739029534667,0.336418512608038,0.31387867224279276,0.31392772899496324,0.192586349210348,0.19336707831288216,0.22784504376586084,0.2279398017850453,297.15,293.15,297.1470450635659,297.46004492941137,297.234437190186,297.193911509025,297.2430144885885,297.25569063615535,5926.615924568748,1511.0739675551479,114.21753109346731,451.37934859192006,297.59458140577044,297.6593238324129,297.09567913595964,297.800218037882,297.650391025532,7977.597879620641,11171.639126952306,0.5038678978917086,0.1391
21119220.0,21119220.0,291.9650357142857,287.6507943991617,0.6302298214285714,408.5276990429448,2.0,2.0,1.0,4.0,0.5046601145194457,283.15,283.15,283.14999918720616,287.86896517830615,3.9682539682539675,1.0919138483139583,53000.0,287.77195714285705,287.7867942880499,2.0473748795463047,0.9725568082758311,0.9767029221792378,0.4001968141391757,0.3358513478724459,0.3139089895133524,0.3139523516010355,0.19267623224239344,0.19345112767908382,0.22793548961452656,0.22802598558371986,297.15,293.15,297.1461090007436,297.4641846544928,297.2315202209736,297.19328538426623,297.2408610672035,297.25519206553594,5935.630798154644,1511.0739675551479,114.21753109346731,450.5179327206545,297.59458140577044,297.6593238324129,297.09567913595964,297.800218037882,297.650391025532,7977.597879620641,11171.639126952306,0.5038678978917086,0.1391
21119256.0,21119256.0,291.9780011428571,287.6629355393615,0.6302909828571428,408.7404535330552,2.0,2.0,1.0,4.0,0.504660114434322,283.15,283.15,283.14999918720576,287.8178235779742,3.9682539682539675,1.0919138483139583,53000.0,287.75639862857133,287.7459136124374,2.0470189277298405,0.9722456108341717,0.976340696221258,0.4015155406114806,0.33560087196030786,0.3139829307697471,0.31400607469286196,0.19278725955051362,0.1935500359525283,0.22805122311394743,0.22812901455698908,297.15,293.15,297.1454618695742,297.4679041463348,297.2292670329203,297.19293744766003,297.2392017864981,297.25495445659743,5919.243120160374,1511.0739675551479,114.21753109346731,450.1336526131414,297.59458140577044,297.6593238324129,297.09567913595964,297.800218037882,297.650391025532,7977.597879620641,11171.639126952306,0.5038678978917086,0.1391
21119292.0,21119292.0,291.990961047619,287.6750744070256,0.6303522985714286,408.9931489986748,2.0,2.0,1.0,4.0,0.5046601143491982,283.15,283.15,283.1499991872067,287.7965467917195,3.9682539682539675,1.0919138483139583,53000.0,287.74084674285706,287.722755965211,2.0470007064470304,0.9717834873960914,0.9759697951987398,0.4027296785602235,0.3357132199721284,0.31398451174726705,0.31404947460039495,0.19287078086166043,0.1936490505599324,0.22812639798301682,0.22822722599423173,297.15,293.15,297.1444553494103,297.4702062085257,297.2261816272606,297.1922705231723,297.2369441522771,297.2540115721292,5915.255924368799,1511.0739675551479,114.21753109346731,450.2038240936699,297.59458140577044,297.6593238324129,297.09567913595964,297.800218037882,297.650391025532,7977.597879620641,11171.639126952306,0.5038678978917086,0.1391
21119328.0,21119328.0,292.00391085714284,287.68720515443425,0.6304136228571429,409.2866973149448,2.0,2.0,1.0,4.0,0.5046601142640748,283.15,283.15,283.14999918720514,287.810190719032,3.9682539682539675,1.0919138483139583,53000.0,287.7253069714285,287.738437882292,2.0472983855916023,0.9714237934379695,0.9755754086715599,0.4039184089263674,0.33618937145474187,0.3140368460589804,0.31407887853316124,0.19297763190510095,0.19374622751593001,0.22823042044258124,0.22831829698719083,297.15,293.15,297.1437544186683,297.47210329632946,297.22387771919153,297.1919155914274,297.23525777927995,297.2533817609794,5919.152239696897,1511.0739675551479,114.21753109346731,450.71763730582984,297.59458140577044,297.6593238324129,297.09567913595964,297.800218037882,297.650391025532,7977.597879620641,11171.639126952306,0.5038678978917086,0.1391
