,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21119364.0,21119364.0,292.016846,287.699321930595,0.6304748099999999,409.6220103570061,2.0,2.0,1.0,4.0,0.5046601141789513,283.15,283.15,283.1499991872056,287.81767031778924,3.9682539682539675,1.0919138483139583,53000.0,287.7097847999999,287.7466478483437,2.047955451851547,0.9711551361416075,0.9752550052389921,0.4050859426593559,0.3368832541274243,0.31412814213340007,0.3141406857918951,0.19310467988810964,0.1938605052033903,0.2283574673913763,0.2284284548048199,297.15,293.15,297.1433110909019,297.4736747767968,297.2221533514072,297.1918179962754,297.23400947616756,297.2529933383098,5921.177018905496,1511.0739675551479,114.21753109346731,451.5897954090894,297.59458140577044,297.6593238324129,297.09567913595964,297.800218037882,297.650391025532,7977.597879620641,11171.639126952306,0.5038678978917086,0.1391
21119400.0,21119400.0,292.02976190476187,287.7114188812495,0.6305357142857143,410.0,2.0,2.0,1.0,4.0,0.5046601140938278,283.15,283.15,283.1499991872091,287.82256036837055,3.9682539682539675,1.0919138483139583,53000.0,287.6942857142856,287.7522669443144,2.0489808554641864,0.9709509321399985,0.9750189836001523,0.4062222769590347,0.3377894649234341,0.31424214850915644,0.314235695255907,0.19324668123909144,0.19399389475792206,0.2284989838460858,0.22855882056458823,297.15,293.15,297.14304829565145,297.4748108976349,297.22078256799495,297.19190428027764,297.233044575915,297.2527181234948,5922.557455158236,1511.0739675551479,114.21753109346731,452.82285934711473,297.59458140577044,297.6593238324129,297.09567913595964,297.800218037882,297.650391025532,7977.597879620641,11171.639126952306,0.5038678978917086,0.1391
21119436.0,21119436.0,292.04265399999997,287.72349014888596,0.63059619,410.40420834838113,2.0,2.0,1.0,4.0,0.5046601140087044,283.15,283.15,283.14999918720713,287.8262985574601,3.9682539682539675,1.0919138483139583,53000.0,287.6788151999999,287.7571056684126,2.0504027274160275,0.9708102863582653,0.9748697670089862,0.40732108948757345,0.33893564067134324,0.31437627512245636,0.314361906415269,0.19340383592183952,0.1941471559259639,0.2286539185807498,0.22870882201382642,297.15,293.15,297.14296086984604,297.47543862483565,297.21973114357326,297.19217203911217,297.2323442300258,297.2525293814786,5923.6696578568635,1511.0739675551479,114.21753109346731,454.45540489332365,297.59458140577044,297.6593238324129,297.09567913595964,297.800218037882,297.650391025532,7977.597879620641,11171.639126952306,0.5038678978917086,0.1391
21119472.0,21119472.0,292.0555177142857,287.7355298727542,0.6306560914285714,410.81750604376043,2.0,2.0,1.0,4.0,0.5046601139235808,283.15,283.15,283.1499991872061,287.8305200779254,3.9682539682539675,1.0919138483139583,53000.0,287.66337874285705,287.76263791036206,2.0521035558325607,0.9707100448666988,0.9747743987112151,0.4083880498924249,0.3402691470362702,0.3145205766391222,0.3145032868461329,0.1935711446391163,0.19431324221498322,0.22881642090735532,0.22886940205808382,297.15,293.15,297.14297966091266,297.4756585293442,297.2188463939621,297.1925533559618,297.2317925565289,297.25236609934194,5924.920750385476,1511.0739675551479,114.21753109346731,456.3872209141091,297.59458140577044,297.6593238324129,297.09567913595964,297.800218037882,297.650391025532,7977.597879620641,11171.639126952306,0.5038678978917086,0.1391
21119508.0,21119508.0,292.06834847619047,287.7475321888857,0.6307152728571428,411.239797767013,2.0,2.0,1.0,4.0,0.5046601138384572,283.15,283.15,283.14999918720576,287.8351349205183,3.9682539682539675,1.0919138483139583,53000.0,287.64798182857135,287.7686579721427,2.054082885893319,0.9706494156427797,0.9747298950822032,0.4094202267977181,0.34179651186294174,0.314674123295747,0.3146573754463345,0.1937487115999732,0.1944918281994274,0.22898610324244975,0.22903938641542174,297.15,293.15,297.1430984113003,297.4754508286998,297.21811266204355,297.1930438405956,297.23137905547867,297.2522169596236,5926.283906661676,1511.0739675551479,114.21753109346731,458.6262051115575,297.59458140577044,297.6593238324129,297.09567913595964,297.800218037882,297.650391025532,7977.597879620641,11171.639126952306,0.5038678978917086,0.1391
21119544.0,21119544.0,292.0811417142857,287.75949123011765,0.6307735885714285,411.6709881990142,2.0,2.0,1.0,4.0,0.5046601137533337,283.15,283.15,283.14999918720576,287.84012783749534,3.9682539682539675,1.0919138483139583,53000.0,287.632629942857,287.77515434288193,2.0563632996488166,0.9706307765754902,0.974739087433901,0.4104126496860532,0.3435364586976864,0.31483707194737787,0.3148240839580656,0.19393742808570644,0.1946838770294512,0.22916326049482894,0.22921901640593995,297.15,293.15,297.1433199522665,297.474767446098,297.2175319045118,297.1936488369396,297.23110715697754,297.2520750593587,5927.755797064474,1511.0739675551479,114.21753109346731,461.20276396236864,297.59458140577044,297.6593238324129,297.09567913595964,297.800218037882,297.650391025532,7977.597879620641,11171.639126952306,0.5038678978917086,0.1391
21119580.0,21119580.0,292.0938928571428,287.7714011261208,0.6308308928571429,412.110982020639,2.0,2.0,1.0,4.0,0.5046601136682103,283.15,283.15,283.14999918720576,287.8453749299561,3.9682539682539675,1.0919138483139583,53000.0,287.6173285714285,287.7819906538017,2.0588754427124134,0.9706432741466307,0.9747883357818083,0.41137142026579476,0.34544282091868955,0.31500655003159317,0.31499943718712775,0.19413483055363256,0.1948863576606344,0.22934581900421755,0.22940557318691188,297.15,293.15,297.1436131734373,297.4737001164891,297.21705625283073,297.19433715438066,297.2309342698037,297.25192819338827,5929.302162331334,1511.0739675551479,114.21753109346731,464.0477178454395,297.59458140577044,297.6593238324129,297.09567913595964,297.800218037882,297.650391025532,7977.597879620641,11171.639126952306,0.5038678978917086,0.1391
21119616.0,21119616.0,292.1065973333333,287.783256003432,0.6308870400000001,412.55968391276286,2.0,2.0,1.0,4.0,0.5046601135830867,283.15,283.15,283.1499991872057,287.8508515704331,3.9682539682539675,1.0919138483139583,53000.0,287.6020831999999,287.7891417230312,2.0616041935067435,0.9706839632934746,0.9748742186528682,0.41229631099564285,0.34750628840919356,0.31518160463583145,0.3151823082113872,0.19434041387470108,0.19509869453803633,0.2295331894517643,0.2295983458294938,297.15,293.15,297.14396762485933,297.47226129386746,297.21666952494814,297.19509918495174,297.2308468613894,297.25176889800326,5930.916172111375,1511.0739675551479,114.21753109346731,467.14943307305066,297.59458140577044,297.6593238324129,297.09567913595964,297.800218037882,297.650391025532,7977.597879620641,11171.639126952306,0.5038678978917086,0.1391
21119652.0,21119652.0,292.11925057142855,287.7950499854899,0.6309418842857143,413.0169985562609,2.0,2.0,1.0,4.0,0.5046601134979632,283.15,283.15,283.14999918720576,287.8565585869973,3.9682539682539675,1.0919138483139583,53000.0,287.58689931428563,287.79661054710226,2.0645521915050016,0.9707522862496759,0.9749963152149482,0.413184177596856,0.3497302257908112,0.3153618959515875,0.3153723108034221,0.1945543880354591,0.19532113469454404,0.2297252478827132,0.2297971987404938,297.15,293.15,297.1443779395841,297.47043455627994,297.21636499116676,297.19593146490246,297.2308395329559,297.2515896969779,5932.59808116991,1511.0739675551479,114.21753109346731,470.5160565682348,297.59458140577044,297.6593238324129,297.09567913595964,297.800218037882,297.650391025532,7977.597879620641,11171.639126952306,0.5038678978917086,0.1391
21119688.0,21119688.0,292.131848,287.80677719267595,0.63099528,413.48283063200824,2.0,2.0,1.0,4.0,0.5046601134128398,283.15,283.15,283.14999918720576,287.8624830920381,3.9682539682539675,1.0919138483139583,53000.0,287.5717823999999,287.8043804128573,2.0677084059922857,0.9708465033384819,0.9751524892879649,0.41403529616324525,0.3521069566423358,0.31554713572964227,0.3155689448673427,0.19477649231136523,0.19555331092795541,0.22992172531505833,0.23000176299254366,297.15,293.15,297.1448382433667,297.468233069271,297.21613682201956,297.1968290569234,297.2309057991379,297.2513885981437,5934.344201164406,1511.0739675551479,114.21753109346731,474.1398486251163,297.59458140577044,297.6593238324129,297.09567913595964,297.800218037882,297.650391025532,7977.597879620641,11171.639126952306,0.5038678978917086,0.1391
21119724.0,21119724.0,292.14438504761904,287.81843174235826,0.6310470814285715,413.9570848208802,2.0,2.0,1.0,4.0,0.5046601133277161,283.15,283.15,283.1499991872058,287.8683442836349,3.9682539682539675,1.0919138483139583,53000.0,287.55673794285707,287.8122349561869,2.071027929379507,0.9709610475897601,0.9753355766590275,0.41485417493269783,0.3546030413749672,0.31573608113566853,0.3157706733578963,0.1950053603395082,0.1957935456699059,0.23012165862515105,0.23021082736362078,297.15,293.15,297.1453339537587,297.46571925972864,297.2159644268386,297.19777632195417,297.23102659002524,297.2511641104611,5936.046618892721,1511.0739675551479,114.21753109346731,477.97971675983933,297.59458140577044,297.6593238324129,297.09567913595964,297.800218037882,297.650391025532,7977.597879620641,11171.639126952306,0.5038678978917086,0.1391
21119760.0,21119760.0,292.1568571428571,287.8300077489406,0.6310971428571428,414.4396658037519,2.0,2.0,1.0,4.0,0.5046601132425926,283.15,283.15,283.14999918720576,287.8726897844917,3.9682539682539675,1.0919138483139583,53000.0,287.54177142857134,287.81856674899,2.074515532759952,0.971090904612641,0.975544838070324,0.4156355877348308,0.35722467675220915,0.31592622018195693,0.31597683358615875,0.19524044280528863,0.196042117553373,0.2303237068947248,0.230424122856909,297.15,293.15,297.1458485688711,297.462852982861,297.21581419044406,297.19876033648234,297.2311771182708,297.2508906393859,5937.2765218554805,1511.0739675551479,114.21753109346731,482.04862652492596,297.59458140577044,297.6593238324129,297.09567913595964,297.800218037882,297.650391025532,7977.597879620641,11171.639126952306,0.5038678978917086,0.1391
21119796.0,21119796.0,292.1692597142857,287.84149932391483,0.6311453185714286,414.93047826149865,2.0,2.0,1.0,4.0,0.5046601131574691,283.15,283.15,283.1499991872057,287.87558188768304,3.9682539682539675,1.0919138483139583,53000.0,287.52688834285703,287.82337956360914,2.078160737868523,0.9712244577346669,0.975771560794758,0.41637353785865994,0.3599772270171476,0.3161130107960217,0.3161837673589278,0.19547986004200754,0.19629769690164503,0.23052517829618668,0.23063954721484278,297.15,293.15,297.14634996953424,297.4595888495401,297.215628012704,297.19975338859257,297.2313115905098,297.2505263621762,5938.092825833502,1511.0739675551479,114.21753109346731,486.3464998015412,297.59458140577044,297.6593238324129,297.09567913595964,297.800218037882,297.650391025532,7977.597879620641,11171.639126952306,0.5038678978917086,0.1391
21119832.0,21119832.0,292.1815881904762,287.85290057591743,0.6311914628571429,415.42942687499556,2.0,2.0,1.0,4.0,0.5046601130723456,283.15,283.15,283.1499991872054,287.87738521633577,3.9682539682539675,1.0919138483139583,53000.0,287.5120941714285,287.8271709556667,2.0819066723250303,0.9713547920474048,0.976004484467169,0.41707692261973844,0.3628224948060282,0.31629547724071616,0.3163888681356741,0.19572152559128836,0.19655733827286306,0.23072503559817312,0.23085507351423218,297.15,293.15,297.1468262320447,297.45601747156394,297.2153931216255,297.20074004536394,297.2314151216675,297.2500783984532,5938.585400392265,1511.0739675551479,114.21753109346731,490.81519138557894,297.59458140577044,297.6593238324129,297.09567913595964,297.800218037882,297.650391025532,7977.597879620641,11171.639126952306,0.5038678978917086,0.1391
21119868.0,21119868.0,292.19383799999997,287.86420561079063,0.63123543,415.93641632511793,2.0,2.0,1.0,4.0,0.5046601129872221,283.15,283.15,283.14999918720355,287.8716218336898,3.9682539682539675,1.1072392986060158,52895.753359851544,287.4973943999999,287.8263487722343,2.0857498166219313,0.9714737555716115,0.9762396413190074,0.4177404689809955,0.3657639654556886,0.31647006241215525,0.316590527232968,0.19596411613559986,0.19682056374238555,0.2309212768005649,0.23106978619500101,297.15,293.15,297.1472554756875,297.4520921103965,297.21506540268285,297.201701304891,297.2314548840607,297.2495138355437,5955.409055195088,1511.0297982401764,115.60285389791522,495.46157876679945,297.59458140577044,297.6593238324129,297.09567913595964,297.800218037882,297.650391025532,7977.597879620641,11171.639126952306,0.5038678978917086,0.1391
21119904.0,21119904.0,292.20600457142854,287.875408531647,0.6312770742857142,416.45135129274087,2.0,2.0,1.0,4.0,0.5046601129020987,283.15,283.15,283.1499991871905,287.7504909421556,3.9682539682539675,1.175961375341304,52465.800263584126,287.4827945142857,287.7371829522095,2.089590859276768,0.9713012036476674,0.9763982565189894,0.418259036478709,0.3688551008418203,0.31650372775343316,0.3167512615507851,0.19615192143267846,0.19707199852823154,0.2310394888107377,0.23126270543369742,297.15,293.15,297.14691748447564,297.44655745006304,297.2129404294524,297.2019551161945,297.2302041070761,297.24771491745236,6003.0335402362925,1510.834636546394,121.8278311234269,500.28103176435064,297.59458140577044,297.6593238324129,297.09567913595964,297.800218037882,297.650391025532,7977.597879620641,11171.639126952306,0.5038678978917086,0.1391
21119940.0,21119940.0,292.2180833333333,287.8865034389384,0.63131625,416.9741364587397,2.0,2.0,1.0,4.0,0.5046601128169753,283.15,283.15,283.1499991871511,287.6503047450858,3.9682539682539675,1.2094126810483001,52306.91016358364,287.46829999999994,287.6628832851622,2.0931365055345448,0.9707390675138019,0.976261174997765,0.4185977055576526,0.3722228738383183,0.3163619006159182,0.31676992230444423,0.19626664852454065,0.19726829332722196,0.23106088473625172,0.231377651978838,297.15,293.15,297.1455979154733,297.4390648951871,297.2086624427786,297.2013133479698,297.22741586857325,297.2444108939964,6012.429083370411,1510.7413561272213,124.93870562304451,505.22177165815566,297.59458140577044,297.6593238324129,297.09567913595964,297.800218037882,297.650391025532,7977.597879620641,11171.639126952306,0.5038678978917086,0.1391
21119976.0,21119976.0,292.2300697142857,287.8974844305289,0.6313528114285715,417.5046765039895,2.0,2.0,1.0,4.0,0.5046601127318519,283.15,283.15,283.1499991871701,287.57007307917917,3.9682539682539675,1.2347780001749142,52218.03482445219,287.45391634285704,287.6018807789876,2.0963628925658586,0.969927427560946,0.9758313482102936,0.4188069738919673,0.37581998302218017,0.31612321757693224,0.31665893378816007,0.19633719026975396,0.197410824593129,0.23102799043157854,0.23142118343082,297.15,293.15,297.1436897108497,297.43028009010635,297.20330673018566,297.2001599836586,297.223840042748,297.24025531150966,6017.1126003843665,1510.6713732716503,127.36209426034192,510.2401928662699,297.59458140577044,297.6593238324129,297.09567913595964,297.800218037882,297.650391025532,7977.597879620641,11171.639126952306,0.5038678978917086,0.1391
21120012.0,21120012.0,292.2419591428571,287.9083456017718,0.6313866128571428,418.0428761093656,2.0,2.0,1.0,4.0,0.5046601126467282,283.15,283.15,283.14999918718917,287.5048282482162,3.9682539682539675,1.2503571831430806,52206.42242546979,287.43964902857135,287.5508356854774,2.099307324420512,0.9689395974130777,0.9751666771741074,0.4189085845736981,0.37955264259811894,0.31582964772781996,0.3164576096604388,0.1963792710063519,0.19751248099259544,0.230962938781756,0.23141397608106876,297.15,293.15,297.14140768217356,297.4205377666634,297.197460989343,297.19870820463177,297.2198774729634,297.23559842315507,6013.977777857776,1510.6287107747082,128.95351967824936,515.3224611848109,297.59458140577044,297.6593238324129,297.09567913595964,297.800218037882,297.650391025532,7977.597879620641,11171.639126952306,0.5038678978917086,0.1391
21120048.0,21120048.0,292.253747047619,287.91908104559104,0.6314175085714286,418.58863995574313,2.0,2.0,1.0,4.0,0.5046601125616048,283.15,283.15,283.14999918719343,287.4552926136774,3.9682539682539675,1.2328479823677314,52436.66178895143,287.4255035428571,287.5050544406584,2.1018599827549145,0.967793888514989,0.9742864791628937,0.4189104913314737,0.38326420967724306,0.31549106920958647,0.31618045228142705,0.1963986220474085,0.1975781704504714,0.23087089911597516,0.2313634098458415,297.15,293.15,297.13880993713997,297.40996882888004,297.19127251335846,297.1970362388636,297.2156282681403,297.2305431572765,5976.961970014754,1510.6766754652156,127.69866345614277,520.4720314079551,297.59458140577044,297.6593238324129,297.09567913595964,297.800218037882,297.650391025532,7977.597879620641,11171.639126952306,0.5038678978917086,0.1391
21120084.0,21120084.0,292.2654288571428,287.9296848525657,0.6314453528571429,419.1418727239973,2.0,2.0,1.0,4.0,0.5046601124764812,283.15,283.15,283.1499991871973,287.42730002570374,3.9682539682539675,1.1907703615448908,52806.12276020355,287.4114853714285,287.4633822786686,2.1041375228160115,0.9665585740960685,0.9732841124877738,0.41884698002367265,0.38688514111848193,0.3151380317923962,0.31587458645296634,0.1964104227264356,0.19762821987782703,0.23076824680374716,0.23129459278775483,297.15,293.15,297.1360807623298,297.39900347484985,297.1851314647045,297.1953355470124,297.21136423343717,297.22538309646677,5919.589589582186,1510.7932023627407,124.18227176198425,525.6793529245821,297.59458140577044,297.6593238324129,297.09567913595964,297.800218037882,297.650391025532,7977.597879620641,11171.639126952306,0.5038678978917086,0.1391
21120120.0,21120120.0,292.277,287.9401511110197,0.63147,419.70247909500335,2.0,2.0,1.0,4.0,0.5046601123913578,283.15,283.15,283.1499991872021,287.4169841126748,3.9682539682539675,1.1226948928257732,53296.17745311238,287.3975999999999,287.4252906162611,2.1061413235914688,0.9652564643521577,0.9721850472582838,0.41873143199428503,0.3903653354960967,0.3147794311361438,0.31555229255106115,0.1964212429907087,0.1976697382084384,0.23065989366252004,0.23121390906127157,297.15,293.15,297.13328726207834,297.3878347121781,297.1791586537156,297.19368921178426,297.2071727732994,297.22022852261114,5840.017195798434,1510.985492820565,118.12519408236862,530.9449234596008,297.59458140577044,297.6593238324129,297.09567913595964,297.800218037882,297.650391025532,7977.597879620641,11171.639126952306,0.5038678978917086,0.1391
21120156.0,21120156.0,292.28845590476186,287.95047390711477,0.6314913042857143,420.2703637496365,2.0,2.0,1.0,4.0,0.5046601123062344,283.15,283.15,283.14999918718166,287.409247238329,3.9682539682539675,1.096183141889548,53415.26153996389,287.3838529142857,287.38210707315983,2.107899387502586,0.9638854333486835,0.9710025801181541,0.41856537852861625,0.393703700848617,0.3144142205318239,0.31522053598320965,0.19643311347714826,0.19770795495338797,0.23054499720251972,0.23112491483301342,297.15,293.15,297.1304370345208,297.376532492717,297.17335893700675,297.1921266332529,297.203054218062,297.2151018631119,5807.643189407313,1511.0616393588562,115.57492035113857,536.27083030904,297.59458140577044,297.6593238324129,297.09567913595964,297.800218037882,297.650391025532,7977.597879620641,11171.639126952306,0.5038678978917086,0.1391
21120192.0,21120192.0,292.29979199999997,287.960647324948,0.63150912,420.8454313687719,2.0,2.0,1.0,4.0,0.5046601122211111,283.15,283.15,283.1499991871188,287.3355332433319,3.9682539682539675,1.0954116213615182,53340.098063043144,287.3702495999999,287.28627690986076,2.1094563372535506,0.9623022909072543,0.9697233175199468,0.418301127255063,0.39698538937294603,0.3139680513765414,0.31486410495358164,0.1964157013527493,0.19773939540922886,0.23038164090485516,0.23101949600519772,297.15,293.15,297.1271440971524,297.36443994544044,297.16672749302114,297.19026264845706,297.19828332534786,297.20937150188377,5783.415620884242,1511.0638658792031,115.32883452303697,541.641828999088,297.59458140577044,297.6593238324129,297.09567913595964,297.800218037882,297.650391025532,7977.597879620641,11171.639126952306,0.5038678978917086,0.1391
21120228.0,21120228.0,292.3110037142857,287.97066544665284,0.6315233014285715,421.4275866332849,2.0,2.0,1.0,4.0,0.5046601121359877,283.15,283.15,283.14999918709987,287.1644105820948,3.9682539682539675,1.0949347279986514,53293.66437353304,287.35679554285707,287.11526809923595,2.110672407879436,0.9601960902241155,0.968171868903504,0.4178140176878371,0.4004104024672209,0.31330322808407846,0.314400469405005,0.19630730240425098,0.19773017367120926,0.23009015729677693,0.23085050446307465,297.15,293.15,297.1226346015263,297.3500973423347,297.15754618475194,297.1873618426871,297.19158273541234,297.2018445413425,5733.034043708239,1511.0652424381897,115.17689733752121,547.0205764503226,297.59458140577044,297.6593238324129,297.09567913595964,297.800218037882,297.650391025532,7977.597879620641,11171.639126952306,0.5038678978917086,0.1391
21120264.0,21120264.0,292.32208647619046,287.98052235250475,0.6315337028571429,422.0167342240505,2.0,2.0,1.0,4.0,0.5046601120508643,283.15,283.15,283.149999187158,286.9542592927978,3.9682539682539675,1.0945997938737506,53261.06492025347,287.3434962285713,286.9115561633536,2.1105870212672273,0.9573813859860552,0.966067268982138,0.41703803214105983,0.40354170584375143,0.3123444786384104,0.3137092108335179,0.19607860423284432,0.19762601187632411,0.22962623747216188,0.2305476457267389,297.15,293.15,297.1164867492916,297.33281119681635,297.14496442833365,297.1831126149251,297.18230802751964,297.1919366033773,5675.518319591426,1511.066209366552,115.07026736482946,552.3637580334513,297.59458140577044,297.6593238324129,297.09567913595964,297.800218037882,297.650391025532,7977.597879620641,11171.639126952306,0.5038678978917086,0.1391
21120300.0,21120300.0,292.3330357142857,287.9902121210305,0.6315401785714285,422.61277882194406,2.0,2.0,1.0,4.0,0.5046601119657409,283.15,283.15,283.14999918719195,286.80372068166827,3.9682539682539675,1.094271310521446,53229.10301396076,287.33035714285705,286.7434659421095,2.1112055793869455,0.953841927124198,0.9633489691977131,0.41594570959476296,0.40850645648152856,0.3111373709650489,0.31276321690339415,0.1957161351736605,0.19741821144579985,0.22900780866756038,0.23009564121381862,297.15,293.15,297.10871981647426,297.31234500693836,297.12969275570475,297.17740137351296,297.1708507614919,297.17980194282444,5638.326513180462,1511.0671577815135,114.96575460717716,557.545204236716,297.59458140577044,297.6593238324129,297.09567913595964,297.800218037882,297.650391025532,7977.597879620641,11171.639126952306,0.5038678978917086,0.1391
21120336.0,21120336.0,292.3438468571428,287.9997288291216,0.6315425828571428,423.2156251078407,2.0,2.0,1.0,4.0,0.5046601118806172,283.15,283.15,283.14999918720156,286.7605092981663,3.9682539682539675,1.0939831111576463,53201.06869862636,287.3173837714285,286.70898652865185,2.1114555443912004,0.9501851542937682,0.9601061311265505,0.41472550010010756,0.4140037929856373,0.3099691177911905,0.31164678120715444,0.19533095934596884,0.19711496146006346,0.2283985508453243,0.22953621209932448,297.15,293.15,297.10096105650666,297.29113356961636,297.11552960535374,297.17164187592647,297.1600022626628,297.16785367401326,5628.927756119674,1511.067989975636,114.87411071510441,562.5181115849173,297.59458140577044,297.6593238324129,297.09567913595964,297.800218037882,297.650391025532,7977.597879620641,11171.639126952306,0.5038678978917086,0.1391
21120372.0,21120372.0,292.3545153333333,288.0090665521522,0.63154077,423.8251777626157,2.0,2.0,1.0,4.0,0.504660111795494,283.15,283.15,283.14999918720315,286.9960205596909,3.9682539682539675,1.093730253853642,53176.47832968767,287.3045815999999,286.9549052393223,2.107303841289039,0.947256136328247,0.9570412615159333,0.4138162864257112,0.4147061925408302,0.30924016874741933,0.310662338448626,0.1950665800015943,0.19684460593610498,0.2280270099469725,0.22904620941973639,297.15,293.15,297.0953885438832,297.27457755978327,297.10758195162373,297.16759142073187,297.1535192558797,297.1597317463804,5693.925894144274,1511.0687201860228,114.79374503648509,566.477281084663,297.59458140577044,297.6593238324129,297.09567913595964,297.800218037882,297.650391025532,7977.597879620641,11171.639126952306,0.5038678978917086,0.1391
21120408.0,21120408.0,292.36503657142856,288.0182193641002,0.6315345942857143,424.44134146714424,2.0,2.0,1.0,4.0,0.5046601117103706,283.15,283.15,283.1499991872052,287.15010887932925,3.9682539682539675,1.0935081841276908,53154.88674054248,287.2919561142856,287.1124203776118,2.103518597259892,0.9456548132373501,0.9548090236933504,0.41360414121227185,0.4140618392563028,0.3091237923122212,0.31014963534364026,0.19504143533689483,0.1967176642969719,0.22800728254781236,0.22881469971794416,297.15,293.15,297.0934297755286,297.26712886860753,297.10776864582505,297.16660131564316,297.15306712115006,297.15759914535096,5739.335385619825,1511.0693615399177,114.72319530624755,569.9709749645332,297.59458140577044,297.6593238324129,297.09567913595964,297.800218037882,297.650391025532,7977.597879620641,11171.639126952306,0.5038678978917086,0.1391
21120444.0,21120444.0,292.375406,288.02718133767337,0.6315239100000001,425.0640209023015,2.0,2.0,1.0,4.0,0.5046601116252473,283.15,283.15,283.1499991871999,287.3824871430596,3.9682539682539675,1.0933132371760976,53135.9358820169,287.2795127999999,287.361181064594,2.102336471158391,0.9452262034491838,0.9536338687470682,0.4139534678924286,0.4139775176105972,0.30948914096146507,0.3101418654687882,0.19522843305521925,0.19677643911668674,0.22827238727985094,0.22887011627963802,297.15,293.15,297.0945564053175,297.2668020097767,297.11412045011787,297.16823216828027,297.15732531149155,297.16020726899677,5804.722064624835,1511.06992460206,114.66128593941873,573.578512680184,297.59458140577044,297.6593238324129,297.09567913595964,297.800218037882,297.650391025532,7977.597879620641,11171.639126952306,0.5038678978917086,0.1391
21120480.0,21120480.0,292.385619047619,288.0359465444386,0.6315085714285714,425.6931207489627,2.0,2.0,1.0,4.0,0.5046601115401238,283.15,283.15,283.14999918719695,287.6073838095368,3.9682539682539675,1.0931420400365544,53119.29653711035,287.2672571428571,287.59658124035775,2.1037236250181897,0.9459762992278661,0.9535569587864018,0.4147968010645379,0.4144230986037653,0.3102932799686698,0.31059759308055784,0.1956351722576726,0.19703320661358348,0.22880348930481342,0.22919700968698156,297.15,293.15,297.09865666267495,297.2724861051639,297.12583358811116,297.17246786415694,297.16578955828754,297.16704675567894,5867.49602863684,1511.07041909949,114.60693706354452,577.5293882982197,297.59458140577044,297.6593238324129,297.09567913595964,297.800218037882,297.650391025532,7977.597879620641,11171.639126952306,0.5038678978917086,0.1391
21120516.0,21120516.0,292.3956711428571,288.0445090549563,0.6314884328571428,426.32854568800315,2.0,2.0,1.0,4.0,0.5046601114550003,283.15,283.15,283.14999918720724,287.7756731530508,3.9682539682539675,1.0929921449900437,53104.72976861289,287.25519462857136,287.76989107254764,2.1074470451427776,0.9476109626938047,0.954532434910778,0.41596833069878514,0.41532042175141426,0.31137080347168533,0.31144786409282893,0.19620649691246284,0.19748356743043152,0.22950784795391696,0.22976167999607544,297.15,293.15,297.10486096176714,297.2819339872435,297.1405770875199,297.17853574435543,297.1767667073776,297.17653489765274,5914.022888435789,1511.0708520906878,114.55936484372734,581.9556302148108,297.59458140577044,297.6593238324129,297.09567913595964,297.800218037882,297.650391025532,7977.597879620641,11171.639126952306,0.5038678978917086,0.1391
21120552.0,21120552.0,292.4055577142857,288.0528629389177,0.6314633485714286,426.97020040029787,2.0,2.0,1.0,4.0,0.504660111369877,283.15,283.15,283.14999918724106,287.6185825190816,3.9682539682539675,1.1874792708473254,52536.89770820364,287.24333074285704,287.68169811453134,2.1125335397417797,0.9492882214903711,0.9561848694844466,0.4170967673902168,0.4164638779436222,0.3123263073920177,0.3124885742737814,0.19677536645769256,0.19805739634646813,0.2301568742876306,0.23044964695496145,297.15,293.15,297.1109248448115,297.29047142933024,297.15316401406614,297.1843297447248,297.18639082589823,297.1850561717662,5977.946076585509,1510.8023914904977,123.19901349734077,586.8325976821616,297.59458140577044,297.6593238324129,297.09567913595964,297.800218037882,297.650391025532,7977.597879620641,11171.639126952306,0.5038678978917086,0.1391
21120588.0,21120588.0,292.41527419047617,288.06100226528713,0.6314331728571428,427.6179895667222,2.0,2.0,1.0,4.0,0.5046601112847537,283.15,283.15,283.1499991872136,287.46217840993177,3.9682539682539675,1.3055778107928984,51818.575367769285,287.2316709714285,287.5721278819585,2.1170155027762467,0.950157924724502,0.9576974907449599,0.41785260963499454,0.41749199366890766,0.31279656437193765,0.31332359410941085,0.19717376708879314,0.19859223058336858,0.23053889827204505,0.23103451319296445,297.15,293.15,297.1146808856495,297.2941452149334,297.15904591244356,297.1878239924055,297.19124317821564,297.1893878367295,6066.971137452246,1510.479456913531,133.68832443052466,591.9177426787796,297.59458140577044,297.6593238324129,297.09567913595964,297.800218037882,297.650391025532,7977.597879620641,11171.639126952306,0.5038678978917086,0.1391
21120624.0,21120624.0,292.42481599999996,288.068921102448,0.63139776,428.27181786815135,2.0,2.0,1.0,4.0,0.5046601111996304,283.15,283.15,283.14999918720093,287.3359949511259,3.9682539682539675,1.3953256118301118,51320.549175972235,287.22022079999994,287.4861621502539,2.1198984772817093,0.9504067925066431,0.9586120635145211,0.418355696151164,0.41823850286027,0.3129302340702325,0.3137764713426319,0.1974460500279133,0.19900071653018905,0.23073406509998107,0.2314119129470651,297.15,293.15,297.11669912779877,297.2946047028054,297.16039127047264,297.1896487663313,297.19283172941704,297.19083511936503,6125.491138308835,1510.2434165020504,141.57606751537605,596.9517674403634,297.59458140577044,297.6593238324129,297.09567913595964,297.800218037882,297.650391025532,7977.597879620641,11171.639126952306,0.5038678978917086,0.1391
21120660.0,21120660.0,292.43417857142856,288.076613518353,0.6313569642857143,428.9315899854605,2.0,2.0,1.0,4.0,0.5046601111145067,283.15,283.15,283.14999918721435,287.23196503529294,3.9682539682539675,1.4572496257665721,51057.33265540248,287.20898571428563,287.4162266057598,2.121428589866805,0.9502068974999147,0.9589810960422078,0.4187003913225938,0.41876074193401,0.3128486036786414,0.3139263539235448,0.19763087045225813,0.19929889024006253,0.23080751349186193,0.2316220825391673,297.15,293.15,297.1174895849737,297.29312394569206,297.1589320876093,297.1903402130993,297.19235769840105,297.19044870595513,6154.754971405332,1510.085271815219,147.1526198773568,601.8580136154774,297.59458140577044,297.6593238324129,297.09567913595964,297.800218037882,297.650391025532,7977.597879620641,11171.639126952306,0.5038678978917086,0.1391
21120696.0,21120696.0,292.4433573333333,288.08407358067814,0.63131064,429.59721059952483,2.0,2.0,1.0,4.0,0.5046601110293831,283.15,283.15,283.14999918720486,287.1602344115314,3.9682539682539675,1.4894136345889404,51054.0894783783,287.1979711999999,287.3570443029005,2.121993262632972,0.9496731361906761,0.9589327814446895,0.41894347233679124,0.4191345646465143,0.31262766772873574,0.3138731773536379,0.19775365096519604,0.19951614596414094,0.23079996275709538,0.23171785367887507,297.15,293.15,297.11739491103344,297.29046849404426,297.15575034447835,297.19025177830116,297.19057167222144,297.1888874400158,6162.628802717979,1510.0046499367654,150.4211626055086,606.6246295050438,297.59458140577044,297.6593238324129,297.09567913595964,297.800218037882,297.650391025532,7977.597879620641,11171.639126952306,0.5038678978917086,0.1391
21120732.0,21120732.0,292.4523477142857,288.0912953569814,0.6312586414285714,430.2685843912195,2.0,2.0,1.0,4.0,0.5046601109442598,283.15,283.15,283.1499991871939,287.0994810454973,3.9682539682539675,1.4737002983421084,51435.78210937488,287.1871827428571,287.3011618795225,2.121850889536839,0.9488905779408476,0.9585553587009604,0.41912231485304385,0.419408494921398,0.31231756706771807,0.31368244921617766,0.19783415257397519,0.19967275420407532,0.2307386029083256,0.23173365847807084,297.15,293.15,297.1166663900709,297.2871389626207,297.1515552659907,297.189652953684,297.18797187735436,297.1865970899441,6119.420694957812,1510.0439069255146,149.9409285520835,611.2687812190957,297.59458140577044,297.6593238324129,297.09567913595964,297.800218037882,297.650391025532,7977.597879620641,11171.639126952306,0.5038678978917086,0.1391
21120768.0,21120768.0,292.4611451428571,288.0982729148651,0.6312008228571429,430.9456160414199,2.0,2.0,1.0,4.0,0.5046601108591362,283.15,283.15,283.14999918718206,287.06576067327467,3.9682539682539675,1.3976937574721435,52261.153570887574,287.1766258285714,287.2462996507642,2.121191817612676,0.9479063669529244,0.9579176843949195,0.41925296195389433,0.4196150635726347,0.31194291319278367,0.3134005002893132,0.19788582862934495,0.19978537177697644,0.23063681314561102,0.2316938661833901,297.15,293.15,297.11545044165433,297.2833570840504,297.14670212752014,297.18872796386825,297.184811005477,297.183809724514,6022.8456220892,1510.2372977634484,144.43918670170294,615.8378875002952,297.59458140577044,297.6593238324129,297.09567913595964,297.800218037882,297.650391025532,7977.597879620641,11171.639126952306,0.5038678978917086,0.1391
21120804.0,21120804.0,292.469745047619,288.1050003221424,0.6311370385714286,431.6282102310011,2.0,2.0,1.0,4.0,0.5046601107740127,283.15,283.15,283.1499991871869,287.0628062350101,3.9682539682539675,1.2669419445197827,53353.79631479288,287.16630594285704,287.1949344148829,2.1201567311890073,0.9467763874621565,0.9570774056159491,0.4193522498491985,0.4197744827906657,0.31152760621191045,0.31305742052519037,0.19792505720391956,0.19986934840489773,0.2305082639839802,0.2316148802145985,297.15,293.15,297.1139073267775,297.27933645695623,297.1415115058452,297.1876868696726,297.1813290830547,297.18075424846126,5884.309641081287,1510.5835625346488,133.57609893359134,620.3907360748652,297.59458140577044,297.6593238324129,297.09567913595964,297.800218037882,297.650391025532,7977.597879620641,11171.639126952306,0.5038678978917086,0.1391
21120840.0,21120840.0,292.4781428571428,288.11147164700833,0.6310671428571428,432.31627164083835,2.0,2.0,1.0,4.0,0.5046601106888892,283.15,283.15,283.1499991872421,287.08618290280947,3.9682539682539675,1.132349332222146,54251.18296685931,287.1562285714285,287.156191595292,2.118854552550116,0.9455506841754621,0.9560807128053698,0.41944089567546816,0.41990265156249557,0.31109766162546765,0.3126741795454985,0.1979667642955511,0.19993941590686298,0.2303674067644647,0.23150864459386686,297.15,293.15,297.1121793848877,297.27534331970105,297.1363360400876,297.1867163994717,297.17778056012037,297.1776711408537,5755.385204277856,1510.957938924815,121.30452183942994,624.9356646816142,297.59458140577044,297.6593238324129,297.09567913595964,297.800218037882,297.650391025532,7977.597879620641,11171.639126952306,0.5038678978917086,0.1391
21120876.0,21120876.0,292.486334,288.1176809582145,0.63099099,433.0097049518068,2.0,2.0,1.0,4.0,0.5046601106037654,283.15,283.15,283.1499991872534,287.0590228426795,3.9682539682539675,1.104723758477586,54250.84535494947,287.1463991999999,287.07706133836405,2.117315097844171,0.9442062589839588,0.9549310503465901,0.4195019019343665,0.42000492633966274,0.3106348104669939,0.31226021347826227,0.19801118723476552,0.20000070593123662,0.23020454705111856,0.23137922306039424,297.15,293.15,297.1102167271048,297.27117626929237,297.1309496678133,297.1858186166886,297.17401374905205,297.17443500599023,5715.988999269376,1511.0370320639963,118.32233098141403,629.5336431545944,297.59458140577044,297.6593238324129,297.09567913595964,297.800218037882,297.650391025532,7977.597879620641,11171.639126952306,0.5038678978917086,0.1391
21120912.0,21120912.0,292.4943139047619,288.1236223252484,0.6309084342857143,433.7084148447817,2.0,2.0,1.0,4.0,0.5046601105186418,283.15,283.15,283.1499991872618,286.901183792,3.9682539682539675,1.1031020867344283,54091.687937334995,287.1368233142856,286.8846713004378,2.1154091578430205,0.9421162744863181,0.9536232828119285,0.41929890604825804,0.4200418903290924,0.3098804803164043,0.3117676437349794,0.19791713421450105,0.2000542755320825,0.22986455776873221,0.23120538872782234,297.15,293.15,297.10641484524433,297.2639534626498,297.12203136145837,297.1832664371816,297.16747039757246,297.1686273008213,5671.272117531932,1511.0416988016225,117.79736765445713,633.8224839673131,297.59458140577044,297.6593238324129,297.09567913595964,297.800218037882,297.650391025532,7977.597879620641,11171.639126952306,0.5038678978917086,0.1391
21120948.0,21120948.0,292.502078,288.1292898185166,0.63081933,434.4123060006383,2.0,2.0,1.0,4.0,0.5046601104335181,283.15,283.15,283.1499991872228,286.82733997387317,3.9682539682539675,1.1017307153760634,53957.278470669466,287.1275063999999,286.8179131393466,2.1122927811136587,0.9396174492112019,0.951757510859192,0.41897401339040374,0.41988422931882363,0.30899261370902864,0.3110583126505294,0.19773491770469998,0.20000216944295637,0.22943951964174572,0.23089997252336986,297.15,293.15,297.1017145676675,297.25553377370284,297.11175491466673,297.1797445620571,297.15978497240803,297.1617065581005,5652.662501657629,1511.0456473035556,117.35463705475715,637.6452937039389,297.59458140577044,297.6593238324129,297.09567913595964,297.800218037882,297.650391025532,7977.597879620641,11171.639126952306,0.5038678978917086,0.1391
21120984.0,21120984.0,292.5096217142857,288.1346775095323,0.6307235314285714,435.1212831002518,2.0,2.0,1.0,4.0,0.5046601103483946,283.15,283.15,283.1499991872117,286.81280371802757,3.9682539682539675,1.1005430075558795,53841.00516104442,287.11845394285706,286.80885089351733,2.1086773938633345,0.9372394587382749,0.9496171907100185,0.41874998807108565,0.4196666303020977,0.308225572365178,0.3102867890743941,0.1975745316777798,0.19989266033955452,0.22907503908693835,0.23054937396025887,297.15,293.15,297.09752757616644,297.2487022186351,297.1034667533019,297.1766409695004,297.1534271403539,297.15595293159157,5648.419337083638,1511.049068521622,116.97209202405526,641.1145746007463,297.59458140577044,297.6593238324129,297.09567913595964,297.800218037882,297.650391025532,7977.597879620641,11171.639126952306,0.5038678978917086,0.1391
21121020.0,21121020.0,292.5169404761904,288.1397794711073,0.6306208928571428,435.83525082449734,2.0,2.0,1.0,4.0,0.5046601102632711,283.15,283.15,283.1499991872073,286.8111154555889,3.9682539682539675,1.0994913515848919,53738.155639183475,287.1096714285714,286.8096009669315,2.1053234006666157,0.9350547246587707,0.9475401556750241,0.41863127118097304,0.41951513726517814,0.3075833897135797,0.30959631291677653,0.19745045346191076,0.19979351787450308,0.2287772933282304,0.23023805142890677,297.15,293.15,297.09398907755684,297.24339956060925,297.0970785843485,297.17409221296793,297.1483994189157,297.1513917708796,5647.254959190443,1511.0520990224193,116.63405791312883,644.4191831014394,297.59458140577044,297.6593238324129,297.09567913595964,297.800218037882,297.650391025532,7977.597879620641,11171.639126952306,0.5038678978917086,0.1391
21121056.0,21121056.0,292.5240297142857,288.14458977754754,0.6305112685714286,436.55411385425015,2.0,2.0,1.0,4.0,0.5046601101781476,283.15,283.15,283.1499991872061,286.8155361560012,3.9682539682539675,1.0985611388542642,53647.26493675681,287.1011643428571,286.8154557345351,2.1024045511806873,0.9330674908013642,0.9456153780528409,0.41860634374349714,0.4194534992902033,0.3070512243418979,0.30901334964536303,0.19736246043892436,0.19972211074663151,0.22854029082349087,0.22998327359135856,297.15,293.15,297.09108749633754,297.23943282698355,297.092334589324,297.1720763131349,297.14455713084794,297.1478976713256,5647.770673467532,1511.0547804928117,116.33559928934706,647.6238126885838,297.59458140577044,297.6593238324129,297.09567913595964,297.800218037882,297.650391025532,7977.597879620641,11171.639126952306,0.5038678978917086,0.1391
21121092.0,21121092.0,292.53088485714284,288.1491025048537,0.6303945128571429,437.2777768703855,2.0,2.0,1.0,4.0,0.504660110093024,283.15,283.15,283.14999918720605,286.8293964063022,3.9682539682539675,1.0977505916264383,53568.12942276185,287.0929381714285,286.8303242306461,2.1000082439021717,0.9313057662773364,0.9438956532889732,0.41867660281791025,0.41949102422748147,0.30662848795421516,0.3085469947405546,0.19731397137957346,0.19968749658459528,0.2283659824510922,0.22979264290563783,297.15,293.15,297.08888323831263,297.2367862200826,297.08918630197905,297.17062355592236,297.1419046434403,297.1454767919474,5651.072122052656,1511.0571177191687,116.0759482258732,650.7548183636854,297.59458140577044,297.6593238324129,297.09567913595964,297.800218037882,297.650391025532,7977.597879620641,11171.639126952306,0.5038678978917086,0.1391
21121128.0,21121128.0,292.5375013333333,288.1533117309259,0.63027048,438.0061445537785,2.0,2.0,1.0,4.0,0.5046601100079007,283.15,283.15,283.1499991872066,286.8604834125959,3.9682539682539675,1.0970426029998437,53499.05472273595,287.08499839999996,286.8625865539333,2.098147247406049,0.9298037158667953,0.94240429024572,0.4188470473979672,0.41962377331594075,0.30631778899366324,0.308189757488503,0.1973095821042387,0.19969251150135772,0.22825822491009762,0.22966483173828806,297.15,293.15,297.0874333578755,297.2354638114944,297.0875986603602,297.1697653933261,297.1404541605206,297.1441430767154,5659.312114155012,1511.0591597561663,115.8494652130104,653.8404077076965,297.59458140577044,297.6593238324129,297.09567913595964,297.800218037882,297.650391025532,7977.597879620641,11171.639126952306,0.5038678978917086,0.1391
21121164.0,21121164.0,292.54387457142855,288.1572115357722,0.6301390242857143,438.7391215853045,2.0,2.0,1.0,4.0,0.5046601099227772,283.15,283.15,283.1499991872068,286.9127051461712,3.9682539682539675,1.0964152146729946,53437.88100956206,287.0773505142856,286.91680595611734,2.0968309638948233,0.9286040804630631,0.9411556730072235,0.4191284711638485,0.41985012078566775,0.30612858631673934,0.3079371712387245,0.19735700531839295,0.19973871896354067,0.22822438079170598,0.22959922569194263,297.15,293.15,297.0868109696077,297.2355378301593,297.08762313162106,297.16956808299454,297.14027231330124,297.1439624655368,5673.377657609617,1511.0609697402401,115.64901077595817,656.9247094715269,297.59458140577044,297.6593238324129,297.09567913595964,297.800218037882,297.650391025532,7977.597879620641,11171.639126952306,0.5038678978917086,0.1391
21121200.0,21121200.0,292.54999999999995,288.1607960017219,0.63,439.4766126458385,2.0,2.0,1.0,4.0,0.5046601098376537,283.15,283.15,283.1499991872041,286.9791119491956,3.9682539682539675,1.0958639121893683,53384.15495863231,287.06999999999994,286.9867527980822,2.096183143797325,0.927783286340035,0.9402098661947782,0.41954235656566846,0.42018929800470733,0.30608228394556475,0.30780887625202463,0.19747189787997213,0.1998367265345624,0.2282791755215705,0.22960872297870152,297.15,293.15,297.0871838276976,297.2372194580959,297.0894761834413,297.17019884038365,297.1415566370569,297.1451269893351,5690.972328391562,1511.0625605468724,115.47305602159946,660.0899346606078,297.59458140577044,297.6593238324129,297.09567913595964,297.800218037882,297.650391025532,7977.597879620641,11171.639126952306,0.5038678978917086,0.1391
21121200.0,21121200.0,292.54999999999995,288.1607960017219,0.63,439.4766126458385,1.0,2.0,1.0,4.0,0.5046601098376537,283.15,283.15,283.1499991872041,286.9791119491956,3.9682539682539675,1.0958639121893683,53384.15495863231,287.06999999999994,286.9867527980822,2.096183143797325,0.927783286340035,0.9402098661947782,0.41954235656566846,0.42018929800470733,0.30608228394556475,0.30780887625202463,0.19747189787997213,0.1998367265345624,0.2282791755215705,0.22960872297870152,297.15,293.15,297.0871838276976,297.2372194580959,297.0894761834413,297.17019884038365,297.1415566370569,297.1451269893351,5690.972328391562,1511.0625605468724,115.47305602159946,660.0899346606078,297.1695581927184,297.26587346505835,297.159631893733,297.8100312894652,297.1983620089543,2954.467797843779,4570.721070907325,0.4677335062420017,0.1391
21121236.0,21121236.0,292.556,288.16421217010753,0.6298565007142858,440.2185224162559,1.0,2.0,1.0,4.0,0.5046601097525305,283.15,283.15,283.1499991872052,287.0711667479139,3.9682539682539675,1.0953807622907668,53337.092795173696,287.0627999999999,287.07437043352223,2.096072409752048,0.9273266784258802,0.9394847955560811,0.42008283223052917,0.42062552147477916,0.30617191567292334,0.3077894565280718,0.1976474616653904,0.19996826373173388,0.22841856807220545,0.22968115632606606,297.15,293.15,297.08847899193677,297.2403799621765,297.0930034248406,297.17154505569687,297.1441883537523,297.1475191576807,5717.26880524401,1511.063954947404,115.31899887475117,659.324815353361,297.1695581927184,297.26587346505835,297.159631893733,297.8100312894652,297.1983620089543,2954.467797843779,4570.721070907325,0.4677335062420017,0.1391
21121272.0,21121272.0,292.56199999999995,288.1676110544188,0.6297117200000001,440.96475557743184,1.0,2.0,1.0,4.0,0.504660109667407,283.15,283.15,283.1499991872047,287.2337443262518,3.9682539682539675,1.0949565981039069,53295.793358320254,287.05559999999997,287.2396380534277,2.0966852045150617,0.9274909186744023,0.9390748662383986,0.42084402679893257,0.4211875595358641,0.30649854178442876,0.30790848382518865,0.19793194074384873,0.20014843794853332,0.2287043846980401,0.22983592838739714,297.15,293.15,297.09131729533993,297.24610485768955,297.0994320842404,297.1741653924516,297.1491314216257,297.1520302102694,5763.3064849857565,1511.0651793048432,115.18386220246921,656.2479796677279,297.1695581927184,297.26587346505835,297.159631893733,297.8100312894652,297.1983620089543,2954.467797843779,4570.721070907325,0.4677335062420017,0.1391
21121308.0,21121308.0,292.568,288.17099269710667,0.6295656621428571,441.7152168102415,1.0,2.0,1.0,4.0,0.5046601095822837,283.15,283.15,283.149999187204,287.43284868660635,3.9682539682539675,1.0945846102393813,53259.58731915848,287.0483999999999,287.44301669608706,2.0985162286245065,0.9285003263125373,0.9392086483919223,0.42190355063036683,0.42195679331423375,0.3071460524974573,0.3082535887539774,0.19837555894442677,0.20042292101981202,0.2291883063559868,0.23012691721822806,297.15,293.15,297.09621532590813,297.25523993295195,297.1097254883333,297.1786222478993,297.15714854786916,297.1593903085924,5819.159031890774,1511.0662532031754,115.06543503754207,651.9202784108209,297.1695581927184,297.26587346505835,297.159631893733,297.8100312894652,297.1983620089543,2954.467797843779,4570.721070907325,0.4677335062420017,0.1391
21121344.0,21121344.0,292.57399999999996,288.174357140642,0.6294183314285714,442.46981079556014,1.0,1.0,1.0,3.0,0.5046364723928048,283.15,283.15,283.1515732467151,287.0674937737659,3.9682539682539675,1.094267208811608,53228.703972289455,287.04119999999995,287.3384753158131,0.7368328806606875,0.6745,0.41455506376569234,0.1421925,0.08739306158154736,0.13502943750000002,0.08299057044021652,0.1421925,0.08739306219665095,0.10502289583333334,0.06454822189646008,297.15,293.15,297.12590431458057,297.36334838907567,297.2186226281583,297.20623661044635,297.2361503662463,297.2300524617014,0.0,1985.6918100342446,114.96444997370575,17.235152233605696,297.1695581927184,297.26587346505835,297.159631893733,297.8100312894652,297.1983620089543,2954.467797843779,4570.721070907325,0.4677335062420017,0.1391
