,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21121380.0,21121380.0,292.58,288.17770442751606,0.6292697321428572,443.22844221426294,1.0,1.0,1.0,3.0,0.5045582886356601,283.15,283.15,283.15014736466065,286.22601213948,3.9682539682539675,1.093979497867736,53200.717266204185,287.03399999999993,286.3717451154659,0.6900048217426591,0.6745,0.3882009237204938,0.1421925,0.08183730141573263,0.13502943750000002,0.07771468120367575,0.1421925,0.08183730144960326,0.10502289583333334,0.06044475206556818,297.15,293.15,297.1966972066775,297.54088670819124,297.409360615606,297.26975607508416,297.3782926529285,297.3589986516975,0.0,2120.456552325049,114.87296204015523,19.143362432171884,297.1695581927184,297.26587346505835,297.159631893733,297.8100312894652,297.1983620089543,2954.467797843779,4570.721070907325,0.4677335062420017,0.1391
21121416.0,21121416.0,292.58599999999996,288.1810346002406,0.6291198685714285,443.9910157472251,1.0,1.0,1.0,3.0,0.5044689056934757,283.15,283.15,283.1503366824532,286.8295520602553,3.9682539682539675,1.0937269738674311,53176.159388424945,287.0267999999999,286.12929703848243,0.7358843172832844,0.6745,0.41401436516824036,0.1421925,0.08727907726700034,0.13502943750000002,0.08288232298226363,0.1421925,0.08727907726926445,0.10502289583333334,0.06446402898727492,297.15,293.15,297.25806979397566,297.67966772788066,297.5522738127608,297.3201996080326,297.4881820653705,297.459678601604,0.0,2198.831722815792,114.79270280271086,22.704674362228833,297.1695581927184,297.26587346505835,297.159631893733,297.8100312894652,297.1983620089543,2954.467797843779,4570.721070907325,0.4677335062420017,0.1391
21121452.0,21121452.0,292.592,288.1843477013482,0.628968745,444.75743607532183,1.0,1.0,1.0,3.0,0.5043657817090378,283.15,283.15,283.15019499902525,287.2376856229276,3.9682539682539675,1.0935058688439252,53154.66165120556,287.0195999999999,286.57408456604577,0.7823416000817791,0.6745,0.44015294866745025,0.1421925,0.09278939681772008,0.13502943750000002,0.0881150557038412,0.1421925,0.09278939681757062,0.10502289583333334,0.06853393221404248,297.15,293.15,297.31454115164496,297.791039012682,297.66261192441084,297.3632477884629,297.5764072040223,297.5415694162446,0.0,2281.8895063895516,114.72245991092484,26.45223271555017,297.1695581927184,297.26587346505835,297.159631893733,297.8100312894652,297.1983620089543,2954.467797843779,4570.721070907325,0.4677335062420017,0.1391
21121488.0,21121488.0,292.59799999999996,288.1876437733925,0.6288163657142858,445.52760787942833,1.0,1.0,1.0,3.0,0.5042510806862132,283.15,283.15,283.15012032405036,287.4696614069038,3.9682539682539675,1.0933114252124982,53135.75975627621,287.01239999999996,286.9090001221957,0.82962222652575,0.6745,0.4667549944419897,0.1421925,0.09839741964001923,0.13502943750000002,0.09344056982923181,0.1421925,0.09839741964001891,0.10502289583333334,0.07267599875606906,297.15,293.15,297.3668694733386,297.88219449454573,297.74953556813574,297.40083523345106,297.64888751537177,297.6096644569686,0.0,2341.093631661184,114.66071061738548,30.97114778132283,297.1695581927184,297.26587346505835,297.159631893733,297.8100312894652,297.1983620089543,2954.467797843779,4570.721070907325,0.4677335062420017,0.1391
21121524.0,21121524.0,292.604,288.1909228589486,0.628662735,446.30143584041986,1.0,1.0,1.0,3.0,0.5041283946620209,283.15,283.15,283.15006995861205,287.6029761990466,3.9682539682539675,1.0931405645603673,53119.15314091602,287.0051999999999,287.09920226938743,0.8771802198013896,0.6745,0.49351329270660976,0.1421925,0.1040383823175458,0.13502943750000002,0.09879736443728153,0.1421925,0.1040383823175458,0.10502289583333334,0.0768423945623301,297.15,293.15,297.41389580492455,297.9562024194912,297.8169940489823,297.4325086860417,297.7076878725588,297.66545776639975,0.0,2378.2378462050583,114.6064687276185,36.009713427114356,297.1695581927184,297.26587346505835,297.159631893733,297.8100312894652,297.1983620089543,2954.467797843779,4570.721070907325,0.4677335062420017,0.1391
21121560.0,21121560.0,292.60999999999996,288.1941850006132,0.6285078571428572,447.0788246391716,1.0,1.0,1.0,3.0,0.5040008412375359,283.15,283.15,283.15003195667146,287.654808150506,3.9682539682539675,1.0929905075329036,53104.57065190899,286.99799999999993,287.20357161278423,0.9283147168710965,0.6745,0.5222824467029026,0.1421925,0.11010408357425133,0.13502943750000002,0.10455715932110445,0.1421925,0.11010326644285338,0.10502289583333334,0.08132219954574749,297.15,293.15,297.4550512747585,298.015859889264,297.86856908664373,297.4582837471543,297.75481104352957,297.71051500827,0.0,2398.8758746132658,114.55884523588429,41.607336260417604,297.1695581927184,297.26587346505835,297.159631893733,297.8100312894652,297.1983620089543,2954.467797843779,4570.721070907325,0.4677335062420017,0.1391
21121596.0,21121596.0,292.616,288.19743024100484,0.6283517364285715,447.85967895655875,1.0,1.0,1.0,3.0,0.5038709114082128,283.15,283.15,283.1499952348369,287.611903034715,3.9682539682539675,1.0928593514501723,53091.82658958924,286.9907999999999,287.2298030714174,0.9807625320197614,0.6745,0.5517912214009536,0.1421925,0.11632420563942567,0.13502943750000002,0.11046421603697278,0.1421925,0.11632405402676514,0.10502289583333334,0.08591660588995419,297.15,293.15,297.4896706181654,298.0627630145593,297.90628407535996,297.4780524662423,297.79128884929816,297.745611804725,0.0,2403.953769650481,114.51723106187399,47.71504060955319,297.1695581927184,297.26587346505835,297.159631893733,297.8100312894652,297.1983620089543,2954.467797843779,4570.721070907325,0.4677335062420017,0.1391
21121632.0,21121632.0,292.62199999999996,288.2006586227643,0.6281943771428571,448.64390347345653,1.0,1.0,1.0,3.0,0.5037413602202575,283.15,283.15,283.1499746746857,287.523749048669,3.9682539682539675,1.09274372902704,53080.593157026626,286.98359999999997,287.1874791393374,1.0326395717458674,0.6745,0.5809783175701928,0.1421925,0.12247702653640744,0.13502943750000002,0.1163071500788088,0.1421925,0.12247703389724206,0.10502289583333334,0.09046111704760529,297.15,293.15,297.5178936419538,298.0993896448483,297.9330622131924,297.49236895442283,297.81895669538574,297.7723342299606,0.0,2396.8427400288633,114.48055382889154,54.33903688562359,297.1695581927184,297.26587346505835,297.159631893733,297.8100312894652,297.1983620089543,2954.467797843779,4570.721070907325,0.4677335062420017,0.1391
21121668.0,21121668.0,292.628,288.203870188555,0.6280357835714285,449.4314028707401,1.0,1.0,1.0,3.0,0.5036132638462908,283.15,283.15,283.14998186058637,287.48614587998287,3.9682539682539675,1.0926428301136777,53070.79117552959,286.9763999999999,287.15440070643314,1.0840247340634135,0.6745,0.6098884998673897,0.1421925,0.1285716350581725,0.13502943750000002,0.12209473631248079,0.1421925,0.1285716389720864,0.10502289583333334,0.09496257285743544,297.15,293.15,297.53952917821414,298.12662692535827,297.9501187583052,297.50140017069134,297.8384739880267,297.79122980411915,0.0,2388.831749340823,114.44855348168682,61.52328748390365,297.1695581927184,297.26587346505835,297.159631893733,297.8100312894652,297.1983620089543,2954.467797843779,4570.721070907325,0.4677335062420017,0.1391
21121704.0,21121704.0,292.63399999999996,288.20706498106284,0.62787596,450.2220818292847,1.0,1.0,1.0,3.0,0.5034867217919097,283.15,283.15,283.14997537942685,287.41709592160805,3.9682539682539675,1.0925547770265736,53062.23786135367,286.96919999999994,287.1250895637648,1.134909622933291,0.6745,0.6385172449690201,0.1421925,0.13460691322612367,0.13502943750000002,0.12782598104697213,0.1421925,0.13460691378922535,0.10502289583333334,0.0994202075054292,297.15,293.15,297.5550897631254,298.14611731682686,297.9594505590573,297.50605886726066,297.8512149104795,297.80358628334994,0.0,2379.526885133503,114.42063206350922,69.2844169053248,297.1695581927184,297.26587346505835,297.159631893733,297.8100312894652,297.1983620089543,2954.467797843779,4570.721070907325,0.4677335062420017,0.1391
21121740.0,21121740.0,292.64,288.2102430429969,0.6277149107142858,451.0158450299656,1.0,1.0,1.0,3.0,0.5033617415833391,283.15,283.15,283.14997693672143,287.3620805123987,3.9682539682539675,1.0924766201850526,53054.64642764884,286.96199999999993,287.0930088487564,1.1851958393105708,0.6745,0.6668092543623431,0.1421925,0.1405712007196133,0.13502943750000002,0.1334898124951958,0.1421925,0.14057120074238416,0.10502289583333334,0.1038254097194743,297.15,293.15,297.5656020724769,298.1597459507598,297.9630448815672,297.5074761042022,297.8587489743054,297.81092359666235,0.0,2370.0452245181878,114.39585250119578,77.64133758034468,297.1695581927184,297.26587346505835,297.159631893733,297.8100312894652,297.1983620089543,2954.467797843779,4570.721070907325,0.4677335062420017,0.1391
21121776.0,21121776.0,292.64599999999996,288.2134044170895,0.62755264,451.8125971536579,1.0,1.0,1.0,3.0,0.5032386953846377,283.15,283.15,283.1499778875673,287.27578476529584,3.9682539682539675,1.0924078809619786,53047.970183279016,286.9547999999999,287.0317047014234,1.2003388908542245,0.6745,0.6753422160766657,0.1421925,0.1423700490135264,0.13502943750000002,0.13519804233789762,0.1421925,0.14237004901331787,0.10502289583333334,0.10515403292946687,297.15,293.15,297.57195195790604,298.1687489348423,297.96263449920616,297.50650716897735,297.8623378074902,297.8144360736844,0.0,2356.6408636709525,114.37406172555812,86.18063607028908,297.1695581927184,297.26587346505835,297.159631893733,297.8100312894652,297.1983620089543,2954.467797843779,4570.721070907325,0.4677335062420017,0.1391
21121812.0,21121812.0,292.652,288.21654914609655,0.6273891521428572,452.6122428812369,1.0,1.0,1.0,3.0,0.5031167829878084,283.15,283.15,283.14994461762194,287.2289426418783,3.9682539682539675,1.0923475309897381,53042.10908477899,286.9475999999999,287.0663362878141,1.2013530575183613,0.6745,0.6759341843428672,0.1421925,0.14249484285720784,0.13502943750000002,0.13531654959057962,0.1421925,0.14249484285718808,0.10502289583333334,0.10524620523711667,297.15,293.15,297.57763635607256,298.17682876840826,297.96316298060816,297.50628075531523,297.86593652310245,297.81796907670133,0.0,2354.5536795427956,114.354932663359,94.20214554052468,297.1695581927184,297.26587346505835,297.159631893733,297.8100312894652,297.1983620089543,2954.467797843779,4570.721070907325,0.4677335062420017,0.1391
21121848.0,21121848.0,292.65799999999996,288.2196772727977,0.6272244514285714,453.4146868935778,1.0,1.0,1.0,3.0,0.5029974443898063,283.15,283.15,283.1500771843015,287.32156036816525,3.9682539682539675,1.0922945404670807,53036.96299193159,286.94039999999995,286.9219501384357,1.2023470487927785,0.6745,0.6765141956540578,0.1421925,0.14261711603490118,0.13502943750000002,0.13543266315779548,0.1421925,0.14261711603489935,0.10502289583333334,0.10533651578939636,297.15,293.15,297.5817178567696,298.18311804615365,297.96281725935637,297.5056345861515,297.86830417590824,297.82031838486785,0.0,2339.1681569511575,114.33813806514026,101.99378494786772,297.1695581927184,297.26587346505835,297.159631893733,297.8100312894652,297.1983620089543,2954.467797843779,4570.721070907325,0.4677335062420017,0.1391
21121884.0,21121884.0,292.664,288.2227888399969,0.6270585421428572,454.21983387155575,1.0,1.0,1.0,3.0,0.50287622345768,283.15,283.15,283.1499316529961,287.1932559439168,3.9682539682539675,1.0922480533697454,53032.448674768675,286.9331999999999,287.11588230974854,1.2033009761601994,0.6745,0.6770708980777841,0.1421925,0.14273447542613116,0.13502943750000002,0.13554411047451909,0.1421925,0.14273447542613096,0.10502289583333334,0.10542319703573706,297.15,293.15,297.5868106821349,298.19026724676405,297.96515696036045,297.50696589830505,297.87234336304925,297.8243088301228,0.0,2352.993170798827,114.32340598132029,109.48651212365573,297.1695581927184,297.26587346505835,297.159631893733,297.8100312894652,297.1983620089543,2954.467797843779,4570.721070907325,0.4677335062420017,0.1391
21121920.0,21121920.0,292.66999999999996,288.2258838905223,0.6268914285714285,455.02758849604595,1.0,1.0,1.0,3.0,0.5027577886548648,283.15,283.15,283.1500188550368,287.13685593134085,3.9682539682539675,1.0922072347674179,53028.484978102264,286.92599999999993,286.8527305806529,1.2042127916702101,0.6745,0.6776030639643953,0.1421925,0.14284666222795744,0.13502943750000002,0.13565064577522443,0.1421925,0.14284666222795744,0.10502289583333334,0.10550605782517455,297.15,293.15,297.58992676146,298.1953026830481,297.9653684060434,297.5070929057045,297.8744288714549,297.8264239255422,0.0,2325.477619337558,114.31047131977323,116.66054026862382,297.1695581927184,297.26587346505835,297.159631893733,297.8100312894652,297.1983620089543,2954.467797843779,4570.721070907325,0.4677335062420017,0.1391
21121956.0,21121956.0,292.676,288.22896246722684,0.626723115,455.8378554479237,1.0,1.0,1.0,3.0,0.5026388511865177,283.15,283.15,283.14996625810136,287.2230458049372,3.9682539682539675,1.0921714027339744,53025.00562506722,286.9187999999999,287.1132143142843,1.2050802473002233,0.6745,0.6781093800721473,0.1421925,0.14295339959363795,0.13502943750000002,0.135752006159549,0.1421925,0.14295339959363795,0.10502289583333334,0.10558489367964921,297.15,293.15,297.5937946349678,298.2010335373569,297.9675098605306,297.50865319526315,297.8777461730878,297.8297474802413,0.0,2346.808351121209,114.2991176089307,123.49658075907277,297.1695581927184,297.26587346505835,297.159631893733,297.8100312894652,297.1983620089543,2954.467797843779,4570.721070907325,0.4677335062420017,0.1391
21121992.0,21121992.0,292.68199999999996,288.23202461298814,0.6265536057142858,456.6505394080641,1.0,1.0,1.0,3.0,0.5025209210376064,283.15,283.15,283.1499315603067,286.97191048144487,3.9682539682539675,1.092139935561468,53021.950201791595,286.91159999999996,286.84845320244415,1.2059023392459551,0.6745,0.6785892524184081,0.1421925,0.1430545623046768,0.13502943750000002,0.13584807271698027,0.1421925,0.1430545623046768,0.10502289583333334,0.10565961211320686,297.15,293.15,297.5966438831666,298.2056420945834,297.9685723539954,297.50970763009036,297.88006585624066,297.8321263636153,0.0,2318.251586560172,114.28914756070887,129.98503891948585,297.1695581927184,297.26587346505835,297.159631893733,297.8100312894652,297.1983620089543,2954.467797843779,4570.721070907325,0.4677335062420017,0.1391
21122028.0,21122028.0,292.688,288.2350703707095,0.6263829049999999,457.46554505734247,1.0,1.0,1.0,3.0,0.5024049281595955,283.15,283.15,283.1500351650284,287.27413815591626,3.9682539682539675,1.0921123147438123,53019.26832733309,286.9043999999999,287.0405857249847,1.2073187949977668,0.6745,0.6790328786339419,0.2730816517408645,0.14337696390791926,0.2411857743165658,0.1363651994356995,0.1421925,0.14314808390682995,0.10502289583333334,0.10572868684978648,297.15,293.15,297.59906229120514,298.2098228499659,297.96957960663315,297.5108268838969,297.8821624065052,297.83429080764125,0.0,2335.0449718696946,114.28039666504944,136.1356300105198,297.1695581927184,297.26587346505835,297.159631893733,297.8100312894652,297.1983620089543,2954.467797843779,4570.721070907325,0.4677335062420017,0.1391
21122064.0,21122064.0,292.69399999999996,288.2380997833191,0.6262110171428572,458.2827770766339,1.0,1.0,1.0,3.0,0.5022873893921035,283.15,283.15,283.1499700826482,287.07373154821244,3.9682539682539675,1.0920880762833438,53016.914922539145,286.89719999999994,286.94453719429805,1.3672365191616176,0.6745,0.6773936245810881,0.2745790271927454,0.23286246710703473,0.2410974396924134,0.20897745385257888,0.1421925,0.14280250995292276,0.10502289583333334,0.10547344710532802,297.15,293.15,297.6022663944157,298.1862835609789,297.9360675156505,297.513685645824,297.885619488105,297.8247845209948,0.0,2324.6113690992015,114.27271774182262,150.96494159088076,297.1695581927184,297.26587346505835,297.159631893733,297.8100312894652,297.1983620089543,2954.467797843779,4570.721070907325,0.4677335062420017,0.1391
21122100.0,21122100.0,292.7,288.24111289377134,0.6260379464285715,459.1021401468137,1.0,1.0,1.0,3.0,0.5021712283968744,283.15,283.15,283.1500266146273,287.1753471758431,3.9682539682539675,1.09206679403977,53014.84859121061,286.88999999999993,287.020954641427,1.4532939258451936,0.6745,0.6769806570647767,0.2732626610177371,0.2526151512097619,0.23773209573364168,0.2350318602343839,0.1421925,0.142715451563652,0.17849289837426113,0.1462012246999884,297.15,293.15,297.6032428436975,298.12964107880885,297.8621202299492,297.5167905419198,297.87368184631384,297.7970953081378,0.0,2325.4166143073408,114.26597565175976,169.038972753553,297.1695581927184,297.26587346505835,297.159631893733,297.8100312894652,297.1983620089543,2954.467797843779,4570.721070907325,0.4677335062420017,0.1391
21122136.0,21122136.0,292.70599999999996,288.24410974504633,0.6258636971428572,459.923538948757,1.0,1.0,1.0,3.0,0.502053554974532,283.15,283.15,283.15003725719697,287.2787929522666,3.9682539682539675,1.0920481230850914,53013.03582778043,286.8827999999999,287.1377388704462,1.5018397483474468,0.6745,0.677493248538902,0.2725092868381258,0.27229029032849833,0.2350504013061741,0.23682982725752544,0.1421925,0.14282351185006356,0.17733929068743082,0.1726959365423201,297.15,293.15,297.60276006785824,298.08209565340627,297.7999098071917,297.5206292944002,297.82627248215164,297.76633346100164,0.0,2339.322998525916,114.26006101972098,188.41086465408998,297.1695581927184,297.26587346505835,297.159631893733,297.8100312894652,297.1983620089543,2954.467797843779,4570.721070907325,0.4677335062420017,0.1391
21122172.0,21122172.0,292.712,288.2470903801507,0.6256882735714286,460.74687816333915,1.0,1.0,1.0,3.0,0.5019335114119161,283.15,283.15,283.1500244829427,287.33009599681134,3.9682539682539675,1.0920317578087262,53011.44694820035,286.8755999999999,287.20216017058976,1.5058726235152893,0.6745,0.6785199893602311,0.2721216006135611,0.2726650589934501,0.23355364834455766,0.23530897603122952,0.1421925,0.1430399608407778,0.17612484703916031,0.17670936880397642,297.15,293.15,297.60105235648143,298.0408900063842,297.75532455081424,297.5245103476342,297.7798104882148,297.7403175499058,0.0,2351.6748152429323,114.25487695305814,207.4936532339,297.1695581927184,297.26587346505835,297.159631893733,297.8100312894652,297.1983620089543,2954.467797843779,4570.721070907325,0.4677335062420017,0.1391
21122208.0,21122208.0,292.71799999999996,288.2500548421174,0.62551168,461.5720624714352,1.0,1.0,1.0,3.0,0.5018118976253471,283.15,283.15,283.15001020317055,287.3434162933252,3.9682539682539675,1.0920173545893739,53010.04858142609,286.86839999999995,287.22551781623366,1.5054717480043205,0.6745,0.6793597790830569,0.27239151963062946,0.272696776449097,0.23287729519586725,0.23414230148712586,0.1421925,0.14321699835028548,0.17538882460169947,0.17649516366077345,297.15,293.15,297.59841547646727,298.0092611336694,297.72294686405866,297.52802698822444,297.74301406974763,297.7203329064335,0.0,2358.359524897052,114.250314540673,221.1732278883409,297.1695581927184,297.26587346505835,297.159631893733,297.8100312894652,297.1983620089543,2954.467797843779,4570.721070907325,0.4677335062420017,0.1391
21122244.0,21122244.0,292.724,288.2530031740064,0.6253339207142857,462.39899655392037,1.0,1.0,1.0,3.0,0.5016895540785068,283.15,283.15,283.1500027625344,287.34406241541654,3.9682539682539675,1.0920046933298426,53008.81935170898,286.8611999999999,287.23325130558374,1.505761643756144,0.6745,0.6800630184379237,0.27316301417306554,0.2731756874148554,0.2327378248992677,0.23364389209379027,0.1421925,0.14336524944289764,0.17507944803773015,0.1760098639999257,297.15,293.15,297.5951807542522,297.98495121405307,297.6986903596696,297.531144241457,297.7146618332052,297.7049256805274,0.0,2360.9117015751062,114.24630401704026,232.82767712176002,297.1695581927184,297.26587346505835,297.159631893733,297.8100312894652,297.1983620089543,2954.467797843779,4570.721070907325,0.4677335062420017,0.1391
21122280.0,21122280.0,292.72999999999996,288.2559354189046,0.625155,463.22758509166994,1.0,1.0,1.0,3.0,0.5015667742467891,283.15,283.15,283.15003188112627,287.41563855283766,3.9682539682539675,1.091993596372598,53007.742005399545,286.8539999999999,287.29053191382604,1.7015312635505289,1.0028905518564375,0.8799376194378723,0.27437791898987535,0.27079260673097516,0.23304443017661922,0.2330283410518069,0.1421925,0.14280637011507855,0.17514395696885487,0.17531900949431528,297.15,293.15,297.58106046584743,297.967010867071,297.6811221519947,297.53508924538323,297.6936024877155,297.69157704360236,0.0,2365.304238289147,114.2427890714554,254.30393059859074,297.1695581927184,297.26587346505835,297.159631893733,297.8100312894652,297.1983620089543,2954.467797843779,4570.721070907325,0.4677335062420017,0.1391
21122316.0,21122316.0,292.736,288.25885161992636,0.6249749221428571,464.0577327655591,1.0,1.0,1.0,3.0,0.5014375936012284,283.15,283.15,283.15024993869673,287.27898425001575,3.9682539682539675,1.4159626780596335,50671.218295465456,286.8467999999999,287.35234043401675,1.7849868075742557,0.9956582568063096,0.9809064982346967,0.2766654087991691,0.25303056201520074,0.23366476823232793,0.23329618918628295,0.1421925,0.1427156406369803,0.1754415649031001,0.17534236176118725,297.15,293.15,297.54559556119784,297.96283355427107,297.6682508852313,297.54012302531027,297.6771999468649,297.6788005945751,0.0,2468.339321918803,141.85616519808286,278.05262780690447,297.1695581927184,297.26587346505835,297.159631893733,297.8100312894652,297.1983620089543,2954.467797843779,4570.721070907325,0.4677335062420017,0.1391
21122352.0,21122352.0,292.74199999999996,288.26175182021365,0.6247936914285714,464.889344256463,1.0,1.0,1.0,3.0,0.5012939697396531,283.15,283.15,283.1501437348064,287.1353310620266,3.9682539682539675,1.489075973770765,50307.281702825276,286.83959999999996,287.2318905188715,1.8164736597362636,0.9865444289466025,0.9928654378173668,0.27835941392026253,0.27163418938087164,0.23402790764926773,0.23387905681629637,0.1421925,0.14281014004550216,0.17561151543097575,0.17563380971578132,297.15,293.15,297.5067119632468,297.95152355412546,297.65257595636893,297.5439572700038,297.6593237096556,297.6628184906801,0.0,2507.7605917308006,148.16997432306977,299.6629223557823,297.1695581927184,297.26587346505835,297.159631893733,297.8100312894652,297.1983620089543,2954.467797843779,4570.721070907325,0.4677335062420017,0.1391
21122388.0,21122388.0,292.748,288.2646360629364,0.6246113121428571,465.7223242452569,1.0,1.0,1.0,3.0,0.5011431115259491,283.15,283.15,283.15000646571167,286.9871384340305,3.9682539682539675,1.5168653636884735,50412.52829390543,286.8323999999999,287.12967267419384,1.819121249611478,0.977967202274616,0.9876889926724298,0.27909006090402,0.2785333586472023,0.23418546438284343,0.23439561812603033,0.1421925,0.1430087147111854,0.17567630246894123,0.17593071755837525,297.15,293.15,297.47073576903733,297.92897505657174,297.63488287593117,297.5463347697097,297.64041670150203,297.6442690345504,0.0,2533.5719767902306,151.2796942508229,319.48700914667614,297.1695581927184,297.26587346505835,297.159631893733,297.8100312894652,297.1983620089543,2954.467797843779,4570.721070907325,0.4677335062420017,0.1391
21122424.0,21122424.0,292.75399999999996,288.2675043912926,0.6244277885714286,466.55657741281607,1.0,1.0,1.0,3.0,0.5009892323281997,283.15,283.15,283.1500473279097,286.9064230309533,3.9682539682539675,1.577377289015318,50265.73118816863,286.82519999999994,287.0587958755702,1.8139042127085085,0.9703581596545232,0.9807335001423059,0.27976201514435883,0.2795815311585707,0.23423005674685626,0.23474882032412858,0.1421925,0.14322179066392554,0.17568731547494598,0.17615028351289805,297.15,293.15,297.4386563632614,297.90660742361587,297.6164416289962,297.54687066178303,297.6213695978907,297.6259891351094,0.0,2539.4935098101205,156.91158421477834,337.31957526147374,297.1695581927184,297.26587346505835,297.159631893733,297.8100312894652,297.1983620089543,2954.467797843779,4570.721070907325,0.4677335062420017,0.1391
21122460.0,21122460.0,292.76,288.27035684850875,0.624243125,467.3920084400156,1.0,1.0,1.0,3.0,0.5008337315671825,283.15,283.15,283.1500105663621,286.83222369001453,3.9682539682539675,1.588083480525805,50521.43513807119,286.8179999999999,286.9935588549385,1.808873189045423,0.9637104796490111,0.9742967681635163,0.2804535172701151,0.28047732174935924,0.23422970105039434,0.234986991844237,0.1421925,0.14342022768545343,0.1756835616340345,0.1763124046358963,297.15,293.15,297.41029526470425,297.88535461830656,297.5981470268654,297.54567873271355,297.60282508937183,297.60846014639236,0.0,2539.543040527221,158.79634446397108,353.79408357378156,297.1695581927184,297.26587346505835,297.159631893733,297.8100312894652,297.1983620089543,2954.467797843779,4570.721070907325,0.4677335062420017,0.1391
21122496.0,21122496.0,292.76599999999996,288.2731934778399,0.6240573257142857,468.22852200773076,1.0,1.0,1.0,3.0,0.5006781033829557,283.15,283.15,283.1499806847175,286.76009792610546,3.9682539682539675,1.5913833319684525,50823.31598599977,286.8107999999999,286.94016338756853,1.8218772710261513,0.957988467879556,0.968335684616747,0.2812126788965159,0.28129351836645206,0.23424169163015657,0.23510165074771402,0.20601333663508903,0.16143245846508544,0.17569962736218753,0.17639779146136253,297.15,293.15,297.38542178785565,297.8657607023832,297.58073081762325,297.540912606432,297.5853369098368,297.5916325648262,0.0,2539.215681704583,160.08711415059773,370.1001914433758,297.1695581927184,297.26587346505835,297.159631893733,297.8100312894652,297.1983620089543,2954.467797843779,4570.721070907325,0.4677335062420017,0.1391
21122532.0,21122532.0,292.772,288.2760143225705,0.623870395,469.06602279683676,1.0,1.0,1.0,3.0,0.5005229758778704,283.15,283.15,283.149984451523,286.7071407091114,3.9682539682539675,1.6117189658626792,50966.160927074845,286.8035999999999,286.90245364773216,1.853486006383232,0.9530674242270432,0.9629603125552878,0.2820569128748509,0.28210840379527746,0.23430086097830555,0.23516794039390973,0.20503103787731644,0.19750404446343356,0.17575689021157914,0.1764559353975795,297.15,293.15,297.3635850631694,297.8479771239356,297.56460882376484,297.5135845914181,297.56921966858255,297.5717950541741,0.0,2537.3355234620276,162.61137358494682,389.2764756820352,297.1695581927184,297.26587346505835,297.159631893733,297.8100312894652,297.1983620089543,2954.467797843779,4570.721070907325,0.4677335062420017,0.1391
21122568.0,21122568.0,292.77799999999996,288.2788194260137,0.6236823371428571,469.9044154882088,1.0,1.0,1.0,3.0,0.5003700432343325,283.15,283.15,283.14991435941073,286.6732712130665,3.9682539682539675,1.52426637949087,51892.63486225414,286.79639999999995,286.8499634751005,1.8580248119153049,0.9486250031893892,0.9587445351370825,0.2829504793286812,0.2830900397034879,0.23437729938180418,0.23535897392696364,0.2032953435643246,0.20498979537785114,0.17583540060078828,0.17661710762020863,297.15,293.15,297.34382198086143,297.8314834213581,297.5493335685017,297.47821622365296,297.5540778370215,297.5513866062791,0.0,2513.309773458676,156.5220724035775,405.7593910374772,297.1695581927184,297.26587346505835,297.159631893733,297.8100312894652,297.1983620089543,2954.467797843779,4570.721070907325,0.4677335062420017,0.1391
21122604.0,21122604.0,292.784,288.2816088315126,0.6234931564285714,470.7436047627221,1.0,1.0,1.0,3.0,0.5002243787844067,283.15,283.15,283.1498477549536,286.6727891132608,3.9682539682539675,1.3768391960076318,53232.23752668325,286.7891999999999,286.8002064363699,1.8553203917925052,0.9445818997188495,0.9550843056649153,0.28388602728432943,0.28413497243521885,0.23446842295715403,0.23558108525887766,0.20170520106157383,0.2045554809965413,0.1759338595606378,0.17681017855814724,297.15,293.15,297.32585356185604,297.81614376462494,297.53484251739565,297.4460072220855,297.5398553471075,297.5325404826139,0.0,2461.4465184035644,144.93052392566312,420.4124554984983,297.1695581927184,297.26587346505835,297.159631893733,297.8100312894652,297.1983620089543,2954.467797843779,4570.721070907325,0.4677335062420017,0.1391
21122640.0,21122640.0,292.78999999999996,288.2843825824397,0.6233028571428572,471.58349530125184,1.0,1.0,1.0,3.0,0.500090290106151,283.15,283.15,283.1498133386,286.7061229864959,3.9682539682539675,1.215556269454442,54397.292876138934,286.7819999999999,286.76346480218234,1.8521030774152145,0.9409282460896023,0.951781947865705,0.2848679964332755,0.28521302072689925,0.23458674509299826,0.23581118359381045,0.20043167234156284,0.2031902035253123,0.1760586427974864,0.17701696999668146,297.15,293.15,297.30958807989435,297.8019701978296,297.5212682451176,297.4189109077672,297.52662409783073,297.51567230568793,0.0,2389.3212757065485,130.64377458452213,433.91761643121,297.1695581927184,297.26587346505835,297.159631893733,297.8100312894652,297.1983620089543,2954.467797843779,4570.721070907325,0.4677335062420017,0.1391
21122676.0,21122676.0,292.796,288.28714072219793,0.6231114435714286,472.4239917846732,1.0,1.0,1.0,3.0,0.4999702792836728,283.15,283.15,283.1498193502508,286.7386201963071,3.9682539682539675,1.1113608818669323,54904.676127550076,286.7747999999999,286.73535232841,1.849330477255163,0.9377397912555682,0.948675075822727,0.285916003305539,0.2862945324735586,0.2347582674915018,0.23602809834088695,0.19949196186256235,0.20206753483853498,0.17622589900108482,0.1772179933371597,297.15,293.15,297.29521266793705,297.78920791287544,297.50895794087785,297.39703070307314,297.514660096912,297.5010138643351,0.0,2317.0397147772887,120.4870373465061,443.16801262608845,297.1695581927184,297.26587346505835,297.159631893733,297.8100312894652,297.1983620089543,2954.467797843779,4570.721070907325,0.4677335062420017,0.1391
21122712.0,21122712.0,292.80199999999996,288.28988329422015,0.6229189199999999,473.2649988938615,1.0,1.0,1.0,3.0,0.4998596246028112,283.15,283.15,283.1499407378729,286.703959236643,3.9682539682539675,1.1088789940903703,54659.72403147095,286.76759999999996,286.6593115526167,1.847146271036011,0.9346943631371074,0.945835097803173,0.28695729149065385,0.28740160157036443,0.23490598312318334,0.23625791813265012,0.19873286911955707,0.20120597411891122,0.17638488403957664,0.17743285830785246,297.15,293.15,297.281741020032,297.77684065012585,297.4968022387489,297.37816005823794,297.5030068322551,297.48731015988,0.0,2277.215934608403,119.67452192432702,449.57727508301554,297.1695581927184,297.26587346505835,297.159631893733,297.8100312894652,297.1983620089543,2954.467797843779,4570.721070907325,0.4677335062420017,0.1391
21122748.0,21122748.0,292.808,288.29261034197015,0.6227252907142857,474.1064213096918,1.0,1.0,1.0,3.0,0.4997526755343818,283.15,283.15,283.149966248136,286.66098109198293,3.9682539682539675,1.1068050756245287,54455.456831715535,286.7603999999999,286.6099230144057,1.8451222557745408,0.931787565972491,0.9430624906809789,0.28799370711769245,0.2884865186514909,0.2350326282550384,0.23644943517965303,0.19811162717354586,0.20050819388369087,0.17653784083012986,0.17762800069291862,297.15,293.15,297.2691404369335,297.76488908056075,297.4848447114807,297.3616849663065,297.4917020262197,297.4744522443002,0.0,2260.540485949976,118.9983577298304,453.82458321348025,297.1695581927184,297.26587346505835,297.159631893733,297.8100312894652,297.1983620089543,2954.467797843779,4570.721070907325,0.4677335062420017,0.1391
21122784.0,21122784.0,292.81399999999996,288.2953219089423,0.6225305600000001,474.9481637130395,1.0,1.0,1.0,3.0,0.4996477104095227,283.15,283.15,283.149983940417,286.6503724801729,3.9682539682539675,1.1050007449631134,54278.05330571346,286.75319999999994,286.6018195754676,1.8433834269728957,0.9292620152676474,0.9404274792788477,0.28909810888661314,0.2895723921862505,0.23522801424228004,0.23663253164671982,0.19766221247204918,0.19995732617919862,0.17673761366990395,0.1778207371875778,297.15,293.15,297.2580399429911,297.7542610042227,297.47426451808604,297.3479777346085,297.48163798463605,297.46323623690887,0.0,2252.3420753125383,118.41215101106324,456.00730590493964,297.1695581927184,297.26587346505835,297.159631893733,297.8100312894652,297.1983620089543,2954.467797843779,4570.721070907325,0.4677335062420017,0.1391
21122820.0,21122820.0,292.82,288.2980180386622,0.6223347321428572,475.79013078477965,1.0,1.0,1.0,3.0,0.49954360556871175,283.15,283.15,283.1499933632998,286.6507470217186,3.9682539682539675,1.1034155914093524,54122.438322094036,286.7459999999999,286.6025536600449,1.8421310686109065,0.9271263283581046,0.9380355967304714,0.2902769791819578,0.2906960250219926,0.23549980988737687,0.23685329258103044,0.1973597550030478,0.1995405032127254,0.1769891260643394,0.1780383008918843,297.15,293.15,297.24836789447346,297.7449493906217,297.46507149036836,297.3365851287612,297.4728148993212,297.45355776070915,0.0,2248.7351093601114,117.89873399101491,456.5177935446967,297.1695581927184,297.26587346505835,297.159631893733,297.8100312894652,297.1983620089543,2954.467797843779,4570.721070907325,0.4677335062420017,0.1391
21122856.0,21122856.0,292.82599999999996,288.3006987746868,0.6221378114285715,476.63222720578744,1.0,1.0,1.0,3.0,0.4994398198086734,283.15,283.15,283.14999804051183,286.6536596956668,3.9682539682539675,1.1020068578532267,53984.33002440515,286.7387999999999,286.60457975687603,1.8413846241790912,0.9253228313222103,0.9359046886810958,0.291517204018111,0.29186587562040917,0.23583168871199844,0.23712137260330535,0.19717236997806786,0.19923631692081714,0.17728307443300512,0.17828714266880039,297.15,293.15,297.23988976495144,297.7367139401083,297.45697347936806,297.32699233142426,297.46500329372014,297.44511456191447,0.0,2247.0787551514645,117.44369750210348,455.6884887414277,297.1695581927184,297.26587346505835,297.159631893733,297.8100312894652,297.1983620089543,2954.467797843779,4570.721070907325,0.4677335062420017,0.1391
21122892.0,21122892.0,292.832,288.3033641606047,0.6219398021428572,477.4743576569382,1.0,1.0,1.0,3.0,0.4993362153770033,283.15,283.15,283.1499995929439,286.6577501162166,3.9682539682539675,1.100778600788847,53864.05911546259,286.7315999999999,286.6069684981655,1.8411799661510813,0.9238605827617035,0.9340604813099397,0.29281812209050667,0.29308588190665913,0.23622049411966672,0.23743912073038742,0.1970985222105568,0.19904576097133456,0.1776188242952555,0.17856991031512645,297.15,293.15,297.2326326881953,297.72955301008466,297.4499353437244,297.31917173766146,297.45819907982167,297.4378983718975,0.0,2246.6188576254276,117.04790771278645,453.4918361321136,297.1695581927184,297.26587346505835,297.159631893733,297.8100312894652,297.1983620089543,2954.467797843779,4570.721070907325,0.4677335062420017,0.1391
21122928.0,21122928.0,292.83799999999997,288.3060142400364,0.6217407085714286,478.31642681910705,1.0,1.0,1.0,3.0,0.4992326560468309,283.15,283.15,283.1500002396816,286.66219534530825,3.9682539682539675,1.0997225507057622,53760.75794632139,286.72439999999995,286.60912319158206,1.8414920316628374,0.9227213087103405,0.9325005180608752,0.29417302794166666,0.29435284661602046,0.23665679903899364,0.23780018518546828,0.19712677003264606,0.19895842624197788,0.1779917225387094,0.17888430557905752,297.15,293.15,297.22652754784457,297.723369335305,297.44382108677524,297.3129402006356,297.45231131339705,297.4317938967915,0.0,2246.6650969276934,116.70831674334443,449.9897911466778,297.1695581927184,297.26587346505835,297.159631893733,297.8100312894652,297.1983620089543,2954.467797843779,4570.721070907325,0.4677335062420017,0.1391
21122964.0,21122964.0,292.844,288.3086490566346,0.6215405350000001,479.15833937316927,1.0,1.0,1.0,3.0,0.4991290752800377,283.15,283.15,283.1500006149848,286.66675233372615,3.9682539682539675,1.0987817525899803,53668.8140549598,286.7171999999999,286.6110109638917,1.8421361216239593,0.9217942559729294,0.9311305853838806,0.29556085208593663,0.2956485818091888,0.2371204229264785,0.23818553761118694,0.19721924225498824,0.1989357012167513,0.17838759656716469,0.17921812391408337,297.15,293.15,297.22117860091066,297.71780198933084,297.43827061549655,297.3077044491236,297.4470075432992,297.4263926396322,0.0,2246.8430376253723,116.40633734971163,445.61501304681957,297.1695581927184,297.26587346505835,297.159631893733,297.8100312894652,297.1983620089543,2954.467797843779,4570.721070907325,0.4677335062420017,0.1391
21123000.0,21123000.0,292.84999999999997,288.31126865408424,0.6213392857142858,480.0,1.0,1.0,1.0,3.0,0.49902545575613577,283.15,283.15,283.150000910552,286.6714246534209,3.9682539682539675,1.097944247912781,53587.03120267595,286.7099999999999,286.6126688363759,1.8430642952353387,0.9210537342620987,0.9299275665243746,0.29697585220718375,0.2969675824879714,0.23760604049349215,0.23858940803747508,0.1973669790613575,0.19896797866819355,0.17880295082609302,0.1795679553645815,297.15,293.15,297.21649480304836,297.712761387593,297.43319793983187,297.30332173269386,297.4422114165736,297.42159745594813,0.0,2247.12405995395,116.13794922433888,440.45813108202015,297.1695581927184,297.26587346505835,297.159631893733,297.8100312894652,297.1983620089543,2954.467797843779,4570.721070907325,0.4677335062420017,0.1391
21123036.0,21123036.0,292.856,288.3138730761034,0.621136965,480.8528558871176,1.0,1.0,1.0,3.0,0.4989217864843577,283.15,283.15,283.1500012438923,286.6764363678038,3.9682539682539675,1.0972125125690861,53515.62783529516,286.7027999999999,286.61425065817457,1.8442783922771935,0.9205022182814551,0.9288943809380769,0.29841768626462645,0.2983094078282472,0.23811318892309774,0.23901104056827102,0.19757021911611605,0.19905545554012347,0.1792377601206585,0.17993369718810934,297.15,293.15,297.2124854638841,297.70824958204435,297.42860422581253,297.2997939676229,297.43792834090164,297.4174123160531,0.0,2247.5213347073495,115.90379194903652,434.50241581606923,297.1695581927184,297.26587346505835,297.159631893733,297.8100312894652,297.1983620089543,2954.467797843779,4570.721070907325,0.4677335062420017,0.1391
21123072.0,21123072.0,292.86199999999997,288.3164623664426,0.6209335771428571,481.72810794889733,1.0,1.0,1.0,3.0,0.49881796679965346,283.15,283.15,283.1500071779894,286.6947091208351,3.9682539682539675,1.096576658621152,53453.619312975905,286.69559999999996,286.6256590953285,1.8457750686398602,0.920121937251992,0.9280334966975337,0.29988433837537937,0.29967410022930774,0.23864195651076844,0.23945075177484873,0.19781785651186645,0.19919322636641248,0.17969114580577017,0.18031625698370987,297.15,293.15,297.20908271560586,297.70422959943755,297.4244812101973,297.29695216135224,297.43413138574437,297.41377541446747,0.0,2248.992248308703,115.70057113753109,427.78160299054235,297.1695581927184,297.26587346505835,297.159631893733,297.8100312894652,297.1983620089543,2954.467797843779,4570.721070907325,0.4677335062420017,0.1391
21123108.0,21123108.0,292.868,288.31903656888596,0.6207291264285714,482.6252914565001,1.0,1.0,1.0,3.0,0.4987135365381221,283.15,283.15,283.1500353980927,286.779592964894,3.9682539682539675,1.0960072927667954,53398.12521828135,286.6883999999999,286.6975794171947,1.8475450028004514,0.9200028854712127,0.9273331210650765,0.3014132376653287,0.30106724091026915,0.23923960584900517,0.23991834165909678,0.19811075127233047,0.19936732195692972,0.18018921475253918,0.18071964687284398,297.15,293.15,297.2064664852021,297.70110511331245,297.42138302774583,297.29475837848224,297.43120102997074,297.4109828069427,0.0,2256.5586909873246,115.51880056389315,420.4488021210277,297.1695581927184,297.26587346505835,297.159631893733,297.8100312894652,297.1983620089543,2954.467797843779,4570.721070907325,0.4677335062420017,0.1391
21123144.0,21123144.0,292.87399999999997,288.32159572725084,0.6205236171428572,483.54394168108684,1.0,1.0,1.0,3.0,0.4986070617047885,283.15,283.15,283.1500499925824,286.89950250062094,3.9682539682539675,1.0955072920360454,53349.41566732479,286.68119999999993,286.82429622500445,1.8499276307480326,0.9205200138554797,0.9269526990516891,0.30310766883204143,0.3025396996504471,0.2400223563225397,0.240475575121081,0.19853076779197049,0.19960251497855722,0.18080519333152806,0.18117968170733978,297.15,293.15,297.2055838656777,297.70011623700606,297.4207768685745,297.29419699901746,297.4303270116474,297.41020019638466,0.0,2273.147289213395,115.3593309730137,412.6559779704152,297.1695581927184,297.26587346505835,297.159631893733,297.8100312894652,297.1983620089543,2954.467797843779,4570.721070907325,0.4677335062420017,0.1391
21123180.0,21123180.0,292.88,288.3241398853886,0.6203170535714285,484.48359389381835,1.0,1.0,1.0,3.0,0.4984974050488014,283.15,283.15,283.15007605119087,287.00605544476696,3.9682539682539675,1.0951440754261084,53314.045420601906,286.6739999999999,286.9315464634849,1.8533129572629716,0.9215871518359814,0.9270940492896064,0.30493345668847044,0.30414458007976275,0.2409450956026398,0.24118008269963823,0.19905997314910798,0.19994112100270894,0.18151484395685014,0.1817340645760768,297.15,293.15,297.2061409798436,297.70075750227056,297.4219803221831,297.294980851959,297.43102378054505,297.4109766873603,0.0,2295.826227323548,115.24357863194801,404.50135316407466,297.1695581927184,297.26587346505835,297.159631893733,297.8100312894652,297.1983620089543,2954.467797843779,4570.721070907325,0.4677335062420017,0.1391
21123216.0,21123216.0,292.88599999999997,288.3266690871845,0.62010944,485.44378336585544,1.0,1.0,1.0,3.0,0.4983800621917081,283.15,283.15,283.15011559907856,286.896955855028,3.9682539682539675,1.286932387280967,51994.62204197288,286.6667999999999,286.9043862762685,1.8575185337197349,0.9228388637113392,0.9276816833815804,0.3067719769884474,0.30585191516450594,0.2418649443429965,0.24199252177776742,0.1996200767286505,0.2003667029047371,0.18223505856054267,0.18236174226083063,297.15,293.15,297.2071471602655,297.70152363920886,297.4230930053228,297.2961072002459,297.4318626752353,297.4119467360557,0.0,2365.7463545999867,132.2144667635422,396.04021618401686,297.1695581927184,297.26587346505835,297.159631893733,297.8100312894652,297.1983620089543,2954.467797843779,4570.721070907325,0.4677335062420017,0.1391
21123252.0,21123252.0,292.892,288.3291833765579,0.6199007807142857,486.42404536835903,1.0,1.0,1.0,3.0,0.4982530144492576,283.15,283.15,283.15014778749793,286.8050858494535,3.9682539682539675,1.440128085164885,50914.61883328261,286.6595999999999,286.86422365540983,1.8616943392097238,0.9237784268416759,0.928324086297534,0.30847928805124175,0.30753338567033717,0.24261678130785796,0.2427575887364397,0.20011061563656063,0.2007968183789721,0.18286484983576784,0.18297301190547405,297.15,293.15,297.2073148402661,297.7006669898893,297.4220142392399,297.296344791476,297.4311824964776,297.4115046714698,0.0,2411.249157508865,144.998266584095,387.7210831444883,297.1695581927184,297.26587346505835,297.159631893733,297.8100312894652,297.1983620089543,2954.467797843779,4570.721070907325,0.4677335062420017,0.1391
21123288.0,21123288.0,292.89799999999997,288.33168279746303,0.61969108,487.42391517248996,1.0,1.0,1.0,3.0,0.49811710187513103,283.15,283.15,283.15009909728695,286.7140698628401,3.9682539682539675,1.535948521398869,50426.43379669136,286.65239999999994,286.823666529104,1.865529338054684,0.9244919106460159,0.92887324477736,0.310101891824737,0.3091453501019214,0.24326437900695502,0.24342393206847662,0.20055640495479565,0.20120511694493112,0.18343630544983072,0.18353780288069216,297.15,293.15,297.2068962559912,297.69881462276794,297.41964417204355,297.2960288889789,297.42956920091166,297.41019062813865,0.0,2455.640424651507,153.24358762119243,381.7199379124139,297.1695581927184,297.26587346505835,297.159631893733,297.8100312894652,297.1983620089543,2954.467797843779,4570.721070907325,0.4677335062420017,0.1391
21123324.0,21123324.0,292.904,288.33416739388866,0.6194803421428572,488.4429280494091,1.0,1.0,1.0,3.0,0.49797369010359527,283.15,283.15,283.1500566442723,286.62470399626943,3.9682539682539675,1.6179451694184506,50164.704564202344,286.6451999999999,286.788487769378,1.8689331480334825,0.9250522072437675,0.9292402814454619,0.3116715527292213,0.31068517189355127,0.24385013561582736,0.24400039516040542,0.20097879166041996,0.20157835327455856,0.1839716577954247,0.18405320598245986,297.15,293.15,297.20610120999834,297.6963895433093,297.41657321884725,297.2954411681284,297.42742347472046,297.4083857230007,0.0,2494.1547003890855,160.66068612101196,376.50038849040567,297.1695581927184,297.26587346505835,297.159631893733,297.8100312894652,297.1983620089543,2954.467797843779,4570.721070907325,0.4677335062420017,0.1391
21123360.0,21123360.0,292.90999999999997,288.3366372098588,0.6192685714285715,489.48061927027726,1.0,1.0,1.0,3.0,0.497826468269332,283.15,283.15,283.14995884626256,286.57240381465175,3.9682539682539675,1.566947520623204,50907.87544128735,286.6379999999999,286.73138658561123,1.8719795544016549,0.9253838724854287,0.9294431504017834,0.3131689768366253,0.31216591837534907,0.2443550072430309,0.24450696160118285,0.20137415325176994,0.20192888340420098,0.18445763864716214,0.18452848382349338,297.15,293.15,297.20475050235245,297.69318031120537,297.4125860716412,297.2945473116682,297.4245482407663,297.40592248752677,0.0,2494.5984737322738,157.8699307442438,371.9884773157084,297.1695581927184,297.26587346505835,297.159631893733,297.8100312894652,297.1983620089543,2954.467797843779,4570.721070907325,0.4677335062420017,0.1391
21123396.0,21123396.0,292.916,288.3390922894327,0.6190557721428571,490.5365241062553,1.0,1.0,1.0,3.0,0.497681895850391,283.15,283.15,283.14993667465194,286.5591135486904,3.9682539682539675,1.510204381395461,51612.841406277206,286.6307999999999,286.68755912026955,1.8746286814145139,0.9254940299526901,0.9294504001730532,0.31460355080948443,0.31358302652511943,0.24479346919748218,0.24494177558030258,0.2017479757268153,0.20225940989222221,0.18490055681302012,0.18496055969242728,297.15,293.15,297.20288803476564,297.68933918371414,297.407912954365,297.2934287655397,297.4210826818651,297.4029303240499,0.0,2471.474507740369,154.22260910363147,368.08722141730414,297.1695581927184,297.26587346505835,297.159631893733,297.8100312894652,297.1983620089543,2954.467797843779,4570.721070907325,0.4677335062420017,0.1391
21123432.0,21123432.0,292.92199999999997,288.3415326767051,0.6188419485714286,491.6101778285041,1.0,1.0,1.0,3.0,0.49754236234193244,283.15,283.15,283.14991649657867,286.5564129115378,3.9682539682539675,1.435662941645871,52400.67273776978,286.62359999999995,286.6504111807457,1.8769799903409277,0.9254632908467277,0.9292991081132247,0.31600232511567544,0.31495389159520454,0.24519775839140334,0.24532780835483758,0.20211607733849635,0.20257949122266405,0.18531913276786183,0.18536129615236963,297.15,293.15,297.200735516591,297.6852086509196,297.40297959268617,297.29228315039745,297.4173480438052,297.3997109908799,0.0,2439.7816041944025,148.79746122720155,364.68259083848955,297.1695581927184,297.26587346505835,297.159631893733,297.8100312894652,297.1983620089543,2954.467797843779,4570.721070907325,0.4677335062420017,0.1391
21123468.0,21123468.0,292.928,288.3439584158069,0.618627105,492.70111570818455,1.0,1.0,1.0,3.0,0.497408996781604,283.15,283.15,283.1499099220064,286.56533367555494,3.9682539682539675,1.3596105267889815,53088.51364069793,286.6163999999999,286.6218204094809,1.8791380148092887,0.9253390522622076,0.9290349848169825,0.3173801477024567,0.31629486616399854,0.24558502245175276,0.24568522621959274,0.20248844914956174,0.20290003526756986,0.18572358591577698,0.18574200609440508,297.15,293.15,297.1984281389822,297.6809852239631,297.3980211765325,297.2912338035355,297.41352725986565,297.39643912057585,0.0,2404.195110519437,142.71203128852503,361.7346557290152,297.1695581927184,297.26587346505835,297.159631893733,297.8100312894652,297.1983620089543,2954.467797843779,4570.721070907325,0.4677335062420017,0.1391
