,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21123504.0,21123504.0,292.93399999999997,288.3463695509047,0.6184112457142857,493.8088730164574,1.0,1.0,1.0,3.0,0.4972822369289585,283.15,283.15,283.14991355703575,286.5819114993204,3.9682539682539675,1.290410356258767,53597.32335802796,286.60919999999993,286.60151321101955,1.880417534866303,0.9251523515509557,0.9287111235061768,0.31875779937090487,0.31682970602233324,0.24596549232408338,0.24603103306779964,0.20287040043344012,0.2032325787649645,0.18612017402995484,0.18611332609187303,297.15,293.15,297.19605463994304,297.67693401674694,297.3931788526057,297.29034417616845,297.4097332465748,297.39324898640774,0.0,2368.3783169626813,136.69746642316517,359.1783774956347,297.1695581927184,297.26587346505835,297.159631893733,297.8100312894652,297.1983620089543,2954.467797843779,4570.721070907325,0.4677335062420017,0.1391
21123540.0,21123540.0,292.94,288.3487661262018,0.618194375,494.9329850244836,1.0,1.0,1.0,3.0,0.4971612960077506,283.15,283.15,283.1498885885422,286.5931008115655,3.9682539682539675,1.2024846569139584,54156.71880013944,286.6019999999999,286.5820568389063,1.877335587788379,0.9249652949089667,0.928395761863271,0.32028350183005555,0.31296648806323474,0.24635109893488277,0.2463838151995113,0.20327414071228364,0.2035876826555659,0.18651791755291114,0.18648759117362498,297.15,293.15,297.1937691510558,297.674841251781,297.3885838948727,297.2897539553252,297.4061004378968,297.39060973818636,0.0,2332.4288171122453,128.65123751093728,356.6755721395879,297.1695581927184,297.26587346505835,297.159631893733,297.8100312894652,297.1983620089543,2954.467797843779,4570.721070907325,0.4677335062420017,0.1391
21123576.0,21123576.0,292.94599999999997,288.35114818593786,0.6179764971428571,496.07298700342403,1.0,1.0,1.0,3.0,0.49704735762952873,283.15,283.15,283.14993266659326,286.6359211087602,3.9682539682539675,1.1478544081765192,54368.309791868436,286.5947999999999,286.5725219053116,1.8764805342969195,0.9247420377257451,0.9281425146053692,0.32202492873918087,0.31121554572051263,0.24673057916095073,0.24675289885648716,0.20368430468654544,0.20397757931012994,0.1869086374429711,0.1868719831840151,297.15,293.15,297.19148036421586,297.67545382991995,297.384090676583,297.2892639186208,297.40249433971263,297.38855662581045,0.0,2290.1515718596606,123.24627072773646,354.24699604823655,297.1695581927184,297.26587346505835,297.159631893733,297.8100312894652,297.1983620089543,2954.467797843779,4570.721070907325,0.4677335062420017,0.1391
21123612.0,21123612.0,292.952,288.3535157743898,0.6177576164285714,497.22841422443946,1.0,1.0,1.0,3.0,0.49693807885914815,283.15,283.15,283.1499694892457,286.6579666094765,3.9682539682539675,1.1341713368216568,54277.87686894275,286.5875999999999,286.5694569929416,1.8738905587268255,0.9245878508058332,0.9278371775011105,0.32397505600227366,0.3077947142118561,0.24712975729092876,0.24711553800540909,0.20409626503095146,0.2043633469557044,0.18730987861292198,0.18724798177207577,297.15,293.15,297.18945910802097,297.67858288964,297.3800264211911,297.2888150535936,297.3992034092834,297.38721737634586,0.0,2273.324619576096,121.56154107813151,351.94698802712253,297.1695581927184,297.26587346505835,297.159631893733,297.8100312894652,297.1983620089543,2954.467797843779,4570.721070907325,0.4677335062420017,0.1391
21123648.0,21123648.0,292.95799999999997,288.35586893587123,0.6175377371428572,498.3988019586908,1.0,1.0,1.0,3.0,0.4968302016730309,283.15,283.15,283.1499915198677,286.6514848439612,3.9682539682539675,1.1429242934684816,54060.5320117643,286.58039999999994,286.5680176140455,1.8726800896537146,0.9245290677425951,0.9276411176339012,0.325926265847119,0.30559556226763523,0.2475506981736681,0.24750436704132994,0.20451306662016164,0.20476068203347247,0.1877241641661842,0.18763991928341917,297.15,293.15,297.1877670176909,297.68158777348384,297.37641164245696,297.28844389356607,297.3962656282994,297.3860951910994,0.0,2272.7375098970065,122.01167941423247,350.0015990924799,297.1695581927184,297.26587346505835,297.159631893733,297.8100312894652,297.1983620089543,2954.467797843779,4570.721070907325,0.4677335062420017,0.1391
21123684.0,21123684.0,292.964,288.35820771473357,0.6173168635714286,499.5836854773388,1.0,1.0,1.0,3.0,0.49672249009449315,283.15,283.15,283.1500012482758,286.6486524604465,3.9682539682539675,1.1491871399102276,53881.89730358089,286.5731999999999,286.56501533231017,1.8716131586162763,0.9245336415426546,0.9275237965689043,0.3279584891969338,0.30343252621417593,0.2479794102598913,0.24790886890058844,0.204930744897458,0.20516120481722422,0.18814410409884996,0.18804152890401216,297.15,293.15,297.1863060817282,297.6854492827299,297.37304431815795,297.2880986878324,297.39354113748396,297.3852879015865,0.0,2272.199425964289,122.27619029808035,348.1562201349631,297.1695581927184,297.26587346505835,297.159631893733,297.8100312894652,297.1983620089543,2954.467797843779,4570.721070907325,0.4677335062420017,0.1391
21123720.0,21123720.0,292.96999999999997,288.3605321553656,0.617095,500.7826000515445,1.0,1.0,1.0,3.0,0.4966147182919562,283.15,283.15,283.15000213383854,286.6434580974868,3.9682539682539675,1.1522252317365962,53745.726751400565,286.5659999999999,286.5605648133081,1.8707055969150057,0.924584850024048,0.9274646073570426,0.33004444050032067,0.30135591739773204,0.24841101567907997,0.2483210511411977,0.20534917006126657,0.20556369211002523,0.18856690849355365,0.18844865553956308,297.15,293.15,297.1850156641881,297.68982413515647,297.3698327370271,297.28777469240686,297.3909597629236,297.38468139834043,0.0,2272.7608544298546,122.28918417405102,346.4484058383708,297.1695581927184,297.26587346505835,297.159631893733,297.8100312894652,297.1983620089543,2954.467797843779,4570.721070907325,0.4677335062420017,0.1391
21123756.0,21123756.0,292.976,288.3628423021943,0.6168721507142857,501.9950809524686,1.0,1.0,1.0,3.0,0.496506771383191,283.15,283.15,283.1500034126265,286.6370501721742,3.9682539682539675,1.157223145780929,53617.743440519436,286.5587999999999,286.55554196063594,1.8706487924056172,0.9246867994718754,0.9274892823488519,0.33216532122908066,0.3000261797918831,0.24884292976806205,0.24874198112058143,0.20576885792780653,0.20597228487017213,0.18899147617525647,0.18886323499478222,297.15,293.15,297.1839149665493,297.69441526791405,297.3667756544123,297.28748115014514,297.3885282579203,297.38422305938826,0.0,2273.891746235883,122.52851443984893,345.5957570485102,297.1695581927184,297.26587346505835,297.159631893733,297.8100312894652,297.1983620089543,2954.467797843779,4570.721070907325,0.4677335062420017,0.1391
21123792.0,21123792.0,292.98199999999997,288.36513819968445,0.61664832,503.22066345127206,1.0,1.0,1.0,3.0,0.4963985777440978,283.15,283.15,283.1500042435401,286.6294467278588,3.9682539682539675,1.1628967824013567,53501.91048126912,286.55159999999995,286.5500594588615,1.8711321873390423,0.924816624551799,0.9275657009320647,0.33427735416409077,0.29917741891417776,0.24927181706138418,0.2491648973021889,0.20618968681726557,0.20638502583222396,0.18941548144838777,0.18928081281258927,297.15,293.15,297.1829286382323,297.6987169287082,297.3638022993746,297.287213001333,297.386184617428,297.3837690970152,0.0,2275.388850311982,122.86542349101352,345.2871515986948,297.1695581927184,297.26587346505835,297.159631893733,297.8100312894652,297.1983620089543,2954.467797843779,4570.721070907325,0.4677335062420017,0.1391
21123828.0,21123828.0,292.988,288.3674198923398,0.6164235121428571,504.4588828191156,1.0,1.0,1.0,3.0,0.49629015338389104,283.15,283.15,283.1500048244958,286.6211364607844,3.9682539682539675,1.169039118461567,53395.326774404035,286.5443999999999,286.5442746755272,1.8719617060511233,0.9249619380515258,0.9276742298039675,0.33637240709401217,0.2986401258451355,0.24969715597371142,0.24958745577889274,0.2066113038584465,0.20680058829286743,0.1898382779539241,0.189699497179321,297.15,293.15,297.1820139852323,297.7026731720332,297.360881052643,297.2869631331984,297.3838978474374,297.38328583810886,0.0,2277.083105194509,123.2711051085933,345.32784258904326,297.1695581927184,297.26587346505835,297.159631893733,297.8100312894652,297.1983620089543,2954.467797843779,4570.721070907325,0.4677335062420017,0.1391
21123864.0,21123864.0,292.99399999999997,288.36968742470236,0.6161977314285715,505.70927432716024,1.0,1.0,1.0,3.0,0.49618135185612955,283.15,283.15,283.1500053058066,286.6119784324142,3.9682539682539675,1.175881296899654,53300.46506310819,286.5371999999999,286.53815452044546,1.873253193500972,0.9251197073487937,0.927817428824321,0.33843094759318065,0.29852989182279116,0.25011613361603746,0.25000755640928546,0.2070339290663194,0.20721995840637325,0.19025839481517876,0.19011844593742455,297.15,293.15,297.1811743294171,297.7060033616264,297.3580181567191,297.28673724070296,297.3816761549553,297.3827218486842,0.0,2279.017033964219,123.77592755800259,345.84067982584673,297.1695581927184,297.26587346505835,297.159631893733,297.8100312894652,297.1983620089543,2954.467797843779,4570.721070907325,0.4677335062420017,0.1391
21123900.0,21123900.0,293.0,288.37194084135325,0.6159709821428572,506.97137324656677,1.0,1.0,1.0,3.0,0.496072246272976,283.15,283.15,283.15000572311396,286.60229810372715,3.9682539682539675,1.1831802262752404,53213.32807623979,286.5299999999999,286.5318469407712,1.8748571973230912,0.925279644548676,0.9279776788650618,0.3404556340223689,0.2987170208888436,0.25052974927095173,0.25042477375230227,0.2074571242775602,0.2076418894565339,0.19067596860814817,0.19053677230945548,297.15,293.15,297.1803697692467,297.7088081759489,297.35518742661407,297.28652616939996,297.37949079300955,297.38207646684384,0.0,2281.101883753228,124.3448093397571,346.6788498216419,297.1695581927184,297.26587346505835,297.159631893733,297.8100312894652,297.1983620089543,2954.467797843779,4570.721070907325,0.4677335062420017,0.1391
21123936.0,21123936.0,293.006,288.37418018691284,0.6157432685714286,508.244714848496,1.0,1.0,1.0,3.0,0.49596271131205844,283.15,283.15,283.15000610505473,286.5920401654802,3.9682539682539675,1.1910037478352473,53135.318449298036,286.5227999999999,286.5253526953375,1.8768346857775244,0.9254341691653383,0.9281501970534985,0.3424288019283662,0.29927012253314317,0.25093562936112374,0.25083710278011156,0.20788088628956247,0.208066839897475,0.1910895809677277,0.19095338860810848,297.15,293.15,297.1795879586987,297.7108675518104,297.3523871646503,297.28633145952546,297.37734005829657,297.3813028385963,0.0,2283.3623392226386,124.98836666062535,347.9141631424265,297.1695581927184,297.26587346505835,297.159631893733,297.8100312894652,297.1983620089543,2954.467797843779,4570.721070907325,0.4677335062420017,0.1391
21123972.0,21123972.0,293.012,288.3764055060409,0.615514595,509.5288344041088,1.0,1.0,1.0,3.0,0.495852759294365,283.15,283.15,283.15000644319,286.581352705441,3.9682539682539675,1.1992664779866988,53064.30802269513,286.5155999999999,286.5187405930989,1.8791148681333465,0.9255767747950829,0.9283249368440744,0.34435043612940286,0.3001298534278356,0.2513340277347037,0.2512442186224366,0.20830482538856243,0.2084941016150614,0.19149911456703547,0.19136774313116753,297.15,293.15,297.17880775989863,297.71222833258764,297.349606112789,297.28614673776565,297.3752103876333,297.38039986613484,0.0,2285.7602354315186,125.69268644139517,349.4804527766683,297.1695581927184,297.26587346505835,297.159631893733,297.8100312894652,297.1983620089543,2954.467797843779,4570.721070907325,0.4677335062420017,0.1391
21124008.0,21124008.0,293.018,288.37861684343693,0.6152849657142857,510.8232671845661,1.0,1.0,1.0,3.0,0.4957424566564936,283.15,283.15,283.1500067532853,286.57035842975483,3.9682539682539675,1.207849609872021,52998.38571338577,286.50839999999994,286.51205305319627,1.881620406257252,0.9257066569493859,0.9284974221281117,0.34622883433848267,0.30122295010200784,0.2517262699388175,0.2516468407384001,0.20872875985365746,0.2089229958753456,0.19190516772741545,0.1917799691771068,297.15,293.15,297.1780208154248,297.71302595579607,297.34683794559606,297.2859679835516,297.373093609461,297.37938926196597,0.0,2288.261357011542,126.44080045148931,351.30006501967375,297.1695581927184,297.26587346505835,297.159631893733,297.8100312894652,297.1983620089543,2954.467797843779,4570.721070907325,0.4677335062420017,0.1391
21124044.0,21124044.0,293.024,288.3808142438406,0.615054385,512.1275484610287,1.0,1.0,1.0,3.0,0.4956317984844639,283.15,283.15,283.1500070326986,286.55908993628117,3.9682539682539675,1.2167461504674053,52936.98553595843,286.50119999999987,286.5053052332685,1.8843348943978788,0.9258219811463222,0.9286650801573532,0.3480635858172911,0.3025360660993706,0.25211229191003387,0.2520448370092553,0.20915248218406784,0.20935330085479753,0.1923076455679405,0.19218989850656595,297.15,293.15,297.17722218455,297.7132709626657,297.3440799073363,297.2857924307353,297.3709866076598,297.37827041858935,0.0,2290.8563734053664,127.23074215240503,353.3603127057487,297.1695581927184,297.26587346505835,297.159631893733,297.8100312894652,297.1983620089543,2954.467797843779,4570.721070907325,0.4677335062420017,0.1391
21124080.0,21124080.0,293.03,288.38299775203143,0.6148228571428572,513.4412135046574,1.0,1.0,1.0,3.0,0.49552072408881487,283.15,283.15,283.15000728723993,286.5475441805788,3.9682539682539675,1.2259922341481453,52880.12306027906,286.4939999999999,286.4985043280772,1.887266877283877,0.9259182406456219,0.9288238309337092,0.3498479422983978,0.30408347618694026,0.25249111608715014,0.2524373301994119,0.20957571104423667,0.20978488355531427,0.19270590092296475,0.19259696076926308,297.15,293.15,297.1764040984662,297.71290040436077,297.34133051102503,297.28561729759906,297.36888709431025,297.3770278811523,0.0,2293.5481972576035,128.06648901014012,355.6778037807937,297.1695581927184,297.26587346505835,297.159631893733,297.8100312894652,297.1983620089543,2954.467797843779,4570.721070907325,0.4677335062420017,0.1391
21124116.0,21124116.0,293.036,288.38516741282984,0.6145903864285714,514.7637975866131,1.0,1.0,1.0,3.0,0.4954090128890303,283.15,283.15,283.1500075301263,286.53561596498645,3.9682539682539675,1.2356968915521243,52829.702512358665,286.4867999999999,286.49163121819834,1.8904971234268426,0.9259832032844715,0.928965111782652,0.35155681393318705,0.30595923024633154,0.252859239558066,0.2528213965862983,0.20999803564590444,0.2102179734849389,0.19309772338041864,0.19299945098094498,297.15,293.15,297.1755503898492,297.71163996273657,297.338592640812,297.2854406666614,297.366795138154,297.3756037596426,0.0,2296.377821577638,128.96434536914725,358.3536611943759,297.1695581927184,297.26587346505835,297.159631893733,297.8100312894652,297.1983620089543,2954.467797843779,4570.721070907325,0.4677335062420017,0.1391
21124152.0,21124152.0,293.042,288.38732327109676,0.6143569771428572,516.0948359780567,1.0,1.0,1.0,3.0,0.4952968379842594,283.15,283.15,283.1500077359298,286.5234680497412,3.9682539682539675,1.2456783477721973,52782.99140245933,286.47959999999995,286.4847256063453,1.8939063625101804,0.9260233796500779,0.929090065287479,0.35321260906336305,0.3080400657307398,0.25321975216756587,0.25319932950712126,0.210419362295664,0.21065166765416649,0.19348485097530937,0.19339843555804823,297.15,293.15,297.17466551502275,297.7097899771648,297.3358595914419,297.2852585807194,297.3647040766834,297.37405554820646,0.0,2299.2892889508826,129.89866284078647,361.259999570893,297.1695581927184,297.26587346505835,297.159631893733,297.8100312894652,297.1983620089543,2954.467797843779,4570.721070907325,0.4677335062420017,0.1391
21124188.0,21124188.0,293.048,288.3894653717342,0.6141226335714286,517.4338639501491,1.0,1.0,1.0,3.0,0.49518418743324266,283.15,283.15,283.1500079198367,286.51112174620897,3.9682539682539675,1.2559364949528826,52739.51685823832,286.4723999999999,286.47779604439705,1.8974790645123127,0.9260375235160573,0.9291968473117729,0.3548153837227313,0.3103128772408079,0.253572570719146,0.2535709776397169,0.210839440209543,0.21108567882971038,0.19386718524719393,0.19379375102389979,297.15,293.15,297.17374741067516,297.7073721279928,297.3331300618644,297.28506822063605,297.3626122193319,297.3723860081001,0.0,2302.275190251817,130.8683984028851,364.3857230910606,297.1695581927184,297.26587346505835,297.159631893733,297.8100312894652,297.1983620089543,2954.467797843779,4570.721070907325,0.4677335062420017,0.1391
21124224.0,21124224.0,293.054,288.3915937596854,0.61388736,518.780416774051,1.0,1.0,1.0,3.0,0.4950709553293897,283.15,283.15,283.1500080850912,286.4985619119655,3.9682539682539675,1.2665177383281097,52699.448472151475,286.4651999999999,286.47084399579757,1.9012268352177082,0.9260194615120785,0.9292798786457959,0.3563555784592938,0.3127974735152787,0.2539163063122801,0.25393501926408,0.21125775570253413,0.21151966376999726,0.19424378803661446,0.1941845320113907,297.15,293.15,297.17278831202464,297.70431305597043,297.3304053750753,297.2848651279262,297.36051894372656,297.37057816294464,0.0,2305.3404296290046,131.87898726924186,367.7539354298129,297.1695581927184,297.26587346505835,297.159631893733,297.8100312894652,297.1983620089543,2954.467797843779,4570.721070907325,0.4677335062420017,0.1391
21124260.0,21124260.0,293.06,288.39370847993524,0.6136511607142857,520.1340297209234,1.0,1.0,1.0,3.0,0.4949572558183071,283.15,283.15,283.1500082302095,286.48585030281356,3.9682539682539675,1.2773258349111167,52661.75684156455,286.4579999999999,286.46387826652494,1.905097631315434,0.9259754981616505,0.9293432212577216,0.357847131820794,0.315435198974638,0.25425301674829914,0.25429311020922474,0.21167447740091522,0.21195338730426425,0.19461592685626328,0.19457171506248272,297.15,293.15,297.1717967463779,297.70077622480306,297.327685692583,297.2846499125795,297.35842519572634,297.36866675441394,0.0,2308.4634671962876,132.91785739675444,371.30673639538463,297.1695581927184,297.26587346505835,297.159631893733,297.8100312894652,297.1983620089543,2954.467797843779,4570.721070907325,0.4677335062420017,0.1391
21124296.0,21124296.0,293.066,288.39580957751014,0.61341404,521.494238061927,1.0,1.0,1.0,3.0,0.4948429716822133,283.15,283.15,283.150008358693,286.47297063285095,3.9682539682539675,1.2884174128708596,52626.6151360214,286.4507999999999,286.4568996121173,1.9091033651846498,0.9258993458330432,0.9293812744507867,0.3592798991891926,0.31824629595898885,0.2545812350918355,0.254643920459018,0.21208891024762633,0.21238638211055283,0.194982677359676,0.19495446533915234,297.15,293.15,297.1707658864989,297.69668802241637,297.3249731734334,297.2844164911366,297.3563320775362,297.3666351302043,0.0,2311.648308433508,133.99150138314846,375.0676758117319,297.1695581927184,297.26587346505835,297.159631893733,297.8100312894652,297.1983620089543,2954.467797843779,4570.721070907325,0.4677335062420017,0.1391
21124332.0,21124332.0,293.072,288.39789709747873,0.6131760021428572,522.8605770682228,1.0,1.0,1.0,3.0,0.49472797020873627,283.15,283.15,283.15000852820435,286.45990975303323,3.9682539682539675,1.2998066972669111,52594.23585957015,286.4435999999999,286.44990428421835,1.913243912401274,0.925784631954296,0.9293878396248423,0.36064441761130006,0.3212398153175349,0.25489964122048936,0.25498616365222465,0.21250016091947954,0.21281782694980955,0.19534318307603318,0.19533196104701103,297.15,293.15,297.1696907512204,297.69200677287233,297.3222722946091,297.28415756628056,297.3542423546779,297.364473947932,0.0,2314.8997120801896,135.10207916135948,379.04765308161143,297.1695581927184,297.26587346505835,297.159631893733,297.8100312894652,297.1983620089543,2954.467797843779,4570.721070907325,0.4677335062420017,0.1391
21124368.0,21124368.0,293.078,288.3999710849518,0.6129370514285715,524.2325820109716,1.0,1.0,1.0,3.0,0.4946125231313667,283.15,283.15,283.150008576393,286.44674389185616,3.9682539682539675,1.3113585252972206,52563.50395784766,286.43639999999994,286.4429023774069,1.9174682147164586,0.9256458408503296,0.9293751145378542,0.36196615543864585,0.3243460149202715,0.2552120457239399,0.2553231993687916,0.21290962960738963,0.21324856368493475,0.1956998344408426,0.195706253740081,297.15,293.15,297.16858758016554,297.6869483432469,297.3195803375296,297.2838848132772,297.35215550172444,297.36223131518875,0.0,2318.189000214845,136.2326545765679,383.18012688468895,297.1695581927184,297.26587346505835,297.159631893733,297.8100312894652,297.1983620089543,2954.467797843779,4570.721070907325,0.4677335062420017,0.1391
21124404.0,21124404.0,293.084,288.40203158508285,0.6126971921428571,525.6097881613342,1.0,1.0,1.0,3.0,0.49449645555749105,283.15,283.15,283.15000865473246,286.4334540619858,3.9682539682539675,1.323172101509537,52534.417092871096,286.42919999999987,286.4358972221763,1.9217846786553154,0.925474649128299,0.9293353643395212,0.363231765728684,0.3275851153871865,0.25551637681994044,0.25565318921855007,0.21331602647645925,0.2136776036114071,0.1960513283869944,0.1960761912064365,297.15,293.15,297.16744967536357,297.68143675209814,297.31690036466637,297.2835870877993,297.35007329430886,297.3598894348473,0.0,2321.5217593431807,137.39369891933998,387.4869296497767,297.1695581927184,297.26587346505835,297.159631893733,297.8100312894652,297.1983620089543,2954.467797843779,4570.721070907325,0.4677335062420017,0.1391
21124440.0,21124440.0,293.09,288.4040786430679,0.6124564285714286,526.9917307904716,1.0,1.0,1.0,3.0,0.4943798350495058,283.15,283.15,283.15000872417266,286.42006505345535,3.9682539682539675,1.335192715777974,52506.62998552143,286.4219999999999,286.4288894155861,1.9261701529870419,0.9252753021742661,0.929271913347536,0.364449073585294,0.33092918685594,0.25581367946646594,0.2559770329678685,0.2137194827482212,0.21410486646714935,0.1963983261064537,0.19644232208498152,297.15,293.15,297.166283315329,297.6755554787295,297.3142313698374,297.28326546643626,297.3479956194555,297.35746624995755,0.0,2324.888733914242,138.57864493751364,391.9413014873045,297.1695581927184,297.26587346505835,297.159631893733,297.8100312894652,297.1983620089543,2954.467797843779,4570.721070907325,0.4677335062420017,0.1391
21124476.0,21124476.0,293.096,288.4061123041463,0.612214765,528.3779451695445,1.0,1.0,1.0,3.0,0.4942626348609293,283.15,283.15,283.1500087771701,286.4065837321048,3.9682539682539675,1.3474358841183143,52479.9599640558,286.4147999999999,286.42188135190827,1.930617789136681,0.925047328717632,0.9291840304338528,0.3656175982080603,0.33437264457685206,0.25610391913527336,0.2562946053154945,0.21411977570187252,0.2145300645146092,0.19674074830598454,0.19680453222896582,297.15,293.15,297.1650899748283,297.66932048307467,297.31157620486664,297.28291863057353,297.34592390729847,297.3549658401284,0.0,2328.2855464130666,139.78869072762262,396.53915233820146,297.1695581927184,297.26587346505835,297.159631893733,297.8100312894652,297.1983620089543,2954.467797843779,4570.721070907325,0.4677335062420017,0.1391
21124512.0,21124512.0,293.102,288.4081326136003,0.6119722057142858,529.767966569714,1.0,1.0,1.0,3.0,0.4941449455600596,283.15,283.15,283.15000883170273,286.39302758708686,3.9682539682539675,1.3598276679653585,52454.26067262265,286.40759999999995,286.41487075544563,1.9351100747921395,0.9247956221283584,0.9290759515619686,0.36674576721605145,0.3378916909575491,0.25638823724960424,0.2566069780299206,0.214517250510867,0.21495340074130279,0.19707935366292223,0.19716349076665696,297.15,293.15,297.1638752763577,297.6628034972384,297.3089322149661,297.28254924020365,297.3438572912311,297.3524035039994,0.0,2331.708650595787,141.0157586206683,401.25892811964957,297.1695581927184,297.26587346505835,297.159631893733,297.8100312894652,297.1983620089543,2954.467797843779,4570.721070907325,0.4677335062420017,0.1391
21124548.0,21124548.0,293.10799999999995,288.41013961675606,0.611728755,531.1613302621406,1.0,1.0,1.0,3.0,0.49402655976494375,283.15,283.15,283.1500088640239,286.3793787478984,3.9682539682539675,1.3724667287657633,52429.7043433502,286.40039999999993,286.4078582155439,1.9396565315193532,0.9245112363632588,0.9289394287352387,0.36781851614370464,0.341508952773341,0.256664298769611,0.2569119928473958,0.21491046682064358,0.21537367515473899,0.19741264294586655,0.19751783049423347,297.15,293.15,297.1626337482691,297.6559244421486,297.3063042821912,297.2821461310801,297.3417984803745,297.3497614168127,0.0,2335.1573695025004,142.27068914897694,406.12435091034524,297.1695581927184,297.26587346505835,297.159631893733,297.8100312894652,297.1983620089543,2954.467797843779,4570.721070907325,0.4677335062420017,0.1391
21124584.0,21124584.0,293.114,288.41213335898345,0.6114844171428572,532.5575715179854,1.0,1.0,1.0,3.0,0.4939075330524312,283.15,283.15,283.1500089074405,286.3656474234207,3.9682539682539675,1.3852834046037121,52406.28304644523,286.3931999999999,286.4008395950221,1.9442423899773429,0.9241978005724578,0.9287775015557893,0.3688420087653447,0.345205264431345,0.25693301130264906,0.2572104029554616,0.2152997034874532,0.21579095121117062,0.19774117148280473,0.1978680072280533,297.15,293.15,297.1613706849038,297.6487447367439,297.30369258522086,297.28171248073687,297.33974785994025,297.34705366950914,0.0,2338.630873863029,143.546236430354,411.11724817022434,297.1695581927184,297.26587346505835,297.159631893733,297.8100312894652,297.1983620089543,2954.467797843779,4570.721070907325,0.4677335062420017,0.1391
21124620.0,21124620.0,293.12,288.41411388569617,0.6112391964285715,533.9562256084091,1.0,1.0,1.0,3.0,0.4937880399556687,283.15,283.15,283.1500089201087,286.3518681195808,3.9682539682539675,1.3982123542516223,52383.46159693244,286.3859999999999,286.3938213350097,1.9488493302211933,0.9238637364229401,0.9285976878940766,0.3698304910559612,0.3489507383183395,0.25719649169298425,0.25750414169835323,0.2156859793214706,0.216206020290878,0.19806629829982722,0.19821523318200798,297.15,293.15,297.1600934957148,297.64136130945496,297.3010934415042,297.2812563752002,297.33770374482526,297.3443016733399,0.0,2342.1189635982914,144.83414798145697,416.2090402016177,297.1695581927184,297.26587346505835,297.159631893733,297.8100312894652,297.1983620089543,2954.467797843779,4570.721070907325,0.4677335062420017,0.1391
21124656.0,21124656.0,293.126,288.4160812423525,0.6109930971428572,535.3568278045727,1.0,1.0,1.0,3.0,0.49366772018886657,283.15,283.15,283.15000892770615,286.33801302031446,3.9682539682539675,1.411429256438112,52361.44564923836,286.3787999999999,286.3868048406707,1.9534880233633976,0.9234945484147281,0.9283864155638722,0.37075904383633057,0.3527780202866383,0.2574508273780281,0.25778955939494735,0.2160666728698698,0.21661664348980036,0.19838551848438044,0.19855718740428904,297.15,293.15,297.1587955670816,297.6336566285531,297.2985160457989,297.2807583155277,297.33567175171277,297.3414796617348,0.0,2345.6206615319543,146.15338792539,421.43206522443757,297.1695581927184,297.26587346505835,297.159631893733,297.8100312894652,297.1983620089543,2954.467797843779,4570.721070907325,0.4677335062420017,0.1391
21124692.0,21124692.0,293.13199999999995,288.418035474455,0.6107461235714285,536.7589133776371,1.0,1.0,1.0,3.0,0.49354706716926183,283.15,283.15,283.1500089175566,286.32413503085235,3.9682539682539675,1.4246918564106155,52339.65405344975,286.37159999999994,286.3797907048876,1.9581277539084287,0.9231119675514763,0.9281636397775488,0.3716645341525246,0.35662510210434056,0.25770159000778914,0.2580718093995332,0.21644495990944837,0.2170254128431396,0.19870243216236994,0.19889715309856876,297.15,293.15,297.1574914556897,297.6258418663248,297.2959478898397,297.2802425220306,297.3336452145992,297.33863378969676,0.0,2349.129203079725,147.47704098446658,426.72562258614954,297.1695581927184,297.26587346505835,297.159631893733,297.8100312894652,297.1983620089543,2954.467797843779,4570.721070907325,0.4677335062420017,0.1391
21124728.0,21124728.0,293.138,288.41997662755125,0.61049828,538.1620175987629,1.0,1.0,1.0,3.0,0.4934254864656292,283.15,283.15,283.15000892333626,286.3101836581705,3.9682539682539675,1.438258833753969,52318.69154559937,286.36439999999993,286.37277579943157,1.96278771621617,0.9226922966077372,0.9279071489671071,0.37250615784955365,0.36054695827331157,0.2579425620378901,0.2583450004185088,0.2168167372615698,0.2174287412175526,0.199012986115304,0.19923134757060676,297.15,293.15,297.1561706873844,297.6177258153917,297.2934071289274,297.2796796116736,297.331634683168,297.33572358530904,0.0,2352.649158384401,148.83385935939086,432.1437331295611,297.1695581927184,297.26587346505835,297.159631893733,297.8100312894652,297.1983620089543,2954.467797843779,4570.721070907325,0.4677335062420017,0.1391
21124764.0,21124764.0,293.144,288.4219047472338,0.6102495707142858,539.5656757391113,1.0,1.0,1.0,3.0,0.4933034252818274,283.15,283.15,283.15000891881465,286.2962035854164,3.9682539682539675,1.4519164307019465,52298.035787156085,286.35719999999986,286.36576176392055,1.9674454733890596,0.9222545175760644,0.927634574272134,0.37331609678697175,0.3644932820471553,0.2581785709902679,0.25861369267439693,0.21718494378202496,0.21782912027251403,0.1993203423103563,0.19956269790766515,297.15,293.15,297.1548443390862,297.6094789312642,297.2908804814878,297.279091514462,297.32963304497844,297.33278566225573,0.0,2356.174272862858,150.2000587989465,437.63750828400407,297.1695581927184,297.26587346505835,297.159631893733,297.8100312894652,297.1983620089543,2954.467797843779,4570.721070907325,0.4677335062420017,0.1391
21124800.0,21124800.0,293.15,288.4238198791403,0.61,540.9694230698428,1.0,1.0,1.0,3.0,0.4931809002431483,283.15,283.15,283.15000888998486,286.28220106899585,3.9682539682539675,1.4656288291295996,52278.554652645485,286.3499999999999,286.35874414886723,1.972106379251857,0.9217994402851802,0.9273468589479732,0.3740988412603501,0.3684682739388057,0.25840973069588924,0.25887804881658877,0.2175494934583801,0.2182265506065275,0.19962457722677987,0.19989131673054772,297.15,293.15,297.15351337648565,297.6011473408875,297.2883672021556,297.27847700916965,297.32763982967913,297.32982895167555,0.0,2359.6938033700967,151.57445269669822,443.1995417769841,297.1695581927184,297.26587346505835,297.159631893733,297.8100312894652,297.1983620089543,2954.467797843779,4570.721070907325,0.4677335062420017,0.1391
21124800.0,21124800.0,293.15,288.4238198791403,0.61,540.9694230698428,1.0,1.0,1.0,3.0,0.4931809002431483,283.15,283.15,283.15000888998486,286.28220106899585,3.9682539682539675,1.4656288291295996,52278.554652645485,286.3499999999999,286.35874414886723,1.972106379251857,0.9217994402851802,0.9273468589479732,0.3740988412603501,0.3684682739388057,0.25840973069588924,0.25887804881658877,0.2175494934583801,0.2182265506065275,0.19962457722677987,0.19989131673054772,297.15,293.15,297.15351337648565,297.6011473408875,297.2883672021556,297.27847700916965,297.32763982967913,297.32982895167555,0.0,2359.6938033700967,151.57445269669822,443.1995417769841,297.1312159602984,297.1589615983671,297.49547447501186,297.797323692399,297.2630518156046,3185.809563238533,4677.163828582428,0.45596041700039647,0.3548
21124836.0,21124836.0,293.15599999999995,288.4256686263312,0.60974553,542.3727948621184,1.0,1.0,1.0,3.0,0.49305796087624576,283.15,283.15,283.1500081771281,286.26810428192323,3.9682539682539675,1.4787678788815932,52266.78887473163,286.34279999999995,286.35159800477834,1.975202717740831,0.9181866194943469,0.9257898200919832,0.3741904005946546,0.37285019758261767,0.258037583213899,0.25889826211273725,0.21725709535317633,0.2183599810383731,0.19945318354973438,0.20002818361975833,297.15,293.15,297.1441851296196,297.5847014738534,297.2782568344734,297.26995134211467,297.31793051948193,297.31900505990865,0.0,2363.058070462178,152.91088086812655,448.688008228122,297.1312159602984,297.1589615983671,297.49547447501186,297.797323692399,297.2630518156046,3185.809563238533,4677.163828582428,0.45596041700039647,0.3548
21124872.0,21124872.0,293.162,288.4273990754753,0.6094822400000001,543.7753263870991,1.0,1.0,1.0,3.0,0.492934579125389,283.15,283.15,283.1500057680839,286.25398669620245,3.9682539682539675,1.48934943502196,52277.67188705772,286.33559999999994,286.343969441648,1.9738649683205278,0.9148219841058398,0.9232571482029439,0.37437004637076254,0.37429355486862037,0.2577436108529241,0.25874545625157286,0.21701928995799513,0.21829232754394207,0.19933499187810977,0.2000252567278498,297.15,293.15,297.1358132753961,297.5698923842586,297.26949225619,297.26238149415263,297.3094287904378,297.309401640087,0.0,2365.7263573941573,154.04728094726804,453.7230865520066,297.1312159602984,297.1589615983671,297.49547447501186,297.797323692399,297.2630518156046,3185.809563238533,4677.163828582428,0.45596041700039647,0.3548
21124908.0,21124908.0,293.168,288.42901349870857,0.60921031,545.1765529159456,1.0,1.0,1.0,3.0,0.492810889293068,283.15,283.15,283.15000255877317,286.24040712266907,3.9682539682539675,1.4967921632592986,52312.44744885573,286.3283999999999,286.335860101393,1.9710102968230632,0.9117286137972268,0.9204401557708818,0.3747590922341544,0.37463563365156727,0.2575222505966748,0.2585592768114124,0.2168315220700962,0.21816454885997918,0.1992673619594889,0.19998999720880994,297.15,293.15,297.1284425881164,297.5581619203732,297.26197624194805,297.2556967161393,297.3020691635913,297.3012693260336,0.0,2367.2541204221543,154.9278430239998,458.1731355410712,297.1312159602984,297.1589615983671,297.49547447501186,297.797323692399,297.2630518156046,3185.809563238533,4677.163828582428,0.45596041700039647,0.3548
21124944.0,21124944.0,293.174,288.43051416964477,0.60892992,546.5760097198189,1.0,1.0,1.0,3.0,0.49268695162178366,283.15,283.15,283.15000219807007,286.2280112924898,3.9682539682539675,1.5045886434365752,52340.01009616844,286.3211999999999,286.32807894591934,1.968361279177586,0.9089537589171748,0.9176631911329297,0.3753049786526902,0.3750932547891222,0.2573746043962211,0.2584006056080021,0.21670051577927418,0.21803894936712181,0.19925277315792878,0.19996992624379245,297.15,293.15,297.12221193164186,297.54885087094766,297.2557341245451,297.2499961202854,297.2959060027775,297.2945398100395,0.0,2368.204153640978,155.82482580473618,462.46120140994265,297.1312159602984,297.1589615983671,297.49547447501186,297.797323692399,297.2630518156046,3185.809563238533,4677.163828582428,0.45596041700039647,0.3548
21124980.0,21124980.0,293.17999999999995,288.4319033634706,0.60864125,547.9732320698796,1.0,1.0,1.0,3.0,0.49256276351039024,283.15,283.15,283.1500026200091,286.2156957355187,3.9682539682539675,1.513178556888442,52357.72152270697,286.31399999999996,286.32062248745603,1.9663545612145847,0.9064840756902622,0.9151999122215686,0.3759710759096484,0.375703301132022,0.25728578302742505,0.2583117404559414,0.2166208459926784,0.21796792808721105,0.1992829024286858,0.20000061556481502,297.15,293.15,297.1170627317905,297.5414520341881,297.2505462058115,297.24519470597335,297.2907760250392,297.28900634056055,0.0,2369.239500498369,156.77596986931485,466.5946205262295,297.1312159602984,297.1589615983671,297.49547447501186,297.797323692399,297.2630518156046,3185.809563238533,4677.163828582428,0.45596041700039647,0.3548
21125016.0,21125016.0,293.186,288.43318335703907,0.6083444800000001,549.3677552372887,1.0,1.0,1.0,3.0,0.49243837790303774,283.15,283.15,283.1500028309949,286.2034975793939,3.9682539682539675,1.5217863557031073,52373.472493427456,286.3067999999999,286.31324115772276,1.9647857195122842,0.9042117306055204,0.9129666457167575,0.3767094206406286,0.37640720523825205,0.25722811987940686,0.258265000592702,0.2165721551925313,0.2179348783535871,0.19933849372084883,0.2000639000033274,297.15,293.15,297.1126085526708,297.53520082630797,297.2459497966187,297.2409480495405,297.2862551864217,297.28419248231194,0.0,2370.361611207536,157.7237074702573,470.63807272311044,297.1312159602984,297.1589615983671,297.49547447501186,297.797323692399,297.2630518156046,3185.809563238533,4677.163828582428,0.45596041700039647,0.3548
21125052.0,21125052.0,293.192,288.43435642896065,0.60803979,550.7591144932071,1.0,1.0,1.0,3.0,0.49231377659848685,283.15,283.15,283.15000305280483,286.19143771717023,3.9682539682539675,1.5306157272762144,52385.974751065834,286.2995999999999,286.3059547245241,1.9635681787985226,0.9021114185200219,0.9109259418313683,0.3775034195396733,0.37718249589359387,0.2571947793582803,0.2582492565105623,0.21654950631829387,0.21793198090835342,0.1994148907176473,0.20015229891747174,297.15,293.15,297.10876048345824,297.5298570645461,297.24183778040384,297.2371773264587,297.28224633654617,297.27997579828263,0.0,2371.5760014491157,158.6853186770071,474.6162328174079,297.1312159602984,297.1589615983671,297.49547447501186,297.797323692399,297.2630518156046,3185.809563238533,4677.163828582428,0.45596041700039647,0.3548
21125088.0,21125088.0,293.198,288.43542485969317,0.60772736,552.1468451087957,1.0,1.0,1.0,3.0,0.49218885014177854,283.15,283.15,283.1500032653165,286.1794814037461,3.9682539682539675,1.5397318147198065,52394.74488893105,286.29239999999993,286.2987533146235,1.9627162764708632,0.9002037785494912,0.9090966081793544,0.37835106956941333,0.37802563125875166,0.2571853135743778,0.25826253765100704,0.21655475909133126,0.21796030265658708,0.19951291813378397,0.20026575724437046,297.15,293.15,297.1055921052148,297.5254247602026,297.23823722747517,297.2339326444451,297.27879229953675,297.27639580737485,0.0,2372.908790853975,159.6659861567846,478.5295234828498,297.1312159602984,297.1589615983671,297.49547447501186,297.797323692399,297.2630518156046,3185.809563238533,4677.163828582428,0.45596041700039647,0.3548
21125124.0,21125124.0,293.20399999999995,288.4363909316302,0.60740737,553.5304823552152,1.0,1.0,1.0,3.0,0.4920637008677832,283.15,283.15,283.1500034476504,286.1675698539697,3.9682539682539675,1.5489937331546033,52401.93562798144,286.2852,286.2915873544464,1.9620469703499601,0.8983969646175386,0.9073780776879963,0.3792229247625678,0.3788993726193316,0.2571867208671865,0.25828893290371896,0.21657373239167554,0.21800407202838293,0.19962144950841126,0.2003913029113377,297.15,293.15,297.1027805731974,297.5214265584152,297.23489259772185,297.2309586525089,297.27562189341586,297.2731360550519,0.0,2374.3019278102406,160.65742936044396,482.4182677895702,297.1312159602984,297.1589615983671,297.49547447501186,297.797323692399,297.2630518156046,3185.809563238533,4677.163828582428,0.45596041700039647,0.3548
21125160.0,21125160.0,293.21,288.4372569291872,0.60708,554.9095615036265,1.0,1.0,1.0,3.0,0.4919383122093649,283.15,283.15,283.1500037405617,286.15569231311133,3.9682539682539675,1.5586565285331822,52405.95883289928,286.2779999999999,286.28449549604306,1.961535928704688,0.8966792220665213,0.9057574726114062,0.3801149144838997,0.379798497689763,0.257197237391497,0.2583262425953961,0.21660445120518385,0.21806110313125657,0.19973897905103372,0.20052717463379297,297.15,293.15,297.10028466586306,297.51779924788053,297.2317719664423,297.22822206336417,297.272700542753,297.2701556972606,0.0,2375.824222603801,161.68133500101084,486.28827014357404,297.1312159602984,297.1589615983671,297.49547447501186,297.797323692399,297.2630518156046,3185.809563238533,4677.163828582428,0.45596041700039647,0.3548
21125196.0,21125196.0,293.21599999999995,288.4380251388859,0.60674543,556.2836178251905,1.0,1.0,1.0,3.0,0.4918127538496592,283.15,283.15,283.15000361373933,286.14385222254293,3.9682539682539675,1.5680316964599044,52412.211476000666,286.27079999999995,286.27733896193104,1.9611376469019282,0.8950254339794927,0.9042074374488599,0.38102097036832544,0.380715246351124,0.25721407359136444,0.2583711371753395,0.2166433548418354,0.2181275206001902,0.19986281576469622,0.2006703351527858,297.15,293.15,297.0980156827786,297.51443443219637,297.2288109755824,297.2256540412936,297.2699567275715,297.2673743718845,0.0,2377.3322884196173,162.68232730690445,490.1484236956976,297.1312159602984,297.1589615983671,297.49547447501186,297.797323692399,297.2630518156046,3185.809563238533,4677.163828582428,0.45596041700039647,0.3548
21125232.0,21125232.0,293.222,288.43869784943814,0.60640384,557.652186591068,1.0,1.0,1.0,3.0,0.4916867746842361,283.15,283.15,283.1500040463046,286.1320620993766,3.9682539682539675,1.5783323039036805,52411.1947248198,286.26359999999994,286.27034941773303,1.9609328776095591,0.8934868420686635,0.902784371789354,0.3819486037880042,0.38165902855984984,0.25724062178846846,0.25842757700326174,0.2166957289835449,0.21820935663498445,0.1999972163012319,0.20082551994981598,297.15,293.15,297.0961575430519,297.51150846859673,297.2261327777292,297.22338558315334,297.2675319228778,297.2649432590818,0.0,2379.013295146977,163.75766845103945,493.98531179057125,297.1312159602984,297.1589615983671,297.49547447501186,297.797323692399,297.2630518156046,3185.809563238533,4677.163828582428,0.45596041700039647,0.3548
21125268.0,21125268.0,293.22799999999995,288.43927735182587,0.6060554100000001,559.01480307242,1.0,1.0,1.0,3.0,0.49156049628919285,283.15,283.15,283.15000449466004,286.1202727960645,3.9682539682539675,1.588963766985687,52408.2788416727,286.2563999999999,286.2633951999222,1.9608268884905609,0.8920089766597495,0.901428864613555,0.3828859067023906,0.3826150968238859,0.257271418659361,0.2584892161342196,0.2167544538596627,0.21829864866346116,0.20013694107016172,0.2009867322965626,297.15,293.15,297.09451750356607,297.5088013977254,297.22360292497996,297.2212732006767,297.26527891961365,297.2626947893124,0.0,2380.8269512167944,164.86168400398515,497.81782918451404,297.1312159602984,297.1589615983671,297.49547447501186,297.797323692399,297.2630518156046,3185.809563238533,4677.163828582428,0.45596041700039647,0.3548
21125304.0,21125304.0,293.234,288.43976593938186,0.60570032,560.3710025404072,1.0,1.0,1.0,3.0,0.49143393546654573,283.15,283.15,283.1500045894704,286.10848877470283,3.9682539682539675,1.5994574672205002,52407.08145480347,286.2491999999999,286.25637824221525,1.9608012140207418,0.8905813623149549,0.9001296102871568,0.38383051460520673,0.3835805001719378,0.2573052782489975,0.25855472346128894,0.21681798896415266,0.2183937404307914,0.2002809398212932,0.20115280960662277,297.15,293.15,297.09305894820517,297.5062720290083,297.2211959987083,297.21928881618595,297.2631702740219,297.26059721322594,0.0,2382.6747514499684,165.9567201604241,501.6494179997981,297.1312159602984,297.1589615983671,297.49547447501186,297.797323692399,297.2630518156046,3185.809563238533,4677.163828582428,0.45596041700039647,0.3548
21125340.0,21125340.0,293.23999999999995,288.4401659078665,0.60533875,561.7203202661905,1.0,1.0,1.0,3.0,0.49130676611525725,283.15,283.15,283.15000461853583,286.0967132143975,3.9682539682539675,1.610141572181053,52405.15029071743,286.24199999999996,286.24933893182356,1.9608985630212514,0.8892354595519126,0.8989218915041073,0.384784270072869,0.3845579390947051,0.25734233782306964,0.2586245914578443,0.21688750793381928,0.21849638376193212,0.2004312682667762,0.20132614345231817,297.15,293.15,297.0918996606599,297.50402169441725,297.2189928485603,297.2175095456188,297.26130519095517,297.2587457880423,0.0,2384.5461698648696,167.0693783571047,505.4724468210733,297.1312159602984,297.1589615983671,297.49547447501186,297.797323692399,297.2630518156046,3185.809563238533,4677.163828582428,0.45596041700039647,0.3548
21125376.0,21125376.0,293.246,288.4404795555446,0.60497088,563.0622915209308,1.0,1.0,1.0,3.0,0.49117948470963185,283.15,283.15,283.1500046433472,286.08493974534656,3.9682539682539675,1.620799432238822,52403.88829351193,286.2347999999999,286.24229812461203,1.9610123126883,0.8879006886735281,0.8977271901568901,0.3857389645447174,0.38553671058899386,0.25737947478131235,0.25869479920270066,0.21695740539916653,0.21859975814587973,0.2005823405249312,0.20150042898796622,297.15,293.15,297.0907819567657,297.5018103049184,297.216818148712,297.21575686379515,297.25947502895235,297.25692846062867,0.0,2386.421198687764,168.18145754173727,509.3056522783405,297.1312159602984,297.1589615983671,297.49547447501186,297.797323692399,297.2630518156046,3185.809563238533,4677.163828582428,0.45596041700039647,0.3548
21125412.0,21125412.0,293.25199999999995,288.440709183259,0.6045968899999999,564.3964515757888,1.0,1.0,1.0,3.0,0.4910517711440198,283.15,283.15,283.15000434269405,286.07334961925875,3.9682539682539675,1.6310754244332415,52406.12323996995,286.22759999999994,286.2351327691535,1.9611238123857546,0.8866100177304082,0.8965441572029597,0.3866974081428671,0.3865124937579787,0.25741709396331147,0.25875850889728025,0.21702893739855522,0.2186977500952941,0.2007364155007167,0.20167232900229445,297.15,293.15,297.0898283709307,297.49975179401787,297.21475656407694,297.21410971815254,297.2577827121587,297.25524583186734,0.0,2388.25608399795,169.26494712993892,512.2942941621639,297.1312159602984,297.1589615983671,297.49547447501186,297.797323692399,297.2630518156046,3185.809563238533,4677.163828582428,0.45596041700039647,0.3548
21125448.0,21125448.0,293.258,288.44085709450377,0.60421696,565.7223357019255,1.0,1.0,1.0,3.0,0.4909240358242056,283.15,283.15,283.1500033747867,286.063464636043,3.9682539682539675,1.6391186153139954,52424.13199660246,286.2203999999999,286.22753929894407,1.9609672173110195,0.8853340793430631,0.895203349692457,0.3876579373434434,0.387453942039611,0.25745644034462556,0.2587891654315496,0.21710156195875502,0.21876086927228447,0.20089210275958774,0.20181889573273615,297.15,293.15,297.08892206300595,297.4977379118913,297.2127359848979,297.21249107731626,297.2561327963292,297.2536039666881,0.0,2389.716469964567,170.16625967913166,511.4862390676938,297.1312159602984,297.1589615983671,297.49547447501186,297.797323692399,297.2630518156046,3185.809563238533,4677.163828582428,0.45596041700039647,0.3548
21125484.0,21125484.0,293.26399999999995,288.4409255954944,0.60383127,567.0394791705019,1.0,1.0,1.0,3.0,0.49079609142837555,283.15,283.15,283.15000304777584,286.05462925549995,3.9682539682539675,1.6467905438509116,52442.91887330037,286.2132,286.2199684679528,1.960748200240342,0.8840938918444542,0.8938325820795666,0.3886258210289607,0.3883865005926776,0.257497496969209,0.2588082360783824,0.21717534451906026,0.2188117561616589,0.2010510339748168,0.2019581985954986,297.15,293.15,297.0881381280353,297.49588238419034,297.21080666502877,297.21094208930924,297.25459276953296,297.2520724072194,0.0,2391.012701171936,171.0318362459149,509.2188496718231,297.1312159602984,297.1589615983671,297.49547447501186,297.797323692399,297.2630518156046,3185.809563238533,4677.163828582428,0.45596041700039647,0.3548
21125520.0,21125520.0,293.27,288.4409169952373,0.60344,568.3474172526785,1.0,1.0,1.0,3.0,0.49066794284566817,283.15,283.15,283.1500027690165,286.04651506054466,3.9682539682539675,1.653874528367808,52463.607935250504,286.2059999999999,286.2123785402891,1.960487709289714,0.8828903932863958,0.892443700683967,0.38960392373953556,0.38931563743779796,0.25753986627746467,0.25881763205075375,0.2172495656583756,0.2188518066414148,0.20121340141877303,0.20209218403726978,297.15,293.15,297.08747562598813,297.49421796355387,297.20896597969704,297.209456274319,297.2531657539415,297.2506563194999,0.0,2392.198542711584,171.84264642219284,505.72336679869477,297.1312159602984,297.1589615983671,297.49547447501186,297.797323692399,297.2630518156046,3185.809563238533,4677.163828582428,0.45596041700039647,0.3548
21125556.0,21125556.0,293.27599999999995,288.44083360559677,0.60304333,569.6456852196163,1.0,1.0,1.0,3.0,0.49053952809304946,283.15,283.15,283.150002533224,286.0393441651674,3.9682539682539675,1.6601578770258933,52486.727698005794,286.19879999999995,286.2047589094848,1.9601765271048492,0.8817354420056945,0.8910328579516512,0.3905959450986993,0.3902416639037205,0.257584008006837,0.25881456128092767,0.2173243516204264,0.2188777343674983,0.2013803743692049,0.20221951422179926,297.15,293.15,297.0869721333191,297.4928090854946,297.20724306684616,297.208054044609,297.2518884292473,297.2493933519033,0.0,2393.2389622627766,172.57812132993772,500.6473867196757,297.1312159602984,297.1589615983671,297.49547447501186,297.797323692399,297.2630518156046,3185.809563238533,4677.163828582428,0.45596041700039647,0.3548
