,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21125592.0,21125592.0,293.282,288.44067774136073,0.6026414400000001,570.9338183424763,1.0,1.0,1.0,3.0,0.49041098388713883,283.15,283.15,283.15000227492106,286.03264103791804,3.9682539682539675,1.6660298537555904,52510.668547348,286.19159999999994,286.1971392935513,1.959846436931114,0.8806055916940507,0.8896147005383587,0.3915945355378808,0.39116812556020447,0.2576289833434489,0.25880565654128096,0.21739910185926892,0.21889668096951734,0.20154974783250593,0.20234411766304153,297.15,293.15,297.0865473397084,297.4915206081697,297.205580688177,297.2066919923937,297.2506874784763,297.248205621385,0.0,2394.20373154677,173.27374864486214,494.8412271944347,297.1312159602984,297.1589615983671,297.49547447501186,297.797323692399,297.2630518156046,3185.809563238533,4677.163828582428,0.45596041700039647,0.3548
21125628.0,21125628.0,293.28799999999995,288.4404517203042,0.60223451,572.2113518924193,1.0,1.0,1.0,3.0,0.4902822894418711,283.15,283.15,283.15000207345685,286.0264755077117,3.9682539682539675,1.671450573152561,52535.01353926613,286.1843999999999,286.1895323648142,1.9594950384897134,0.8795057125783939,0.8881893725843136,0.39259922993032026,0.39209434606992577,0.2576749749709576,0.2587900644078395,0.2174737231601175,0.21890745381559928,0.20172195241902185,0.20246569240472234,297.15,293.15,297.086214112895,297.4903525049713,297.2039916965391,297.20537795104406,297.2495764026453,297.24710253361894,0.0,2395.0867825407254,173.92391443281068,488.1964991993281,297.1312159602984,297.1589615983671,297.49547447501186,297.797323692399,297.2630518156046,3185.809563238533,4677.163828582428,0.45596041700039647,0.3548
21125664.0,21125664.0,293.294,288.4401578632515,0.60182272,573.477821140606,1.0,1.0,1.0,3.0,0.4901534011730604,283.15,283.15,283.1500018873121,286.02099919974256,3.9682539682539675,1.6762704712120828,52559.572936807876,286.1771999999999,286.1819436873093,1.9591172796615097,0.8784456754292769,0.8867569286138866,0.39361032398954715,0.3930187397133849,0.25772238131385794,0.25876609654126087,0.2175481584852369,0.21890776418341812,0.2018979259965501,0.20258359785523214,297.15,293.15,297.085999019251,297.48932153833374,297.2025022176903,297.20412915863074,297.2485837586082,297.2461071385028,0.0,2395.8638981527706,174.51221025705317,480.4896315716799,297.1312159602984,297.1589615983671,297.49547447501186,297.797323692399,297.2630518156046,3185.809563238533,4677.163828582428,0.45596041700039647,0.3548
21125700.0,21125700.0,293.29999999999995,288.4397984941361,0.60140625,574.7327613581974,1.0,1.0,1.0,3.0,0.4900243725650497,283.15,283.15,283.15000171438066,286.01601760504093,3.9682539682539675,1.680657754223848,52583.770340316,286.16999999999996,286.17437870657454,1.9587232043436764,0.8774159944851715,0.8853225927619878,0.39462486731126883,0.39394053427674286,0.2577708016079479,0.25873643773527577,0.2176222972601749,0.21890070157607458,0.20207676503852684,0.20269924531872804,297.15,293.15,297.0858692003633,297.4883758990421,297.2010892722842,297.2029303795658,297.24767976560605,297.2451889033723,0.0,2396.564417821909,175.05430046382324,472.0504331690655,297.1312159602984,297.1589615983671,297.49547447501186,297.797323692399,297.2630518156046,3185.809563238533,4677.163828582428,0.45596041700039647,0.3548
21125736.0,21125736.0,293.306,288.4393759400591,0.6009852800000001,575.9757078163543,1.0,1.0,1.0,3.0,0.489895226800454,283.15,283.15,283.15000155183503,286.01145076339657,3.9682539682539675,1.6846658480702563,52607.592749890406,286.1627999999999,286.1668336090505,1.9583187082423028,0.8764123016713193,0.8838887989559187,0.3956431922587571,0.3948605286058353,0.2578200284633241,0.25870231312296393,0.21769608486222053,0.21888771341761784,0.2022580318894619,0.20281328133372514,297.15,293.15,297.08581075928475,297.48751272040556,297.1997417069923,297.20177409708606,297.24685081597767,297.2443380199493,0.0,2397.196284370643,175.55568449208562,463.0229651004828,297.1312159602984,297.1589615983671,297.49547447501186,297.797323692399,297.2630518156046,3185.809563238533,4677.163828582428,0.45596041700039647,0.3548
21125772.0,21125772.0,293.31199999999995,288.43889253134586,0.60055999,577.2061957862376,1.0,1.0,1.0,3.0,0.4897660824979946,283.15,283.15,283.15000006660216,286.006937592666,3.9682539682539675,1.686110852669183,52646.29752115527,286.15559999999994,286.1588483080435,1.9544553057821126,0.8754290582494177,0.8825362891107839,0.39683218116023955,0.3922139242897059,0.25786709734384605,0.2586793311878691,0.21776276657971566,0.2188835353023708,0.20243957718903421,0.20293779636527054,297.15,293.15,297.0858060318662,297.4887196199499,297.19841542617013,297.2005744700199,297.2460562202062,297.2439143536425,0.0,2397.2130708261043,175.83776431113182,453.42635358963014,297.1312159602984,297.1589615983671,297.49547447501186,297.797323692399,297.2630518156046,3185.809563238533,4677.163828582428,0.45596041700039647,0.3548
21125808.0,21125808.0,293.318,288.4383506016006,0.60013056,578.4237605390081,1.0,1.0,1.0,3.0,0.4896370608225732,283.15,283.15,283.1499979315875,286.00229488084676,3.9682539682539675,1.6852180000337853,52696.48977422371,286.1483999999999,286.1505691103081,1.947114705282011,0.8744741301970782,0.8813175577290103,0.39830523406804763,0.3859136916228854,0.25791045655257905,0.25867574407313815,0.21781834107312964,0.21889467625304668,0.20262068017865492,0.20307960051719703,297.15,293.15,297.08587298110643,297.4932845913098,297.19709486178533,297.19928920063546,297.24528588979695,297.2441655049268,0.0,2396.4047622160256,175.9123945315535,444.3575230895375,297.1312159602984,297.1589615983671,297.49547447501186,297.797323692399,297.2630518156046,3185.809563238533,4677.163828582428,0.45596041700039647,0.3548
21125844.0,21125844.0,293.32399999999996,288.43775248775904,0.59969717,579.6279373458267,1.0,1.0,1.0,3.0,0.4895082824054668,283.15,283.15,283.1499964604378,285.9982518677979,3.9682539682539675,1.683116032211649,52748.892890731106,286.14119999999997,286.142310733113,1.939595685169655,0.8735624516700223,0.8801292808629957,0.4000336210622502,0.3794177972611591,0.2579516038873922,0.258669041615782,0.2178649037354095,0.21889638591825528,0.20280241921481346,0.20322124665786412,297.15,293.15,297.08604649758115,297.5007307233902,297.19579679075633,297.1979451133729,297.24455524584323,297.24501487418877,0.0,2394.9812325568478,175.86675282478245,435.21236748476565,297.1312159602984,297.1589615983671,297.49547447501186,297.797323692399,297.2630518156046,3185.809563238533,4677.163828582428,0.45596041700039647,0.3548
21125880.0,21125880.0,293.33,288.4371005301401,0.59926,580.8182614778542,1.0,1.0,1.0,3.0,0.48937976527030996,283.15,283.15,283.1499955802356,285.99461209681,3.9682539682539675,1.680573425919402,52798.79284852254,286.1339999999999,286.13419388050863,1.9319334390857934,0.8726941354331554,0.8789755805272661,0.4019557527360234,0.372753571845817,0.25799140673525955,0.25866017439287536,0.21790484599998228,0.21889047523618957,0.20298514058359418,0.2033632048536806,297.15,293.15,297.08632385531496,297.5102533655743,297.19452464694604,297.1965660820039,297.24386469060084,297.24630652808804,0.0,2393.2595595437633,175.76577333214,426.01009572485214,297.1312159602984,297.1589615983671,297.49547447501186,297.797323692399,297.2630518156046,3185.809563238533,4677.163828582428,0.45596041700039647,0.3548
21125916.0,21125916.0,293.33599999999996,288.4363970724944,0.59881923,581.9942682062516,1.0,1.0,1.0,3.0,0.4892515731994213,283.15,283.15,283.1499959181686,285.9909173164965,3.9682539682539675,1.6791689093977697,52833.83392424008,286.12679999999995,286.12658134530267,1.9254155253215497,0.8718844901234211,0.8779167845296805,0.40405717183006434,0.36712741698098206,0.2580303516311,0.2586581945975764,0.21793893766257147,0.2188858111002296,0.20316979745020564,0.20351308748049596,297.15,293.15,297.0867383154763,297.52153173778464,297.19329547178825,297.1951749774534,297.2432348917799,297.2479950788565,0.0,2391.5597772586275,175.73480468909338,418.30721553719184,297.1312159602984,297.1589615983671,297.49547447501186,297.797323692399,297.2630518156046,3185.809563238533,4677.163828582428,0.45596041700039647,0.3548
21125952.0,21125952.0,293.342,288.43564446205204,0.5983750400000001,583.1554928021797,1.0,1.0,1.0,3.0,0.48912365278174874,283.15,283.15,283.1499964185821,285.98690454797617,3.9682539682539675,1.678537826714918,52859.016983727284,286.11959999999993,286.11924179521657,1.9194482246719347,0.8711278483039622,0.8769308739323207,0.4062624826823902,0.3619741123900697,0.2580687611070654,0.25865941110327295,0.2179696424641004,0.21888043186095174,0.2033565027904597,0.20366788371693836,297.15,293.15,297.0872703847673,297.5336106007301,297.1921079798102,297.1937981114318,297.24266316372115,297.24989004809214,0.0,2390.0726260189663,175.75240680402206,411.3731750921574,297.1312159602984,297.1589615983671,297.49547447501186,297.797323692399,297.2630518156046,3185.809563238533,4677.163828582428,0.45596041700039647,0.3548
21125988.0,21125988.0,293.34799999999996,288.43484504956785,0.59792761,584.3014705367991,1.0,1.0,1.0,3.0,0.4889959590958686,283.15,283.15,283.1499968154911,285.9826774862534,3.9682539682539675,1.6783108097480883,52878.32776202954,286.1123999999999,286.11202760810204,1.9138426532960269,0.8704172236520082,0.8760062614589471,0.40853961840796993,0.3571175215187207,0.25810656643896346,0.2586626273641891,0.21799799118203242,0.21887450163166136,0.20354511820020665,0.20382656304623326,297.15,293.15,297.0878990169503,297.54610131294197,297.19095704119667,297.19244422504187,297.2421437320534,297.2519090656369,0.0,2388.745560335591,175.79302114152992,404.9361356212768,297.1312159602984,297.1589615983671,297.49547447501186,297.797323692399,297.2630518156046,3185.809563238533,4677.163828582428,0.45596041700039647,0.3548
21126024.0,21126024.0,293.354,288.43400118936523,0.59747712,585.4317366812709,1.0,1.0,1.0,3.0,0.48886847400096833,283.15,283.15,283.1499971681981,285.9782579329329,3.9682539682539675,1.6784943791819562,52892.366257074755,286.1051999999999,286.10490914681105,1.9085778843450911,0.8697497410243891,0.8751400304204139,0.41087176764905997,0.3525391424517152,0.2581436653188042,0.25866759986771964,0.2180245752348805,0.21886863732573728,0.20373570294757215,0.20398906252433155,297.15,293.15,297.08861253634547,297.55877213532005,297.18984134454894,297.1911211308592,297.24167618870536,297.2540046671558,0.0,2387.5631354772754,175.8593992001713,398.95586586898196,297.1312159602984,297.1589615983671,297.49547447501186,297.797323692399,297.2630518156046,3185.809563238533,4677.163828582428,0.45596041700039647,0.3548
21126060.0,21126060.0,293.35999999999996,288.43311523937774,0.5970237500000001,586.5458265067559,1.0,1.0,1.0,3.0,0.4887412051407139,283.15,283.15,283.1499974896118,285.9736007313032,3.9682539682539675,1.6791736428817075,52900.948746672715,286.09799999999996,286.09787405527743,1.9036910292382654,0.8691272065469204,0.8743360304790022,0.4132502843720721,0.3482713270784074,0.2581797974554232,0.25867427689467226,0.2180496976187956,0.21886343020484103,0.20392854161758273,0.2041558501966992,297.15,293.15,297.08940665447216,297.5714205029389,297.1887641679035,297.18984068894355,297.2412662656791,297.25613965598745,0.0,2386.538605316529,175.95995613243858,393.45944926361034,297.1312159602984,297.1589615983671,297.49547447501186,297.797323692399,297.2630518156046,3185.809563238533,4677.163828582428,0.45596041700039647,0.3548
21126096.0,21126096.0,293.366,288.432189561189,0.59656768,587.6432752844152,1.0,1.0,1.0,3.0,0.48861409914495774,283.15,283.15,283.14999779522805,285.96872273896395,3.9682539682539675,1.6802750508675803,52905.54635897593,286.0907999999999,286.09088666185465,1.899109152773374,0.8685383368750863,0.8735802816208308,0.41565642143246256,0.34425589636489573,0.258214756828646,0.2586820619752272,0.21807388763504995,0.2188591783340096,0.20412315827873845,0.2043261559329478,297.15,293.15,297.09025328752864,297.58388903923543,297.1877155992314,297.18860062642494,297.24090146212313,297.25827200290877,0.0,2385.6447072088386,176.09184408214279,388.35566397096636,297.1312159602984,297.1589615983671,297.49547447501186,297.797323692399,297.2630518156046,3185.809563238533,4677.163828582428,0.45596041700039647,0.3548
21126132.0,21126132.0,293.37199999999996,288.4312265200705,0.59610909,588.7236182854092,1.0,1.0,1.0,3.0,0.48848711434657405,283.15,283.15,283.1499980839232,285.9636533543926,3.9682539682539675,1.681719804084655,52907.29254865326,286.08359999999993,286.08392555464206,1.8947685613907257,0.8679743395868885,0.8728612358190377,0.41807963667875303,0.3404416515153254,0.258248456696106,0.25869046172072585,0.21809749563668546,0.21885591107195987,0.20431915763934316,0.20449926194780205,297.15,293.15,297.09113296467916,297.5961288035889,297.1866875859663,297.18739659561743,297.2405715699699,297.26038350396436,0.0,2384.8541230830274,176.25051418887952,383.5665212578814,297.1312159602984,297.1589615983671,297.49547447501186,297.797323692399,297.2630518156046,3185.809563238533,4677.163828582428,0.45596041700039647,0.3548
21126168.0,21126168.0,293.378,288.43022848501795,0.59564816,589.7863907808991,1.0,1.0,1.0,3.0,0.4883602407426801,283.15,283.15,283.14999835309004,285.9583970979372,3.9682539682539675,1.6835094079956756,52906.38021940482,286.0763999999999,286.0769870815504,1.8906628776573569,0.867433081959418,0.8721763383345223,0.4205167271913959,0.3368248562428057,0.258280906363848,0.25869936210062844,0.21812059233361478,0.21885366453065075,0.20451651988182087,0.20467507159102943,297.15,293.15,297.0920395871833,297.6081063569434,297.1856797694752,297.1862286636336,297.24027550348734,297.26246597614454,0.0,2384.165440011064,176.43675310015433,379.07806071300365,297.1312159602984,297.1589615983671,297.49547447501186,297.797323692399,297.2630518156046,3185.809563238533,4677.163828582428,0.45596041700039647,0.3548
21126204.0,21126204.0,293.38399999999996,288.429197828785,0.59518507,590.8311280420455,1.0,1.0,1.0,3.0,0.4882334965357057,283.15,283.15,283.1499986051585,285.95286703633803,3.9682539682539675,1.6857815495648587,52902.41734543152,286.06919999999997,286.0700637781532,1.8868763439339666,0.8669180402190598,0.871532606431869,0.4229655188907184,0.33348237033093575,0.2583109974152317,0.25870824844054363,0.21814305476897458,0.21885287171556236,0.2047155162484649,0.20485432939845014,297.15,293.15,297.09296484869157,297.61960736101173,297.1846943725619,297.18511317140053,297.24002070798,297.26448009232917,0.0,2383.615223453528,176.6637777757354,374.9754384274413,297.1312159602984,297.1589615983671,297.49547447501186,297.797323692399,297.2630518156046,3185.809563238533,4677.163828582428,0.45596041700039647,0.3548
21126240.0,21126240.0,293.39,288.4281369279157,0.59472,591.8573653400096,1.0,1.0,1.0,3.0,0.4881068062239042,283.15,283.15,283.14999884571876,285.94720103949163,3.9682539682539675,1.6882819573898262,52897.224509633204,286.0619999999999,286.0631432091481,1.8832356968355772,0.8664139620123436,0.8709071771570374,0.42541820433010924,0.33026583727925213,0.25833970728893063,0.2587169509262723,0.2181652465155189,0.2188528739909782,0.2049152120332803,0.20503520697204886,297.15,293.15,297.0938932594473,297.63085099680814,297.1837176923319,297.1840239249207,297.2397839536567,297.2664539654329,0.0,2383.1301587104913,176.91077340639345,371.06618021558216,297.1312159602984,297.1589615983671,297.49547447501186,297.797323692399,297.2630518156046,3185.809563238533,4677.163828582428,0.45596041700039647,0.3548
21126276.0,21126276.0,293.39599999999996,288.4270481627746,0.59425313,592.8646379459519,1.0,1.0,1.0,3.0,0.4879801992122908,283.15,283.15,283.14999906914494,285.94129775097616,3.9682539682539675,1.6911960983674381,52890.00551199727,286.05479999999994,286.0562252677655,1.879855842430941,0.8659270876149678,0.870310948319675,0.42787561987441014,0.32727851203167235,0.25836593970945676,0.2587250368086012,0.21818698665040223,0.21885415185086504,0.2051161540471192,0.2052187775978659,297.15,293.15,297.0948203447178,297.641611801166,297.1827567667788,297.18298153761015,297.2395786398,297.2683498180146,0.0,2382.759856967989,177.19464492355706,367.4694538502696,297.1312159602984,297.1589615983671,297.49547447501186,297.797323692399,297.2630518156046,3185.809563238533,4677.163828582428,0.45596041700039647,0.3548
21126312.0,21126312.0,293.402,288.4259339175752,0.59378464,593.8524811310334,1.0,1.0,1.0,3.0,0.4878536415425412,283.15,283.15,283.14999927576696,285.93519470468436,3.9682539682539675,1.694445861916657,52881.520031436055,286.04759999999993,286.0493030220076,1.8766814293289917,0.8654510740449336,0.8697350180814736,0.43033449027839693,0.3244749884814463,0.2583896575709269,0.25873215344932043,0.21820837949136146,0.2188564919030627,0.2053179334535435,0.20540438311119252,297.15,293.15,297.0957354536938,297.6519373275049,297.1818050045107,297.1819788778354,297.23939532964374,297.27017039863773,0.0,2382.4805780137467,177.50964882126542,364.1219977459338,297.1312159602984,297.1589615983671,297.49547447501186,297.797323692399,297.2630518156046,3185.809563238533,4677.163828582428,0.45596041700039647,0.3548
21126348.0,21126348.0,293.40799999999996,288.4247965804058,0.59331471,594.820430166415,1.0,1.0,1.0,3.0,0.48772710898175947,283.15,283.15,283.1499994717526,285.92896361436135,3.9682539682539675,1.697912339415858,52872.33606695791,286.0403999999999,286.0423773647442,1.8736362061852647,0.8649810155553446,0.8691711640827249,0.4327936128468807,0.32178785303441704,0.2584116075120151,0.2587385142003337,0.2182295359903185,0.21885953816982012,0.2055201972627974,0.20559126241045364,297.15,293.15,297.09663934905825,297.6619701679698,297.1808582884268,297.1810021155635,297.23922510160145,297.271939004524,0.0,2382.2596143974697,177.84509744643395,360.93856720708413,297.1312159602984,297.1589615983671,297.49547447501186,297.797323692399,297.2630518156046,3185.809563238533,4677.163828582428,0.45596041700039647,0.3548
21126384.0,21126384.0,293.414,288.4236385432546,0.59284352,595.7680203232576,1.0,1.0,1.0,3.0,0.48760058991967326,283.15,283.15,283.1499999183234,285.9224745026443,3.9682539682539675,1.7021296465226554,52858.957012003986,286.0331999999999,286.03555314102346,1.871149575148735,0.8645171171243357,0.8686328928491848,0.435239055500333,0.31962715578052125,0.2584313684119194,0.2587462295830314,0.21825088222599925,0.21886616869846676,0.20572313812581727,0.20578156221744678,297.15,293.15,297.0975257867529,297.6714719670788,297.1799185662385,297.1800633187078,297.2390720748206,297.27361034271973,0.0,2382.185879872893,178.24555927163163,358.3822096860671,297.1312159602984,297.1589615983671,297.49547447501186,297.797323692399,297.2630518156046,3185.809563238533,4677.163828582428,0.45596041700039647,0.3548
21126420.0,21126420.0,293.41999999999996,288.4224622020312,0.59237125,596.6947868727219,1.0,1.0,1.0,3.0,0.48747403237993364,283.15,283.15,283.1500005462124,285.9154946465097,3.9682539682539675,1.7074793452763768,52839.529066687624,286.02599999999995,286.02887178837096,1.8693904091731761,0.8640549624252382,0.8681220861287982,0.4376398123238388,0.3181573396313955,0.25844875055798305,0.25875614304066963,0.21827311218165577,0.21887798011430823,0.20592671870410323,0.2059760542635966,297.15,293.15,297.09838260777394,297.6800761992398,297.1789849191337,297.17917104942876,297.23893524455127,297.2751100040256,0.0,2382.3915240600422,178.74488292534548,356.62671408152545,297.1312159602984,297.1589615983671,297.49547447501186,297.797323692399,297.2630518156046,3185.809563238533,4677.163828582428,0.45596041700039647,0.3548
21126456.0,21126456.0,293.426,288.4212699565877,0.59189808,597.6002650859689,1.0,1.0,1.0,3.0,0.48734740581052094,283.15,283.15,283.1500010851758,285.908146096762,3.9682539682539675,1.7134685485182168,52817.93128444435,286.0187999999999,286.02221396766964,1.868025142203745,0.8635901684044576,0.8676241461712854,0.43999753882923187,0.3170643242936538,0.25846362759938946,0.2587661704033497,0.21829602052739036,0.2188929110264195,0.2061305982527814,0.20617289390996563,297.15,293.15,297.0992025578987,297.6878630100449,297.1780527386664,297.17831837822627,297.2388080841273,297.2764489537928,0.0,2382.7951149688074,179.30394960619543,355.3044809293255,297.1312159602984,297.1589615983671,297.49547447501186,297.797323692399,297.2630518156046,3185.809563238533,4677.163828582428,0.45596041700039647,0.3548
21126492.0,21126492.0,293.43199999999996,288.42006421073654,0.59142419,598.4839902341593,1.0,1.0,1.0,3.0,0.4872206565438305,283.15,283.15,283.1500015484911,285.9004013073107,3.9682539682539675,1.7202040984815246,52794.251810491434,286.01159999999993,286.0155705207439,1.8670977923508107,0.8631177974725022,0.8671360172336595,0.4422980338734592,0.31639514825348686,0.25847526965398887,0.25877585260750513,0.2183197524274938,0.21891146123284413,0.2063346459657991,0.20637218367418178,297.15,293.15,297.0999680863859,297.6946326923693,297.1771203045196,297.1775123347735,297.23868912426343,297.2775845084623,0.0,2383.4109900466865,179.93418958218672,354.46216604885456,297.1312159602984,297.1589615983671,297.49547447501186,297.797323692399,297.2630518156046,3185.809563238533,4677.163828582428,0.45596041700039647,0.3548
21126528.0,21126528.0,293.438,288.41884737226707,0.59094976,599.345497588454,1.0,1.0,1.0,3.0,0.4870937886215703,283.15,283.15,283.15000197273577,285.89235291929924,3.9682539682539675,1.7274915815838754,52769.368672719225,286.0043999999999,286.00893231489533,1.866498132384122,0.8626371873387398,0.866652584180145,0.4445514642586523,0.3160460043824282,0.2584843287228033,0.2587850788354318,0.21834412507158876,0.2189327748342098,0.2065387499332887,0.20657322245398535,297.15,293.15,297.1006862100241,297.70060064831154,297.1761873916513,297.1767419451984,297.2385752181098,297.27855828265905,0.0,2384.185094080524,180.6179301599875,353.97883930372143,297.1312159602984,297.1589615983671,297.49547447501186,297.797323692399,297.2630518156046,3185.809563238533,4677.163828582428,0.45596041700039647,0.3548
21126564.0,21126564.0,293.44399999999996,288.41762185295954,0.59047497,600.1843224200139,1.0,1.0,1.0,3.0,0.486966780945433,283.15,283.15,283.1500023681088,285.88403101739215,3.9682539682539675,1.7353033214091842,52743.53173411533,285.99719999999996,286.002298486574,1.8661915641501299,0.8621459607407098,0.866170087412653,0.4467574958787884,0.3159866996423,0.25849069323246654,0.25879358982863127,0.21836918787334025,0.21895666683879864,0.2067427489623984,0.20677570292822928,297.15,293.15,297.10135358469415,297.7058012654226,297.1752514670683,297.1760054685324,297.2384633967055,297.2793750364846,0.0,2385.0975756824837,181.35298967507913,353.8182518188684,297.1312159602984,297.1589615983671,297.49547447501186,297.797323692399,297.2630518156046,3185.809563238533,4677.163828582428,0.45596041700039647,0.3548
21126600.0,21126600.0,293.45,288.41639006859793,0.59,601.0,1.0,1.0,1.0,3.0,0.4868396306543291,283.15,283.15,283.15000274031667,285.87547295106157,3.9682539682539675,1.7435760002317013,52716.997766780434,285.9899999999999,285.9956686233645,1.866136697923965,0.8616436275000032,0.8656863596818468,0.4489198717843481,0.3161785592260319,0.25849458053146424,0.2588013095945815,0.2183948479221569,0.21898281909552803,0.20694655675676882,0.20697933445209885,297.15,293.15,297.10197263821925,297.71031914695044,297.17431241984474,297.1752984431103,297.23835185347195,297.2800509003193,0.0,2386.1286216029484,182.1334668800462,353.93585633347993,297.1312159602984,297.1589615983671,297.49547447501186,297.797323692399,297.2630518156046,3185.809563238533,4677.163828582428,0.45596041700039647,0.3548
21126636.0,21126636.0,293.45599999999996,288.41515443897936,0.58952503,601.7509786773487,1.0,1.0,1.0,3.0,0.486712163656629,283.15,283.15,283.15000307933656,285.8664653245543,3.9682539682539675,1.752769957008805,52689.09439339361,285.98279999999994,285.98903865438473,1.866546319547197,0.8611165042201946,0.8651959111982916,0.4509952561821884,0.3168387462767247,0.25849373599997966,0.25880729275651443,0.21842154209908196,0.21901319575713232,0.20714987851985855,0.20718494298259457,297.15,293.15,297.10249255435366,297.7135280727667,297.1733691835241,297.174645612601,297.238239034603,297.28045489156966,0.0,2387.380578188275,183.0054291006294,354.57014920354044,297.1312159602984,297.1589615983671,297.49547447501186,297.797323692399,297.2630518156046,3185.809563238533,4677.163828582428,0.45596041700039647,0.3548
21126672.0,21126672.0,293.462,288.4139173879228,0.58905024,602.397310797063,1.0,1.0,1.0,3.0,0.48658446084301576,283.15,283.15,283.15000340624783,285.8571838753665,3.9682539682539675,1.7624408260398934,52661.17037135374,285.97559999999993,285.9823969167153,1.8672125863037872,0.8605710974886117,0.8646971076491272,0.4530154883610855,0.31776282173382814,0.2584899235763386,0.2588120013749906,0.21844878795949496,0.21904595365961474,0.20735269999619838,0.20739146158806693,297.15,293.15,297.10294732445806,297.7159605156115,297.17242336837023,297.1740234032411,297.2381222866141,297.280695379659,0.0,2388.760616967897,183.92659275082647,355.495558290885,297.1312159602984,297.1589615983671,297.49547447501186,297.797323692399,297.2630518156046,3185.809563238533,4677.163828582428,0.45596041700039647,0.3548
21126708.0,21126708.0,293.46799999999996,288.4126813432748,0.58857581,602.9409376244029,1.0,1.0,1.0,3.0,0.48645647193535035,283.15,283.15,283.1500037021706,285.8476232945745,3.9682539682539675,1.77263410548577,52633.26495075668,285.9683999999999,285.9757447795849,1.86814344737023,0.8600039577096104,0.864186829182895,0.45497434989065033,0.318962121701466,0.2584828133634678,0.2588151972766125,0.2184766312424739,0.21908120589007912,0.20755484683959638,0.20759878871122608,297.15,293.15,297.1033289766854,297.71756304358235,297.17147485806845,297.1734337268651,297.23799943582065,297.28076000820437,0.0,2390.2703059553432,184.9018150304067,356.72543127896716,297.1312159602984,297.1589615983671,297.49547447501186,297.797323692399,297.2630518156046,3185.809563238533,4677.163828582428,0.45596041700039647,0.3548
21126744.0,21126744.0,293.474,288.4114487369137,0.5881019200000001,603.3838004246285,1.0,1.0,1.0,3.0,0.48632823540874154,283.15,283.15,283.1500039513314,285.83788278589816,3.9682539682539675,1.783285322488131,52605.011602702434,285.9611999999999,285.9691038212331,1.8692694283350524,0.8594196843075605,0.8636665859169722,0.456884420564067,0.32036683562024465,0.25847185732890343,0.2588162850978357,0.21850508243601674,0.21911842643956975,0.2077564693588559,0.20780665828265854,297.15,293.15,297.10365511455325,297.71853271001106,297.17050962553174,297.1728706179995,297.2378721798789,297.2806880495949,0.0,2391.867938339934,185.92293129543222,358.18427094651304,297.1312159602984,297.1589615983671,297.49547447501186,297.797323692399,297.2630518156046,3185.809563238533,4677.163828582428,0.45596041700039647,0.3548
21126780.0,21126780.0,293.47999999999996,288.4102220047509,0.58762875,603.7278404629998,1.0,1.0,1.0,3.0,0.4861996101915046,283.15,283.15,283.1500042181497,285.8278373940256,3.9682539682539675,1.7945447414503486,52576.803637278965,285.95399999999995,285.96245203692007,1.8706660553172718,0.8588119221171032,0.8631315022461814,0.45872271628857425,0.32205939693408997,0.2584518044850268,0.2588125217423561,0.2185343387321679,0.21915844390437167,0.207957290134669,0.2080152348230772,297.15,293.15,297.1039066059502,297.7186025171497,297.1694772713773,297.1723444213134,297.2377381983738,297.2804138028329,0.0,2393.603850134567,187.00706482652188,359.96462001167623,297.1312159602984,297.1589615983671,297.49547447501186,297.797323692399,297.2630518156046,3185.809563238533,4677.163828582428,0.45596041700039647,0.3548
21126816.0,21126816.0,293.486,288.4090035867314,0.58715648,603.974999004777,1.0,1.0,1.0,3.0,0.4860706404765566,283.15,283.15,283.1500044548072,285.81757000176566,3.9682539682539675,1.806244189158325,52548.932893625344,285.9467999999999,285.9557916764692,1.8722594504766392,0.8581852828137875,0.8625844665961105,0.46050312468061866,0.3239647238710367,0.2584236446477523,0.25880286422879734,0.2185642807936533,0.219200647499288,0.20815739009081297,0.20822424221792324,297.15,293.15,297.10410127329345,297.7179871341902,297.1683849493317,297.171847042123,297.23759799058263,297.2799836779042,0.0,2395.438730684257,188.13749612672456,361.98657366330355,297.1312159602984,297.1589615983671,297.49547447501186,297.797323692399,297.2630518156046,3185.809563238533,4677.163828582428,0.45596041700039647,0.3548
21126852.0,21126852.0,293.49199999999996,288.40779592683043,0.58668529,604.1272173152203,1.0,1.0,1.0,3.0,0.4859414416010358,283.15,283.15,283.1500046449963,285.80718576300495,3.9682539682539675,1.818208744246472,52521.264061535476,285.9395999999999,285.94913845742656,1.8739727052977877,0.8575461756227245,0.8620295960198926,0.46224644645031004,0.3260002350435741,0.2583909031629267,0.25878952324801263,0.2185947155567382,0.21924427768321722,0.20835704242126712,0.20843351936653579,297.15,293.15,297.1042593669035,297.7169429418752,297.16726310058255,297.1713684965544,297.23745416296475,297.27945761377606,0.0,2397.329603775938,189.2953093230402,364.1622706079707,297.1312159602984,297.1589615983671,297.49547447501186,297.797323692399,297.2630518156046,3185.809563238533,4677.163828582428,0.45596041700039647,0.3548
21126888.0,21126888.0,293.498,288.4066014730498,0.58621536,604.1864366595895,1.0,1.0,1.0,3.0,0.48581172677805207,283.15,283.15,283.150004848845,285.79653691204123,3.9682539682539675,1.8308628317404938,52493.31885247544,285.9323999999999,285.9424891515238,1.8759232937690218,0.8568799503396924,0.8614568475029346,0.46391195824087406,0.3282954443273715,0.2583502520051298,0.2587692114917709,0.21862631654442344,0.21929088369290964,0.2085558168648584,0.20864328584977498,297.15,293.15,297.1043416420196,297.7150409361726,297.1661044427599,297.1709297289211,297.237304192397,297.278744188454,0.0,2399.3387508979486,190.5233215161031,366.636556537974,297.1312159602984,297.1589615983671,297.49547447501186,297.797323692399,297.2630518156046,3185.809563238533,4677.163828582428,0.45596041700039647,0.3548
21126924.0,21126924.0,293.50399999999996,288.4054226774106,0.58574687,604.1545983031449,1.0,1.0,1.0,3.0,0.4856817940679021,283.15,283.15,283.15000503949403,285.785785145886,3.9682539682539675,1.843672546350851,52465.91007092263,285.92519999999996,285.93584002820836,1.877960320788804,0.8562026733662549,0.8608768033563915,0.46554617242120305,0.3306858227309297,0.2583066966966997,0.2587464076641683,0.21865841250201376,0.2193387315057921,0.20875422352246348,0.20885325599543314,297.15,293.15,297.10439410025987,297.7128065118609,297.1649353141694,297.17050684329917,297.2371516475725,297.2779588834324,0.0,2401.394718253076,191.7683360473612,369.23257891317166,297.1312159602984,297.1589615983671,297.49547447501186,297.797323692399,297.2630518156046,3185.809563238533,4677.163828582428,0.45596041700039647,0.3548
21126960.0,21126960.0,293.51,288.4042619959445,0.58528,604.0336435111465,1.0,1.0,1.0,3.0,0.485551308522471,283.15,283.15,283.1500052082887,285.7747985885,3.9682539682539675,1.8571016788481851,52438.45996641152,285.9179999999999,285.9291910854038,1.880198591062006,0.8554985590586944,0.8602779733412176,0.46710521963553486,0.33329920953844455,0.25825698664792346,0.2587182953318486,0.21869172510417698,0.21938944785082398,0.20895172406924567,0.2090635716633872,297.15,293.15,297.1043770889079,297.70980856529457,297.16375347187574,297.17012128309665,297.2369929542028,297.27701067267554,0.0,2403.55226470285,193.07691144710822,372.0933266667467,297.1312159602984,297.1589615983671,297.49547447501186,297.797323692399,297.2630518156046,3185.809563238533,4677.163828582428,0.45596041700039647,0.3548
21126996.0,21126996.0,293.51599999999996,288.4031218886827,0.5848149300000001,603.8255135488544,1.0,1.0,1.0,3.0,0.4854204586996625,283.15,283.15,283.1500053583278,285.7636875325272,3.9682539682539675,1.8708475737705033,52411.19304579019,285.91079999999994,285.92254878121014,1.8825448704813545,0.8547781676020345,0.8596674216640696,0.46861849214051604,0.33603333820087244,0.25820416992453266,0.258687606406199,0.21872595760758867,0.21944200924049778,0.20914878059013559,0.20927413057375024,297.15,293.15,297.1043204943038,297.7063767577642,297.1625735062569,297.169759596832,297.2368326231248,297.27597259565636,0.0,2405.765155562608,194.41804075544744,375.10963528589144,297.1312159602984,297.1589615983671,297.49547447501186,297.797323692399,297.2630518156046,3185.809563238533,4677.163828582428,0.45596041700039647,0.3548
21127032.0,21127032.0,293.522,288.40200481964257,0.58435184,603.5321496815286,1.0,1.0,1.0,3.0,0.4852893104977644,283.15,283.15,283.15000550205855,285.75247178176863,3.9682539682539675,1.8847862081679323,52384.36563627928,285.9035999999999,285.9159099500686,1.884976405952846,0.8540445101089887,0.8590474408075394,0.4700944577757394,0.33886288577038953,0.2581488197097632,0.2586548746450582,0.21876091075683912,0.2194960969881465,0.20934544593667637,0.2094849010953474,297.15,293.15,297.1042317989286,297.7025932103878,297.16139508853115,297.16941693300885,297.2366704875885,297.27486150368895,0.0,2408.025392137542,195.77965025206444,378.2562440424928,297.1312159602984,297.1589615983671,297.49547447501186,297.797323692399,297.2630518156046,3185.809563238533,4677.163828582428,0.45596041700039647,0.3548
21127068.0,21127068.0,293.52799999999996,288.4009132568124,0.58389091,603.1554931744294,1.0,1.0,1.0,3.0,0.48515752335305495,283.15,283.15,283.15000562929407,285.74105564457113,3.9682539682539675,1.8993318643007189,52357.383745941974,285.8963999999999,285.90927585701934,1.8875677956203842,0.8532844618995036,0.8584077085506528,0.47149564092893015,0.34187446440071373,0.25808667844457445,0.25861720687264855,0.21879745078845073,0.21955318605133195,0.20954134010593292,0.2096959727053546,297.15,293.15,297.1040831188616,297.69815117116593,297.16020027812453,297.16911236659985,297.23650539300445,297.27361046555126,0.0,2410.368344163139,197.20292586469967,381.6317094235801,297.1312159602984,297.1589615983671,297.49547447501186,297.797323692399,297.2630518156046,3185.809563238533,4677.163828582428,0.45596041700039647,0.3548
21127104.0,21127104.0,293.534,288.3998496721336,0.58343232,602.6974852928167,1.0,1.0,1.0,3.0,0.4850255219058989,283.15,283.15,283.15000572154264,285.7296207706561,3.9682539682539675,1.9139865657917559,52330.362151749374,285.8891999999999,285.90266955790025,1.8901968108359362,0.852515530795191,0.8577618118095135,0.47287269212797145,0.34493743647661496,0.2580073422335488,0.25857091358007867,0.21883462147507554,0.21961140357207604,0.20973705365933792,0.20990723810249448,297.15,293.15,297.10391489145275,297.69350604148,297.1588119213397,297.16882123650953,297.23634056029937,297.27227893021626,0.0,2412.7282922077943,198.63603062850046,385.08929673992066,297.1312159602984,297.1589615983671,297.49547447501186,297.797323692399,297.2630518156046,3185.809563238533,4677.163828582428,0.45596041700039647,0.3548
21127140.0,21127140.0,293.53999999999996,288.39881654148076,0.58297625,602.1600673019507,1.0,1.0,1.0,3.0,0.4848929389642,283.15,283.15,283.1500058181886,285.71804308171016,3.9682539682539675,1.9291647514369914,52302.87995050603,285.88199999999995,285.89607884048183,1.8929214154781537,0.8517223775101854,0.8570979184639262,0.4741862111854625,0.3481416041082387,0.2578877884919394,0.2584945740261667,0.21887338136828635,0.21967238243787124,0.2099322273746544,0.21011884286007648,297.15,293.15,297.1036953098461,297.6883498478859,297.1569973385103,297.1685632983671,297.23617542888155,297.2707562446982,0.0,2415.144711013789,200.12072972743238,388.7231225906048,297.1312159602984,297.1589615983671,297.49547447501186,297.797323692399,297.2630518156046,3185.809563238533,4677.163828582428,0.45596041700039647,0.3548
21127176.0,21127176.0,293.546,288.3978163446397,0.58252288,601.5451804670913,1.0,1.0,1.0,3.0,0.4847600181330033,283.15,283.15,283.1500059157935,285.7063790110917,3.9682539682539675,1.9444712895191125,52275.88872474193,285.8747999999999,285.8894894836145,1.8956898448850634,0.8509153733229541,0.8564238145730672,0.47546378473339135,0.3514158638870901,0.25774863651016783,0.2584007093877891,0.21891304264214678,0.21973498196382604,0.21012708074780884,0.21033066671889952,297.15,293.15,297.1034473923827,297.682916167509,297.1549896757936,297.1683235811951,297.2360099446414,297.26913735230437,0.0,2417.5945177490303,201.61923064634124,392.4610929380553,297.1312159602984,297.1589615983671,297.49547447501186,297.797323692399,297.2630518156046,3185.809563238533,4677.163828582428,0.45596041700039647,0.3548
21127212.0,21127212.0,293.55199999999996,288.3968515652828,0.58207239,600.8547660534988,1.0,1.0,1.0,3.0,0.4846266184288551,283.15,283.15,283.15000597118456,285.69462158838576,3.9682539682539675,1.960073509026661,52248.97366401093,285.8675999999999,285.8829089496038,1.8985166735065289,0.8500891104919736,0.8557349581348075,0.47669156772713706,0.3547854252551525,0.25758586157658403,0.2582827593633492,0.2189539794767436,0.21979977393821257,0.21032149247928228,0.21054273501827378,297.15,293.15,297.1031613229493,297.67711204067086,297.1527681140685,297.1681087849695,297.2358440979048,297.2673988721126,0.0,2420.079077497963,203.14744662691848,396.32987297003723,297.1312159602984,297.1589615983671,297.49547447501186,297.797323692399,297.2630518156046,3185.809563238533,4677.163828582428,0.45596041700039647,0.3548
21127248.0,21127248.0,293.558,288.39592469094276,0.58162496,600.0907653264331,1.0,1.0,1.0,3.0,0.4844925458413179,283.15,283.15,283.15000603805737,285.6827610926982,3.9682539682539675,1.9762555080470603,52221.09630320873,285.8603999999999,285.8763581510805,1.9014138117110495,0.849237874979971,0.855025874935532,0.4778528431444539,0.3582694594188093,0.2573992990858762,0.258138234851156,0.21899682027491957,0.21986750875079789,0.21051546081364936,0.2107551193942814,297.15,293.15,297.10282966977985,297.670852656082,297.150376925314,297.16792798759263,297.23568037856916,297.2655335234675,0.0,2422.6032472259885,204.7309655549211,400.3515399411042,297.1312159602984,297.1589615983671,297.49547447501186,297.797323692399,297.2630518156046,3185.809563238533,4677.163828582428,0.45596041700039647,0.3548
21127284.0,21127284.0,293.56399999999996,288.39503821298314,0.58118077,599.2551195511545,1.0,1.0,1.0,3.0,0.48435821823568154,283.15,283.15,283.1500061042236,285.67085965260435,3.9682539682539675,1.9924007659758518,52193.86556636519,285.85319999999996,285.8698134214322,1.9043266909701186,0.848377875474044,0.8543100322501171,0.4789898830018879,0.36178257524996354,0.2572059048171609,0.2579860016581629,0.21904038286518007,0.2199364262038249,0.21070926541329177,0.21096768251630046,297.15,293.15,297.1024832307709,297.6644386929232,297.14795069009404,297.1677593539804,297.23551743694185,297.26362988094206,0.0,2425.144830571344,206.31154618088735,404.44047623761287,297.1312159602984,297.1589615983671,297.49547447501186,297.797323692399,297.2630518156046,3185.809563238533,4677.163828582428,0.45596041700039647,0.3548
21127320.0,21127320.0,293.57,288.3941946265678,0.58074,598.3497699929228,1.0,1.0,1.0,3.0,0.48422333225340225,283.15,283.15,283.1500061558673,285.65887163273294,3.9682539682539675,2.008868925868454,52166.498894163524,285.8459999999999,285.86328205973507,1.9072854929625365,0.8474989153769626,0.853578625885603,0.4800741816470608,0.3653713337857107,0.2569982758286532,0.2578174402793254,0.2190855284558587,0.22000773335387716,0.2109027169819177,0.21118049460727453,297.15,293.15,297.10210522942197,297.6576922299069,297.1454574406637,297.16761715466083,297.2353562575189,297.2616456624345,0.0,2427.7165749045766,207.923702102505,408.6466879388226,297.1312159602984,297.1589615983671,297.49547447501186,297.797323692399,297.2630518156046,3185.809563238533,4677.163828582428,0.45596041700039647,0.3548
21127356.0,21127356.0,293.57599999999996,288.3933964306267,0.5803028299999999,597.3766579169984,1.0,1.0,1.0,3.0,0.484087989050333,283.15,283.15,283.15000615160045,285.64691686037054,3.9682539682539675,2.025696224147242,52137.70218573004,285.83879999999994,285.8568182813559,1.9102727058105529,0.8466065477319946,0.8528359663877906,0.4811174923369021,0.3690071086262194,0.25678278873825694,0.25763958237493856,0.21913215273696962,0.22008106673584335,0.2110960725982641,0.21139360136537602,297.15,293.15,297.10170804841016,297.65071362170033,297.1429584739059,297.16749736639025,297.2351994360106,297.2596153892834,0.0,2430.2916206497007,209.56593087784665,412.9410955762562,297.1312159602984,297.1589615983671,297.49547447501186,297.797323692399,297.2630518156046,3185.809563238533,4677.163828582428,0.45596041700039647,0.3548
21127392.0,21127392.0,293.582,288.39264612782074,0.5798694400000001,596.3377245886412,1.0,1.0,1.0,3.0,0.4839522964960108,283.15,283.15,283.15000621525775,285.6348990633504,3.9682539682539675,2.0425608733280463,52109.286770871375,285.8315999999999,285.8503661030535,1.9132783691389237,0.8457038767332131,0.8520849852035931,0.48212951480542815,0.3726750033318225,0.25656135417925496,0.2574548124164592,0.21917986407277065,0.2201559813564625,0.2112893219423698,0.21160696114867522,297.15,293.15,297.1012960509331,297.6435575761943,297.14045553691324,297.1673941125678,297.23504536902624,297.257549729127,0.0,2432.8917897277943,211.2118130083258,417.3106467078259,297.1312159602984,297.1589615983671,297.49547447501186,297.797323692399,297.2630518156046,3185.809563238533,4677.163828582428,0.45596041700039647,0.3548
21127428.0,21127428.0,293.58799999999997,288.3919462245031,0.57944001,595.2349112731113,1.0,1.0,1.0,3.0,0.483815885286348,283.15,283.15,283.15000625343595,285.6228043609275,3.9682539682539675,2.059919455382786,52080.005008015665,285.8243999999999,285.84393794517524,1.916324616529163,0.844782638277592,0.8513180410194722,0.48308011742645096,0.3764060981315194,0.25633193124325765,0.2572604790695315,0.2192298301466355,0.22023388889879456,0.21148242875190396,0.21182071326818752,297.15,293.15,297.1008615572175,297.636087262895,297.13799488184924,297.1673228999403,297.2348976871784,297.25543285781606,0.0,2435.5184453385395,212.90390044364977,421.78971661444785,297.1312159602984,297.1589615983671,297.49547447501186,297.797323692399,297.2630518156046,3185.809563238533,4677.163828582428,0.45596041700039647,0.3548
21127464.0,21127464.0,293.594,288.39129923067924,0.57901472,594.0701592356688,1.0,1.0,1.0,3.0,0.48367918646814145,283.15,283.15,283.1500062257139,285.61076094811614,3.9682539682539675,2.0773006925643025,52050.40771733987,285.8171999999999,285.83756103064735,1.9193777118867472,0.8438550047080715,0.8505459851650305,0.4840069627288624,0.38015032093020346,0.2561003637557574,0.25706355812402426,0.21928079043660278,0.22031313885506643,0.2116755836111683,0.2120347543420842,297.15,293.15,297.1004210111817,297.6285063175136,297.13556321935414,297.1672649987529,297.2347541073667,297.2533019308338,0.0,2438.1424653149043,214.5951518037295,426.3253246876739,297.1312159602984,297.1589615983671,297.49547447501186,297.797323692399,297.2630518156046,3185.809563238533,4677.163828582428,0.45596041700039647,0.3548
21127500.0,21127500.0,293.59999999999997,288.3907076599636,0.57859375,592.8454097415738,1.0,1.0,1.0,3.0,0.4835419311840791,283.15,283.15,283.1500062748557,285.5986902815136,3.9682539682539675,2.095020829071658,52019.731158573704,285.80999999999995,285.8312354109073,1.9224533122079257,0.842915391035558,0.8497636452058738,0.48488836464374424,0.3839292857707554,0.2558652591806544,0.2568621656951663,0.21933366585262132,0.2203948066302429,0.21186883610376828,0.21224924075989335,297.15,293.15,297.0999698475932,297.62071917883594,297.13319414492213,297.16723235555287,297.2346183965467,297.2511467846902,0.0,2440.7859126676994,216.31530481784318,430.9422500770914,297.1312159602984,297.1589615983671,297.49547447501186,297.797323692399,297.2630518156046,3185.809563238533,4677.163828582428,0.45596041700039647,0.3548
21127536.0,21127536.0,293.606,288.39017402953493,0.57817728,591.5626040560863,1.0,1.0,1.0,3.0,0.4834041663016707,283.15,283.15,283.1500062956716,285.58662051573623,3.9682539682539675,2.1129880448001503,51988.279534260975,285.8027999999999,285.82495535642437,1.9255435705908164,0.8419665496287346,0.8489734775520881,0.4857297904317785,0.3877304062098765,0.2556286943982344,0.2566587135429592,0.21938831756073052,0.22047869030646003,0.21206225107342014,0.21246419376465886,297.15,293.15,297.0995136559634,297.61277060073377,297.13089991254714,297.1672217166897,297.2344905673673,297.24897929066026,0.0,2443.4385963159984,218.05590096381934,435.6277060067532,297.1312159602984,297.1589615983671,297.49547447501186,297.797323692399,297.2630518156046,3185.809563238533,4677.163828582428,0.45596041700039647,0.3548
21127572.0,21127572.0,293.61199999999997,288.38970086008834,0.57776549,590.2236834444666,1.0,1.0,1.0,3.0,0.4832660919605273,283.15,283.15,283.15000630993904,285.5745462962795,3.9682539682539675,2.1308599100189887,51957.479857187194,285.7955999999999,285.81870073904605,1.9286381454242838,0.8410121551490968,0.8481789909122822,0.48654686581886913,0.391539692852302,0.25539131001209076,0.2564541635784302,0.21944406450513737,0.22056400904448006,0.21225573557982652,0.2126794705116252,297.15,293.15,297.0990545432802,297.6047233728234,297.12865175315994,297.1672245830112,297.2343670468579,297.24680425982655,0.0,2446.1007568020655,219.78721468669073,440.3669072753928,297.1312159602984,297.1589615983671,297.49547447501186,297.797323692399,297.2630518156046,3185.809563238533,4677.163828582428,0.45596041700039647,0.3548
21127608.0,21127608.0,293.618,288.38929067578573,0.57735856,588.8305891719746,1.0,1.0,1.0,3.0,0.48312724575715776,283.15,283.15,283.1500063154506,285.5625038907018,3.9682539682539675,2.1493615183833947,51924.1822805939,285.7883999999999,285.8125317751553,1.9317534591592456,0.8400449989647032,0.8473735980611254,0.48728909638318746,0.395378061513367,0.25515593123127045,0.2562501096606814,0.21950420722734548,0.2206535878739605,0.21244549144475172,0.21289293442672577,297.15,293.15,297.09859107892146,297.59627647428016,297.1265608139,297.1672786185584,297.23419184617165,297.2445797663663,0.0,2448.7697706778044,221.57130109737454,445.1832950531024,297.1312159602984,297.1589615983671,297.49547447501186,297.797323692399,297.2630518156046,3185.809563238533,4677.163828582428,0.45596041700039647,0.3548
21127644.0,21127644.0,293.62399999999997,288.38894600420343,0.5769566700000001,587.3852625038703,1.0,1.0,1.0,3.0,0.4829880622729525,283.15,283.15,283.15000632299035,285.5504618680745,3.9682539682539675,2.1677649766308593,51891.604212664824,285.78119999999996,285.80639154344846,1.934868743749318,0.8390729479090102,0.8465645161963407,0.48800189364537877,0.39921787009105986,0.2549218436858427,0.25604722351843323,0.21956606495607778,0.2207451803488039,0.21263425434144057,0.21310561114457763,297.15,293.15,297.0981274053881,297.5877017139243,297.12453914994035,297.16735129442014,297.23400542605566,297.24234499794574,0.0,2451.447155288139,223.34596025076834,450.04666866567493,297.1312159602984,297.1589615983671,297.49547447501186,297.797323692399,297.2630518156046,3185.809563238533,4677.163828582428,0.45596041700039647,0.3548
21127680.0,21127680.0,293.63,288.38866937627733,0.57656,585.8896447054141,1.0,1.0,1.0,3.0,0.4828484317921338,283.15,283.15,283.1500063332181,285.5384203529692,3.9682539682539675,2.1862005542138654,51859.37077300192,285.7739999999999,285.8002893903618,1.9379877474608334,0.8380944100679864,0.8457502390926303,0.48867568512721843,0.40306381048581863,0.2546894679948408,0.255845823883039,0.2196301955815671,0.2208393767044909,0.21282170127761302,0.21331719710294247,297.15,293.15,297.09766345558694,297.5789575241178,297.1226093038572,297.16744867428673,297.23380413714307,297.2400966189984,0.0,2454.133654608072,225.12319303193993,454.96254403330977,297.1312159602984,297.1589615983671,297.49547447501186,297.797323692399,297.2630518156046,3185.809563238533,4677.163828582428,0.45596041700039647,0.3548
